Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,24.37962,24.37962,0.8711127,0.8711127,0,0,0,0.8711127,0,0,1.110223E-16,0,0,0.9169608,0.8711127,0,0,19.58304,11.97425,0,0.9169608,-0.9169608,19.45542,49.88559,0.13539,0.958224,0,0,11.97425
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,2.707926,30.73476,23.61423,6.003184,6.003184,0,0,0,6.003184,45.10816,0,0,0,2.707926,6.319141,6.003184,0,0,20.60188,11.05728,0,3.611216,-3.611216,15.64886,40.12521,0.13539,6.603503,2.166341,0,13.76521
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,4.464001,37.49639,25.26585,3.103788,3.103788,0,0,0,3.103788,143.8243,0,0,0,4.464001,3.267146,3.103788,0,0,24.61434,7.446069,1.196855,0,1.196855,16.7843,43.03658,0.1353739,3.414167,3.571201,0,11.91007
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,7.317161,50.8829,29.05251,0,0,0,-1,0,0,0,0,0,0,7.317161,0,0,0,0,23.41749,8.523239,7.317161,0,7.317161,23.72597,60.83569,0.1352753,0,5.853728,0,15.8404
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,8.564054,60.16408,32.96807,6.513821,6.513821,0,0,0,6.513821,131.4751,0,0,0,8.564054,6.856653,6.513821,0,0,16.10033,15.10868,1.707402,0,1.707402,25.34575,64.98897,0.1352524,7.165203,6.851244,0,23.67274
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,8.295794,63.12149,36.23104,0,0,0,0,0,0,0,0,0,0,8.295794,0,0,0,0,14.39293,16.64534,8.295794,0,8.295794,33.21583,85.16862,0.1351409,0,6.636635,0,24.94114
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,8.227779,66.26197,38.99449,5.129484,5.129484,0,0,0,5.129484,160.4017,0,0,0,8.227779,5.399457,5.129484,0,0,6.097132,24.11156,2.828323,0,2.828323,35.89901,92.04857,0.1351029,5.642432,6.582223,0,32.33934
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,6.066643,61.00662,41.62904,0,0,0,0,0,0,0,2.797834,0,0,6.066643,0,0,0,0,3.268809,26.65705,3.268809,0,3.268809,39.00008,100,0.1350591,0,4.853314,0,32.72369
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,6.572536,64.74032,43.19204,5.489763,5.489763,0,-1,0,5.489763,119.7235,0.793839,0,0,6.572536,5.778697,5.489763,0,0,0,29.59898,0,0,0,39.00008,100,0.1350591,6.038739,5.258029,0,36.17152
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,4.980556,59.47316,43.73184,0.4623936,0.4623936,0,-1,0,0.4623936,1077.125,4.493826,0,0,4.980556,0.48673,0.4623936,0,0,0,29.59898,0,0,0,39.00008,100,0.1350591,0.5086329,3.984445,0,34.57954
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,4.089323,57.00463,44.29581,0,0,0,-1,0,0,0,4.089323,0,0,4.089323,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1350591,0,3.271458,0,33.6883
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,1.623566,48.0769,43.32095,0,0,0,-1,0,0,0,1.623566,0,0,1.623566,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1350591,0,1.298852,0,31.22254
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,40.67029,40.67029,4.507027,4.507027,0,-1,0,4.507027,0,0,0,0,0,4.744238,4.507027,0,0,0,29.59898,0,4.744238,-4.744238,33.99921,87.17729,0.1350591,4.957729,0,0,29.59898
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,38.15659,38.15659,6.350701,6.350701,0,-1,0,6.350701,0,0,8.881784E-16,0,0,6.684948,6.350701,0,0,5.271376,24.85474,0,6.684948,-6.684948,26.95266,69.10924,0.1350591,6.985771,0,0,24.85474
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,36.27938,36.27938,5.862259,5.862259,0,-1,0,5.862259,0,0,8.881784E-16,0,0,6.170799,5.862259,0,0,12.6991,18.16979,0,6.170799,-6.170799,20.44806,52.43083,0.1350591,6.448485,0,0,18.16979
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,34.49079,34.49079,2.47577,2.47577,0,-1,0,2.47577,0,0,0,0,0,2.606074,2.47577,0,0,19.55554,11.99899,0,2.606074,-2.606074,17.70102,45.38714,0.1350591,2.723348,0,0,11.99899
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,32.69415,32.69415,0.1942416,0.1942416,0,-1,0,0.1942416,0,0,2.775558E-17,0,0,0.2044649,0.1942416,0,0,22.45118,9.392919,0,0.2044649,-0.2044649,17.4855,44.83451,0.1350591,0.2136658,0,0,9.392919
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,31.13114,31.13114,0.223373,0.223373,0,-1,0,0.223373,0,0,2.775558E-17,0,0,0.2351295,0.223373,0,0,22.67836,9.188454,0,0.2351295,-0.2351295,17.23765,44.19901,0.1350591,0.2457103,0,0,9.188454
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,29.95486,29.95486,2.170813,2.170813,0,-1,0,2.170813,0,0,0,0,0,2.285066,2.170813,0,0,22.93962,8.953324,0,2.285066,-2.285066,14.82898,38.02294,0.1350591,2.387894,0,0,8.953324
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,28.75441,28.75441,0.06922717,0.06922717,0,-1,0,0.06922717,0,0,1.387779E-17,0,0,0.07287071,0.06922717,0,0,25.47858,6.668258,0,0.07287071,-0.07287071,14.75216,37.82598,0.1350591,0.0761499,0,0,6.668258
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,27.73926,27.73926,0.09020147,0.09020147,0,-1,0,0.09020147,0,0,0,0,0,0.09494891,0.09020147,0,0,25.55955,6.595387,0,0.09494891,-0.09494891,14.65208,37.56936,0.1350591,0.09922162,0,0,6.595387
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,26.7644,26.7644,1.005662,1.005662,0,-1,0,1.005662,0,0,2.220446E-16,0,0,1.058592,1.005662,0,0,25.66504,6.500438,0,1.058592,-1.058592,13.53623,34.7082,0.1350591,1.106228,0,0,6.500438
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,25.76537,25.76537,1.446468,1.446468,0,-1,0,1.446468,0,0,0,0,0,1.522598,1.446468,0,0,26.84126,5.441847,0,1.522598,-1.522598,11.93127,30.59293,0.1350591,1.591115,0,0,5.441847
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,24.99192,24.99192,0.841593,0.841593,0,0,0,0.841593,0,0,1.110223E-16,0,0,0.8858874,0.841593,0,0,28.53303,3.919249,0,0.8858874,-0.8858874,10.99746,28.19856,0.1350591,0.9257523,0,0,3.919249
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,24.29099,24.29099,2.237307,2.237307,0,0,0,2.237307,0,0,4.440892E-16,0,0,2.35506,2.237307,0,0,29.51735,3.033361,0,2.35506,-2.35506,8.515008,21.83331,0.1350591,2.461038,0,0,3.033361
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,1.260765,26.75534,23.51755,2.568591,2.568591,11.36859,0,3.212254,2.568591,49.08391,0,0,0,1.260765,0,0,8.8,8.36,32.13409,0.6783009,9.620765,0,9.620765,17.64207,45.23598,0.1351635,2.82545,1.008612,12,1.939066
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,2.73088,32.38118,25.12889,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.73088,0,0,8.8,8.36,22.51332,9.336989,11.09088,0,11.09088,28.1638,72.21473,0.1351766,0,2.184704,12,12.06787
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,4.531073,41.62931,28.89137,2.950004,2.950004,0,-1,0,2.950004,153.5955,0,0,0,4.531073,3.105267,2.950004,0,0,11.42244,19.31878,1.425806,0,1.425806,29.51644,75.68302,0.1351575,3.245004,3.624858,0,23.84986
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,4.72736,46.49841,32.79082,3.598628,3.598628,0,0,0,3.598628,131.3656,0,0,0,4.72736,3.78803,3.598628,0,0,9.996634,20.60201,0.9393298,0,0.9393298,30.40756,77.96796,0.1351449,3.958491,3.781888,0,25.32937
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,5.926948,54.09219,36.02962,5.489497,5.489497,0,0,0,5.489497,107.9689,0,0,0,5.926948,5.778418,5.489497,0,0,9.057305,21.4474,0.1485302,0,0.1485302,30.54847,78.32926,0.1351429,6.038446,4.741558,0,27.37435
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,6.166499,58.10057,38.79308,6.932096,6.932096,0,0,0,6.932096,88.95575,0,8.881784E-16,0,6.166499,7.296944,6.932096,0,0,8.908774,21.58108,0,1.130445,-1.130445,29.35688,75.2739,0.1351429,7.625306,4.933199,0,27.74758
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,6.866507,63.80866,41.44373,6.556189,6.556189,0,0,0,6.556189,104.7332,0,0,0,6.866507,6.901251,6.556189,0,0,10.16482,20.45064,0,0.03474504,-0.03474504,29.32025,75.17999,0.1351429,7.211808,5.493205,0,27.31714
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,4.843149,58.15192,42.98257,6.568397,6.568397,0,-1,0,6.568397,73.73411,0,0,0,4.843149,6.914102,6.568397,0,0,10.20343,20.41589,0,2.070953,-2.070953,27.13728,69.58263,0.1351429,7.225236,3.874519,0,25.25904
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,2.862081,52.16598,43.55459,0,0,0,-1,0,0,0,0,0,0,2.862081,0,0,0,0,12.50449,18.34494,2.862081,0,2.862081,29.85249,76.54469,0.1351046,0,2.289665,0,21.20702
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,1.511666,48.56065,44.11856,4.097981,4.097981,0,-1,0,4.097981,36.88806,0,0,0,1.511666,4.313664,4.097981,0,0,9.642408,20.92081,0,2.801999,-2.801999,26.89892,68.97145,0.1351046,4.50778,1.209333,0,22.43248
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,1.26434,46.84211,43.16787,4.694821,4.694821,0,-1,0,4.694821,26.93053,0,0,0,1.26434,4.941917,4.694821,0,0,12.75574,18.11881,0,3.677577,-3.677577,23.02241,59.03171,0.1351046,5.164303,1.011472,0,19.38315
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,40.54138,40.54138,6.415164,6.415164,0,-1,0,6.415164,0,0,8.881784E-16,0,0,6.752805,6.415164,0,0,16.84194,14.44123,0,6.752805,-6.752805,15.90433,40.78026,0.1351046,7.056681,0,0,14.44123
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,38.01963,38.01963,5.379649,5.379649,0,-1,0,5.379649,0,0,8.881784E-16,0,0,5.662788,5.379649,0,0,24.34505,7.68843,0,5.662788,-5.662788,9.93523,25.4749,0.1351046,5.917614,0,0,7.68843
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,36.14241,36.14241,5.998551,1.92436,0,-1,0,1.92436,0,0,4.074192,4.674047,0,2.025642,1.92436,0,0,30.63704,2.025642,0,2.025642,-2.025642,7.800015,20,0.1351046,6.598406,0,0,2.025642
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,34.37799,34.37799,0.672947,0,0,-1,0,0,0,0,0.672947,0.7402417,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1351046,0.7402417,0,0,0
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,32.56524,32.56524,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1351046,0,0,0,0
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,31.01835,31.01835,2.195621,0,0,-1,0,0,0,0,2.195621,2.415183,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1351046,2.415183,0,0,0
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,29.84207,29.84207,0.8459406,0,0,-1,0,0,0,0,0.8459406,0.9305346,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1351046,0.9305346,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,28.64162,28.64162,0.04133432,0,0,-1,0,0,0,0,0.04133432,0.04546775,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1351046,0.04546775,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,27.6023,27.6023,1.711559,0,0,-1,0,0,0,0,1.711559,1.882715,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1351046,1.882715,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,26.64355,26.64355,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1351046,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,25.65257,25.65257,1.744568,0,0,-1,0,0,0,0,1.744568,1.919025,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1351046,1.919025,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,24.87913,24.87913,0.1858165,0.1858165,8.985816,0,2.609411,0.1858165,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1351593,0.2043981,0,12,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,24.1782,24.1782,0.5022541,0.5022541,9.302254,0,2.68947,0.5022541,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1352228,0.5524795,0,12,7.524
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,2.142474,28.96309,23.38864,3.209219,3.209219,11.36878,0,3.212301,3.209219,66.75998,0,0,0,2.142474,0,0,8.159559,7.751581,16.16775,15.048,9.894055,0,9.894055,33.04832,84.73913,0.135323,3.530141,1.713979,12,17.19047
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,5.232234,39.507,24.99192,3.864176,3.864176,0,0,0,3.864176,135.4036,0,0,0,5.232234,4.067554,3.864176,0,0,6.273698,23.95265,1.16468,0,1.16468,34.15324,87.57223,0.1353075,4.250593,4.185787,0,29.18488
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,7.410046,50.83009,28.73024,3.756103,3.756103,0,-1,0,3.756103,197.2802,0,0,0,7.410046,3.953793,3.756103,0,0,5.109018,25.00086,3.456254,0,3.456254,37.43213,95.97962,0.1352613,4.131713,5.928037,0,32.41091
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,8.663971,60.10825,32.60552,2.125118,2.125118,0,0,0,2.125118,407.6936,4.77424,0,0,8.663971,2.236967,2.125118,0,0,1.652764,28.11149,1.652764,0,1.652764,39.00008,100,0.1352392,2.33763,6.931177,0,36.77546
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,9.235873,66.45436,35.80404,5.153066,5.153066,0,0,0,5.153066,179.2307,3.811594,0,0,9.235873,5.42428,5.153066,0,0,0,29.59898,0,0,0,39.00008,100,0.1352392,5.668372,7.388699,0,38.83485
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,8.920622,68.63865,38.56749,0,0,0,0,0,0,0,8.920622,0,0,8.920622,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1352392,0,7.136497,0,38.5196
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,7.723906,66.96933,41.24231,0,0,0,0,0,0,0,7.723906,0,0,7.723906,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1352392,0,6.179125,0,37.32288
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,7.571685,68.25968,42.80532,0,0,0,-1,0,0,0,7.571685,0,0,7.571685,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1352392,0,6.057348,0,37.17066
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,6.642927,65.22271,43.36929,5.776403,5.776403,0,-1,0,5.776403,115.0011,0.5625022,0,0,6.642927,6.080425,5.776403,0,0,0,29.59898,0,0,0,39.00008,100,0.1352392,6.354043,5.314342,0,36.24191
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,3.363971,54.21785,43.95743,0.0789234,0.0789234,0,-1,0,0.0789234,4262.324,3.280894,0,0,3.363971,0.08307726,0.0789234,0,0,0,29.59898,0,0,0,39.00008,100,0.1352392,0.08681574,2.691177,0,32.96295
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,1.163027,46.40114,43.03091,3.271115,3.271115,0,-1,0,3.271115,35.55444,0,4.440892E-16,0,1.163027,3.443279,3.271115,0,0,0,29.59898,0,2.280252,-2.280252,36.59648,93.83694,0.1352392,3.598227,0.9304214,0,30.762
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,40.40442,40.40442,5.24185,5.24185,0,-1,0,5.24185,0,0,8.881784E-16,0,0,5.517737,5.24185,0,0,2.533614,27.31873,0,5.517737,-5.517737,30.78028,78.92362,0.1352392,5.766036,0,0,27.31873
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,37.90684,37.90684,2.819597,2.819597,0,-1,0,2.819597,0,0,0,0,0,2.967997,2.819597,0,0,8.664433,21.80099,0,2.967997,-2.967997,27.65173,70.90173,0.1352392,3.101556,0,0,21.80099
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,36.02962,36.02962,0.3511496,0.3511496,0,-1,0,0.3511496,0,0,5.551115E-17,0,0,0.3696312,0.3511496,0,0,11.96221,18.83299,0,0.3696312,-0.3696312,27.26211,69.90269,0.1352392,0.3862646,0,0,18.83299
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,34.25714,34.25714,3.77994,3.77994,0,-1,0,3.77994,0,0,0,0,0,3.978884,3.77994,0,0,12.37291,18.46336,0,3.978884,-3.978884,23.068,59.14859,0.1352392,4.157934,0,0,18.46336
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,32.44439,32.44439,1.269426,1.269426,0,-1,0,1.269426,0,0,0,0,0,1.336238,1.269426,0,0,16.79389,14.48448,0,1.336238,-1.336238,21.65948,55.53701,0.1352392,1.396368,0,0,14.48448
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,30.88138,30.88138,0.3833756,0.3833756,0,-1,0,0.3833756,0,0,5.551115E-17,0,0,0.4035533,0.3833756,0,0,18.2786,13.14824,0,0.4035533,-0.4035533,21.23409,54.44629,0.1352392,0.4217132,0,0,13.14824
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,29.7051,29.7051,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.72699,12.74469,0,0,0,21.23409,54.44629,0.1352392,0,0,0,12.74469
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,28.50465,28.50465,0.7470804,0.7470804,0,-1,0,0.7470804,0,0,0,0,0,0.7864004,0.7470804,0,0,18.72699,12.74469,0,0.7864004,-0.7864004,20.40516,52.3208,0.1352392,0.8217884,0,0,12.74469
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,27.48951,27.48951,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.60077,11.95829,0,0,0,20.40516,52.3208,0.1352392,0,0,0,11.95829
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,26.53076,26.53076,2.484581,2.484581,0,-1,0,2.484581,0,0,4.440892E-16,0,0,2.615349,2.484581,0,0,19.60077,11.95829,0,2.615349,-2.615349,17.64833,45.25205,0.1352392,2.73304,0,0,11.95829
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,25.53978,25.53978,2.144498,2.144498,0,-1,0,2.144498,0,0,4.440892E-16,0,0,2.257367,2.144498,0,0,22.50671,9.342937,0,2.257367,-2.257367,15.26886,39.15085,0.1352392,2.358948,0,0,9.342937
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,24.79051,24.79051,1.255776,1.255776,0,0,0,1.255776,0,0,0,0,0,1.32187,1.255776,0,0,25.0149,7.08557,0,1.32187,-1.32187,13.87549,35.57811,0.1352392,1.381354,0,0,7.08557
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,24.0654,24.0654,1.789637,1.789637,0,0,0,1.789637,0,0,2.220446E-16,0,0,1.883828,1.789637,0,0,26.48364,5.7637,0,1.883828,-1.883828,11.88976,30.4865,0.1352392,1.968601,0,0,5.7637
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,2.098468,28.74483,23.29196,3.119403,3.119403,0,0,0,3.119403,67.27146,0,0,0,2.098468,3.283582,3.119403,0,0,28.57678,3.879872,0,1.185114,-1.185114,10.64054,27.28338,0.1352392,3.431344,1.678774,0,5.97834
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,4.430829,36.98024,24.87913,1.794963,1.794963,0,0,0,1.794963,246.8479,0,0,0,4.430829,1.889435,1.794963,0,0,29.89358,2.694758,2.541394,0,2.541394,13.05152,33.46536,0.1352053,1.97446,3.544663,0,7.125587
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,6.512655,47.59551,28.57716,5.396044,5.396044,0,-1,0,5.396044,120.6931,0,0,0,6.512655,5.680046,5.396044,0,0,27.35218,4.982012,0.8326086,0,0.8326086,13.8414,35.4907,0.1351942,5.935648,5.210124,0,11.49467
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,8.166594,57.97654,32.42827,1.533024,1.533024,0,0,0,1.533024,532.7113,0,0,0,8.166594,1.61371,1.533024,0,0,26.51958,5.73136,6.552884,0,6.552884,20.05801,51.43069,0.1351068,1.686327,6.533275,0,13.89795
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,9.132088,65.74884,35.59456,2.136533,2.136533,0,0,0,2.136533,427.4256,0,0,0,9.132088,2.248982,2.136533,0,0,19.96669,11.62896,6.883106,0,6.883106,26.5879,68.17397,0.1350151,2.350186,7.30567,0,20.76104
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,8.939425,68.46236,38.36607,5.20534,5.20534,0,0,0,5.20534,171.7356,0,0,0,8.939425,5.479306,5.20534,0,0,13.08359,17.82375,3.460119,0,3.460119,29.87045,76.59076,0.1349691,5.725874,7.15154,0,26.76318
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,7.974629,67.72243,41.01673,3.559282,3.559282,0,0,0,3.559282,224.0517,0,0,0,7.974629,3.746612,3.559282,0,0,9.623467,20.93786,4.228017,0,4.228017,33.8815,86.87548,0.1349129,3.91521,6.379703,0,28.91249
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,7.350446,67.11195,42.6039,5.006517,5.006517,0,-1,0,5.006517,146.8176,0,0,0,7.350446,5.270019,5.006517,0,0,5.395451,24.74307,2.080428,0,2.080428,35.85517,91.93615,0.1348853,5.507169,5.880357,0,32.09352
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,5.141678,59.43875,43.19204,2.313898,2.313898,0,-1,0,2.313898,222.2085,0,0,0,5.141678,2.435682,2.313898,0,0,3.315023,26.61546,2.705996,0,2.705996,38.42231,98.51853,0.1348493,2.545287,4.113342,0,31.75714
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,3.987221,56.09581,43.78018,2.693683,2.693683,0,-1,0,2.693683,148.0212,0.5427389,0,0,3.987221,2.835456,2.693683,0,0,0.6090266,29.05085,0.6090266,0,0.6090266,39.00008,100,0.1348412,2.963052,3.189777,0,33.03807
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,2.144824,49.19863,42.86977,1.280482,1.280482,0,-1,0,1.280482,167.5013,0.7969483,0,0,2.144824,1.347875,1.280482,0,0,0,29.59898,0,0,0,39.00008,100,0.1348412,1.40853,1.715859,0,31.7438
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,40.26745,40.26745,7.388195,7.388195,0,-1,0,7.388195,0,0,8.881784E-16,0,0,7.777047,7.388195,0,0,0,29.59898,0,7.777047,-7.777047,30.80235,78.98022,0.1348412,8.127014,0,0,29.59898
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,37.79404,37.79404,3.779847,3.779847,0,-1,0,3.779847,0,0,4.440892E-16,0,0,3.978786,3.779847,0,0,8.641164,21.82193,0,3.978786,-3.978786,26.60834,68.22638,0.1348412,4.157832,0,0,21.82193
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,35.91683,35.91683,2.027419,2.027419,0,-1,0,2.027419,0,0,0,0,0,2.134125,2.027419,0,0,13.06204,17.84314,0,2.134125,-2.134125,24.35878,62.45827,0.1348412,2.23016,0,0,17.84314
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,34.14435,34.14435,1.223344,1.223344,0,-1,0,1.223344,0,0,2.220446E-16,0,0,1.28773,1.223344,0,0,15.43329,15.70902,0,1.28773,-1.28773,23.00139,58.9778,0.1348412,1.345678,0,0,15.70902
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,32.33159,32.33159,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.8641,14.42129,0,0,0,23.00139,58.9778,0.1348412,0,0,0,14.42129
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,30.76859,30.76859,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.8641,14.42129,0,0,0,23.00139,58.9778,0.1348412,0,0,0,14.42129
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,29.59231,29.59231,1.997141,1.997141,0,-1,0,1.997141,0,0,2.220446E-16,0,0,2.102254,1.997141,0,0,16.8641,14.42129,0,2.102254,-2.102254,20.78542,53.29584,0.1348412,2.196855,0,0,14.42129
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,28.39186,28.39186,0.5170697,0.5170697,0,-1,0,0.5170697,0,0,0,0,0,0.5442839,0.5170697,0,0,19.19994,12.31903,0,0.5442839,-0.5442839,20.21169,51.82475,0.1348412,0.5687767,0,0,12.31903
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,27.35254,27.35254,0.6365052,0.6365052,0,-1,0,0.6365052,0,0,0,0,0,0.6700054,0.6365052,0,0,19.8047,11.77475,0,0.6700054,-0.6700054,19.50545,50.01386,0.1348412,0.7001557,0,0,11.77475
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,26.40185,26.40185,1.005984,1.005984,0,-1,0,1.005984,0,0,0,0,0,1.058931,1.005984,0,0,20.54915,11.10475,0,1.058931,-1.058931,18.38923,47.15179,0.1348412,1.106583,0,0,11.10475
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,25.4431,25.4431,0.5889381,0.5889381,0,-1,0,0.5889381,0,0,1.110223E-16,0,0,0.6199349,0.5889381,0,0,21.72574,10.04581,0,0.6199349,-0.6199349,17.73577,45.47623,0.1348412,0.6478319,0,0,10.04581
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,24.67771,24.67771,1.407208,1.407208,0,0,0,1.407208,0,0,2.220446E-16,0,0,1.481272,1.407208,0,0,22.41455,9.42588,0,1.481272,-1.481272,16.17437,41.47266,0.1348412,1.547929,0,0,9.42588
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,23.95261,23.95261,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.06041,7.944609,0,0,0,16.17437,41.47266,0.1348412,0,0,0,7.944609
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,1.726388,27.62754,23.17111,4.87872,4.87872,0,0,0,4.87872,35.38609,0,8.881784E-16,0,1.726388,5.135494,4.87872,0,0,24.06041,7.944609,0,3.409106,-3.409106,12.58086,32.25854,0.1348412,5.366591,1.381111,0,9.670997
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,4.903136,38.23751,24.74217,0,0,0,0,0,0,0,0,0,0,4.903136,0,0,0,0,27.84831,4.535502,4.903136,0,4.903136,17.23238,44.1855,0.1347762,0,3.922509,0,9.438639
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,6.411932,47.07775,28.41603,8.284469,8.284469,0,-1,0,8.284469,77.39702,0,0,0.7529151,6.411932,8.720493,8.284469,0,0,22.94517,8.948325,0,2.308561,-2.308561,14.79894,37.94593,0.1347762,9.112915,5.129545,0,15.36026
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,8.288692,58.21545,32.24297,2.569912,2.569912,0,0,0,2.569912,322.5283,0,0,0,8.288692,2.705171,2.569912,0,0,25.51024,6.639763,5.583522,0,5.583522,20.09594,51.52794,0.1347022,2.826903,6.630954,0,14.92846
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,9.010406,64.98518,35.39314,0.3576092,0.3576092,0,0,0,0.3576092,2519.624,0,0,0,9.010406,0.3764307,0.3576092,0,0,19.92672,11.66493,8.633976,0,8.633976,28.28684,72.53022,0.1345879,0.3933701,7.208325,0,20.67534
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,9.683913,71.48249,38.15659,2.329372,2.329372,0,0,0,2.329372,415.7306,0,0,0,9.683913,2.451971,2.329372,0,0,11.29274,19.43551,7.231943,0,7.231943,35.14767,90.12204,0.1344923,2.56231,7.747131,0,29.11942
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,8.704312,70.56096,40.80725,2.340312,2.340312,0,0,0,2.340312,371.9295,2.180028,0,0,8.704312,2.463487,2.340312,0,0,4.060798,25.94426,4.060798,0,4.060798,39.00008,100,0.1344387,2.574344,6.96345,0,34.64857
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,7.616859,67.97192,42.41859,5.31208,5.31208,0,-1,0,5.31208,143.3875,2.025196,0,0,7.616859,5.591663,5.31208,0,0,0,29.59898,0,0,0,39.00008,100,0.1344387,5.843288,6.093488,0,37.21584
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,6.048163,62.55886,43.03091,1.29483,1.29483,0,-1,0,1.29483,467.101,4.685184,0,0,6.048163,1.362979,1.29483,0,0,0,29.59898,0,0,0,39.00008,100,0.1344387,1.424313,4.83853,0,35.64714
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,3.802094,55.30015,43.61905,0,0,0,-1,0,0,0,3.802094,0,0,3.802094,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1344387,0,3.041676,0,33.40107
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,1.586331,47.35814,42.73281,4.230012,4.230012,0,-1,0,4.230012,37.5018,0,0,0,1.586331,4.452645,4.230012,0,0,0,29.59898,0,2.866314,-2.866314,35.97872,92.25294,0.1344387,4.653014,1.269065,0,31.18531
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,40.13049,40.13049,8.15519,8.15519,0,-1,0,8.15519,0,0,0,0.6107083,0,8.58441,8.15519,0,0,3.184793,26.73266,0,8.58441,-8.58441,26.92996,69.05103,0.1344387,8.970708,0,0,26.73266
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,37.65708,37.65708,0.9024534,0.9024534,0,-1,0,0.9024534,0,0,1.110223E-16,0,0,0.9499509,0.9024534,0,0,12.72303,18.14825,0,0.9499509,-0.9499509,25.92862,66.48351,0.1344387,0.9926987,0,0,18.14825
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,35.80404,35.80404,1.313036,1.313036,0,-1,0,1.313036,0,0,0,0,0,1.382143,1.313036,0,0,13.77853,17.1983,0,1.382143,-1.382143,24.47171,62.74786,0.1344387,1.44434,0,0,17.1983
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,34.01544,34.01544,7.624346,7.624346,0,-1,0,7.624346,0,0,8.881784E-16,0.0267804,0,8.025627,7.624346,0,0,15.31424,15.81616,0,8.025627,-8.025627,16.01196,41.05622,0.1344387,8.386781,0,0,15.81616
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,32.20268,32.20268,0.4906815,0.4906815,0,-1,0,0.4906815,0,0,0,0,0,0.5165069,0.4906815,0,0,24.23161,7.790534,0,0.5165069,-0.5165069,15.46751,39.66021,0.1344387,0.5397497,0,0,7.790534
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,30.63162,30.63162,1.124174,1.124174,0,-1,0,1.124174,0,0,2.220446E-16,0,0,1.183342,1.124174,0,0,24.8055,7.274026,0,1.183342,-1.183342,14.22016,36.46188,0.1344387,1.236592,0,0,7.274026
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,29.45535,29.45535,0.6776226,0.6776226,0,-1,0,0.6776226,0,0,0,0,0,0.7132869,0.6776226,0,0,26.12033,6.090685,0,0.7132869,-0.7132869,13.46829,34.53401,0.1344387,0.7453848,0,0,6.090685
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,28.27906,28.27906,1.260199,1.260199,0,-1,0,1.260199,0,0,0,0,0,1.326525,1.260199,0,0,26.91287,5.377398,0,1.326525,-1.326525,12.07001,30.94868,0.1344387,1.386219,0,0,5.377398
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,27.25586,27.25586,0.6584363,0.6584363,0,-1,0,0.6584363,0,0,0,0,0,0.6930909,0.6584363,0,0,28.38678,4.050873,0,0.6930909,-0.6930909,11.33943,29.0754,0.1344387,0.7242799,0,0,4.050873
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,26.30517,26.30517,0.6008426,0.6008426,0,-1,0,0.6008426,0,0,0,0,0,0.6324659,0.6008426,0,0,29.15689,3.357782,0,0.6324659,-0.6324659,10.67275,27.36597,0.1344387,0.6609269,0,0,3.357782
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,25.35448,25.35448,0.4565758,0.4565758,0,-1,0,0.4565758,0,0,0,0,0,0.480606,0.4565758,0,0,29.85962,2.725316,0,0.480606,-0.480606,10.16615,26.06699,0.1344387,0.5022333,0,0,2.725316
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,24.56492,24.56492,0.4685896,0.4685896,0,0,0,0.4685896,0,0,5.551115E-17,0,0,0.4932522,0.4685896,0,0,30.39363,2.24471,0,0.4932522,-0.4932522,9.646214,24.73383,0.1344387,0.5154486,0,0,2.24471
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,23.86398,23.86398,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.94169,1.751458,0,0,0,9.646214,24.73383,0.1344387,0,0,0,1.751458
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.3987377,24.09064,23.08248,4.481871,4.481871,12,0,3.372,4.481871,8.896679,0,0,0,0.3987377,0,0,7.518129,7.142222,30.94169,1.751458,7.54096,0,7.54096,16.8002,43.07734,0.134557,4.930058,0.3189901,12,2.150196
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.9668759,27.0932,24.6052,3.274697,3.274697,11.51562,0,3.249451,3.274697,29.52566,0,0,0,0.9668759,0,0,8.240918,7.828872,23.40073,8.538322,8.795748,0,8.795748,25.14458,64.47314,0.1346756,3.602167,0.7735007,12,9.505198
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,1.396647,31.97911,28.27906,0.5409214,0.5409214,0,-1,0,0.5409214,258.1978,0,0,0,1.396647,0.569391,0.5409214,0,0,14.60498,16.45449,0.8272559,0,0.8272559,25.92938,66.48546,0.1346647,0.5950136,1.117318,0,17.85114
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,2.268991,38.31382,32.06572,4.992229,4.992229,0,0,0,4.992229,45.45047,0,8.881784E-16,0,2.268991,5.254977,4.992229,0,0,13.77773,17.19903,0,2.985986,-2.985986,22.78188,58.41495,0.1346647,5.491451,1.815193,0,19.46802
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,3.207373,44.39154,35.21589,1.632375,1.632375,0,0,0,1.632375,196.4851,0,0,0,3.207373,1.718289,1.632375,0,0,17.09549,14.21304,1.489083,0,1.489083,24.19454,62.03717,0.1346451,1.795612,2.565898,0,17.42041
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,2.127846,44.05361,37.97935,0,0,0,0,0,0,0,0,0,0,2.127846,0,0,0,0,15.6064,15.55322,2.127846,0,2.127846,26.2132,67.21319,0.134617,0,1.702277,0,17.68106
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.6838174,42.5882,40.65417,3.422201,3.422201,0,0,0,3.422201,19.9818,0,4.440892E-16,0,0.6838174,3.602317,3.422201,0,0,13.47856,17.46828,0,2.9185,-2.9185,23.13683,59.32508,0.134617,3.764421,0.5470539,0,18.15209
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.0504335,42.39993,42.25746,0,0,0,-1,0,0,0,0,0,0,0.0504335,0,0,0,0,16.72134,14.54978,0.0504335,0,0.0504335,23.18467,59.44776,0.1346163,0,0.0403468,0,14.60021
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.6678153,44.78505,42.86977,5.726895,5.726895,0,-1,0,5.726895,11.66104,0,0,0,0.6678153,6.02831,5.726895,0,0,16.6709,14.59517,0,5.360495,-5.360495,17.53421,44.95943,0.1346163,6.299584,0.5342523,0,15.26298
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.03626459,43.5853,43.48208,2.510606,2.510606,0,-1,0,2.510606,1.444456,0,0,0,0.03626459,2.642743,2.510606,0,0,22.62701,9.234672,0,2.606478,-2.606478,14.78674,37.91465,0.1346163,2.761666,0.02901167,0,9.270936
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.1237864,42.95481,42.6039,0,0,0,-1,0,0,0,0,0,0,0.1237864,0,0,0,0,25.52309,6.628193,0.1237864,0,0.1237864,14.90418,38.21577,0.1346147,0,0.09902911,0,6.751979
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,40.0177,40.0177,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.39931,6.739601,0,0,0,14.90418,38.21577,0.1346147,0,0,0,6.739601
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,37.56845,37.56845,0.6819934,0.6819934,0,-1,0,0.6819934,0,0,1.110223E-16,0,0,0.7178878,0.6819934,0,0,25.39931,6.739601,0,0.7178878,-0.7178878,14.14746,36.27546,0.1346147,0.7501928,0,0,6.739601
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,35.69124,35.69124,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.19696,6.021713,0,0,0,14.14746,36.27546,0.1346147,0,0,0,6.021713
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,33.91876,33.91876,2.68913,2.68913,0,-1,0,2.68913,0,0,4.440892E-16,0,0,2.830663,2.68913,0,0,26.19696,6.021713,0,2.830663,-2.830663,11.16368,28.62476,0.1346147,2.958043,0,0,6.021713
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,32.106,32.106,0.1440211,0.1440211,0,-1,0,0.1440211,0,0,0,0,0,0.1516011,0.1440211,0,0,29.34214,3.19105,0,0.1516011,-0.1516011,11.00388,28.21501,0.1346147,0.1584232,0,0,3.19105
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,30.543,30.543,0.3669018,0.3669018,0,-1,0,0.3669018,0,0,5.551115E-17,0,0,0.3862124,0.3669018,0,0,29.51059,3.039448,0,0.3862124,-0.3862124,10.59677,27.17116,0.1346147,0.403592,0,0,3.039448
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,29.36672,29.36672,1.656125,1.656125,0,-1,0,1.656125,0,0,2.220446E-16,0,0,1.743289,1.656125,0,0,29.93971,2.653236,0,1.743289,-1.743289,8.759184,22.4594,0.1346147,1.821738,0,0,2.653236
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,28.16627,28.16627,1.754043,0.8644492,0,-1,0,0.8644492,0,0,0.8895938,1.064998,0,0.9099465,0.8644492,0,0,31.8767,0.9099465,0,0.9099465,-0.9099465,7.800015,20,0.1346147,1.929447,0,0,0.9099465
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,27.14307,27.14307,2.289885,0,0,-1,0,0,0,0,2.289885,2.518874,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346147,2.518874,0,0,0
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,26.21655,26.21655,0.6734619,0,0,-1,0,0,0,0,0.6734619,0.7408081,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346147,0.7408081,0,0,0
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,25.24168,25.24168,0.8719414,0,0,-1,0,0,0,0,0.8719414,0.9591355,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346147,0.9591355,0,0,0
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,24.45212,24.45212,1.47537,1.47537,10.27537,0,2.935668,1.47537,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1347047,1.622907,0,12,0
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,23.74314,23.74314,0.3728682,0.3728682,9.172868,0,2.656736,0.3728682,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1347643,0.410155,0,12,7.524
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,2.018847,28.1904,22.96163,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.018847,0,0,8.8,8.36,16.16775,15.048,10.37885,0,10.37885,33.50824,85.91839,0.1347869,0,1.615078,12,17.06685
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,2.995963,32.45207,24.49241,4.31014,4.31014,0,0,0,4.31014,69.50964,0,0,0,2.995963,4.536989,4.31014,0,0,5.788906,24.38896,0,1.541026,-1.541026,31.88386,81.75331,0.1347869,4.741154,2.39677,0,27.38493
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,4.256005,39.98412,28.1421,0,0,0,-1,0,0,0,0,0,0,4.256005,0,0,0,0,7.501157,22.84794,4.256005,0,4.256005,35.92146,92.10612,0.1347309,0,3.404804,0,27.10394
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,6.024335,49.74434,31.90458,0.2759011,0.2759011,0,0,0,0.2759011,2183.512,2.48876,0,0,6.024335,0.2904223,0.2759011,0,0,3.245152,26.67834,3.245152,0,3.245152,39.00008,100,0.1346882,0.3034913,4.819468,0,32.70267
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,5.688658,52.14407,35.03059,4.341166,4.341166,0,0,0,4.341166,131.0399,1.11901,0,0,5.688658,4.569648,4.341166,0,0,0,29.59898,0,0,0,39.00008,100,0.1346882,4.775282,4.550927,0,35.28764
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,5.956211,56.20499,37.79404,2.717456,2.717456,0,0,0,2.717456,219.1833,3.09573,0,0,5.956211,2.86048,2.717456,0,0,0,29.59898,0,0,0,39.00008,100,0.1346882,2.989202,4.764968,0,35.55519
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,6.097325,59.78051,40.46887,4.19826,4.19826,0,0,0,4.19826,145.2346,1.678104,0,0,6.097325,4.41922,4.19826,0,0,0,29.59898,0,0,0,39.00008,100,0.1346882,4.618085,4.87786,0,35.6963
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,7.201358,65.91071,42.10438,5.348304,5.348304,0,-1,0,5.348304,134.6475,1.571564,0,0,7.201358,5.629794,5.348304,0,0,0,29.59898,0,0,0,39.00008,100,0.1346882,5.883135,5.761086,0,36.80033
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,6.091619,62.35736,42.71669,9.427985,8.36,0,-1,0,8.36,72.86626,0,1.067985,2.010783,6.091619,8.8,8.36,0,0,0,29.59898,0,2.70838,-2.70838,36.1452,92.6798,0.1346882,10.37078,4.873296,0,35.6906
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,2.945637,52.21052,43.34512,1.819288,1.819288,0,-1,0,1.819288,161.9115,0,0,0,2.945637,1.91504,1.819288,0,0,3.009312,26.8906,1.030597,0,1.030597,37.12291,95.18674,0.1346747,2.001217,2.35651,0,29.83624
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,1.837985,47.84284,42.46693,0.09880601,0.09880601,0,-1,0,0.09880601,1860.195,0,0,0,1.837985,0.1040063,0.09880601,0,0,1.978715,27.81813,1.733978,0,1.733978,38.7679,99.40467,0.1346519,0.1086866,1.470388,0,29.65612
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,39.9049,39.9049,1.416294,1.416294,0,-1,0,1.416294,0,0,2.220446E-16,0,0,1.490835,1.416294,0,0,0.2447366,29.37872,0,1.490835,-1.490835,37.19642,95.37525,0.1346519,1.557923,0,0,29.37872
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,37.45566,37.45566,2.618173,2.618173,0,-1,0,2.618173,0,0,4.440892E-16,0,0,2.755972,2.618173,0,0,1.90122,27.88788,0,2.755972,-2.755972,34.29137,87.92642,0.1346519,2.879991,0,0,27.88788
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,35.61873,35.61873,3.386064,3.386064,0,-1,0,3.386064,0,0,4.440892E-16,0,0,3.564278,3.386064,0,0,4.963411,25.13191,0,3.564278,-3.564278,30.53429,78.29291,0.1346519,3.72467,0,0,25.13191
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,33.83014,33.83014,13.26235,8.36,0,-1,0,8.36,0,0,4.902352,6.228587,0,8.8,8.36,0,0,8.923719,21.56763,0,8.8,-8.8,21.25828,54.5083,0.1346519,14.58859,0,0,21.56763
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,32.01738,32.01738,0.988777,0.988777,0,-1,0,0.988777,0,0,0,0,0,1.040818,0.988777,0,0,18.7015,12.76763,0,1.040818,-1.040818,20.16116,51.69518,0.1346519,1.087655,0,0,12.76763
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,30.45438,30.45438,2.16426,2.16426,0,-1,0,2.16426,0,0,4.440892E-16,0,0,2.278169,2.16426,0,0,19.85796,11.72681,0,2.278169,-2.278169,17.75976,45.53776,0.1346519,2.380686,0,0,11.72681
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,29.2781,29.2781,0.4415444,0.4415444,0,-1,0,0.4415444,0,0,5.551115E-17,0,0,0.4647836,0.4415444,0,0,22.38926,9.448644,0,0.4647836,-0.4647836,17.26984,44.28154,0.1346519,0.4856989,0,0,9.448644
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,28.07765,28.07765,0.6937711,0.6937711,0,-1,0,0.6937711,0,0,1.110223E-16,0,0,0.7302854,0.6937711,0,0,22.90569,8.98386,0,0.7302854,-0.7302854,16.50005,42.30773,0.1346519,0.7631482,0,0,8.98386
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,27.05444,27.05444,0.9487541,0.9487541,0,-1,0,0.9487541,0,0,1.110223E-16,0,0,0.9986886,0.9487541,0,0,23.71712,8.253575,0,0.9986886,-0.9986886,15.44734,39.60848,0.1346519,1.04363,0,0,8.253575
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,26.12792,26.12792,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.82677,7.254886,0,0,0,15.44734,39.60848,0.1346519,0,0,0,7.254886
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,25.15306,25.15306,1.316372,1.316372,0,-1,0,1.316372,0,0,0,0,0,1.385654,1.316372,0,0,24.82677,7.254886,0,1.385654,-1.385654,13.98673,35.86334,0.1346519,1.448009,0,0,7.254886
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,24.35545,24.35545,2.991052,2.991052,0,0,0,2.991052,0,0,4.440892E-16,0,0,3.148476,2.991052,0,0,26.36638,5.869232,0,3.148476,-3.148476,10.66794,27.35365,0.1346519,3.290157,0,0,5.869232
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,23.63034,23.63034,2.178238,2.178238,0,0,0,2.178238,0,0,0,0,0,2.292882,2.178238,0,0,29.86469,2.720756,0,2.292882,-2.292882,8.251035,21.15646,0.1346519,2.396062,0,0,2.720756
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,1.027643,25.48444,22.86495,2.266171,2.266171,11.06617,0,3.135741,2.266171,45.3471,1.776357E-15,0,0,1.027643,0,0,8.8,8.36,32.41234,0.4278744,9.387643,0,9.387643,17.15693,43.99205,0.1347497,2.492788,0.8221142,12,1.455517
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,1.806119,29.08224,24.37962,3.935596,3.935596,11.42037,0,3.225353,3.935596,45.89186,0,0,0,1.806119,0,0,7.484771,7.110533,23.02469,8.876753,8.916652,0,8.916652,25.61601,65.68195,0.1348633,4.329156,1.444895,12,10.68287
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,4.06113,39.25364,28.00514,0.6897771,0.6897771,0,-1,0,0.6897771,588.7597,0,0,0,4.06113,0.7260812,0.6897771,0,0,14.10804,16.90174,3.335049,0,3.335049,28.77992,73.79452,0.1348195,0.7587548,3.248904,0,20.96287
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,6.633694,51.63266,31.74345,2.069854,2.069854,0,0,0,2.069854,320.4909,0,0,0,6.633694,2.178794,2.069854,0,0,10.77299,19.90328,4.4549,0,4.4549,33.00621,84.63113,0.134761,2.276839,5.306955,0,26.53698
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,7.115407,56.95996,34.85334,6.735658,6.735658,0,0,0,6.735658,105.6379,0,0,0,7.115407,7.090166,6.735658,0,0,6.318094,23.91269,0.02524109,0,0.02524109,33.03015,84.69253,0.1347607,7.409224,5.692326,0,31.0281
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,6.564176,58.20876,37.64096,0,0,0,0,0,0,0,0.2713227,0,0,6.564176,0,0,0,0,6.292853,23.93541,6.292853,0,6.292853,39.00008,100,0.1346782,0,5.251341,0,30.49959
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,5.795273,58.50276,40.30774,3.137353,3.137353,0,0,0,3.137353,184.7186,2.492796,0,0,5.795273,3.302477,3.137353,0,0,0,29.59898,0,0,0,39.00008,100,0.1346782,3.451088,4.636219,0,35.39425
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,7.102676,65.32625,41.94325,1.920507,1.920507,0,-1,0,1.920507,369.8333,5.081089,0,0,7.102676,2.021587,1.920507,0,0,0,29.59898,0,0,0,39.00008,100,0.1346782,2.112558,5.682141,0,36.70165
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,4.915318,57.95443,42.57973,2.232714,2.232714,0,-1,0,2.232714,220.1499,2.565093,0,0,4.915318,2.350225,2.232714,0,0,0,29.59898,0,0,0,39.00008,100,0.1346782,2.455986,3.932254,0,34.5143
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,1.488394,47.5534,43.20815,6.060036,6.060036,0,-1,0,6.060036,24.56081,0,8.881784E-16,0,1.488394,6.378985,6.060036,0,0,0,29.59898,0,4.890591,-4.890591,33.84494,86.78173,0.1346782,6.666039,1.190715,0,31.08737
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.655872,44.20405,42.32997,1.89515,1.89515,0,-1,0,1.89515,34.60793,0,2.220446E-16,0,0.655872,1.994894,1.89515,0,0,5.43399,24.70839,0,1.339022,-1.339022,32.43349,83.16263,0.1346782,2.084665,0.5246976,0,25.36426
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,39.79211,39.79211,5.237096,5.237096,0,-1,0,5.237096,0,0,0,0,0,5.512733,5.237096,0,0,6.921793,23.36936,0,5.512733,-5.512733,26.62256,68.26283,0.1346782,5.760806,0,0,23.36936
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,37.36703,37.36703,1.895305,1.895305,0,-1,0,1.895305,0,0,2.220446E-16,0,0,1.995058,1.895305,0,0,13.04705,17.85663,0,1.995058,-1.995058,24.51958,62.8706,0.1346782,2.084836,0,0,17.85663
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,35.53011,35.53011,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.26378,15.86157,0,0,0,24.51958,62.8706,0.1346782,0,0,0,15.86157
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,33.74152,33.74152,2.177106,2.177106,0,-1,0,2.177106,0,0,0,0,0,2.291691,2.177106,0,0,15.26378,15.86157,0,2.291691,-2.291691,22.10393,56.67662,0.1346782,2.394817,0,0,15.86157
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,31.92875,31.92875,0.2058351,0.2058351,0,-1,0,0.2058351,0,0,0,0,0,0.2166685,0.2058351,0,0,17.81011,13.56988,0,0.2166685,-0.2166685,21.87554,56.09101,0.1346782,0.2264186,0,0,13.56988
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,30.36575,30.36575,0.7582065,0.7582065,0,-1,0,0.7582065,0,0,1.110223E-16,0,0,0.7981122,0.7582065,0,0,18.05085,13.35321,0,0.7981122,-0.7981122,21.03426,53.93388,0.1346782,0.8340272,0,0,13.35321
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,29.18142,29.18142,0.5012168,0.5012168,0,-1,0,0.5012168,0,0,0,0,0,0.5275966,0.5012168,0,0,18.93764,12.5551,0,0.5275966,-0.5275966,20.47812,52.5079,0.1346782,0.5513384,0,0,12.5551
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,27.98097,27.98097,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.52386,12.02751,0,0,0,20.47812,52.5079,0.1346782,0,0,0,12.02751
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,26.96582,26.96582,0.04513183,0.04513183,0,-1,0,0.04513183,0,0,6.938894E-18,0,0,0.04750719,0.04513183,0,0,19.52386,12.02751,0,0.04750719,-0.04750719,20.42804,52.37949,0.1346782,0.04964501,0,0,12.02751
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,26.0393,26.0393,1.424124,1.424124,0,-1,0,1.424124,0,0,2.220446E-16,0,0,1.499078,1.424124,0,0,19.57664,11.98,0,1.499078,-1.499078,18.84788,48.32779,0.1346782,1.566536,0,0,11.98
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,25.08055,25.08055,0.8145982,0.8145982,0,-1,0,0.8145982,0,0,1.110223E-16,0,0,0.8574718,0.8145982,0,0,21.24229,10.48092,0,0.8574718,-0.8574718,17.94402,46.01022,0.1346782,0.896058,0,0,10.48092
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,24.26682,24.26682,2.341176,2.341176,0,0,0,2.341176,0,0,4.440892E-16,0,0,2.464396,2.341176,0,0,22.19503,9.623449,0,2.464396,-2.464396,15.34632,39.34946,0.1346782,2.575293,0,0,9.623449
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,23.54172,23.54172,1.779586,1.779586,0,0,0,1.779586,0,0,2.220446E-16,0,0,1.873249,1.779586,0,0,24.93325,7.159053,0,1.873249,-1.873249,13.37174,34.28645,0.1346782,1.957545,0,0,7.159053
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,1.296112,26.09194,22.77633,5.805254,5.805254,12,0,3.372,5.805254,22.32653,0,0,0,1.296112,0,0,6.194746,5.885008,27.01464,5.285805,7.18112,0,7.18112,20.18435,51.75465,0.1347871,6.38578,1.03689,12,6.581916
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,3.264196,32.96609,24.26682,5.340384,5.340384,12,0,3.372,5.340384,61.12287,0,0,0,3.264196,0,0,6.659616,6.326635,19.83352,11.74881,9.590831,0,9.590831,29.28301,75.0845,0.1349073,5.874423,2.611357,12,15.01301
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,6.978399,48.34588,27.86817,2.827471,2.827471,0,-1,0,2.827471,246.8071,0,0,0,6.978399,2.976285,2.827471,0,0,10.24269,20.38056,4.002114,0,4.002114,33.07975,84.81971,0.1348548,3.110218,5.582719,0,27.35896
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,8.495059,58.20818,31.59037,5.074709,5.074709,0,0,0,5.074709,167.3999,0,0,0,8.495059,5.341799,5.074709,0,0,6.240571,23.98246,3.15326,0,3.15326,36.0712,92.49007,0.1348136,5.58218,6.796047,0,32.47752
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,7.202665,57.11808,34.71638,4.952404,4.952404,0,0,0,4.952404,145.4378,0,0,0,7.202665,5.213056,4.952404,0,0,3.087312,26.8204,1.989609,0,1.989609,37.95871,97.32982,0.1347875,5.447644,5.762132,0,34.02306
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,7.109202,60.0359,37.47983,3.864712,3.864712,0,0,0,3.864712,183.9517,1.943381,0,0,7.109202,4.068118,3.864712,0,0,1.097703,28.61105,1.097703,0,1.097703,39.00008,100,0.1347732,4.251184,5.687362,0,35.72025
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,5.84018,58.48894,40.15466,4.197416,4.197416,0,0,0,4.197416,139.1375,1.421847,0,0,5.84018,4.418333,4.197416,0,0,0,29.59898,0,0,0,39.00008,100,0.1347732,4.617158,4.672144,0,35.43916
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,5.152481,57.89178,41.78212,3.246095,3.246095,0,-1,0,3.246095,158.7286,1.735539,0,0,5.152481,3.416942,3.246095,0,0,0,29.59898,0,0,0,39.00008,100,0.1347732,3.570705,4.121985,0,34.75146
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,5.469663,59.76455,42.44276,4.127828,4.127828,0,-1,0,4.127828,132.507,1.124581,0,0,5.469663,4.345082,4.127828,0,0,0,29.59898,0,0,0,39.00008,100,0.1347732,4.540611,4.375731,0,35.06864
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,2.980123,52.03823,43.07925,5.890719,5.890719,0,-1,0,5.890719,50.59013,0,8.881784E-16,0,2.980123,6.200757,5.890719,0,0,0,29.59898,0,3.220634,-3.220634,35.60523,91.29528,0.1347732,6.479791,2.384098,0,32.5791
