Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,1.683181,47.11727,42.21718,0,0,0,-1,0,0,0,0,0,0,1.683181,0,0,0,0,3.578483,26.37834,1.683181,0,1.683181,37.20204,95.38965,0.1347512,0,1.346545,0,28.06153
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,39.69543,39.69543,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.895302,27.89321,0,0,0,37.20204,95.38965,0.1347512,0,0,0,27.89321
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,37.27841,37.27841,3.82102,3.82102,0,-1,0,3.82102,0,0,4.440892E-16,0,0,4.022127,3.82102,0,0,1.895302,27.89321,0,4.022127,-4.022127,32.96234,84.51866,0.1347512,4.203122,0,0,27.89321
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,35.44148,35.44148,8.901988,8.36,0,-1,0,8.36,0,0,0.5419882,1.432187,0,8.8,8.36,0,0,6.364331,23.87108,0,8.8,-8.8,23.68633,60.73405,0.1347512,9.792187,0,0,23.87108
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,33.65289,33.65289,0.7851603,0.7851603,0,-1,0,0.7851603,0,0,0,0,0,0.8264845,0.7851603,0,0,16.14211,15.07108,0,0.8264845,-0.8264845,22.81514,58.50024,0.1347512,0.8636763,0,0,15.07108
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,31.84013,31.84013,1.106652,1.106652,0,-1,0,1.106652,0,0,0,0,0,1.164897,1.106652,0,0,17.06042,14.2446,0,1.164897,-1.164897,21.58723,55.35176,0.1347512,1.217317,0,0,14.2446
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,30.26907,30.26907,1.895384,1.895384,0,-1,0,1.895384,0,0,2.220446E-16,0,0,1.995142,1.895384,0,0,18.35476,13.0797,0,1.995142,-1.995142,19.48416,49.9593,0.1347512,2.084923,0,0,13.0797
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,29.09279,29.09279,1.732071,1.732071,0,-1,0,1.732071,0,0,0,0,0,1.823233,1.732071,0,0,20.57158,11.08456,0,1.823233,-1.823233,17.56231,45.03147,0.1347512,1.905278,0,0,11.08456
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,27.89234,27.89234,0.8645237,0.8645237,0,-1,0,0.8645237,0,0,1.110223E-16,0,0,0.9100249,0.8645237,0,0,22.59739,9.261324,0,0.9100249,-0.9100249,16.60306,42.57186,0.1347512,0.9509761,0,0,9.261324
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,26.85303,26.85303,0.7627008,0.7627008,0,-1,0,0.7627008,0,0,1.110223E-16,0,0,0.8028429,0.7627008,0,0,23.60853,8.351299,0,0.8028429,-0.8028429,15.75679,40.40194,0.1347512,0.8389708,0,0,8.351299
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,25.9265,25.9265,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.50058,7.548456,0,0,0,15.75679,40.40194,0.1347512,0,0,0,7.548456
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,24.96776,24.96776,0.22383,0.22383,0,-1,0,0.22383,0,0,2.775558E-17,0,0,0.2356106,0.22383,0,0,24.50058,7.548456,0,0.2356106,-0.2356106,15.50843,39.76513,0.1347512,0.246213,0,0,7.548456
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,24.15403,24.15403,0.267513,0.267513,0,0,0,0.267513,0,0,0,0,0,0.2815927,0.267513,0,0,24.76237,7.312846,0,0.2815927,-0.2815927,15.21161,39.00404,0.1347512,0.2942643,0,0,7.312846
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,23.42892,23.42892,1.052651,1.052651,0,0,0,1.052651,0,0,2.220446E-16,0,0,1.108053,1.052651,0,0,25.07525,7.031253,0,1.108053,-1.108053,14.04362,36.0092,0.1347512,1.157916,0,0,7.031253
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,2.232635,28.45508,22.66353,2.151329,2.151329,0,0,0,2.151329,103.7793,0,0,0,2.232635,2.264557,2.151329,0,0,26.30642,5.9232,0,0.03192204,-0.03192204,14.00997,35.92292,0.1347512,2.366462,1.786108,0,8.155834
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,5.302064,38.79817,24.15403,7.232284,7.232284,11.46457,0,3.236536,7.232284,73.31106,0,0,0,5.302064,0,0,4.232284,4.02067,26.34189,5.891278,9.322734,0,9.322734,22.85429,58.60063,0.1348601,7.955513,4.241652,12,11.19334
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,7.243487,49.0992,27.73926,6.942064,6.942064,0,-1,0,6.942064,104.342,0,0,0,7.243487,7.307436,6.942064,0,0,17.01916,14.28174,0,0.0639494,-0.0639494,22.78688,58.42778,0.1348601,7.636271,5.794789,0,21.52522
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,8.996006,59.98616,31.45341,1.487123,1.487123,0,0,0,1.487123,604.9268,0,0,0,8.996006,1.565393,1.487123,0,0,17.09021,14.21779,7.430614,0,7.430614,29.83618,76.50288,0.134763,1.635835,7.196805,0,23.21379
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,9.721272,66.89343,34.53107,6.002073,6.002073,0,0,0,6.002073,161.9653,0,0,0,9.721272,6.317972,6.002073,0,0,9.659596,20.90534,3.403301,0,3.403301,33.06483,84.78146,0.1347186,6.60228,7.777018,0,30.62661
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,9.473318,69.43795,37.3187,3.231444,3.231444,0,0,0,3.231444,293.1605,0,0,0,9.473318,3.40152,3.231444,0,0,6.256295,23.96831,6.071798,0,6.071798,38.82505,99.55121,0.1346394,3.554589,7.578654,0,33.44163
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,8.744756,69.72948,40.0177,0.4325253,0.4325253,0,0,0,0.4325253,2021.79,8.104969,0,0,8.744756,0.4552898,0.4325253,0,0,0.1844973,29.43293,0.1844973,0,0.1844973,39.00008,100,0.134637,0.4757779,6.995805,0,38.17768
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,7.941269,68.36156,41.64515,0,0,0,-1,0,0,0,7.941269,0,0,7.941269,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.134637,0,6.353015,0,37.54025
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,6.98005,65.27711,42.3058,0,0,0,-1,0,0,0,6.98005,0,0,6.98005,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.134637,0,5.58404,0,36.57903
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,4.622388,57.34052,42.94228,0,0,0,-1,0,0,0,4.622388,0,0,4.622388,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.134637,0,3.69791,0,34.22137
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,2.047015,48.10173,42.10438,2.138562,2.138562,0,-1,0,2.138562,95.71922,0,0,0,2.047015,2.251118,2.138562,0,0,0,29.59898,0,0.2041032,-0.2041032,38.78493,99.44835,0.134637,2.352418,1.637612,0,31.64599
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,39.58263,39.58263,1.365655,1.365655,0,-1,0,1.365655,0,0,2.220446E-16,0,0,1.437531,1.365655,0,0,0.2267813,29.39487,0,1.437531,-1.437531,37.26964,95.563,0.134637,1.50222,0,0,29.39487
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,37.16562,37.16562,6.648635,6.648635,0,-1,0,6.648635,0,0,8.881784E-16,0,0,6.998563,6.648635,0,0,1.824038,27.95734,0,6.998563,-6.998563,29.89251,76.64731,0.134637,7.313498,0,0,27.95734
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,35.32869,35.32869,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.60022,20.95878,0,0,0,29.89251,76.64731,0.134637,0,0,0,20.95878
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,33.55621,33.55621,1.932778,1.932778,0,-1,0,1.932778,0,0,0,0,0,2.034503,1.932778,0,0,9.60022,20.95878,0,2.034503,-2.034503,27.74796,71.14846,0.134637,2.126056,0,0,20.95878
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,31.74345,31.74345,0.3013726,0.3013726,0,-1,0,0.3013726,0,0,5.551115E-17,0,0,0.3172343,0.3013726,0,0,11.86078,18.92428,0,0.3172343,-0.3172343,27.41356,70.29104,0.134637,0.3315098,0,0,18.92428
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,30.20462,30.20462,0.1198679,0.1198679,0,-1,0,0.1198679,0,0,1.387779E-17,0,0,0.1261768,0.1198679,0,0,12.21326,18.60704,0,0.1261768,-0.1261768,27.28056,69.95001,0.134637,0.1318547,0,0,18.60704
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,29.00417,29.00417,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.35346,18.48087,0,0,0,27.28056,69.95001,0.134637,0,0,0,18.48087
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,27.77955,27.77955,0.5530941,0.5530941,0,-1,0,0.5530941,0,0,1.110223E-16,0,0,0.5822043,0.5530941,0,0,12.35346,18.48087,0,0.5822043,-0.5822043,26.66686,68.37643,0.134637,0.6084035,0,0,18.48087
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,26.7644,26.7644,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.00035,17.89866,0,0,0,26.66686,68.37643,0.134637,0,0,0,17.89866
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,25.82982,25.82982,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.00035,17.89866,0,0,0,26.66686,68.37643,0.134637,0,0,0,17.89866
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,24.87913,24.87913,0.9132539,0.9132539,0,-1,0,0.9132539,0,0,1.110223E-16,0,0,0.9613199,0.9132539,0,0,13.00035,17.89866,0,0.9613199,-0.9613199,25.65354,65.77818,0.134637,1.004579,0,0,17.89866
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,24.0654,24.0654,1.046328,1.046328,0,0,0,1.046328,0,0,2.220446E-16,0,0,1.101398,1.046328,0,0,14.06849,16.93734,0,1.101398,-1.101398,24.49257,62.80133,0.134637,1.150961,0,0,16.93734
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,23.3403,23.3403,1.059696,1.059696,0,0,0,1.059696,0,0,2.220446E-16,0,0,1.115469,1.059696,0,0,15.29226,15.83594,0,1.115469,-1.115469,23.31676,59.78644,0.134637,1.165665,0,0,15.83594
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,2.722668,29.68124,22.56685,1.945782,1.945782,0,0,0,1.945782,139.9266,0,0,0,2.722668,2.048192,1.945782,0,0,16.53167,14.72047,0.6744757,0,0.6744757,23.95662,61.42711,0.1346282,2.140361,2.178134,0,17.44314
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,5.166963,38.26517,24.04123,0,0,0,0,0,0,0,0,0,0,5.166963,0,0,0,0,15.85719,15.3275,5.166963,0,5.166963,28.85843,73.99583,0.134561,0,4.133571,0,20.49446
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,6.638197,46.9189,27.61841,0.4256184,0.4256184,0,-1,0,0.4256184,1559.66,0,0,0,6.638197,0.4480193,0.4256184,0,0,10.69023,19.97777,6.190178,0,6.190178,34.73095,89.05354,0.1344805,0.4681802,5.310558,0,26.61597
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,7.271184,53.34079,31.29227,2.524776,2.524776,0,0,0,2.524776,287.9933,0.1134718,0,0,7.271184,2.657658,2.524776,0,0,4.500054,25.54893,4.500054,0,4.500054,39.00008,100,0.134422,2.777253,5.816947,0,32.82011
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,6.579143,54.4802,34.37799,2.44726,2.44726,0,0,0,2.44726,268.8371,4.003079,0,0,6.579143,2.576063,2.44726,0,0,0,29.59898,0,0,0,39.00008,100,0.134422,2.691986,5.263314,0,36.17812
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,5.566725,54.13528,37.16562,0,0,0,0,0,0,0,5.566725,0,0,5.566725,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.134422,0,4.45338,0,35.1657
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,6.691161,61.26757,39.85656,4.244059,4.244059,0,0,0,4.244059,157.6595,2.223731,0,0,6.691161,4.467431,4.244059,0,0,0,29.59898,0,0,0,39.00008,100,0.134422,4.668465,5.352929,0,36.29014
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,8.369466,69.98064,41.49207,0.4030639,0.4030639,0,-1,0,0.4030639,2076.461,7.945188,0,0,8.369466,0.4242778,0.4030639,0,0,0,29.59898,0,0,0,39.00008,100,0.134422,0.4433703,6.695572,0,37.96844
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,6.376883,62.76339,42.14467,3.057272,3.057272,0,-1,0,3.057272,208.5808,3.158702,0,0,6.376883,3.218181,3.057272,0,0,0,29.59898,0,0,0,39.00008,100,0.134422,3.362999,5.101506,0,35.97586
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,4.835525,57.92768,42.80532,5.742341,5.742341,0,-1,0,5.742341,84.20826,0,0,0,4.835525,6.044569,5.742341,0,0,0,29.59898,0,1.209044,-1.209044,37.72564,96.7322,0.134422,6.316575,3.86842,0,34.4345
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,2.249905,48.57966,41.96742,0,0,0,-1,0,0,0,0.9065225,0,0,2.249905,0,0,0,0,1.343382,28.38993,1.343382,0,1.343382,39.00008,100,0.1344046,0,1.799924,0,30.63984
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,39.46984,39.46984,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1344046,0,0,0,29.59898
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,37.06894,37.06894,9.000466,8.36,0,-1,0,8.36,0,0,0.640466,1.540513,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1344046,9.900513,0,0,29.59898
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,35.23201,35.23201,7.991342,7.991342,0,-1,0,7.991342,0,0,0,0.4304765,0,8.41194,7.991342,0,0,9.777778,20.79898,0,8.41194,-8.41194,20.8571,53.47964,0.1344046,8.790477,0,0,20.79898
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,33.46759,33.46759,9.110662,8.36,0,-1,0,8.36,0,0,0.7506623,1.661729,0,8.8,8.36,0,0,19.12438,12.38704,0,8.8,-8.8,11.58109,29.69503,0.1344046,10.02173,0,0,12.38704
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,31.65483,31.65483,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.90215,3.587039,0,0,0,11.58109,29.69503,0.1344046,0,0,0,3.587039
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,30.09182,30.09182,0.4591478,0.4591478,0,-1,0,0.4591478,0,0,5.551115E-17,0,0,0.4833135,0.4591478,0,0,28.90215,3.587039,0,0.4833135,-0.4833135,11.07163,28.38874,0.1344046,0.5050626,0,0,3.587039
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,28.89137,28.89137,0.7590399,0.7590399,0,-1,0,0.7590399,0,0,1.110223E-16,0,0,0.7989894,0.7590399,0,0,29.43917,3.103725,0,0.7989894,-0.7989894,10.22942,26.22923,0.1344046,0.8349438,0,0,3.103725
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,27.66675,27.66675,0.9347522,0.9347522,0,-1,0,0.9347522,0,0,1.110223E-16,0,0,0.9839497,0.9347522,0,0,30.32693,2.304736,0,0.9839497,-0.9839497,9.192246,23.56982,0.1344046,1.028227,0,0,2.304736
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,26.64355,26.64355,1.07163,1.07163,0,-1,0,1.07163,0,0,0,0,0,1.128031,1.07163,0,0,31.42021,1.320786,0,1.128031,-1.128031,8.003197,20.52098,0.1344046,1.178793,0,0,1.320786
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,25.71703,25.71703,0.8439115,0.1831172,0,-1,0,0.1831172,0,0,0.6607943,0.7451855,0,0.1927549,0.1831172,0,0,32.67358,0.1927549,0,0.1927549,-0.1927549,7.800015,20,0.1344046,0.9283026,0,0,0.1927549
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,24.79051,24.79051,1.218825,0,0,-1,0,0,0,0,1.218825,1.340707,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1344046,1.340707,0,0,0
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,23.97678,23.97678,0.9410218,0.9410218,9.741022,0,2.800478,0.9410218,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.134479,1.035124,0,12,0
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,23.25167,23.25167,1.254576,1.254576,10.05458,0,2.879808,1.254576,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1345618,1.380033,0,12,7.524
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,2.121757,27.95791,22.47017,1.955873,1.955873,10.75587,0,3.057236,1.955873,108.4813,0,0,0,2.121757,0,0,8.8,8.36,16.16775,15.048,10.48176,0,10.48176,33.60587,86.16872,0.134636,2.15146,1.697405,12,17.16976
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,4.68987,36.71624,23.92844,2.384026,2.384026,0,0,0,2.384026,196.7206,0,0,0,4.68987,2.509501,2.384026,0,0,5.685997,24.48158,2.180369,0,2.180369,35.67435,91.4725,0.1346077,2.622428,3.751896,0,29.17145
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,5.94199,44.47299,27.46534,0.2561471,0.2561471,0,-1,0,0.2561471,2319.757,2.166734,0,0,5.94199,0.2696286,0.2561471,0,0,3.505627,26.44391,3.505627,0,3.505627,39.00008,100,0.1345623,0.2817618,4.753592,0,32.3859
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,8.107593,56.1895,31.13114,2.377881,2.377881,0,0,0,2.377881,340.9588,5.604561,0,0,8.107593,2.503032,2.377881,0,0,0,29.59898,0,0,0,39.00008,100,0.1345623,2.615669,6.486074,0,37.70657
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,8.674511,62.11374,34.19269,7.83509,7.83509,3,0,1.095,7.83509,110.7136,3.584942,0,0,8.674511,5.089568,4.83509,0,0,0,29.59898,0,0,0,39.00008,100,0.1345623,8.618599,6.939609,12,38.27349
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,9.430098,68.83907,37.00448,1.079465,1.079465,0,0,0,1.079465,873.5898,8.293818,0,0,9.430098,1.136279,1.079465,0,0,0,29.59898,0,0,0,39.00008,100,0.1345623,1.187412,7.544078,0,39.02908
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,8.359113,67.68024,39.69543,4.920827,4.920827,0,0,0,4.920827,169.8721,3.179294,0,0,8.359113,5.179818,4.920827,0,0,0,29.59898,0,0,0,39.00008,100,0.1345623,5.41291,6.68729,0,37.95809
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,8.405238,69.96145,41.35511,5.264787,5.264787,0,-1,0,5.264787,159.6501,2.863357,0,0,8.405238,5.541881,5.264787,0,0,0,29.59898,0,0,0,39.00008,100,0.1345623,5.791266,6.72419,0,38.00422
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,7.065175,65.28455,42.03188,8.097996,8.097996,0,-1,0,8.097996,87.24596,0,0,0.5477951,7.065175,8.524206,8.097996,0,0,0,29.59898,0,1.459031,-1.459031,37.46212,96.05653,0.1345623,8.907795,5.65214,0,36.66415
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,4.900784,58.05661,42.71669,0,0,0,-1,0,0,0,3.279637,0,0,4.900784,0,0,0,0,1.621146,28.13995,1.621146,0,1.621146,39.00008,100,0.1345413,0,3.920627,0,33.04073
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,2.59621,49.54905,41.87074,0,0,0,-1,0,0,0,2.59621,0,0,2.59621,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1345413,0,2.076968,0,32.19519
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,39.38121,39.38121,0.6963565,0.6963565,0,-1,0,0.6963565,0,0,1.110223E-16,0,0,0.7330069,0.6963565,0,0,0,29.59898,0,0.7330069,-0.7330069,38.22742,98.01883,0.1345413,0.7659922,0,0,29.59898
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,36.98032,36.98032,3.955816,3.955816,0,-1,0,3.955816,0,0,4.440892E-16,0,0,4.164017,3.955816,0,0,0.8144521,28.86597,0,4.164017,-4.164017,33.83816,86.76434,0.1345413,4.351398,0,0,28.86597
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,35.16755,35.16755,3.090476,3.090476,0,-1,0,3.090476,0,0,0,0,0,3.253133,3.090476,0,0,5.441138,24.70195,0,3.253133,-3.253133,30.40906,77.97179,0.1345413,3.399523,0,0,24.70195
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,33.37896,33.37896,0.297985,0.297985,0,-1,0,0.297985,0,0,0,0,0,0.3136684,0.297985,0,0,9.05573,21.44882,0,0.3136684,-0.3136684,30.07842,77.12401,0.1345413,0.3277835,0,0,21.44882
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,31.5662,31.5662,1.2004,1.2004,0,-1,0,1.2004,0,0,2.220446E-16,0,0,1.263579,1.2004,0,0,9.40425,21.13515,0,1.263579,-1.263579,28.74649,73.70881,0.1345413,1.32044,0,0,21.13515
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,30.0032,30.0032,0.3091069,0.3091069,0,-1,0,0.3091069,0,0,0,0,0,0.3253757,0.3091069,0,0,10.80823,19.87157,0,0.3253757,-0.3253757,28.40352,72.82939,0.1345413,0.3400176,0,0,19.87157
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,28.80275,28.80275,1.163016,1.163016,0,-1,0,1.163016,0,0,0,0,0,1.224227,1.163016,0,0,11.16975,19.5462,0,1.224227,-1.224227,27.11307,69.52055,0.1345413,1.279317,0,0,19.5462
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,27.6023,27.6023,1.873853,1.873853,0,-1,0,1.873853,0,0,2.220446E-16,0,0,1.972477,1.873853,0,0,12.53001,18.32197,0,1.972477,-1.972477,25.0339,64.18935,0.1345413,2.061238,0,0,18.32197
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,26.5791,26.5791,1.472402,1.472402,0,-1,0,1.472402,0,0,2.220446E-16,0,0,1.549897,1.472402,0,0,14.72165,16.34949,0,1.549897,-1.549897,23.40016,60.00029,0.1345413,1.619642,0,0,16.34949
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,25.65257,25.65257,0.6962594,0.6962594,0,-1,0,0.6962594,0,0,1.110223E-16,0,0,0.7329046,0.6962594,0,0,16.44376,14.7996,0,0.7329046,-0.7329046,22.62761,58.0194,0.1345413,0.7658854,0,0,14.7996
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,24.718,24.718,1.273581,1.273581,0,-1,0,1.273581,0,0,0,0,0,1.340612,1.273581,0,0,17.25809,14.06669,0,1.340612,-1.340612,21.21448,54.396,0.1345413,1.400939,0,0,14.06669
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,23.90427,23.90427,0.7226577,0.7226577,0,0,0,0.7226577,0,0,1.110223E-16,0,0,0.7606923,0.7226577,0,0,18.74766,12.72608,0,0.7606923,-0.7606923,20.41264,52.34001,0.1345413,0.7949234,0,0,12.72608
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,23.17111,23.17111,0.9512242,0.9512242,0,0,0,0.9512242,0,0,2.220446E-16,0,0,1.001289,0.9512242,0,0,19.59288,11.96539,0,1.001289,-1.001289,19.35719,49.63373,0.1345413,1.046347,0,0,11.96539
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,2.163632,27.9866,22.38961,4.308153,4.308153,0,0,0,4.308153,50.22181,0,0,0,2.163632,4.534897,4.308153,0,0,20.70542,10.9641,0,2.371265,-2.371265,16.85766,43.22468,0.1345413,4.738968,1.730906,0,13.12773
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,5.438799,38.86814,23.83982,4.341107,4.341107,0,0,0,4.341107,125.286,0,0,0,5.438799,4.569587,4.341107,0,0,23.34016,8.592835,0.8692124,0,0.8692124,17.68227,45.33905,0.13453,4.775218,4.351039,0,14.03163
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,7.693456,50.22251,27.36866,3.167151,3.167151,0,-1,0,3.167151,242.9141,0,0,0,7.693456,3.333843,3.167151,0,0,22.47095,9.375127,4.359613,0,4.359613,21.81816,55.94389,0.1344736,3.483866,6.154765,0,17.06858
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,8.505415,57.51991,30.99418,2.539479,2.539479,0,0,0,2.539479,334.9275,0,0,0,8.505415,2.673136,2.539479,0,0,18.11133,13.29878,5.832279,0,5.832279,27.35114,70.131,0.1343982,2.793427,6.804332,0,21.80419
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,8.640151,61.80693,34.05573,0.2465298,0.2465298,0,0,0,0.2465298,3504.708,0,0,0,8.640151,0.2595051,0.2465298,0,0,12.27905,18.54783,8.380646,0,8.380646,35.30172,90.51706,0.1342899,0.2711828,6.912121,0,27.18798
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,9.224916,67.771,36.86752,4.957782,4.957782,0,0,0,4.957782,186.0694,0.1077898,0,0,9.224916,5.218718,4.957782,0,0,3.898409,26.09041,3.898409,0,3.898409,39.00008,100,0.1342396,5.45356,7.379933,0,35.31533
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,8.905083,69.87003,39.58263,7.493858,7.493858,0,0,0,7.493858,118.8317,1.016811,0,0,8.905083,7.888272,7.493858,0,0,0,29.59898,0,0,0,39.00008,100,0.1342396,8.243244,7.124066,0,38.50406
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,7.930274,67.81763,41.24231,4.915833,4.915833,0,-1,0,4.915833,161.3211,2.755713,0,0,7.930274,5.174562,4.915833,0,0,0,29.59898,0,0,0,39.00008,100,0.1342396,5.407417,6.34422,0,37.52925
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,7.192484,65.65254,41.91908,6.259205,6.259205,0,-1,0,6.259205,114.9105,0.6038472,0,0,7.192484,6.588636,6.259205,0,0,0,29.59898,0,0,0,39.00008,100,0.1342396,6.885125,5.753987,0,36.79146
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,4.977872,58.20037,42.6039,0,0,0,-1,0,0,0,4.977872,0,0,4.977872,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1342396,0,3.982297,0,34.57685
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,2.400249,48.84855,41.78212,1.424207,1.424207,0,-1,0,1.424207,168.5323,0.9010835,0,0,2.400249,1.499165,1.424207,0,0,0,29.59898,0,0,0,39.00008,100,0.1342396,1.566628,1.920199,0,31.99923
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,39.31676,39.31676,0.6929539,0.6929539,0,-1,0,0.6929539,0,0,1.110223E-16,0,0,0.7294251,0.6929539,0,0,0,29.59898,0,0.7294251,-0.7294251,38.2312,98.02851,0.1342396,0.7622493,0,0,29.59898
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,36.93198,36.93198,4.692055,4.692055,0,-1,0,4.692055,0,0,0,0,0,4.939005,4.692055,0,0,0.8104724,28.86955,0,4.939005,-4.939005,33.02503,84.67939,0.1342396,5.161261,0,0,28.86955
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,35.11921,35.11921,3.662222,3.662222,0,-1,0,3.662222,0,0,4.440892E-16,0,0,3.85497,3.662222,0,0,6.298256,23.93055,0,3.85497,-3.85497,28.96153,74.26019,0.1342396,4.028444,0,0,23.93055
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,33.33062,33.33062,1.47913,1.47913,0,-1,0,1.47913,0,0,2.220446E-16,0,0,1.556979,1.47913,0,0,10.58156,20.07558,0,1.556979,-1.556979,27.32033,70.05199,0.1342396,1.627043,0,0,20.07558
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,31.51786,31.51786,0.5861469,0.5861469,0,-1,0,0.5861469,0,0,1.110223E-16,0,0,0.6169967,0.5861469,0,0,12.31153,18.5186,0,0.6169967,-0.6169967,26.66996,68.38438,0.1342396,0.6447616,0,0,18.5186
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,29.95486,29.95486,0.7066858,0.7066858,0,-1,0,0.7066858,0,0,1.110223E-16,0,0,0.7438798,0.7066858,0,0,12.99708,17.9016,0,0.7438798,-0.7438798,25.88584,66.37383,0.1342396,0.7773544,0,0,17.9016
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,28.75441,28.75441,1.409134,1.409134,0,-1,0,1.409134,0,0,0,0,0,1.483298,1.409134,0,0,13.82362,17.15772,0,1.483298,-1.483298,24.32231,62.36477,0.1342396,1.550047,0,0,17.15772
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,27.52979,27.52979,1.587439,1.587439,0,-1,0,1.587439,0,0,2.220446E-16,0,0,1.670989,1.587439,0,0,15.47173,15.67442,0,1.670989,-1.670989,22.56093,57.84843,0.1342396,1.746183,0,0,15.67442
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,26.51464,26.51464,2.566656,2.566656,0,-1,0,2.566656,0,0,4.440892E-16,0,0,2.701743,2.566656,0,0,17.32838,14.00344,0,2.701743,-2.701743,19.71305,50.54617,0.1342396,2.823321,0,0,14.00344
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,25.60423,25.60423,2.393745,2.393745,0,-1,0,2.393745,0,0,4.440892E-16,0,0,2.519732,2.393745,0,0,20.33032,11.30169,0,2.519732,-2.519732,17.05701,43.73585,0.1342396,2.633119,0,0,11.30169
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,24.65354,24.65354,2.004693,2.004693,0,-1,0,2.004693,0,0,0,0,0,2.110203,2.004693,0,0,23.13002,8.78196,0,2.110203,-2.110203,14.83267,38.0324,0.1342396,2.205162,0,0,8.78196
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,23.86398,23.86398,1.21923,1.21923,0,0,0,1.21923,0,0,2.220446E-16,0,0,1.2834,1.21923,0,0,25.47469,6.671757,0,1.2834,-1.2834,13.47984,34.56363,0.1342396,1.341153,0,0,6.671757
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,23.0986,23.0986,1.129671,1.129671,0,0,0,1.129671,0,0,0,0,0,1.189127,1.129671,0,0,26.90069,5.388358,0,1.189127,-1.189127,12.22639,31.34966,0.1342396,1.242638,0,0,5.388358
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,2.669502,29.26732,22.30904,4.014988,4.014988,0,0,0,4.014988,66.48841,0,0,0,2.669502,4.226304,4.014988,0,0,28.22194,4.199231,0,1.556802,-1.556802,10.58538,27.14195,0.1342396,4.416487,2.135602,0,6.868733
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,5.010563,37.46882,23.74314,7.331156,7.331156,11.66231,0,3.286565,7.331156,68.34616,0,0,0,5.010563,0,0,4.331156,4.114598,29.95172,2.642429,9.125161,0,9.125161,19.24227,49.33905,0.1343558,8.064271,4.008451,12,7.652993
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,5.391037,42.49414,27.25586,6.886017,6.886017,0,-1,0,6.886017,78.28961,0,0,0,5.391037,7.248439,6.886017,0,0,20.82656,10.85507,0,1.857403,-1.857403,17.28439,44.31887,0.1343558,7.574619,4.312829,0,16.24611
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,6.635201,50.64648,30.88138,5.782588,5.782588,0,0,0,5.782588,114.7445,0,0,0,6.635201,6.086934,5.782588,0,0,22.89034,8.997671,0.5482669,0,0.5482669,17.80453,45.65254,0.1343487,6.360846,5.308161,0,15.63287
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,6.319059,53.06984,33.94293,7.464183,7.464183,0,0,0,7.464183,84.65842,0,8.881784E-16,0,6.319059,7.857034,7.464183,0,0,22.34207,9.491112,0,1.537976,-1.537976,16.18336,41.4957,0.1343487,8.210601,5.055247,0,15.81017
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,7.608943,61.06911,36.75473,2.10628,2.10628,0,0,0,2.10628,361.2503,0,0,0,7.608943,2.217137,2.10628,0,0,24.05094,7.953136,5.391807,0,5.391807,21.29847,54.61136,0.1342792,2.316908,6.087155,0,15.56208
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,6.249378,59.18193,39.46984,3.823002,3.823002,0,0,0,3.823002,163.4678,0,0,0,6.249378,4.024213,3.823002,0,0,18.65913,12.80576,2.225165,0,2.225165,23.40945,60.02411,0.1342506,4.205303,4.999503,0,19.05514
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,6.573463,62.33683,41.14564,4.582568,4.582568,0,-1,0,4.582568,143.445,0,0,0,6.573463,4.823756,4.582568,0,0,16.43396,14.80841,1.749707,0,1.749707,25.06937,64.2803,0.1342281,5.040825,5.25877,0,21.38187
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,6.810566,64.05097,41.83046,3.281255,3.281255,0,-1,0,3.281255,207.5598,0,0,0,6.810566,3.453953,3.281255,0,0,14.68426,16.38315,3.356614,0,3.356614,28.25373,72.44532,0.1341849,3.60938,5.448453,0,23.19371
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,4.809333,57.53136,42.53139,6.570435,6.570435,0,-1,0,6.570435,73.19656,0,0,0,4.809333,6.916248,6.570435,0,0,11.32764,19.4041,0,2.106915,-2.106915,26.03285,66.75076,0.1341849,7.227479,3.847466,0,24.21343
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,2.164604,48.05771,41.71766,4.45708,4.45708,0,-1,0,4.45708,48.56553,0,0,0,2.164604,4.691663,4.45708,0,0,13.66866,17.29718,0,2.527059,-2.527059,23.36909,59.92064,0.1341849,4.902788,1.731684,0,19.46179
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,39.26842,39.26842,3.987304,3.987304,0,-1,0,3.987304,0,0,8.881784E-16,0,0,4.197162,3.987304,0,0,16.4765,14.77013,0,4.197162,-4.197162,18.9449,48.57656,0.1341849,4.386034,0,0,14.77013
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,36.91586,36.91586,10.62763,8.36,0,-1,0,8.36,0,0,2.267633,3.330396,0,8.8,8.36,0,0,21.14002,10.57296,0,8.8,-8.8,9.668883,24.79196,0.1341849,11.6904,0,0,10.57296
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,35.07893,35.07893,5.909743,1.684315,0,-1,0,1.684315,0,0,4.225428,4.816402,0,1.772964,1.684315,0,0,30.91779,1.772964,0,1.772964,-1.772964,7.800015,20,0.1341849,6.500718,0,0,1.772964
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,33.30645,33.30645,7.706436,0,0,-1,0,0,0,0,7.706436,8.477079,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1341849,8.477079,0,0,0
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,31.47758,31.47758,0.669513,0,0,-1,0,0,0,0,0.669513,0.7364643,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1341849,0.7364643,0,0,0
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,29.91458,29.91458,0.4880049,0,0,-1,0,0,0,0,0.4880049,0.5368053,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1341849,0.5368053,0,0,0
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,28.68995,28.68995,0.2056204,0,0,-1,0,0,0,0,0.2056204,0.2261824,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1341849,0.2261824,0,0,0
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,27.46534,27.46534,1.377715,0,0,-1,0,0,0,0,1.377715,1.515486,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1341849,1.515486,0,0,0
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,26.4663,26.4663,0.6236072,0,0,-1,0,0,0,0,0.6236072,0.6859679,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1341849,0.6859679,0,0,0
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,25.53978,25.53978,0.1030714,0,0,-1,0,0,0,0,0.1030714,0.1133786,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1341849,0.1133786,0,0,0
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,24.6052,24.6052,1.670676,0,0,-1,0,0,0,0,1.670676,1.837744,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1341849,1.837744,0,0,0
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,23.79148,23.79148,0.8972165,0.8972165,9.697217,0,2.789396,0.8972165,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1342577,0.9869382,0,12,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,23.03414,23.03414,0.3222276,0.3222276,9.122228,0,2.643924,0.3222276,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.134315,0.3544503,0,12,7.524
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,0.9965482,24.76611,22.23653,2.519464,2.519464,11.31946,0,3.199824,2.519464,39.55398,0,0,0,0.9965482,0,0,8.8,8.36,16.16775,15.048,9.356548,0,9.356548,32.5384,83.43163,0.1344185,2.77141,0.7972386,12,16.04455
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,2.090973,29.09937,23.65451,1.311368,1.311368,0,0,0,1.311368,159.4497,0,0,0,2.090973,1.380388,1.311368,0,0,6.811205,23.46889,0.7105857,0,0.7105857,33.21252,85.16014,0.1344093,1.442505,1.672779,0,25.55987
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,4.94887,41.02721,27.16724,3.441032,3.441032,0,-1,0,3.441032,143.8194,0,0,0,4.94887,3.622139,3.441032,0,0,6.100619,24.10842,1.326732,0,1.326732,34.47117,88.38744,0.1343923,3.785135,3.959096,0,29.05729
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,5.958357,48.26843,30.79276,4.466446,4.466446,0,0,0,4.466446,133.4026,0,0,0,5.958357,4.701522,4.466446,0,0,4.773888,25.30248,1.256835,0,1.256835,35.66351,91.44471,0.1343762,4.913091,4.766685,0,31.26084
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,6.940232,55.15603,33.85431,0,0,0,0,0,0,0,3.423179,0,0,6.940232,0,0,0,0,3.517053,26.43363,3.517053,0,3.517053,39.00008,100,0.134331,0,5.552186,0,33.37386
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,8.126864,62.98358,36.6661,2.548546,2.548546,0,0,0,2.548546,318.8824,5.444184,0,0,8.126864,2.68268,2.548546,0,0,0,29.59898,0,0,0,39.00008,100,0.134331,2.803401,6.501492,0,37.72584
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,6.934124,61.62468,39.38121,3.301703,3.301703,0,0,0,3.301703,210.0166,3.458647,0,0,6.934124,3.475477,3.301703,0,0,0,29.59898,0,0,0,39.00008,100,0.134331,3.631873,5.547299,0,36.5331
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,5.316877,57.65378,41.05701,0.7344098,0.7344098,0,-1,0,0.7344098,723.9659,4.543814,0,0,5.316877,0.7730629,0.7344098,0,0,0,29.59898,0,0,0,39.00008,100,0.134331,0.8078508,4.253501,0,34.91586
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,6.118652,61.34788,41.75795,5.338396,5.338396,0,-1,0,5.338396,114.6159,0.4992878,0,0,6.118652,5.619364,5.338396,0,0,0,29.59898,0,0,0,39.00008,100,0.134331,5.872235,4.894922,0,35.71763
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,3.044226,51.5917,42.46693,0.1738339,0.1738339,0,-1,0,0.1738339,1751.226,2.861243,0,0,3.044226,0.1829831,0.1738339,0,0,0,29.59898,0,0,0,39.00008,100,0.134331,0.1912173,2.43538,0,32.6432
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,1.182905,45.068,41.66932,0.6354331,0.6354331,0,-1,0,0.6354331,186.1573,0.5140282,0,0,1.182905,0.668877,0.6354331,0,0,0,29.59898,0,0,0,39.00008,100,0.134331,0.6989765,0.9463241,0,30.78188
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,39.22008,39.22008,4.226702,4.226702,0,-1,0,4.226702,0,0,8.881784E-16,0,0,4.44916,4.226702,0,0,0,29.59898,0,4.44916,-4.44916,34.31025,87.97483,0.134331,4.649372,0,0,29.59898
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,36.89169,36.89169,4.284837,4.284837,0,-1,0,4.284837,0,0,0,0,0,4.510355,4.284837,0,0,4.943511,25.14982,0,4.510355,-4.510355,29.55592,75.78426,0.134331,4.713321,0,0,25.14982
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,35.05476,35.05476,4.775892,4.775892,0,-1,0,4.775892,0,0,8.881784E-16,0,0,5.027255,4.775892,0,0,9.955016,20.63946,0,5.027255,-5.027255,24.25673,62.19661,0.134331,5.253481,0,0,20.63946
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,33.26617,33.26617,1.699634,1.699634,0,-1,0,1.699634,0,0,2.220446E-16,0,0,1.789088,1.699634,0,0,15.54086,15.61221,0,1.789088,-1.789088,22.37086,57.36107,0.134331,1.869597,0,0,15.61221
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,31.42924,31.42924,1.806309,1.806309,0,-1,0,1.806309,0,0,0,0,0,1.901378,1.806309,0,0,17.52873,13.82312,0,1.901378,-1.901378,20.36664,52.22204,0.134331,1.98694,0,0,13.82312
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,29.84207,29.84207,0.4817578,0.4817578,0,-1,0,0.4817578,0,0,0,0,0,0.5071135,0.4817578,0,0,19.64137,11.92174,0,0.5071135,-0.5071135,19.83209,50.85141,0.134331,0.5299336,0,0,11.92174
