Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,49.44022,49.44022,9.521149,8.36,0,-1,0,8.36,0,0,1.161149,2.113264,0,8.8,8.36,0,0,2.068033,27.73775,0,8.8,-8.8,27.76216,71.18487,0.1259126,10.47326,0,0,27.73775
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,46.6142,46.6142,10.8342,8.36,0,-1,0,8.36,0,0,2.474199,3.557618,0,8.8,8.36,0,0,11.84581,18.93775,0,8.8,-8.8,18.48614,47.40026,0.1259126,11.91762,0,0,18.93775
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,44.29103,44.29103,9.300228,8.36,0,-1,0,8.36,0,0,0.9402282,1.870251,0,8.8,8.36,0,0,21.62359,10.13775,0,8.8,-8.8,9.210126,23.61566,0.1259126,10.23025,0,0,10.13775
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,42.02821,42.02821,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.40137,1.337748,0,0,0,9.210126,23.61566,0.1259126,0,0,0,1.337748
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,39.68493,39.68493,1.25232,1.25232,0,-1,0,1.25232,0,0,0,0.1066911,0,1.318231,1.25232,0,0,31.40137,1.337748,0,1.318231,-1.318231,7.820588,20.05275,0.1259126,1.377552,0,0,1.337748
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,37.73387,37.73387,0.876074,0.01854093,0,-1,0,0.01854093,0,0,0.857533,0.9451404,0,0.01951677,0.01854093,0,0,32.86607,0.01951677,0,0.01951677,-0.01951677,7.800015,20,0.1259126,0.9636813,0,0,0.01951677
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,36.17503,36.17503,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1259126,0,0,0,0
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,34.59608,34.59608,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1259126,0,0,0,0
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,33.34901,33.34901,0.5545206,0,0,-1,0,0,0,0,0.5545206,0.6099727,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1259126,0.6099727,0,0,0
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,32.21257,32.21257,0.7790099,0,0,-1,0,0,0,0,0.7790099,0.8569109,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1259126,0.8569109,0,0,0
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,31.05602,31.05602,0.3816615,0,0,-1,0,0,0,0,0.3816615,0.4198277,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1259126,0.4198277,0,0,0
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,29.83912,29.83912,0.6869112,0.6869112,9.486911,0,2.736189,0.6869112,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1294415,0.7556023,0,12,0
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,28.86359,28.86359,0.6866911,0.6866911,9.486691,0,2.736133,0.6866911,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1327101,0.7553602,0,12,7.524
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,2.065037,33.36456,27.84784,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.065037,0,0,8.8,8.36,16.16775,15.048,10.42504,0,10.42504,33.55206,86.03075,0.1337509,0,1.652029,12,17.11304
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,4.412823,41.90403,29.47707,2.907259,2.907259,0,0,0,2.907259,151.7864,0,0,0,4.412823,3.060273,2.907259,0,0,5.742717,24.43053,1.35255,0,1.35255,34.8352,89.32085,0.1329927,3.197985,3.530259,0,28.84336
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,6.436751,53.35138,33.83175,1.822536,1.822536,0,-1,0,1.822536,353.1754,0.1281249,0,0,6.436751,1.918459,1.822536,0,0,4.390167,25.64783,4.390167,0,4.390167,39.00008,100,0.1305898,2.00479,5.149401,0,32.08458
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,8.539261,66.64369,38.26689,4.570286,4.570286,0,0,0,4.570286,186.843,3.728434,0,0,8.539261,4.810827,4.570286,0,0,0,29.59898,0,0,0,39.00008,100,0.1305898,5.027314,6.831409,0,38.13824
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,8.845799,72.79533,42.05838,7.993592,7.993592,3,0,1.095,7.993592,110.6611,3.589387,0,0,8.845799,5.256413,4.993592,0,0,0,29.59898,0,0,0,39.00008,100,0.1305898,8.792952,7.07664,12,38.44478
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,8.426226,75.60728,45.70907,0,0,0,0,0,0,0,8.426226,0,0,8.426226,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1305898,0,6.740981,0,38.0252
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,7.495789,75.86786,49.21896,4.26986,4.26986,0,0,0,4.26986,175.5512,3.001199,0,0,7.495789,4.494589,4.26986,0,0,0,29.59898,0,0,0,39.00008,100,0.1305898,4.696846,5.996631,0,37.09477
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,6.96323,76.24788,51.42144,2.472693,2.472693,0,-1,0,2.472693,281.6052,4.360395,0,0,6.96323,2.602834,2.472693,0,0,0,29.59898,0,0,0,39.00008,100,0.1305898,2.719962,5.570584,0,36.56221
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,5.733624,72.22649,52.38692,4.237622,4.237622,0,-1,0,4.237622,135.3029,1.27297,0,0,5.733624,4.460654,4.237622,0,0,0,29.59898,0,0,0,39.00008,100,0.1305898,4.661384,4.586899,0,35.3326
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,4.417676,68.21948,53.37251,0,0,0,-1,0,0,0,4.417676,0,0,4.417676,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1305898,0,3.534141,0,34.01665
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,2.577978,60.71535,52.49754,3.232779,3.232779,0,-1,0,3.232779,79.74496,0,0,0,2.577978,3.402925,3.232779,0,0,0,29.59898,0,0.8249469,-0.8249469,38.13051,97.77034,0.1305898,3.556057,2.062383,0,32.17696
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,49.58102,49.58102,4.815426,4.815426,0,-1,0,4.815426,0,0,8.881784E-16,0,0,5.06887,4.815426,0,0,0.9166077,28.77403,0,5.06887,-5.06887,32.78745,84.07021,0.1305898,5.296968,0,0,28.77403
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,46.755,46.755,8.135057,8.135057,0,-1,0,8.135057,0,0,0,0.5885632,0,8.563218,8.135057,0,0,6.548685,23.70516,0,8.563218,-8.563218,23.76103,60.92558,0.1305898,8.948564,0,0,23.70516
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,44.41172,44.41172,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.06337,15.14194,0,0,0,23.76103,60.92558,0.1305898,0,0,0,15.14194
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,42.14889,42.14889,7.732821,7.732821,0,-1,0,7.732821,0,0,1.776357E-15,0.1461024,0,8.139811,7.732821,0,0,16.06337,15.14194,0,8.139811,-8.139811,15.18091,38.92533,0.1305898,8.506103,0,0,15.14194
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,39.79555,39.79555,0.5434562,0.5434562,0,-1,0,0.5434562,0,0,1.110223E-16,0,0,0.5720592,0.5434562,0,0,25.10761,7.002132,0,0.5720592,-0.5720592,14.57791,37.37918,0.1305898,0.5978019,0,0,7.002132
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,37.84449,37.84449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.74323,6.430073,0,0,0,14.57791,37.37918,0.1305898,0,0,0,6.430073
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,36.26554,36.26554,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.74323,6.430073,0,0,0,14.57791,37.37918,0.1305898,0,0,0,6.430073
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,34.67654,34.67654,2.097104,2.097104,0,-1,0,2.097104,0,0,4.440892E-16,0,0,2.207478,2.097104,0,0,25.74323,6.430073,0,2.207478,-2.207478,12.25102,31.41282,0.1305898,2.306814,0,0,6.430073
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,33.40936,33.40936,1.456474,1.456474,0,-1,0,1.456474,0,0,2.220446E-16,0,0,1.533131,1.456474,0,0,28.19598,4.222596,0,1.533131,-1.533131,10.63496,27.26908,0.1305898,1.602122,0,0,4.222596
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,32.27291,32.27291,0.5352177,0.5352177,0,-1,0,0.5352177,0,0,0,0,0,0.5633871,0.5352177,0,0,29.89946,2.689465,0,0.5633871,-0.5633871,10.0411,25.74636,0.1305898,0.5887395,0,0,2.689465
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,31.11636,31.11636,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.52544,2.126078,0,0,0,10.0411,25.74636,0.1305898,0,0,0,2.126078
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,29.92963,29.92963,1.739479,1.739479,0,0,0,1.739479,0,0,2.220446E-16,0,0,1.831031,1.739479,0,0,30.52544,2.126078,0,1.831031,-1.831031,8.111022,20.79745,0.1305898,1.913427,0,0,2.126078
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,28.92393,28.92393,2.444503,2.444503,11.2445,0,3.180859,2.444503,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.55993,0.2950469,8.36,0,8.36,16.04202,41.13329,0.1354672,2.688954,0,12,0.2950469
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,0.4698373,29.13186,27.90818,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.4698373,0,0,8.8,8.36,24.19992,7.819047,8.829838,0,8.829838,24.41873,62.61201,0.1371364,0,0.3758699,12,8.288884
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,3.334255,38.73273,29.52736,0.1355503,0.1355503,8.935551,0,2.596694,0.1355503,2459.792,0,0,0,3.334255,0,0,8.8,8.36,15.37009,15.7659,11.69426,0,11.69426,35.51288,91.05848,0.1373749,0.1491054,2.667404,12,19.10016
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,5.622472,50.6623,33.91221,5.04218,5.04218,0,-1,0,5.04218,111.5088,0,0,0,5.622472,5.307557,5.04218,0,0,3.675831,26.29073,0.314915,0,0.314915,35.81163,91.82452,0.137216,5.546397,4.497978,0,31.9132
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,5.726661,56.03899,38.3574,0,0,0,0,0,0,0,2.365745,0,0,5.726661,0,0,0,0,3.360916,26.57415,3.360916,0,3.360916,39.00008,100,0.1355423,0,4.581328,0,32.30082
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,6.874937,64.70274,42.16901,3.005318,3.005318,0,0,0,3.005318,228.7591,3.711445,0,0,6.874937,3.163492,3.005318,0,0,0,29.59898,0,0,0,39.00008,100,0.1355423,3.30585,5.49995,0,36.47392
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,6.863045,69.05455,45.84986,0.9378358,0.9378358,0,0,0,0.9378358,731.796,5.875849,0,0,6.863045,0.9871956,0.9378358,0,0,0,29.59898,0,0,0,39.00008,100,0.1355423,1.031619,5.490436,0,36.46202
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,3.520233,60.56993,49.35976,3.856593,3.856593,0,0,0,3.856593,91.27832,0,4.440892E-16,0,3.520233,4.059572,3.856593,0,0,0,29.59898,0,0.5393384,-0.5393384,38.43156,98.54228,0.1355423,4.242252,2.816187,0,33.11921
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,3.147114,61.69257,51.59241,4.151196,4.151196,0,-1,0,4.151196,75.81222,0,0,0,3.147114,4.369681,4.151196,0,0,0.5992649,29.05964,0,1.222566,-1.222566,37.14287,95.23793,0.1355423,4.566316,2.517691,0,32.20675
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,2.918707,61.9412,52.55788,2.105811,2.105811,0,-1,0,2.105811,138.6025,0,0,0,2.918707,2.216643,2.105811,0,0,1.957672,27.83707,0.7020636,0,0.7020636,37.8089,96.94571,0.1351978,2.316392,2.334965,0,30.75578
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,1.822217,59.29568,53.54347,1.265183,1.265183,0,-1,0,1.265183,144.028,0,0,0,1.822217,1.331771,1.265183,0,0,1.255609,28.46893,0.4904457,0,0.4904457,38.27418,98.13873,0.1349582,1.391701,1.457774,0,30.29115
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,1.314369,56.74617,52.66851,4.330113,4.330113,0,-1,0,4.330113,30.35415,0,8.881784E-16,0,1.314369,4.558014,4.330113,0,0,0.7651628,28.91033,0,3.243645,-3.243645,34.85508,89.37182,0.1349582,4.763124,1.051495,0,30.2247
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,49.72181,49.72181,7.050193,7.050193,0,-1,0,7.050193,0,0,0,0,0,7.421256,7.050193,0,0,4.369213,25.66669,0,7.421256,-7.421256,27.03239,69.31367,0.1349582,7.755213,0,0,25.66669
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,46.89579,46.89579,5.83977,5.83977,0,-1,0,5.83977,0,0,0,0,0,6.147127,5.83977,0,0,12.61505,18.24543,0,6.147127,-6.147127,20.55275,52.69925,0.1349582,6.423748,0,0,18.24543
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,44.55251,44.55251,5.991436,5.991436,0,-1,0,5.991436,0,0,8.881784E-16,0,0,6.306774,5.991436,0,0,19.44519,12.0983,0,6.306774,-6.306774,13.90482,35.65332,0.1349582,6.590579,0,0,12.0983
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,42.25952,42.25952,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.45272,5.79153,0,0,0,13.90482,35.65332,0.1349582,0,0,0,5.79153
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,39.90618,39.90618,0.1679433,0.1679433,0,-1,0,0.1679433,0,0,2.775558E-17,0,0,0.1767825,0.1679433,0,0,26.45272,5.79153,0,0.1767825,-0.1767825,13.71848,35.17552,0.1349582,0.1847377,0,0,5.79153
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,37.95512,37.95512,1.077271,1.077271,0,-1,0,1.077271,0,0,0,0,0,1.13397,1.077271,0,0,26.64915,5.614747,0,1.13397,-1.13397,12.52317,32.11063,0.1349582,1.184999,0,0,5.614747
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,36.346,36.346,0.6522554,0.6522554,0,-1,0,0.6522554,0,0,1.110223E-16,0,0,0.6865846,0.6522554,0,0,27.90911,4.480777,0,0.6865846,-0.6865846,11.79945,30.25493,0.1349582,0.7174809,0,0,4.480777
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,34.76705,34.76705,0.6379936,0.6379936,0,-1,0,0.6379936,0,0,1.110223E-16,0,0,0.6715723,0.6379936,0,0,28.67198,3.794193,0,0.6715723,-0.6715723,11.09155,28.43981,0.1349582,0.701793,0,0,3.794193
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,33.48981,33.48981,0.8446684,0.8446684,0,-1,0,0.8446684,0,0,1.110223E-16,0,0,0.8891247,0.8446684,0,0,29.41817,3.12262,0,0.8891247,-0.8891247,10.15433,26.03668,0.1349582,0.9291353,0,0,3.12262
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,32.36343,32.36343,0.5481373,0.5481373,0,-1,0,0.5481373,0,0,1.110223E-16,0,0,0.5769866,0.5481373,0,0,30.40609,2.233496,0,0.5769866,-0.5769866,9.546129,24.47721,0.1349582,0.602951,0,0,2.233496
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,31.22699,31.22699,1.211717,1.211717,0,-1,0,1.211717,0,0,0,0,0,1.275491,1.211717,0,0,31.04719,1.656509,0,1.275491,-1.275491,8.201644,21.02981,0.1349582,1.332888,0,0,1.656509
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,30.01009,30.01009,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.4644,0.3810179,0,0,0,8.201644,21.02981,0.1349582,0,0,0,0.3810179
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,29.0245,29.0245,1.557744,1.557744,10.35774,0,2.956509,1.557744,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.4644,0.3810179,8.36,0,8.36,16.13264,41.36565,0.1382557,1.713519,0,12,0.3810179
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,1.163834,31.08557,28.0188,1.193483,1.193483,9.993483,0,2.864351,1.193483,97.51582,0,0,0,1.163834,0,0,8.8,8.36,24.1044,7.905018,9.523834,0,9.523834,25.16774,64.53253,0.1404593,1.312831,0.9310675,12,9.068852
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,2.603334,36.73738,29.63798,0.4916531,0.4916531,9.291653,0,2.686788,0.4916531,529.5063,1.776357E-15,0,0,2.603334,0,0,8.8,8.36,14.58057,16.47647,10.96333,0,10.96333,35.56847,91.20103,0.1412078,0.5408185,2.082667,12,19.0798
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,5.984002,52.00872,34.02283,4.662795,4.662795,0,-1,0,4.662795,128.3351,0,0,0,5.984002,4.908205,4.662795,0,0,3.617232,26.34347,1.075797,0,1.075797,36.58906,93.81792,0.1407125,5.129074,4.787202,0,32.32747
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,6.521946,59.01659,38.46803,0,0,0,0,0,0,0,3.980512,0,0,6.521946,0,0,0,0,2.541434,27.31169,2.541434,0,2.541434,39.00008,100,0.1395559,0,5.217557,0,33.83363
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,4.987582,57.84908,42.25952,3.772237,3.772237,0,0,0,3.772237,132.2181,1.016806,0,0,4.987582,3.970776,3.772237,0,0,0,29.59898,0,0,0,39.00008,100,0.1395559,4.149461,3.990066,0,34.58656
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,3.709642,57.53055,45.96049,6.105278,6.105278,0,0,0,6.105278,60.76123,0,0,0,3.709642,6.426609,6.105278,0,0,0,29.59898,0,2.716967,-2.716967,36.13614,92.65659,0.1395559,6.715806,2.967714,0,33.30862
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,5.035326,66.14381,49.47039,9.854874,9.854874,7.939224,0,2.344624,9.854874,51.09478,4.440892E-16,0,0,5.035326,2.016474,1.91565,0,0,3.018852,26.88201,3.018852,0,3.018852,39.00008,100,0.1407887,10.84036,4.02826,12,31.91734
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,2.51384,59.65827,51.70304,2.760384,2.760384,0,-1,0,2.760384,91.0685,0,0,0,2.51384,2.905667,2.760384,0,0,0,29.59898,0,0.3918269,-0.3918269,38.58706,98.94097,0.1407887,3.036422,2.011072,0,32.11282
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,1.896042,58.65787,52.69868,5.893291,5.893291,0,-1,0,5.893291,32.17289,0,0,0,1.896042,6.203464,5.893291,0,0,0.4353632,29.20715,0,4.307422,-4.307422,34.04663,87.29889,0.1407887,6.48262,1.516834,0,31.10319
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,0.931619,56.54031,53.6541,1.968921,1.968921,0,-1,0,1.968921,47.31622,0,0,0,0.931619,2.072549,1.968921,0,0,5.221388,24.89973,0,1.140929,-1.140929,32.84399,84.21519,0.1407887,2.165813,0.7452953,0,25.83135
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,0.6655801,54.84797,52.80931,0,0,0,-1,0,0,0,0,0,0,0.6655801,0,0,0,0,6.489087,23.7588,0.6655801,0,0.6655801,33.47541,85.83422,0.1404892,0,0.532464,0,24.42438
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,49.89278,49.89278,3.239325,3.239325,0,-1,0,3.239325,0,0,0,0,0,3.409816,3.239325,0,0,5.823507,24.35782,0,3.409816,-3.409816,29.88115,76.61819,0.1404892,3.563257,0,0,24.35782
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,47.06676,47.06676,9.081919,8.36,0,-1,0,8.36,0,0,0.7219187,1.630111,0,8.8,8.36,0,0,9.612191,20.94801,0,8.8,-8.8,20.60514,52.83358,0.1404892,9.99011,0,0,20.94801
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,44.69331,44.69331,6.448332,6.448332,0,-1,0,6.448332,0,0,8.881784E-16,0,0,6.787718,6.448332,0,0,19.38997,12.14801,0,6.787718,-6.787718,13.45026,34.48777,0.1404892,7.093165,0,0,12.14801
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,42.40031,42.40031,5.040755,5.040755,0,-1,0,5.040755,0,0,8.881784E-16,0.4525567,0,5.306058,5.040755,0,0,26.93188,5.360288,0,5.306058,-5.306058,7.857179,20.14657,0.1404892,5.54483,0,0,5.360288
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,40.04698,40.04698,1.187872,0.05151877,0,-1,0,0.05151877,0,0,1.136353,1.25514,0,0.05423028,0.05151877,0,0,32.8275,0.05423028,0,0.05423028,-0.05423028,7.800015,20,0.1404892,1.306659,0,0,0.05423028
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,38.07581,38.07581,0.3954509,0,0,-1,0,0,0,0,0.3954509,0.4349959,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1404892,0.4349959,0,0,0
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,36.4868,36.4868,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1404892,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,34.90785,34.90785,0.3697938,0,0,-1,0,0,0,0,0.3697938,0.4067732,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1404892,0.4067732,0,0,0
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,33.63061,33.63061,1.931145,0,0,-1,0,0,0,0,1.931145,2.124259,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1404892,2.124259,0,0,0
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,32.50423,32.50423,0.7563625,0,0,-1,0,0,0,0,0.7563625,0.8319987,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1404892,0.8319987,0,0,0
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,31.33762,31.33762,0.3140152,0,0,-1,0,0,0,0,0.3140152,0.3454168,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1404892,0.3454168,0,0,0
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,30.12072,30.12072,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1404892,0,0,0,0
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,29.13513,29.13513,2.428621,2.428621,11.22862,0,3.176841,2.428621,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1440337,2.671483,0,12,0
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,2.035629,33.57452,28.12943,0.6110466,0.6110466,9.411047,0,2.716995,0.6110466,333.1381,0,0,0,2.035629,0,0,8.8,8.36,24.52775,7.524,10.39563,0,10.39563,25.59317,65.62337,0.1449531,0.6721512,1.628503,12,9.559628
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,3.909358,40.65144,29.72849,4.380526,4.380526,12,0,3.372,4.380526,89.24403,-8.881784E-16,0,0,3.909358,0,0,7.619474,7.2385,14.13212,16.88007,11.14786,0,11.14786,36.16895,92.74072,0.1476197,4.818579,3.127486,12,20.78942
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,5.370777,50.04949,34.11335,0,0,0,-1,0,0,0,2.38651,0,0,5.370777,0,0,0,0,2.984267,26.91314,2.984267,0,2.984267,39.00008,100,0.1463456,0,4.296621,0,32.28392
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,6.786889,60.08993,38.54848,2.799872,2.799872,0,0,0,2.799872,242.4,3.839655,0,0,6.786889,2.947234,2.799872,0,0,0,29.59898,0,0,0,39.00008,100,0.1463456,3.079859,5.429511,0,36.38587
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,8.716813,72.58085,42.33997,0.3340946,0.3340946,0,0,0,0.3340946,2609.085,8.365135,0,0,8.716813,0.3516785,0.3340946,0,0,0,29.59898,0,0,0,39.00008,100,0.1463456,0.367504,6.973451,0,38.31579
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,8.743614,77.52843,46.05101,0,0,0,0,0,0,0,8.743614,0,0,8.743614,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1463456,0,6.994891,0,38.34259
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,8.505715,80.9974,49.55085,0,0,0,0,0,0,0,8.505715,0,0,8.505715,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1463456,0,6.804573,0,38.10469
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,7.121992,77.41004,51.79355,2.325493,2.325493,0,-1,0,2.325493,306.2573,4.674105,0,0,7.121992,2.447887,2.325493,0,0,0,29.59898,0,0,0,39.00008,100,0.1463456,2.558042,5.697594,0,36.72097
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,5.342009,71.07851,52.74897,0,0,0,-1,0,0,0,5.342009,0,0,5.342009,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1463456,0,4.273607,0,34.94099
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,2.604314,62.12807,53.74461,0,0,0,-1,0,0,0,2.604314,0,0,2.604314,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1463456,0,2.083451,0,32.20329
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,1.517938,57.6272,52.88977,6.922986,6.922986,0,-1,0,6.922986,21.92606,0,0,0,1.517938,7.287353,6.922986,0,0,0,29.59898,0,5.769415,-5.769415,32.91858,84.40645,0.1463456,7.615284,1.214351,0,31.11692
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,49.98329,49.98329,3.302223,3.302223,0,-1,0,3.302223,0,0,4.440892E-16,0,0,3.476025,3.302223,0,0,6.410461,23.82956,0,3.476025,-3.476025,29.25453,75.01146,0.1463456,3.632446,0,0,23.82956
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,47.14722,47.14722,6.630739,6.630739,0,-1,0,6.630739,0,0,8.881784E-16,0,0,6.979725,6.630739,0,0,10.27271,20.35354,0,6.979725,-6.979725,21.89725,56.14669,0.1463456,7.293813,0,0,20.35354
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,44.80394,44.80394,4.11445,4.11445,0,-1,0,4.11445,0,0,8.881784E-16,0,0,4.331,4.11445,0,0,18.02796,13.37381,0,4.331,-4.331,17.33198,44.44088,0.1463456,4.525896,0,0,13.37381
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,42.51094,42.51094,4.56067,4.56067,0,-1,0,4.56067,0,0,0,0,0,4.800706,4.56067,0,0,22.84018,9.042813,0,4.800706,-4.800706,12.27159,31.46555,0.1463456,5.016737,0,0,9.042813
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,40.13749,40.13749,0.15552,0.15552,0,-1,0,0.15552,0,0,2.775558E-17,0,0,0.1637052,0.15552,0,0,28.1743,4.242107,0,0.1637052,-0.1637052,12.09903,31.02309,0.1463456,0.171072,0,0,4.242107
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,38.15626,38.15626,1.365829,1.365829,0,-1,0,1.365829,0,0,0,0,0,1.437715,1.365829,0,0,28.3562,4.078402,0,1.437715,-1.437715,10.58354,27.13724,0.1463456,1.502412,0,0,4.078402
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,36.54714,36.54714,2.076393,2.076393,0,-1,0,2.076393,0,0,4.440892E-16,0,0,2.185677,2.076393,0,0,29.95366,2.640687,0,2.185677,-2.185677,8.279639,21.2298,0.1463456,2.284032,0,0,2.640687
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,34.95813,34.95813,0.7750739,0.4322604,0,-1,0,0.4322604,0,0,0.3428135,0.4203209,0,0.4550109,0.4322604,0,0,32.38219,0.4550109,0,0.4550109,-0.4550109,7.800015,20,0.1463456,0.8525813,0,0,0.4550109
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,33.71107,33.71107,0.6926094,0,0,-1,0,0,0,0,0.6926094,0.7618704,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1463456,0.7618704,0,0,0
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,32.58468,32.58468,0.3639762,0,0,-1,0,0,0,0,0.3639762,0.4003738,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1463456,0.4003738,0,0,0
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,31.42813,31.42813,1.340658,0,0,-1,0,0,0,0,1.340658,1.474724,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1463456,1.474724,0,0,0
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,30.18106,30.18106,0.03349373,0.03349373,8.833494,0,2.570874,0.03349373,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1475215,0.0368431,0,12,0
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,29.19547,29.19547,1.912358,1.912358,10.71236,0,3.046227,1.912358,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1501002,2.103594,0,12,7.524
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,1.086831,31.0633,28.19983,5.126307,5.126307,12,0,3.372,5.126307,21.20104,0,0,0,1.086831,0,0,6.873693,6.530008,16.16775,15.048,7.616839,0,7.616839,30.88797,79.19976,0.1530161,5.638938,0.8694645,12,16.13483
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,4.183565,41.5435,29.78884,5.781219,5.781219,9.930201,0,2.848341,5.781219,72.36475,0,0,0,4.183565,0,0,4.148982,3.941533,8.550915,21.90315,8.125098,0,8.125098,38.59611,98.9642,0.1548798,6.359341,3.346852,12,26.08672
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,5.347026,50.02697,34.16363,2.001248,2.001248,0,-1,0,2.001248,267.1846,2.814632,0,0,5.347026,2.106577,2.001248,0,0,0.4258166,29.21574,0.4258166,0,0.4258166,39.00008,100,0.1547056,2.201373,4.277621,0,34.56277
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,4.359444,51.68376,38.60883,0.3277737,0.3277737,0,0,0,0.3277737,1330.017,4.01442,0,0,4.359444,0.3450249,0.3277737,0,0,0,29.59898,0,0,0,39.00008,100,0.1547056,0.360551,3.487556,0,33.95842
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,4.438049,56.10974,42.40031,0,0,0,0,0,0,0,4.438049,0,0,4.438049,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1547056,0,3.550439,0,34.03703
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,6.554377,68.11236,46.10129,0,0,0,0,0,0,0,6.554377,0,0,6.554377,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1547056,0,5.243502,0,36.15335
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,6.924234,73.86195,49.61119,2.808376,2.808376,0,0,0,2.808376,246.5565,3.968049,0,0,6.924234,2.956186,2.808376,0,0,0,29.59898,0,0,0,39.00008,100,0.1547056,3.089214,5.539387,0,36.52321
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,5.913673,72.3206,51.84384,2.494377,2.494377,0,-1,0,2.494377,237.0802,3.288014,0,0,5.913673,2.62566,2.494377,0,0,0,29.59898,0,0,0,39.00008,100,0.1547056,2.743814,4.730939,0,35.51265
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,3.826879,65.44906,52.83948,2.49394,2.49394,0,-1,0,2.49394,153.4471,1.201679,0,0,3.826879,2.6252,2.49394,0,0,0,29.59898,0,0,0,39.00008,100,0.1547056,2.743334,3.061503,0,33.42586
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,2.754694,62.72989,53.82507,0,0,0,-1,0,0,0,2.754694,0,0,2.754694,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1547056,0,2.203755,0,32.35367
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,1.421893,57.41146,52.98028,3.857709,3.857709,0,-1,0,3.857709,36.85849,0,0,0,1.421893,4.060746,3.857709,0,0,0,29.59898,0,2.638853,-2.638853,36.21848,92.86772,0.1547056,4.24348,1.137514,0,31.02087
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,50.09392,50.09392,4.015272,4.015272,0,-1,0,4.015272,0,0,0,0,0,4.226603,4.015272,0,0,2.932059,26.96012,0,4.226603,-4.226603,31.76325,81.44408,0.1547056,4.4168,0,0,26.96012
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,47.2679,47.2679,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.628284,22.73352,0,0,0,31.76325,81.44408,0.1547056,0,0,0,22.73352
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,44.8844,44.8844,9.623375,8.36,0,-1,0,8.36,0,0,1.263375,2.225712,0,8.8,8.36,0,0,7.628284,22.73352,0,8.8,-8.8,22.48724,57.65947,0.1547056,10.58571,0,0,22.73352
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,42.60146,42.60146,10.78322,8.36,0,-1,0,8.36,0,0,2.423219,3.501541,0,8.8,8.36,0,0,17.40606,13.93352,0,8.8,-8.8,13.21122,33.87487,0.1547056,11.86154,0,0,13.93352
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,40.21795,40.21795,1.748899,1.748899,0,-1,0,1.748899,0,0,2.220446E-16,0,0,1.840947,1.748899,0,0,27.18384,5.133523,0,1.840947,-1.840947,11.2707,28.89916,0.1547056,1.923789,0,0,5.133523
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,38.23672,38.23672,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.22934,3.292576,0,0,0,11.2707,28.89916,0.1547056,0,0,0,3.292576
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,36.6276,36.6276,0.2375587,0.2375587,0,-1,0,0.2375587,0,0,2.775558E-17,0,0,0.2500618,0.2375587,0,0,29.22934,3.292576,0,0.2500618,-0.2500618,11.00711,28.2233,0.1547056,0.2613145,0,0,3.292576
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,35.01848,35.01848,1.800912,1.800912,0,-1,0,1.800912,0,0,2.220446E-16,0,0,1.895697,1.800912,0,0,29.50718,3.042514,0,1.895697,-1.895697,9.008867,23.09961,0.1547056,1.981004,0,0,3.042514
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,33.77141,33.77141,0.5653149,0.5653149,0,-1,0,0.5653149,0,0,0,0,0,0.5950684,0.5653149,0,0,31.61351,1.146817,0,0.5950684,-0.5950684,8.38161,21.49126,0.1547056,0.6218464,0,0,1.146817
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,32.64502,32.64502,1.353894,0.5241612,0,-1,0,0.5241612,0,0,0.8297328,0.9651222,0,0.5517486,0.5241612,0,0,32.2747,0.5517486,0,0.5517486,-0.5517486,7.800015,20,0.1547056,1.489283,0,0,0.5517486
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,31.47841,31.47841,1.794105,0,0,-1,0,0,0,0,1.794105,1.973515,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1547056,1.973515,0,0,0
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,30.2414,30.2414,0.9425465,0.9425465,9.742546,0,2.800864,0.9425465,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1562612,1.036801,0,12,0
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,29.24576,29.24576,1.178601,1.178601,9.978601,0,2.860586,1.178601,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1579189,1.296461,0,12,7.524
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,2.282865,34.37628,28.24006,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.282865,0,0,8.8,8.36,16.16775,15.048,10.64287,0,10.64287,33.75871,86.56062,0.1577951,0,1.826292,12,17.33087
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,5.2423,44.88338,29.83912,5.582711,5.582711,0,0,0,5.582711,93.9024,0,0,0,5.2423,5.876538,5.582711,0,0,5.524889,24.62658,0,0.6342383,-0.6342383,33.09016,84.84641,0.1577951,6.140982,4.19384,0,29.86888
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,6.888138,55.40055,34.22397,0.7083393,0.7083393,0,-1,0,0.7083393,972.4349,0,0,0,6.888138,0.7456203,0.7083393,0,0,6.229598,23.99234,6.142518,0,6.142518,38.91747,99.78818,0.1554435,0.7791732,5.51051,0,30.88048
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,7.663206,63.59092,38.66917,5.386504,5.386504,0,0,0,5.386504,142.2668,1.906122,0,0,7.663206,5.670004,5.386504,0,0,0.08707972,29.52061,0.08707972,0,0.08707972,39.00008,100,0.1554107,5.925154,6.130565,0,37.18381
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,8.757888,72.98511,42.51094,0.5123512,0.5123512,0,0,0,0.5123512,1709.352,8.218571,0,0,8.757888,0.5393171,0.5123512,0,0,0,29.59898,0,0,0,39.00008,100,0.1554107,0.5635864,7.00631,0,38.35686
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,7.901199,73.86478,46.1918,3.455737,3.455737,0,0,0,3.455737,228.6401,4.263582,0,0,7.901199,3.637618,3.455737,0,0,0,29.59898,0,0,0,39.00008,100,0.1554107,3.801311,6.32096,0,37.50018
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,8.259607,80.03137,49.72181,0,0,0,0,0,0,0,8.259607,0,0,8.259607,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1554107,0,6.607686,0,37.85859
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,7.40876,78.92097,51.96452,2.087664,2.087664,0,-1,0,2.087664,354.8828,5.211219,0,0,7.40876,2.197541,2.087664,0,0,0,29.59898,0,0,0,39.00008,100,0.1554107,2.29643,5.927008,0,37.00774
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,5.086226,70.30367,52.95011,5.167995,5.167995,0,-1,0,5.167995,98.41778,8.881784E-16,0,0,5.086226,5.439995,5.167995,0,0,0,29.59898,0,0.3537691,-0.3537691,38.62717,99.04383,0.1554107,5.684795,4.068981,0,34.6852
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,4.455056,68.9919,53.9357,0.9853058,0.9853058,0,-1,0,0.9853058,452.1496,3.024815,0,0,4.455056,1.037164,0.9853058,0,0,0.3930767,29.24521,0.3930767,0,0.3930767,39.00008,100,0.1552626,1.083836,3.564045,0,33.70026
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,2.359903,60.63981,53.12108,6.096034,6.096034,0,-1,0,6.096034,38.7121,0,8.881784E-16,0,2.359903,6.416878,6.096034,0,0,0,29.59898,0,4.056975,-4.056975,34.72365,89.03483,0.1552626,6.705637,1.887922,0,31.95888
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,50.20455,50.20455,4.485969,4.485969,0,-1,0,4.485969,0,0,8.881784E-16,0,0,4.722072,4.485969,0,0,4.50775,25.542,0,4.722072,-4.722072,29.74615,76.27203,0.1552626,4.934566,0,0,25.542
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,47.37853,47.37853,9.166821,8.36,0,-1,0,8.36,0,0,0.806821,1.723503,0,8.8,8.36,0,0,9.754497,20.81993,0,8.8,-8.8,20.47013,52.48742,0.1552626,10.0835,0,0,20.81993
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,45.00508,45.00508,6.607301,6.607301,0,-1,0,6.607301,0,0,8.881784E-16,0,0,6.955054,6.607301,0,0,19.53227,12.01993,0,6.955054,-6.955054,13.13886,33.68933,0.1552626,7.268032,0,0,12.01993
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,42.71208,42.71208,2.654451,2.654451,0,-1,0,2.654451,0,0,4.440892E-16,0,0,2.794159,2.654451,0,0,27.26011,5.064877,0,2.794159,-2.794159,10.19356,26.13729,0.1552626,2.919896,0,0,5.064877
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,40.30846,40.30846,0.4849142,0.4849142,0,-1,0,0.4849142,0,0,5.551115E-17,0,0,0.5104361,0.4849142,0,0,30.36473,2.270718,0,0.5104361,-0.5104361,9.655516,24.75768,0.1552626,0.5334057,0,0,2.270718
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,38.32723,38.32723,1.079615,1.079615,0,-1,0,1.079615,0,0,2.220446E-16,0,0,1.136437,1.079615,0,0,30.93188,1.760282,0,1.136437,-1.136437,8.457606,21.68612,0.1552626,1.187577,0,0,1.760282
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,36.71811,36.71811,0.8591927,0.5926527,0,-1,0,0.5926527,0,0,0.26654,0.3524593,0,0.623845,0.5926527,0,0,32.19459,0.623845,0,0.623845,-0.623845,7.800015,20,0.1552626,0.9451119,0,0,0.623845
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,35.04865,35.04865,1.009869,0,0,-1,0,0,0,0,1.009869,1.110856,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1552626,1.110856,0,0,0
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,33.80158,33.80158,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1552626,0,0,0,0
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,32.66514,32.66514,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1552626,0,0,0,0
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,31.47841,31.47841,1.758844,0,0,-1,0,0,0,0,1.758844,1.934729,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1552626,1.934729,0,0,0
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,30.26152,30.26152,0.5602056,0.5602056,9.360206,0,2.704132,0.5602056,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1564263,0.6162261,0,12,0
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,29.27593,29.27593,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.157178,0,0,12,7.524
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,1.555974,32.40291,28.27023,2.975453,2.975453,11.77545,0,3.31519,2.975453,52.29369,0,0,0,1.555974,0,0,8.8,8.36,16.16775,15.048,9.915975,0,9.915975,33.06912,84.79244,0.1592457,3.272999,1.244779,12,16.60398
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,3.803733,40.48613,29.86929,0,0,0,0,0,0,0,0,0,0,3.803733,0,0,0,0,6.251779,23.97238,3.803733,0,3.803733,36.67766,94.04509,0.1578786,0,3.042986,0,27.77611
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,3.725376,44.94969,34.25414,1.964427,1.964427,0,-1,0,1.964427,189.6419,0,0,0,3.725376,2.067818,1.964427,0,0,2.448046,27.39574,1.657558,0,1.657558,38.25016,98.07713,0.1572902,2.16087,2.980301,0,31.12111
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,3.460754,48.91228,38.71946,1.65595,1.65595,0,0,0,1.65595,208.989,0.9271606,0,0,3.460754,1.743106,1.65595,0,0,0.7904879,28.88754,0.7904879,0,0.7904879,39.00008,100,0.1570111,1.821545,2.768603,0,32.34829
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,6.170932,62.4504,42.54111,0,0,0,0,0,0,0,6.170932,0,0,6.170932,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1570111,0,4.936745,0,35.76991
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,6.417052,67.73343,46.24209,1.971633,1.971633,0,0,0,1.971633,325.469,4.34165,0,0,6.417052,2.075403,1.971633,0,0,0,29.59898,0,0,0,39.00008,100,0.1570111,2.168796,5.133642,0,36.01603
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,2.129967,56.37348,49.78215,0,0,0,0,0,0,0,2.129967,0,0,2.129967,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1570111,0,1.703973,0,31.72894
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,1.276613,55.98521,52.04498,1.125063,1.125063,0,-1,0,1.125063,113.4704,0.09233613,0,0,1.276613,1.184277,1.125063,0,0,0,29.59898,0,0,0,39.00008,100,0.1570111,1.237569,1.02129,0,30.87559
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,1.744038,58.50634,53.03057,0,0,0,-1,0,0,0,1.744038,0,0,1.744038,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1570111,0,1.39523,0,31.34302
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,1.87507,59.97285,54.02621,0,0,0,-1,0,0,0,1.87507,0,0,1.87507,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1570111,0,1.500056,0,31.47405
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,0.8089644,55.69348,53.20153,2.885458,2.885458,0,-1,0,2.885458,28.03591,0,0,0,0.8089644,3.037324,2.885458,0,0,0,29.59898,0,2.22836,-2.22836,36.65118,93.9772,0.1570111,3.174004,0.6471716,0,30.40794
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,50.34535,50.34535,3.305402,3.305402,0,-1,0,3.305402,0,0,4.440892E-16,0,0,3.47937,3.305402,0,0,2.475955,27.37062,0,3.47937,-3.47937,32.9836,84.57317,0.1570111,3.635942,0,0,27.37062
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,47.51933,47.51933,5.201709,5.201709,0,-1,0,5.201709,0,0,8.881784E-16,0,0,5.475483,5.201709,0,0,6.341922,23.89125,0,5.475483,-5.475483,27.21194,69.77406,0.1570111,5.72188,0,0,23.89125
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,45.14588,45.14588,3.124343,3.124343,0,-1,0,3.124343,0,0,4.440892E-16,0,0,3.288782,3.124343,0,0,12.42579,18.41577,0,3.288782,-3.288782,23.74525,60.88515,0.1570111,3.436777,0,0,18.41577
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,42.82271,42.82271,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.07999,15.12698,0,0,0,23.74525,60.88515,0.1570111,0,0,0,15.12698
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,40.41909,40.41909,0.3080893,0.3080893,0,-1,0,0.3080893,0,0,0,0,0,0.3243045,0.3080893,0,0,16.07999,15.12698,0,0.3243045,-0.3243045,23.40341,60.00862,0.1570111,0.3388982,0,0,15.12698
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,38.43786,38.43786,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.44033,14.80268,0,0,0,23.40341,60.00862,0.1570111,0,0,0,14.80268
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,36.82874,36.82874,0.6086931,0.6086931,0,-1,0,0.6086931,0,0,0,0,0,0.6407295,0.6086931,0,0,16.44033,14.80268,0,0.6407295,-0.6407295,22.72802,58.27686,0.1570111,0.6695623,0,0,14.80268
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,35.18945,35.18945,0.8478182,0.8478182,0,-1,0,0.8478182,0,0,1.110223E-16,0,0,0.8924402,0.8478182,0,0,17.15225,14.16195,0,0.8924402,-0.8924402,21.78731,55.86478,0.1570111,0.9326,0,0,14.16195
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,33.91221,33.91221,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.14385,13.26951,0,0,0,21.78731,55.86478,0.1570111,0,0,0,13.26951
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,32.75565,32.75565,0.363615,0.363615,0,-1,0,0.363615,0,0,5.551115E-17,0,0,0.3827526,0.363615,0,0,18.14385,13.26951,0,0.3827526,-0.3827526,21.38385,54.83027,0.1570111,0.3999765,0,0,13.26951
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,31.5991,31.5991,0.6705533,0.6705533,0,-1,0,0.6705533,0,0,0,0,0,0.7058455,0.6705533,0,0,18.56914,12.88676,0,0.7058455,-0.7058455,20.63982,52.92252,0.1570111,0.7376086,0,0,12.88676
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,30.3822,30.3822,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.35341,12.18091,0,0,0,20.63982,52.92252,0.1570111,0,0,0,12.18091
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,29.35639,29.35639,0.5556455,0.5556455,0,0,0,0.5556455,0,0,0,0,0,0.5848899,0.5556455,0,0,19.35341,12.18091,0,0.5848899,-0.5848899,20.02329,51.34168,0.1570111,0.61121,0,0,12.18091
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,2.042286,33.83218,28.36074,0.3254424,0.3254424,0,0,0,0.3254424,627.5414,0,0,0,2.042286,0.3425709,0.3254424,0,0,20.00329,11.59602,1.699715,0,1.699715,21.63579,55.47626,0.1564144,0.3579866,1.633829,0,13.63831
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,4.761571,43.49419,29.94975,5.698459,5.698459,0,0,0,5.698459,83.55893,0,8.881784E-16,0,4.761571,5.998377,5.698459,0,0,18.30357,13.12576,0,1.236807,-1.236807,20.33208,52.13343,0.1564144,6.268304,3.809257,0,17.88733
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,7.068515,56.18007,34.3346,5.393353,5.393353,0,-1,0,5.393353,131.0598,0,0,0,7.068515,5.677214,5.393353,0,0,19.6778,11.88896,1.391302,0,1.391302,21.65198,55.51779,0.1559293,5.932688,5.654812,0,18.95747
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,8.175518,65.81911,38.80997,0,0,0,0,0,0,0,0,0,0,8.175518,0,0,0,0,18.2865,13.14113,8.175518,0,8.175518,29.40796,75.40487,0.1531386,0,6.540415,0,21.31665
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,9.104437,74.74972,42.65174,4.373496,4.373496,0,0,0,4.373496,208.173,0,0,0,9.104437,4.60368,4.373496,0,0,10.11098,20.4991,4.500757,0,4.500757,33.67775,86.35303,0.1516445,4.810845,7.283549,0,29.60353
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,8.754783,77.99152,46.36277,0,0,0,0,0,0,0,3.144558,0,0,8.754783,0,0,0,0,5.610224,24.54978,5.610224,0,5.610224,39.00008,100,0.1498224,0,7.003826,0,33.30456
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,7.854844,78.34731,49.89278,2.147643,2.147643,0,0,0,2.147643,365.7425,5.594167,0,0,7.854844,2.260677,2.147643,0,0,0,29.59898,0,0,0,39.00008,100,0.1498224,2.362407,6.283875,0,37.45382
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,8.363963,83.79102,52.18578,0.4191019,0.4191019,0,-1,0,0.4191019,1995.687,7.922803,0,0,8.363963,0.4411599,0.4191019,0,0,0,29.59898,0,0,0,39.00008,100,0.1498224,0.4610121,6.69117,0,37.96294
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,6.794845,77.66937,53.18142,4.574494,4.574494,0,-1,0,4.574494,148.5376,1.979588,0,0,6.794845,4.815257,4.574494,0,0,0,29.59898,0,0,0,39.00008,100,0.1498224,5.031943,5.435876,0,36.39382
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,5.275895,72.48811,54.19718,1.158426,1.158426,0,-1,0,1.158426,455.4365,4.056499,0,0,5.275895,1.219396,1.158426,0,0,0,29.59898,0,0,0,39.00008,100,0.1498224,1.274269,4.220716,0,34.87487
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,2.710418,62.09555,53.37251,6.641122,6.641122,0,-1,0,6.641122,40.81264,0,8.881784E-16,0,2.710418,6.990655,6.641122,0,0,0,29.59898,0,4.280238,-4.280238,34.48831,88.43139,0.1498224,7.305234,2.168334,0,32.30939
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,50.51632,50.51632,4.072486,4.072486,0,-1,0,4.072486,0,0,0,0,0,4.286828,4.072486,0,0,4.755819,25.31874,0,4.286828,-4.286828,29.9696,76.84497,0.1498224,4.479735,0,0,25.31874
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,47.6903,47.6903,4.75871,4.75871,0,-1,0,4.75871,0,0,0,0,0,5.009169,4.75871,0,0,9.518961,21.03191,0,5.009169,-5.009169,24.68947,63.30621,0.1498224,5.234581,0,0,21.03191
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,45.28667,45.28667,4.372386,4.372386,0,-1,0,4.372386,0,0,8.881784E-16,0,0,4.602511,4.372386,0,0,15.0847,16.02274,0,4.602511,-4.602511,19.838,50.86656,0.1498224,4.809624,0,0,16.02274
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,42.99368,42.99368,0.2006991,0.2006991,0,-1,0,0.2006991,0,0,2.775558E-17,0,0,0.2112622,0.2006991,0,0,20.19861,11.42023,0,0.2112622,-0.2112622,19.61531,50.29556,0.1498224,0.220769,0,0,11.42023
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,40.59005,40.59005,0.6479649,0.6479649,0,-1,0,0.6479649,0,0,0,0,0,0.6820683,0.6479649,0,0,20.43334,11.20897,0,0.6820683,-0.6820683,18.89635,48.45207,0.1498224,0.7127614,0,0,11.20897
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,38.57866,38.57866,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.19119,10.5269,0,0,0,18.89635,48.45207,0.1498224,0,0,0,10.5269
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,36.96954,36.96954,1.405753,1.405753,0,-1,0,1.405753,0,0,2.220446E-16,0,0,1.47974,1.405753,0,0,21.19119,10.5269,0,1.47974,-1.47974,17.33656,44.45263,0.1498224,1.546329,0,0,10.5269
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,35.30007,35.30007,1.341934,1.341934,0,-1,0,1.341934,0,0,2.220446E-16,0,0,1.412562,1.341934,0,0,22.83535,9.047162,0,1.412562,-1.412562,15.84759,40.63477,0.1498224,1.476127,0,0,9.047162
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,34.02283,34.02283,1.617314,1.617314,0,-1,0,1.617314,0,0,2.220446E-16,0,0,1.702436,1.617314,0,0,24.40487,7.6346,0,1.702436,-1.702436,14.05307,36.03343,0.1498224,1.779046,0,0,7.6346
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,32.89645,32.89645,0.3443492,0.3443492,0,-1,0,0.3443492,0,0,0,0,0,0.3624728,0.3443492,0,0,26.29646,5.932164,0,0.3624728,-0.3624728,13.67099,35.05374,0.1498224,0.3787841,0,0,5.932164
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,31.70972,31.70972,1.497079,1.497079,0,-1,0,1.497079,0,0,2.220446E-16,0,0,1.575873,1.497079,0,0,26.69921,5.569691,0,1.575873,-1.575873,12.00987,30.79448,0.1498224,1.646787,0,0,5.569691
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,30.49283,30.49283,0.1860288,0.1860288,0,0,0,0.1860288,0,0,0,0,0,0.1958198,0.1860288,0,0,28.45018,3.993818,0,0.1958198,-0.1958198,11.80346,30.26521,0.1498224,0.2046317,0,0,3.993818
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,29.47707,29.47707,1.751364,1.751364,0,0,0,1.751364,0,0,0,0,0,1.843541,1.751364,0,0,28.66776,3.797999,0,1.843541,-1.843541,9.860194,25.2825,0.1498224,1.926501,0,0,3.797999
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,1.764197,33.17912,28.47137,4.878098,4.878098,11.58205,0,3.266258,4.878098,36.16567,0,0,0,1.764197,0,0,6.703948,6.36875,30.71614,1.954457,8.132947,0,8.132947,17.57578,45.06602,0.1522162,5.365908,1.411357,12,3.718654
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,5.014508,44.38517,30.04026,3.193059,3.193059,11.49461,0,3.244137,3.193059,157.044,0,0,0,5.014508,0,0,8.301553,7.886475,22.58319,9.27411,12.90098,0,12.90098,29.81473,76.44788,0.1530856,3.512365,4.011606,12,14.28862
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,7.371675,57.43143,34.45528,1.490283,1.490283,0,-1,0,1.490283,494.6493,0,0,0,7.371675,1.568719,1.490283,0,0,9.682204,20.88499,5.802955,0,5.802955,35.3199,90.56366,0.1512864,1.639311,5.897339,0,28.25667
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,8.707032,68.21185,38.95076,4.528041,4.528041,0,0,0,4.528041,192.2914,0.06142372,0,0,8.707032,4.766359,4.528041,0,0,3.879249,26.10765,3.879249,0,3.879249,39.00008,100,0.150107,4.980845,6.965625,0,34.81469
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,9.303753,75.86948,42.79254,4.99552,4.99552,0,0,0,4.99552,186.2419,4.04531,0,0,9.303753,5.258442,4.99552,0,0,0,29.59898,0,0,0,39.00008,100,0.150107,5.495072,7.443002,0,38.90273
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,9.538897,82.06346,46.50357,7.013492,7.013492,0,0,0,7.013492,136.0078,2.156273,0,0,9.538897,7.382623,7.013492,0,0,0,29.59898,0,0,0,39.00008,100,0.150107,7.714841,7.631117,0,39.13787
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,8.88287,83.5719,50.06375,1.526409,1.526409,0,0,0,1.526409,581.9456,7.276124,0,0,8.88287,1.606746,1.526409,0,0,0,29.59898,0,0,0,39.00008,100,0.150107,1.67905,7.106296,0,38.48185
