Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,48.59543,48.59543,8.419237,8.36,0,-1,0,8.36,0,0,0.05923755,0.9011613,0,8.8,8.36,0,0,15.38557,15.75197,0,8.8,-8.8,15.12803,38.78975,0.1427565,9.261161,0,0,15.75197
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,46.13146,46.13146,13.245,6.604367,0,-1,0,6.604367,0,0,6.640635,7.965135,0,6.951965,6.604367,0,0,25.16335,6.951965,0,6.951965,-6.951965,7.800015,20,0.1427565,14.5695,0,0,6.951965
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,43.5267,43.5267,0.1124831,0,0,-1,0,0,0,0,0.1124831,0.1237314,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1427565,0.1237314,0,0,0
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,41.46502,41.46502,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1427565,0,0,0,0
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,39.79555,39.79555,0.6973025,0,0,-1,0,0,0,0,0.6973025,0.7670327,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1427565,0.7670327,0,0,0
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,38.12609,38.12609,0.07029777,0,0,-1,0,0,0,0,0.07029777,0.07732755,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1427565,0.07732755,0,0,0
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,36.65777,36.65777,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1427565,0,0,0,0
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,35.38053,35.38053,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1427565,0,0,0,0
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,34.14352,34.14352,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1427565,0,0,0,0
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,32.92662,32.92662,0.1266672,0.1266672,8.926667,0,2.594447,0.1266672,0,3.552714E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1432309,0.1393339,0,12,0
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,31.93098,31.93098,0.8527889,0.8527889,9.652789,0,2.778156,0.8527889,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1439006,0.9380678,0,12,7.524
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,0.6845743,32.73713,30.91522,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6845743,0,0,8.8,8.36,16.16775,15.048,9.044575,0,9.044575,32.24244,82.67275,0.1442252,0,0.5476595,12,15.73257
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,3.095933,41.4173,32.72548,8.81581,8.81581,12,0,3.372,8.81581,35.11797,0,0,0,3.095933,0,0,3.184189,3.02498,7.123179,23.18812,6.120914,0,6.120914,38.04924,97.56197,0.1450481,9.697392,2.476747,12,26.28405
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,3.37275,47.09892,37.2813,2.501053,2.501053,0,-1,0,2.501053,134.8532,0,0,0,3.37275,2.632687,2.501053,0,0,1.002266,28.69694,0.7400625,0,0.7400625,38.75133,99.36219,0.1449429,2.751158,2.6982,0,32.06969
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,4.606916,56.27516,42.02821,0.8568786,0.8568786,0,0,0,0.8568786,537.6393,3.442736,0,0,4.606916,0.9019775,0.8568786,0,0,0.2622031,29.363,0.2622031,0,0.2622031,39.00008,100,0.1449056,0.9425665,3.685533,0,33.96991
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,7.693607,72.99476,46.22197,4.718416,4.718416,0,0,0,4.718416,163.0549,2.726854,0,0,7.693607,4.966753,4.718416,0,0,0,29.59898,0,0,0,39.00008,100,0.1449056,5.190258,6.154886,0,37.29259
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,8.313139,80.59122,49.95312,1.77718,1.77718,0,0,0,1.77718,467.7713,6.442423,0,0,8.313139,1.870716,1.77718,0,0,0,29.59898,0,0,0,39.00008,100,0.1449056,1.954898,6.650511,0,37.91212
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,6.897327,78.535,53.5133,5.132638,5.132638,0,0,0,5.132638,134.3817,1.494551,0,0,6.897327,5.402776,5.132638,0,0,0,29.59898,0,0,0,39.00008,100,0.1449056,5.645901,5.517862,0,36.49631
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,3.660687,68.06538,55.77613,0.7401475,0.7401475,0,-1,0,0.7401475,494.5888,2.881584,0,0,3.660687,0.7791027,0.7401475,0,0,0,29.59898,0,0,0,39.00008,100,0.1449056,0.8141623,2.92855,0,33.25967
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,2.987825,66.70494,56.77177,0.8557044,0.8557044,0,-1,0,0.8557044,349.1655,2.087083,0,0,2.987825,0.9007415,0.8557044,0,0,0,29.59898,0,0,0,39.00008,100,0.1449056,0.9412748,2.39026,0,32.5868
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,2.187261,64.90662,57.72718,0.5106924,0.5106924,0,-1,0,0.5106924,428.2932,1.64969,0,0,2.187261,0.5375709,0.5106924,0,0,0,29.59898,0,0,0,39.00008,100,0.1449056,0.5617616,1.749808,0,31.78624
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,0.4868596,58.47097,56.94274,3.953326,3.953326,0,-1,0,3.953326,12.31519,0,4.440892E-16,0,0.4868596,4.161395,3.953326,0,0,0,29.59898,0,3.674536,-3.674536,35.12678,90.06848,0.1449056,4.348658,0.3894877,0,30.08584
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,0.2194964,54.80897,54.13684,10.83598,8.36,0,-1,0,8.36,2.625555,0,2.475976,3.559574,0.2194964,8.8,8.36,0,0,4.082818,25.92444,0,8.580503,-8.580503,26.08213,66.87713,0.1449056,11.91957,0.1755971,0,26.14394
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,51.31082,51.31082,7.918931,7.918931,0,-1,0,7.918931,0,0,8.881784E-16,0.3508243,0,8.335717,7.918931,0,0,13.61671,17.34394,0,8.335717,-8.335717,17.29552,44.34739,0.1449056,8.710824,0,0,17.34394
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,48.81668,48.81668,9.869904,8.36,0,-1,0,8.36,0,0,1.509904,2.496894,0,8.8,8.36,0,0,22.87862,9.008222,0,8.8,-8.8,8.019501,20.56278,0.1449056,10.85689,0,0,9.008222
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,46.3326,46.3326,9.696181,0.1978107,0,-1,0,0.1978107,0,0,9.498371,10.46799,0,0.2082218,0.1978107,0,0,32.65639,0.2082218,0,0.2082218,-0.2082218,7.800015,20,0.1449056,10.6658,0,0,0.2082218
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,43.72784,43.72784,1.665916,0,0,-1,0,0,0,0,1.665916,1.832508,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1449056,1.832508,0,0,0
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,41.66615,41.66615,0.4315379,0,0,-1,0,0,0,0,0.4315379,0.4746917,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1449056,0.4746917,0,0,0
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,39.99669,39.99669,0.6051444,0,0,-1,0,0,0,0,0.6051444,0.6656588,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1449056,0.6656588,0,0,0
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,38.32723,38.32723,1.155368,0,0,-1,0,0,0,0,1.155368,1.270904,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1449056,1.270904,0,0,0
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,36.85891,36.85891,1.461012,0,0,-1,0,0,0,0,1.461012,1.607113,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1449056,1.607113,0,0,0
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,35.58167,35.58167,0.1431005,0,0,-1,0,0,0,0,0.1431005,0.1574105,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1449056,0.1574105,0,0,0
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,34.3346,34.3346,0.3368781,0,0,-1,0,0,0,0,0.3368781,0.3705659,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1449056,0.3705659,0,0,0
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,33.11771,33.11771,1.439095,1.439095,10.2391,0,2.926491,1.439095,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.145706,1.583005,0,12,0
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,32.13212,32.13212,1.497535,1.497535,10.29753,0,2.941277,1.497535,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1465092,1.647289,0,12,7.524
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,1.715777,35.7676,31.11636,6.609208,6.609208,12,0,3.372,6.609208,25.9604,0,0,0,1.715777,0,0,5.390792,5.121252,16.16775,15.048,6.837029,0,6.837029,30.14818,77.30286,0.14744,7.270129,1.372622,12,16.76378
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,4.538692,46.04922,32.92662,2.62662,2.62662,7.670864,0,2.276729,2.62662,172.7959,0,0,0,4.538692,0,0,5.044244,4.792032,9.330725,21.20133,9.330725,0,9.330725,39.00008,100,0.1473805,2.889282,3.630954,12,25.74002
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,6.786845,58.83976,37.48244,2.677248,2.677248,0,-1,0,2.677248,253.5008,3.968689,0,0,6.786845,2.818156,2.677248,0,0,0,29.59898,0,0,0,39.00008,100,0.1473805,2.944973,5.429476,0,36.38582
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,8.485514,71.45551,42.25952,0,0,0,0,0,0,0,8.485514,0,0,8.485514,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1473805,0,6.788411,0,38.08449
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,9.077065,79.65661,46.44323,6.441399,6.441399,0,0,0,6.441399,140.9176,2.296645,0,0,9.077065,6.780419,6.441399,0,0,0,29.59898,0,0,0,39.00008,100,0.1473805,7.085538,7.261652,0,38.67604
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,8.862939,83.62002,50.17438,1.109367,1.109367,0,0,0,1.109367,798.9188,7.695185,0,0,8.862939,1.167754,1.109367,0,0,0,29.59898,0,0,0,39.00008,100,0.1473805,1.220303,7.090352,0,38.46192
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,8.18146,84.94352,53.74461,0,0,0,0,0,0,0,8.18146,0,0,8.18146,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1473805,0,6.545168,0,37.78044
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,7.246423,83.2798,56.00744,0.1152722,0.1152722,0,-1,0,0.1152722,6286.359,7.125084,0,0,7.246423,0.1213391,0.1152722,0,0,0,29.59898,0,0,0,39.00008,100,0.1473805,0.1267994,5.797139,0,36.8454
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,6.076124,79.10107,56.96285,2.735699,2.735699,0,-1,0,2.735699,222.105,3.196441,0,0,6.076124,2.879683,2.735699,0,0,0,29.59898,0,0,0,39.00008,100,0.1473805,3.009269,4.860899,0,35.6751
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,4.399189,73.27924,57.93838,2.357566,2.357566,0,-1,0,2.357566,186.5988,1.917541,0,0,4.399189,2.481648,2.357566,0,0,0,29.59898,0,0,0,39.00008,100,0.1473805,2.593323,3.519351,0,33.99817
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,2.157755,64.21198,57.16399,10.51756,8.36,0,-1,0,8.36,25.81046,0,2.157562,3.209318,2.157755,8.8,8.36,0,0,0,29.59898,0,6.642245,-6.642245,31.99854,82.04736,0.1473805,11.56932,1.726204,0,31.75673
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,0.7600078,56.72565,54.36814,3.105818,3.105818,0,-1,0,3.105818,24.47046,0,4.440892E-16,0,0.7600078,3.269282,3.105818,0,0,7.380272,22.95673,0,2.509274,-2.509274,29.35353,75.26531,0.1473805,3.416399,0.6080062,0,23.71674
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,51.56224,51.56224,3.674701,3.674701,0,-1,0,3.674701,0,0,4.440892E-16,0,0,3.868107,3.674701,0,0,10.16835,20.44746,0,3.868107,-3.868107,25.27619,64.81061,0.1473805,4.042171,0,0,20.44746
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,49.07816,49.07816,6.93679,6.93679,0,-1,0,6.93679,0,0,8.881784E-16,0,0,7.301884,6.93679,0,0,14.46625,16.57935,0,7.301884,-7.301884,17.57932,45.0751,0.1473805,7.630469,0,0,16.57935
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,46.55386,46.55386,2.149502,2.149502,0,-1,0,2.149502,0,0,4.440892E-16,0,0,2.262634,2.149502,0,0,22.57946,9.277468,0,2.262634,-2.262634,15.1943,38.95967,0.1473805,2.364453,0,0,9.277468
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,43.92898,43.92898,0.4698826,0.4698826,0,-1,0,0.4698826,0,0,5.551115E-17,0,0,0.4946133,0.4698826,0,0,25.09349,7.014834,0,0.4946133,-0.4946133,14.67293,37.62283,0.1473805,0.5168709,0,0,7.014834
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,41.86729,41.86729,0.9384279,0.9384279,0,-1,0,0.9384279,0,0,1.110223E-16,0,0,0.9878188,0.9384279,0,0,25.64306,6.520221,0,0.9878188,-0.9878188,13.63168,34.95295,0.1473805,1.032271,0,0,6.520221
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,40.19783,40.19783,0.4740214,0.4740214,0,-1,0,0.4740214,0,0,0,0,0,0.4989699,0.4740214,0,0,26.74064,5.532402,0,0.4989699,-0.4989699,13.10572,33.60434,0.1473805,0.5214236,0,0,5.532402
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,38.52837,38.52837,0.7580205,0.7580205,0,-1,0,0.7580205,0,0,1.110223E-16,0,0,0.7979163,0.7580205,0,0,27.29505,5.033432,0,0.7979163,-0.7979163,12.26464,31.44773,0.1473805,0.8338225,0,0,5.033432
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,37.04999,37.04999,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.18163,4.235516,0,0,0,12.26464,31.44773,0.1473805,0,0,0,4.235516
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,35.78281,35.78281,0.5195023,0.5195023,0,-1,0,0.5195023,0,0,0,0,0,0.5468446,0.5195023,0,0,28.18163,4.235516,0,0.5468446,-0.5468446,11.68822,29.96973,0.1473805,0.5714526,0,0,4.235516
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,34.53574,34.53574,0.6908337,0.6908337,0,-1,0,0.6908337,0,0,1.110223E-16,0,0,0.7271934,0.6908337,0,0,28.78923,3.688671,0,0.7271934,-0.7271934,10.92169,28.00427,0.1473805,0.7599171,0,0,3.688671
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,33.31884,33.31884,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59722,2.961478,0,0,0,10.92169,28.00427,0.1473805,0,0,0,2.961478
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,32.33326,32.33326,0.3974694,0.3974694,0,0,0,0.3974694,0,0,5.551115E-17,0,0,0.4183888,0.3974694,0,0,29.59722,2.961478,0,0.4183888,-0.4183888,10.48067,26.87345,0.1473805,0.4372163,0,0,2.961478
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,1.316078,34.85533,31.30745,0,0,0,0,0,0,0,0,0,0,1.316078,0,0,0,0,30.0621,2.543089,1.316078,0,1.316078,11.72921,30.07483,0.1471966,0,1.052862,0,3.859167
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,3.327332,42.52452,33.11771,4.305622,4.305622,12,0,3.372,4.305622,77.27878,0,0,0,3.327332,0,0,7.694378,7.309659,28.74602,3.727559,10.63699,0,10.63699,21.82034,55.94949,0.1481016,4.736184,2.661865,12,7.054891
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,6.858851,59.33002,37.67353,7.741319,7.741319,0,-1,0,7.741319,88.60056,0,0,0.1554504,6.858851,8.148756,7.741319,0,0,18.10903,13.30085,0,1.289905,-1.289905,20.46066,52.46314,0.1481016,8.51545,5.487081,0,20.1597
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,8.113407,70.10199,42.46066,3.692664,3.692664,0,0,0,3.692664,219.7169,0,0,0,8.113407,3.887015,3.692664,0,0,19.54226,12.01095,4.226392,0,4.226392,24.47017,62.74391,0.1475164,4.06193,6.490726,0,20.12435
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,8.791563,78.57866,46.67454,3.422798,3.422798,0,0,0,3.422798,256.8531,0,0,0,8.791563,3.602945,3.422798,0,0,15.31586,15.8147,5.188618,0,5.188618,29.39253,75.3653,0.1468044,3.765078,7.033251,0,24.60626
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,9.04404,84.87523,50.40569,6.362439,6.362439,0,0,0,6.362439,142.1474,0,0,0,9.04404,6.697304,6.362439,0,0,10.12725,20.48446,2.346736,0,2.346736,31.61884,81.07378,0.1464846,6.998682,7.235232,0,29.5285
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,8.150726,85.08173,53.96587,3.189713,3.189713,0,0,0,3.189713,255.5316,0,0,0,8.150726,3.357593,3.189713,0,0,7.780511,22.59652,4.793134,0,4.793134,36.166,92.73315,0.1458358,3.508684,6.520581,0,30.74724
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,6.424245,79.75266,56.22869,8.301356,8.301356,0,-1,0,8.301356,77.3879,0,0,0.7714916,6.424245,8.73827,8.301356,0,0,2.987377,26.91034,0,2.314024,-2.314024,33.72681,86.47882,0.1458358,9.131492,5.139396,0,33.33458
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,5.949802,78.82664,57.19416,4.184093,4.184093,0,-1,0,4.184093,142.2005,0,0,0,5.949802,4.404309,4.184093,0,0,5.558516,24.59631,1.545493,0,1.545493,35.19299,90.23826,0.1456278,4.602503,4.759841,0,30.54612
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,4.229574,72.85251,58.14958,0,0,0,-1,0,0,0,0.2165516,0,0,4.229574,0,0,0,0,4.013023,25.98726,4.013023,0,4.013023,39.00008,100,0.1450904,0,3.38366,0,30.21683
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,2.688892,66.30951,57.3953,5.366704,5.366704,0,-1,0,5.366704,50.10323,0,0,0,2.688892,5.649162,5.366704,0,0,0,29.59898,0,2.96027,-2.96027,35.87968,91.99899,0.1450904,5.903374,2.151114,0,32.28787
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,0.3092746,55.54112,54.5894,4.431344,4.431344,0,-1,0,4.431344,6.979251,0,0,0,0.3092746,4.664572,4.431344,0,0,3.289189,26.63871,0,4.355298,-4.355298,31.28879,80.22752,0.1450904,4.874478,0.2474197,0,26.94798
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,51.81367,51.81367,2.077455,2.077455,0,-1,0,2.077455,0,0,4.440892E-16,0,0,2.186795,2.077455,0,0,8.128408,22.28341,0,2.186795,-2.186795,28.98371,74.31705,0.1450904,2.2852,0,0,22.28341
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,49.29942,49.29942,8.124874,8.124874,0,-1,0,8.124874,0,0,0,0.5773613,0,8.552499,8.124874,0,0,10.55818,20.09662,0,8.552499,-8.552499,19.96858,51.20139,0.1450904,8.937362,0,0,20.09662
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,46.81534,46.81534,6.475389,6.475389,0,-1,0,6.475389,0,0,0,0,0,6.816199,6.475389,0,0,20.06096,11.54412,0,6.816199,-6.816199,12.78368,32.7786,0.1450904,7.122928,0,0,11.54412
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,44.1804,44.1804,1.139709,1.139709,0,-1,0,1.139709,0,0,2.220446E-16,0,0,1.199694,1.139709,0,0,27.63451,4.727919,0,1.199694,-1.199694,11.51909,29.53607,0.1450904,1.25368,0,0,4.727919
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,42.11872,42.11872,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.9675,3.528224,0,0,0,11.51909,29.53607,0.1450904,0,0,0,3.528224
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,40.44926,40.44926,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.9675,3.528224,0,0,0,11.51909,29.53607,0.1450904,0,0,0,3.528224
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,38.74963,38.74963,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.9675,3.528224,0,0,0,11.51909,29.53607,0.1450904,0,0,0,3.528224
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,37.25113,37.25113,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.9675,3.528224,0,0,0,11.51909,29.53607,0.1450904,0,0,0,3.528224
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,35.97389,35.97389,1.154532,1.154532,0,-1,0,1.154532,0,0,2.220446E-16,0,0,1.215297,1.154532,0,0,28.9675,3.528224,0,1.215297,-1.215297,10.23806,26.25137,0.1450904,1.269985,0,0,3.528224
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,34.73688,34.73688,0.131397,0.131397,0,-1,0,0.131397,0,0,2.775558E-17,0,0,0.1383126,0.131397,0,0,30.31783,2.312928,0,0.1383126,-0.1383126,10.09226,25.87754,0.1450904,0.1445367,0,0,2.312928
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,33.55016,33.55016,1.449381,1.449381,0,0,0,1.449381,0,0,2.220446E-16,0,0,1.525664,1.449381,0,0,30.47151,2.174615,0,1.525664,-1.525664,8.48407,21.75398,0.1450904,1.594319,0,0,2.174615
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,32.55451,32.55451,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.1667,0.6489505,0,0,0,8.48407,21.75398,0.1450904,0,0,0,0.6489505
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,0.7574059,33.56461,31.53875,2.787169,2.787169,11.58717,0,3.267554,2.787169,27.17474,0,0,0,0.7574059,0,0,8.8,8.36,32.1667,0.6489505,9.117406,0,9.117406,17.1336,43.93222,0.1460853,3.065886,0.6059247,12,1.406356
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,1.244105,36.74183,33.34901,4.018147,4.018147,12,0,3.372,4.018147,30.96218,0,0,0,1.244105,0,0,7.981853,7.582761,23.04929,8.854616,8.826866,0,8.826866,25.5075,65.40372,0.1472073,4.419961,0.9952844,12,10.09872
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,0.9364917,40.51928,37.90483,0,0,0,-1,0,0,0,0,0,0,0.9364917,0,0,0,0,14.22242,16.7988,0.9364917,0,0.9364917,26.39594,67.68175,0.1470827,0,0.7491934,0,17.73529
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,1.053609,45.75256,42.71208,6.448671,6.448671,0,0,0,6.448671,16.33839,0,0,0,1.053609,6.788074,6.448671,0,0,13.28593,17.64164,0,5.734466,-5.734466,20.35128,52.18266,0.1470827,7.093538,0.842887,0,18.69525
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,1.628015,51.78173,46.89579,0,0,0,0,0,0,0,0,0,0,1.628015,0,0,0,0,19.65756,11.90717,1.628015,0,1.628015,21.89575,56.14283,0.1468667,0,1.302412,0,13.53519
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,1.50723,55.28735,50.65711,0,0,0,0,0,0,0,0,0,0,1.50723,0,0,0,0,18.02955,13.37239,1.50723,0,1.50723,23.32563,59.80919,0.1466672,0,1.205784,0,14.87962
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,2.847368,63.44791,54.19718,1.983378,1.983378,0,0,0,1.983378,143.5615,0,0,0,2.847368,2.087766,1.983378,0,0,16.52232,14.72889,0.7596012,0,0.7596012,24.04625,61.65694,0.1465669,2.181716,2.277894,0,17.57626
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,2.138736,63.40646,56.46,0.7367634,0.7367634,0,-1,0,0.7367634,290.288,0,0,0,2.138736,0.7755404,0.7367634,0,0,15.76272,15.41253,1.363195,0,1.363195,25.33949,64.97293,0.1463871,0.8104397,1.710988,0,17.55127
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,1.742297,63.092,57.44559,2.480143,2.480143,0,-1,0,2.480143,70.24985,0,0,0,1.742297,2.610677,2.480143,0,0,14.39952,16.63941,0,0.8683802,-0.8683802,24.42414,62.62587,0.1463871,2.728158,1.393838,0,18.38171
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,0.4266939,59.73188,58.38089,0,0,0,-1,0,0,0,0,0,0,0.4266939,0,0,0,0,15.36439,15.77103,0.4266939,0,0.4266939,24.82894,63.66381,0.146331,0,0.3413552,0,16.19772
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,0.5456471,59.33952,57.61656,0,0,0,-1,0,0,0,0,0,0,0.5456471,0,0,0,0,14.93769,16.15505,0.5456471,0,0.5456471,25.34658,64.99111,0.1462592,0,0.4365177,0,16.7007
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,0.3814204,56.01833,54.84083,2.852192,2.852192,0,-1,0,2.852192,13.37288,0,4.440892E-16,0,0.3814204,3.002308,2.852192,0,0,14.39205,16.64614,0,2.620888,-2.620888,22.58393,57.90739,0.1462592,3.137412,0.3051363,0,17.02756
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,52.04498,52.04498,6.138627,6.138627,0,-1,0,6.138627,0,0,8.881784E-16,0,0,6.461712,6.138627,0,0,17.30414,14.02525,0,6.461712,-6.461712,15.77268,40.4427,0.1462592,6.752489,0,0,14.02525
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,49.55085,49.55085,3.006314,3.006314,0,-1,0,3.006314,0,0,4.440892E-16,0,0,3.164541,3.006314,0,0,24.48382,7.563537,0,3.164541,-3.164541,12.43696,31.88959,0.1462592,3.306946,0,0,7.563537
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,47.06676,47.06676,3.16284,3.16284,0,-1,0,3.16284,0,0,4.440892E-16,0,0,3.329306,3.16284,0,0,27.99998,4.398996,0,3.329306,-3.329306,8.927567,22.89115,0.1462592,3.479125,0,0,4.398996
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,44.43183,44.43183,0.09088544,0.09088544,0,-1,0,0.09088544,0,0,1.387779E-17,0,0,0.09566888,0.09088544,0,0,31.69921,1.06969,0,0.09566888,-0.09566888,8.826724,22.63258,0.1462592,0.09997398,0,0,1.06969
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,42.33997,42.33997,0.6973194,0.6973194,0,-1,0,0.6973194,0,0,0,0,0,0.7340205,0.6973194,0,0,31.80551,0.9740211,0,0.7340205,-0.7340205,8.052999,20.64867,0.1462592,0.7670513,0,0,0.9740211
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,40.67051,40.67051,1.028373,0.2280006,0,-1,0,0.2280006,0,0,0.8003722,0.9032095,0,0.2400006,0.2280006,0,0,32.62109,0.2400006,0,0.2400006,-0.2400006,7.800015,20,0.1462592,1.13121,0,0,0.2400006
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,38.98093,38.98093,1.095665,0,0,-1,0,0,0,0,1.095665,1.205231,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1462592,1.205231,0,0,0
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,37.48244,37.48244,0.08640113,0,0,-1,0,0,0,0,0.08640113,0.09504125,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1462592,0.09504125,0,0,0
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,36.2052,36.2052,0.8514949,0,0,-1,0,0,0,0,0.8514949,0.9366444,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1462592,0.9366444,0,0,0
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,34.92796,34.92796,0.7575701,0,0,-1,0,0,0,0,0.7575701,0.8333271,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1462592,0.8333271,0,0,0
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,33.77141,33.77141,0.9123673,0.9123673,9.712367,0,2.793229,0.9123673,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1468517,1.003604,0,12,0
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,32.78582,32.78582,2.158418,2.158418,10.95842,0,3.10848,2.158418,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1477455,2.374259,0,12,7.524
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,1.364724,35.43188,31.73989,5.543348,5.543348,12,0,3.372,5.543348,24.61913,0,0,0,1.364724,0,0,6.456652,6.13382,16.16775,15.048,7.498543,0,7.498543,30.77574,78.912,0.148688,6.097683,1.091779,12,16.41272
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,2.483132,40.48075,33.55016,1.4946,1.4946,8.006262,0,2.361584,1.4946,166.1402,0,0,0,2.483132,0,0,6.511662,6.186079,8.66921,21.79669,8.66921,0,8.66921,39.00008,100,0.1487912,1.64406,1.986505,12,24.27982
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,3.28039,47.71281,38.12609,1.770182,1.770182,0,-1,0,1.770182,185.3138,1.417041,0,0,3.28039,1.863349,1.770182,0,0,0,29.59898,0,0,0,39.00008,100,0.1487912,1.9472,2.624312,0,32.87937
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,3.566511,53.77977,42.93334,1.365911,1.365911,0,0,0,1.365911,261.1086,2.12871,0,0,3.566511,1.437801,1.365911,0,0,0,29.59898,0,0,0,39.00008,100,0.1487912,1.502502,2.853209,0,33.16549
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,2.864286,55.98792,47.14722,0,0,0,0,0,0,0,2.864286,0,0,2.864286,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1487912,0,2.291429,0,32.46326
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,3.876026,63.48436,50.88842,8.389953,8.389953,4.707728,0,1.527055,8.389953,46.19843,0,0,0,3.876026,3.876026,3.682225,0,0,0,29.59898,0,0,0,39.00008,100,0.1487912,9.228949,3.100821,12,33.47501
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,4.771318,70.75067,54.41843,1.94281,1.94281,0,0,0,1.94281,245.5885,2.726255,0,0,4.771318,2.045063,1.94281,0,0,0,29.59898,0,0,0,39.00008,100,0.1487912,2.137091,3.817054,0,34.3703
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,5.155995,74.87604,56.68126,1.183674,1.183674,0,-1,0,1.183674,435.5923,3.910022,0,0,5.155995,1.245973,1.183674,0,0,0,29.59898,0,0,0,39.00008,100,0.1487912,1.302042,4.124796,0,34.75497
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,4.004005,71.41963,57.64673,0,0,0,-1,0,0,0,4.004005,0,0,4.004005,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1487912,0,3.203204,0,33.60298
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,1.845838,64.64993,58.60215,5.979479,5.979479,0,-1,0,5.979479,30.86954,0,8.881784E-16,0,1.845838,6.294188,5.979479,0,0,0,29.59898,0,4.448351,-4.448351,34.3111,87.97701,0.1487912,6.577427,1.47667,0,31.44482
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,0.4612282,59.30391,57.84787,0,0,0,-1,0,0,0,0,0,0,0.4612282,0,0,0,0,4.942612,25.15063,0.4612282,0,0.4612282,34.74866,89.09896,0.1487314,0,0.3689826,0,25.61185
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,0.2341947,55.76373,55.04197,0,0,0,-1,0,0,0,0,0,0,0.2341947,0,0,0,0,4.481384,25.56573,0.2341947,0,0.2341947,34.97084,89.66864,0.148701,0,0.1873557,0,25.79993
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,52.26624,52.26624,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.247189,25.77651,0,0,0,34.97084,89.66864,0.148701,0,0,0,25.77651
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,49.78215,49.78215,3.300218,3.300218,0,-1,0,3.300218,0,0,0,0,0,3.473913,3.300218,0,0,4.247189,25.77651,0,3.473913,-3.473913,31.30901,80.27937,0.148701,3.630239,0,0,25.77651
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,47.2679,47.2679,0.6314413,0.6314413,0,-1,0,0.6314413,0,0,0,0,0,0.664675,0.6314413,0,0,8.107093,22.3026,0,0.664675,-0.664675,30.60839,78.48288,0.148701,0.6945854,0,0,22.3026
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,44.63297,44.63297,1.614329,1.614329,0,-1,0,1.614329,0,0,2.220446E-16,0,0,1.699294,1.614329,0,0,8.845621,21.63792,0,1.699294,-1.699294,28.81717,73.89004,0.148701,1.775762,0,0,21.63792
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,42.51094,42.51094,1.50039,1.50039,0,-1,0,1.50039,0,0,2.220446E-16,0,0,1.579358,1.50039,0,0,10.73372,19.93863,0,1.579358,-1.579358,27.15238,69.62135,0.148701,1.650429,0,0,19.93863
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,40.87165,40.87165,0.628625,0.628625,0,-1,0,0.628625,0,0,1.110223E-16,0,0,0.6617105,0.628625,0,0,12.48857,18.35927,0,0.6617105,-0.6617105,26.45488,67.83289,0.148701,0.6914875,0,0,18.35927
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,39.17202,39.17202,0.5928082,0.5928082,0,-1,0,0.5928082,0,0,0,0,0,0.6240087,0.5928082,0,0,13.2238,17.69756,0,0.6240087,-0.6240087,25.79712,66.14632,0.148701,0.6520891,0,0,17.69756
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,37.64336,37.64336,0.212802,0.212802,0,-1,0,0.212802,0,0,0,0,0,0.2240021,0.212802,0,0,13.91714,17.07355,0,0.2240021,-0.2240021,25.561,65.54089,0.148701,0.2340822,0,0,17.07355
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,36.37617,36.37617,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.16603,16.84955,0,0,0,25.561,65.54089,0.148701,0,0,0,16.84955
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,35.1291,35.1291,1.639402,1.639402,0,-1,0,1.639402,0,0,2.220446E-16,0,0,1.725686,1.639402,0,0,14.16603,16.84955,0,1.725686,-1.725686,23.74196,60.87671,0.148701,1.803342,0,0,16.84955
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,33.94238,33.94238,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.08346,15.12386,0,0,0,23.74196,60.87671,0.148701,0,0,0,15.12386
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,32.95679,32.95679,0.6215267,0.6215267,0,0,0,0.6215267,0,0,1.110223E-16,0,0,0.6542386,0.6215267,0,0,16.08346,15.12386,0,0.6542386,-0.6542386,23.05234,59.10844,0.148701,0.6836794,0,0,15.12386
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,1.50515,36.01749,31.93098,0,0,0,0,0,0,0,0,0,0,1.50515,0,0,0,0,16.8104,14.46962,1.50515,0,1.50515,24.48025,62.76974,0.148506,0,1.20412,0,15.97477
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,3.899827,44.9367,33.74124,0,0,0,0,0,0,0,0,0,0,3.899827,0,0,0,0,15.30525,15.82426,3.899827,0,3.899827,28.17995,72.25613,0.1480031,0,3.119861,0,19.72408
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,6.060362,57.18466,38.32723,4.250783,4.250783,0,-1,0,4.250783,142.5705,0,0,0,6.060362,4.474509,4.250783,0,0,11.40542,19.3341,1.585853,0,1.585853,29.68442,76.11375,0.1477996,4.675862,4.84829,0,25.39446
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,7.458477,68.19695,43.13448,8.494795,8.494795,10.73783,0,3.052671,8.494795,87.80054,0,0,0,7.458477,0,0,2.243035,2.130883,9.819566,20.76137,9.58936,0,9.58936,38.78168,99.44002,0.1484513,9.344275,5.966781,12,28.21984
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,8.224921,76.75551,47.31819,2.60606,2.60606,0,0,0,2.60606,315.6075,5.251494,0,0,8.224921,2.743221,2.60606,0,0,0.2302063,29.39179,0.2302063,0,0.2302063,39.00008,100,0.148422,2.866666,6.579937,0,37.61671
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,8.8661,84.84177,51.05939,0,0,0,0,0,0,0,8.8661,0,0,8.8661,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.148422,0,7.09288,0,38.46508
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,8.64715,88.56927,54.61957,0.8022978,0.8022978,0,0,0,0.8022978,1077.798,7.802626,0,0,8.64715,0.844524,0.8022978,0,0,0,29.59898,0,0,0,39.00008,100,0.148422,0.8825275,6.91772,0,38.24613
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,7.67521,86.48236,56.85223,0,0,0,-1,0,0,0,7.67521,0,0,7.67521,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.148422,0,6.140168,0,37.27419
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,6.224042,80.8288,57.84787,0.1761766,0.1761766,0,-1,0,0.1761766,3532.843,6.038593,0,0,6.224042,0.1854491,0.1761766,0,0,0,29.59898,0,0,0,39.00008,100,0.148422,0.1937943,4.979234,0,35.82302
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,3.713995,71.56176,58.77311,3.700801,3.700801,0,-1,0,3.700801,100.3565,4.440892E-16,0,0,3.713995,3.89558,3.700801,0,0,0,29.59898,0,0.1815858,-0.1815858,38.80867,99.50921,0.148422,4.070881,2.971195,0,33.31297
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,2.570117,66.57555,58.03895,1.987012,1.987012,0,-1,0,1.987012,129.3458,0.2767638,0,0,2.570117,2.091591,1.987012,0,0,0.201762,29.41739,0.201762,0,0.201762,39.00008,100,0.1483962,2.185713,2.056094,0,31.98751
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,0.3766056,56.43922,55.27328,6.648383,6.648383,0,-1,0,6.648383,5.664619,0,8.881784E-16,0,0.3766056,6.998298,6.648383,0,0,0,29.59898,0,6.621692,-6.621692,32.0202,82.10292,0.1483962,7.313221,0.3012845,0,29.97558
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,52.49754,52.49754,1.468716,1.468716,0,-1,0,1.468716,0,0,2.220446E-16,0,0,1.546016,1.468716,0,0,7.357436,22.97729,0,1.546016,-1.546016,30.39056,77.92435,0.1483962,1.615587,0,0,22.97729
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,50.00341,50.00341,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.075232,21.43127,0,0,0,30.39056,77.92435,0.1483962,0,0,0,21.43127
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,47.48916,47.48916,2.589329,2.589329,0,-1,0,2.589329,0,0,0,0,0,2.72561,2.589329,0,0,9.075232,21.43127,0,2.72561,-2.72561,27.51751,70.55759,0.1483962,2.848262,0,0,21.43127
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,44.86428,44.86428,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.10369,18.70566,0,0,0,27.51751,70.55759,0.1483962,0,0,0,18.70566
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,42.74225,42.74225,0.3634569,0.3634569,0,-1,0,0.3634569,0,0,0,0,0,0.3825862,0.3634569,0,0,12.10369,18.70566,0,0.3825862,-0.3825862,27.11423,69.52353,0.1483962,0.3998026,0,0,18.70566
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,41.07279,41.07279,0.09891893,0.09891893,0,-1,0,0.09891893,0,0,0,0,0,0.1041252,0.09891893,0,0,12.52878,18.32307,0,0.1041252,-0.1041252,27.00447,69.2421,0.1483962,0.1088108,0,0,18.32307
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,39.37316,39.37316,1.060193,1.060193,0,-1,0,1.060193,0,0,2.220446E-16,0,0,1.115993,1.060193,0,0,12.64448,18.21895,0,1.115993,-1.115993,25.82811,66.2258,0.1483962,1.166212,0,0,18.21895
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,37.84449,37.84449,1.101366,1.101366,0,-1,0,1.101366,0,0,2.220446E-16,0,0,1.159333,1.101366,0,0,13.88447,17.10296,0,1.159333,-1.159333,24.60607,63.09236,0.1483962,1.211502,0,0,17.10296
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,36.57731,36.57731,0.1575991,0.1575991,0,-1,0,0.1575991,0,0,0,0,0,0.1658937,0.1575991,0,0,15.17262,15.94362,0,0.1658937,-0.1658937,24.4312,62.64399,0.1483962,0.173359,0,0,15.94362
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,35.33024,35.33024,1.072089,1.072089,0,-1,0,1.072089,0,0,2.220446E-16,0,0,1.128515,1.072089,0,0,15.35694,15.77773,0,1.128515,-1.128515,23.24164,59.59384,0.1483962,1.179298,0,0,15.77773
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,34.14352,34.14352,1.318497,1.318497,0,0,0,1.318497,0,0,0,0,0,1.387891,1.318497,0,0,16.61085,14.64922,0,1.387891,-1.387891,21.77868,55.84266,0.1483962,1.450346,0,0,14.64922
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,33.17805,33.17805,0.7195451,0.7195451,0,0,0,0.7195451,0,0,1.110223E-16,0,0,0.7574158,0.7195451,0,0,18.15295,13.26132,0,0.7574158,-0.7574158,20.98029,53.79551,0.1483962,0.7914996,0,0,13.26132
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,0.7802399,34.25802,32.16229,0,0,0,0,0,0,0,0,0,0,0.7802399,0,0,0,0,18.99452,12.50391,0.7802399,0,0.7802399,21.72049,55.69346,0.1482968,0,0.6241919,0,13.28415
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,2.89463,42.13604,33.97255,3.443748,3.443748,0,0,0,3.443748,84.05464,0,0,0,2.89463,3.624998,3.443748,0,0,18.21428,13.20612,0,0.7303677,-0.7303677,20.95062,53.71943,0.1482968,3.788123,2.315704,0,16.10075
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,6.260662,58.15856,38.54848,4.282045,4.282045,0,-1,0,4.282045,146.2073,0,0,0,6.260662,4.507416,4.282045,0,0,19.0258,12.47576,1.753246,0,1.753246,22.61389,57.98422,0.1480737,4.710249,5.00853,0,18.73642
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,7.715071,69.50654,43.33562,3.693809,3.693809,0,0,0,3.693809,208.8649,0,0,0,7.715071,3.88822,3.693809,0,0,17.27256,14.05368,3.826851,0,3.826851,26.24436,67.29311,0.1475893,4.06319,6.172057,0,21.76875
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,8.435583,78.03519,47.5495,0.1811524,0.1811524,0,0,0,0.1811524,4656.622,0,0,0,8.435583,0.1906868,0.1811524,0,0,13.4457,17.49784,8.244897,0,8.244897,34.06616,87.34895,0.1465563,0.1992677,6.748467,0,25.93343
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,8.436421,82.90922,51.25048,2.33776,2.33776,0,0,0,2.33776,360.8763,0.7748134,0,0,8.436421,2.4608,2.33776,0,0,5.200808,24.91825,5.200808,0,5.200808,39.00008,100,0.1459121,2.571536,6.749137,0,33.35467
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,7.996347,85.39269,54.79054,1.197991,1.197991,0,0,0,1.197991,667.48,6.735304,0,0,7.996347,1.261043,1.197991,0,0,0,29.59898,0,0,0,39.00008,100,0.1459121,1.31779,6.397078,0,37.59533
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,8.211585,89.55264,57.05336,4.308062,4.308062,0,-1,0,4.308062,190.6097,3.676784,0,0,8.211585,4.534802,4.308062,0,0,0,29.59898,0,0,0,39.00008,100,0.1459121,4.738868,6.569268,0,37.81056
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,5.306082,77.07566,58.03895,4.710536,4.710536,0,-1,0,4.710536,112.6428,0.3476229,0,0,5.306082,4.958459,4.710536,0,0,0,29.59898,0,0,0,39.00008,100,0.1459121,5.18159,4.244866,0,34.90506
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,4.023737,73.00788,59.00443,3.568368,3.568368,0,-1,0,3.568368,112.7613,0.2675603,0,0,4.023737,3.756177,3.568368,0,0,0,29.59898,0,0,0,39.00008,100,0.1459121,3.925205,3.21899,0,33.62271
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,1.070906,61.6457,58.20992,0.00303574,0.00303574,0,-1,0,0.00303574,35276.62,1.067711,0,0,1.070906,0.003195515,0.00303574,0,0,0,29.59898,0,0,0,39.00008,100,0.1459121,0.003339313,0.856725,0,30.66988
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,0.3086949,56.4503,55.49453,0,0,0,-1,0,0,0,0.3086949,0,0,0.3086949,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1459121,0,0.2469559,0,29.90767
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,52.74897,52.74897,0.4325277,0.4325277,0,-1,0,0.4325277,0,0,5.551115E-17,0,0,0.4552923,0.4325277,0,0,0,29.59898,0,0.4552923,-0.4552923,38.52016,98.76944,0.1459121,0.4757805,0,0,29.59898
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,50.23472,50.23472,4.361407,4.361407,0,-1,0,4.361407,0,0,8.881784E-16,0,0,4.590955,4.361407,0,0,0.5058804,29.14369,0,4.590955,-4.590955,33.68087,86.36102,0.1459121,4.797548,0,0,29.14369
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,47.72047,47.72047,2.8232,2.8232,0,-1,0,2.8232,0,0,4.440892E-16,0,0,2.97179,2.8232,0,0,5.606942,24.55273,0,2.97179,-2.97179,30.54832,78.32888,0.1459121,3.10552,0,0,24.55273
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,45.05536,45.05536,0.4273241,0.4273241,0,-1,0,0.4273241,0,0,5.551115E-17,0,0,0.4498148,0.4273241,0,0,8.908931,21.58094,0,0.4498148,-0.4498148,30.07418,77.11312,0.1459121,0.4700565,0,0,21.58094
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,42.96351,42.96351,1.235964,1.235964,0,-1,0,1.235964,0,0,0,0,0,1.301015,1.235964,0,0,9.408725,21.13113,0,1.301015,-1.301015,28.70279,73.59674,0.1459121,1.359561,0,0,21.13113
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,41.29404,41.29404,0.9009406,0.9009406,0,-1,0,0.9009406,0,0,1.110223E-16,0,0,0.9483585,0.9009406,0,0,10.8543,19.83011,0,0.9483585,-0.9483585,27.70313,71.03352,0.1459121,0.9910347,0,0,19.83011
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,39.60447,39.60447,0.4694375,0.4694375,0,-1,0,0.4694375,0,0,0,0,0,0.4941448,0.4694375,0,0,11.90803,18.88175,0,0.4941448,-0.4941448,27.18225,69.69795,0.1459121,0.5163813,0,0,18.88175
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,38.07581,38.07581,1.23439,1.23439,0,-1,0,1.23439,0,0,2.220446E-16,0,0,1.299358,1.23439,0,0,12.45708,18.38761,0,1.299358,-1.299358,25.81261,66.18605,0.1459121,1.357829,0,0,18.38761
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,36.76839,36.76839,1.484717,1.484717,0,-1,0,1.484717,0,0,0,0,0,1.56286,1.484717,0,0,13.90081,17.08825,0,1.56286,-1.56286,24.16521,61.96196,0.1459121,1.633189,0,0,17.08825
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,35.52133,35.52133,0.9967397,0.9967397,0,-1,0,0.9967397,0,0,0,0,0,1.0492,0.9967397,0,0,15.63732,15.52539,0,1.0492,-1.0492,23.05926,59.12619,0.1459121,1.096414,0,0,15.52539
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,34.3346,34.3346,1.73233,1.73233,0,0,0,1.73233,0,0,2.220446E-16,0,0,1.823505,1.73233,0,0,16.8031,14.47619,0,1.823505,-1.823505,21.13712,54.19762,0.1459121,1.905563,0,0,14.47619
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,33.37918,33.37918,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.82922,12.65268,0,0,0,21.13712,54.19762,0.1459121,0,0,0,12.65268
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,0.4978468,33.69609,32.36343,3.606061,3.606061,0,0,0,3.606061,13.80583,0,4.440892E-16,0,0.4978468,3.795854,3.606061,0,0,18.82922,12.65268,0,3.298007,-3.298007,17.66071,45.28378,0.1459121,3.966668,0.3982774,0,13.15053
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,2.325875,40.69415,34.1938,0,0,0,0,0,0,0,0,0,0,2.325875,0,0,0,0,22.49367,9.354677,2.325875,0,2.325875,19.86723,50.94151,0.1456258,0,1.8607,0,11.68055
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,3.639076,49.54189,38.7798,0,0,0,-1,0,0,0,0,0,0,3.639076,0,0,0,0,20.16779,11.44796,3.639076,0,3.639076,23.31956,59.79362,0.1451801,0,2.911261,0,15.08704
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,5.725677,61.96766,43.55687,1.433924,1.433924,0,0,0,1.433924,399.3012,0,0,0,5.725677,1.509394,1.433924,0,0,16.52872,14.72313,4.216283,0,4.216283,27.31948,70.0498,0.1446672,1.577317,4.580542,0,20.44881
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,7.319911,73.30085,47.77076,0.4900865,0.4900865,0,0,0,0.4900865,1493.595,0,0,0,7.319911,0.5158806,0.4900865,0,0,12.31243,18.51779,6.80403,0,6.80403,33.77435,86.60072,0.143847,0.5390952,5.855928,0,25.8377
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,7.693826,79.66605,51.51196,3.252334,3.252334,0,0,0,3.252334,236.5632,0,0,0,7.693826,3.42351,3.252334,0,0,5.508404,24.64141,4.270317,0,4.270317,37.82552,96.98833,0.143337,3.577568,6.155061,0,32.33524
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,7.756192,84.48059,55.0118,0,0,0,0,0,0,0,6.518104,0,0,7.756192,0,0,0,0,1.238088,28.4847,1.238088,0,1.238088,39.00008,100,0.1431898,0,6.204953,0,36.24089
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,6.320311,80.56307,57.27462,6.685908,6.685908,0,-1,0,6.685908,94.53181,0,0,0,6.320311,7.037798,6.685908,0,0,0,29.59898,0,0.7174881,-0.7174881,38.24378,98.06078,0.1431898,7.354499,5.056248,0,35.91929
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,3.858707,71.55671,58.27026,1.648445,1.648445,0,-1,0,1.648445,234.0817,1.326293,0,0,3.858707,1.735205,1.648445,0,0,0.7972089,28.88149,0.7972089,0,0.7972089,39.00008,100,0.1430952,1.813289,3.086965,0,32.7402
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,2.721204,68.38182,59.22568,3.350946,3.350946,0,-1,0,3.350946,81.20702,0,4.440892E-16,0,2.721204,3.527312,3.350946,0,0,0,29.59898,0,0.8061082,-0.8061082,38.15036,97.82125,0.1430952,3.686041,2.176963,0,32.32018
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,1.125883,62.06391,58.44123,6.929325,6.929325,0,-1,0,6.929325,16.24809,0,0,0,1.125883,7.294026,6.929325,0,0,0.8956758,28.79287,0,6.168143,-6.168143,31.64857,81.15002,0.1430952,7.622258,0.9007065,0,29.91875
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,0.532423,57.38478,55.72584,0,0,0,-1,0,0,0,0,0,0,0.532423,0,0,0,0,7.749168,22.62473,0.532423,0,0.532423,32.15367,82.44514,0.1430321,0,0.4259384,0,23.15715
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,52.98028,52.98028,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.216745,23.10391,0,0,0,32.15367,82.44514,0.1430321,0,0,0,23.10391
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,50.46603,50.46603,3.708664,3.708664,0,-1,0,3.708664,0,0,4.440892E-16,0,0,3.903857,3.708664,0,0,7.216745,23.10391,0,3.903857,-3.903857,28.03864,71.89382,0.1430321,4.079531,0,0,23.10391
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,47.94172,47.94172,7.080527,7.080527,0,-1,0,7.080527,0,0,8.881784E-16,0,0,7.453186,7.080527,0,0,11.55436,19.20005,0,7.453186,-7.453186,20.1823,51.74938,0.1430321,7.788579,0,0,19.20005
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,45.31684,45.31684,1.967981,1.967981,0,-1,0,1.967981,0,0,0,0,0,2.071558,1.967981,0,0,19.83568,11.74686,0,2.071558,-2.071558,17.99868,46.15038,0.1430321,2.164778,0,0,11.74686
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,43.19482,43.19482,1.041815,1.041815,0,-1,0,1.041815,0,0,2.220446E-16,0,0,1.096647,1.041815,0,0,22.13741,9.675306,0,1.096647,-1.096647,16.84272,43.18636,0.1430321,1.145996,0,0,9.675306
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,41.52536,41.52536,0.5600665,0.5600665,0,-1,0,0.5600665,0,0,0,0,0,0.5895436,0.5600665,0,0,23.35591,8.578658,0,0.5895436,-0.5895436,16.22128,41.59295,0.1430321,0.6160731,0,0,8.578658
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,39.82572,39.82572,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.01096,7.989115,0,0,0,16.22128,41.59295,0.1430321,0,0,0,7.989115
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,38.26689,38.26689,0.4763774,0.4763774,0,-1,0,0.4763774,0,0,1.110223E-16,0,0,0.5014499,0.4763774,0,0,24.01096,7.989115,0,0.5014499,-0.5014499,15.69271,40.23763,0.1430321,0.5240151,0,0,7.989115
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,36.96954,36.96954,0.3925501,0.3925501,0,-1,0,0.3925501,0,0,5.551115E-17,0,0,0.4132106,0.3925501,0,0,24.56812,7.487665,0,0.4132106,-0.4132106,15.25714,39.12081,0.1430321,0.4318051,0,0,7.487665
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,35.72247,35.72247,0.9317564,0.9317564,0,-1,0,0.9317564,0,0,1.110223E-16,0,0,0.9807962,0.9317564,0,0,25.02725,7.074454,0,0.9807962,-0.9807962,14.2233,36.46991,0.1430321,1.024932,0,0,7.074454
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,34.53574,34.53574,0.4682086,0.4682086,0,0,0,0.4682086,0,0,0,0,0,0.4928512,0.4682086,0,0,26.11702,6.093658,0,0.4928512,-0.4928512,13.70378,35.13784,0.1430321,0.5150295,0,0,6.093658
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,33.55016,33.55016,0.02315698,0.02315698,0,0,0,0.02315698,0,0,3.469447E-18,0,0,0.02437577,0.02315698,0,0,26.66463,5.600807,0,0.02437577,-0.02437577,13.67809,35.07196,0.1430321,0.02547268,0,0,5.600807
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,1.065861,35.40739,32.52434,5.72334,5.72334,12,0,3.372,5.72334,18.62306,0,0,0,1.065861,0,0,6.27666,5.962827,26.69172,5.576431,7.028688,0,7.028688,20.34609,52.16935,0.1438918,6.295674,0.8526888,12,6.642292
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,1.365161,38.11949,34.36477,1.221829,1.221829,10.02183,0,2.871523,1.221829,111.7309,1.776357E-15,0,0,1.365161,0,0,8.8,8.36,19.66303,11.90225,9.725162,0,9.725162,29.57219,75.82597,0.1443613,1.344012,1.092129,12,13.26741
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,3.415223,49.07011,39.00105,1.873508,1.873508,0,-1,0,1.873508,182.2903,0,0,0,3.415223,1.972113,1.873508,0,0,9.937869,20.6549,1.443109,0,1.443109,30.94124,79.33636,0.1441913,2.060859,2.732178,0,24.07012
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,4.039925,56.31526,43.81835,3.242644,3.242644,0,0,0,3.242644,124.5874,0,0,0,4.039925,3.41331,3.242644,0,0,8.494761,21.95369,0.6266155,0,0.6266155,31.5357,80.86061,0.1441176,3.566909,3.23194,0,25.99362
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,5.052649,64.6014,48.05235,0,0,0,0,0,0,0,0,0,0,5.052649,0,0,0,0,7.868145,22.51765,5.052649,0,5.052649,36.32906,93.15126,0.143526,0,4.042119,0,27.5703
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,5.469383,70.44318,51.76338,3.067567,3.067567,0,0,0,3.067567,178.2971,0,0,0,5.469383,3.229017,3.067567,0,0,2.815496,27.06503,2.240366,0,2.240366,38.45446,98.60098,0.1432652,3.374323,4.375506,0,32.53442
