Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,5.436569,74.38851,55.27328,1.552121,1.552121,0,0,0,1.552121,350.2671,3.227627,0,0,5.436569,1.633812,1.552121,0,0,0.5751308,29.08136,0.5751308,0,0.5751308,39.00008,100,0.1431984,1.707333,4.349255,0,34.51793
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,4.835749,74.56065,57.5361,0,0,0,-1,0,0,0,4.835749,0,0,4.835749,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1431984,0,3.868599,0,34.43473
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,4.332139,73.63888,58.49152,0.6928552,0.6928552,0,-1,0,0.6928552,625.2589,3.602817,0,0,4.332139,0.7293213,0.6928552,0,0,0,29.59898,0,0,0,39.00008,100,0.1431984,0.7621408,3.465711,0,33.93112
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,1.933135,65.84457,59.45699,3.630253,3.630253,0,-1,0,3.630253,53.25069,0,4.440892E-16,0,1.933135,3.821318,3.630253,0,0,0,29.59898,0,1.888184,-1.888184,37.00976,94.89662,0.1431984,3.993278,1.546508,0,31.53211
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,0.7589775,61.14949,58.72283,0,0,0,-1,0,0,0,0,0,0,0.7589775,0,0,0,0,2.097982,27.71079,0.7589775,0,0.7589775,37.72979,96.74285,0.1431104,0,0.607182,0,28.46977
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,0.4768985,57.464,55.97727,9.807384,8.36,0,-1,0,8.36,5.704528,0,1.447383,2.428122,0.4768985,8.8,8.36,0,0,1.339005,28.39387,0,8.323101,-8.323101,28.95647,74.24721,0.1431104,10.78812,0.3815188,0,28.87077
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,53.2317,53.2317,6.165673,6.165673,0,-1,0,6.165673,0,0,8.881784E-16,0,0,6.490182,6.165673,0,0,10.58689,20.07077,0,6.490182,-6.490182,22.11522,56.70557,0.1431104,6.78224,0,0,20.07077
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,50.74762,50.74762,1.593993,1.593993,0,-1,0,1.593993,0,0,2.220446E-16,0,0,1.677888,1.593993,0,0,17.79821,13.58059,0,1.677888,-1.677888,20.34657,52.17058,0.1431104,1.753392,0,0,13.58059
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,48.20321,48.20321,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.66253,11.9027,0,0,0,20.34657,52.17058,0.1431104,0,0,0,11.9027
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,45.56827,45.56827,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.66253,11.9027,0,0,0,20.34657,52.17058,0.1431104,0,0,0,11.9027
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,43.44624,43.44624,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.66253,11.9027,0,0,0,20.34657,52.17058,0.1431104,0,0,0,11.9027
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,41.77678,41.77678,0.8854382,0.8854382,0,-1,0,0.8854382,0,0,1.110223E-16,0,0,0.9320402,0.8854382,0,0,19.66253,11.9027,0,0.9320402,-0.9320402,19.36411,49.65146,0.1431104,0.973982,0,0,11.9027
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,40.04698,40.04698,0.6523527,0.6523527,0,-1,0,0.6523527,0,0,1.110223E-16,0,0,0.6866871,0.6523527,0,0,20.69813,10.97066,0,0.6866871,-0.6866871,18.64028,47.79549,0.1431104,0.7175879,0,0,10.97066
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,38.4982,38.4982,1.294866,1.294866,0,-1,0,1.294866,0,0,0,0,0,1.363017,1.294866,0,0,21.46111,10.28398,0,1.363017,-1.363017,17.20353,44.11153,0.1431104,1.424353,0,0,10.28398
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,37.22096,37.22096,1.099558,1.099558,0,-1,0,1.099558,0,0,2.220446E-16,0,0,1.15743,1.099558,0,0,22.97558,8.920959,0,1.15743,-1.15743,15.98349,40.98324,0.1431104,1.209514,0,0,8.920959
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,35.95378,35.95378,1.965077,1.965077,0,-1,0,1.965077,0,0,2.220446E-16,0,0,2.068502,1.965077,0,0,24.26161,7.763529,0,2.068502,-2.068502,13.8031,35.3925,0.1431104,2.161584,0,0,7.763529
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,34.76705,34.76705,0.8674383,0.8674383,0,0,0,0.8674383,0,0,1.110223E-16,0,0,0.9130929,0.8674383,0,0,26.55994,5.695028,0,0.9130929,-0.9130929,12.84062,32.92459,0.1431104,0.9541821,0,0,5.695028
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,33.77141,33.77141,1.010396,1.010396,0,0,0,1.010396,0,0,0,0,0,1.063575,1.010396,0,0,27.57449,4.781935,0,1.063575,-1.063575,11.71951,30.04997,0.1431104,1.111436,0,0,4.781935
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,1.237245,36.08603,32.72548,3.771945,3.771945,11.49139,0,3.243322,3.771945,32.80126,0,0,0,1.237245,0,0,7.719446,7.333474,28.75624,3.71836,8.570719,0,8.570719,19.85041,50.89838,0.144044,4.149139,0.9897962,12,4.955605
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,3.03827,43.25566,34.62625,4.070531,4.070531,11.56425,0,3.261755,4.070531,74.64062,0,0,0,3.03827,0,0,7.493716,7.11903,20.18552,11.43201,10.1573,0,10.1573,29.48647,75.60618,0.1447976,4.477584,2.430616,12,14.47028
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,5.870657,57.57858,39.26253,3.56095,3.56095,0,-1,0,3.56095,164.8621,0,0,0,5.870657,3.748369,3.56095,0,0,10.02822,20.57358,2.122288,0,2.122288,31.49985,80.76868,0.1445528,3.917045,4.696526,0,26.44423
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,6.800322,66.70853,44.09995,4.827914,4.827914,0,0,0,4.827914,140.8542,0,0,0,6.800322,5.082015,4.827914,0,0,7.905935,22.48364,1.718307,0,1.718307,33.12998,84.94849,0.1443552,5.310705,5.440258,0,29.28396
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,8.541823,79.58067,48.344,1.869764,1.869764,0,0,0,1.869764,456.8398,0.3860225,0,0,8.541823,1.968172,1.869764,0,0,6.187628,24.03011,6.187628,0,6.187628,39.00008,100,0.1436481,2.05674,6.833458,0,32.57193
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,8.919601,86.51952,52.07515,4.63159,4.63159,0,0,0,4.63159,192.5818,4.044244,0,0,8.919601,4.875358,4.63159,0,0,0,29.59898,0,0,0,39.00008,100,0.1436481,5.094748,7.135681,0,38.51858
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,8.321637,88.14417,55.58504,5.155361,5.155361,0,0,0,5.155361,161.4172,2.894942,0,0,8.321637,5.426696,5.155361,0,0,0,29.59898,0,0,0,39.00008,100,0.1436481,5.670897,6.65731,0,37.92062
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,7.854777,88.72595,57.84787,2.485049,2.485049,0,-1,0,2.485049,316.0814,5.238936,0,0,7.854777,2.615841,2.485049,0,0,0,29.59898,0,0,0,39.00008,100,0.1436481,2.733554,6.283822,0,37.45375
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,6.371312,82.70423,58.83345,0,0,0,-1,0,0,0,6.371312,0,0,6.371312,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1436481,0,5.09705,0,35.97029
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,4.077333,74.10477,59.79893,0,0,0,-1,0,0,0,4.077333,0,0,4.077333,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1436481,0,3.261866,0,33.67631
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,1.468923,63.78817,59.00443,0,0,0,-1,0,0,0,1.468923,0,0,1.468923,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1436481,0,1.175138,0,31.0679
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,0.1919074,56.85467,56.25886,4.462799,4.462799,0,-1,0,4.462799,4.300158,0,0,0,0.1919074,4.697683,4.462799,0,0,0,29.59898,0,4.505775,-4.505775,34.25057,87.82181,0.1436481,4.909079,0.1535259,0,29.79089
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,53.54347,53.54347,3.672732,3.672732,0,-1,0,3.672732,0,0,4.440892E-16,0,0,3.866034,3.672732,0,0,5.006417,25.0932,0,3.866034,-3.866034,30.17542,77.3727,0.1436481,4.040006,0,0,25.0932
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,51.02922,51.02922,4.118019,4.118019,0,-1,0,4.118019,0,0,0,0,0,4.334757,4.118019,0,0,9.302011,21.22717,0,4.334757,-4.334757,25.60618,65.65675,0.1436481,4.529821,0,0,21.22717
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,48.4848,48.4848,3.275824,3.275824,0,-1,0,3.275824,0,0,4.440892E-16,0,0,3.448236,3.275824,0,0,14.11841,16.89241,0,3.448236,-3.448236,21.97142,56.33686,0.1436481,3.603407,0,0,16.89241
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,45.81969,45.81969,0.8542897,0.8542897,0,-1,0,0.8542897,0,0,0,0,0,0.8992524,0.8542897,0,0,17.94978,13.44418,0,0.8992524,-0.8992524,21.02353,53.90637,0.1436481,0.9397187,0,0,13.44418
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,43.69767,43.69767,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.94895,12.54492,0,0,0,21.02353,53.90637,0.1436481,0,0,0,12.54492
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,42.02821,42.02821,1.264302,1.264302,0,-1,0,1.264302,0,0,0,0,0,1.330844,1.264302,0,0,18.94895,12.54492,0,1.330844,-1.330844,19.62069,50.30937,0.1436481,1.390732,0,0,12.54492
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,40.33863,40.33863,1.066534,1.066534,0,-1,0,1.066534,0,0,2.220446E-16,0,0,1.122668,1.066534,0,0,20.42767,11.21408,0,1.122668,-1.122668,18.4373,47.27503,0.1436481,1.173188,0,0,11.21408
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,38.7798,38.7798,0.5675955,0.5675955,0,-1,0,0.5675955,0,0,1.110223E-16,0,0,0.597469,0.5675955,0,0,21.67507,10.09141,0,0.597469,-0.597469,17.80751,45.66019,0.1436481,0.6243551,0,0,10.09141
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,37.48244,37.48244,0.4027118,0.4027118,0,-1,0,0.4027118,0,0,5.551115E-17,0,0,0.4239071,0.4027118,0,0,22.33893,9.493943,0,0.4239071,-0.4239071,17.36067,44.51446,0.1436481,0.4429829,0,0,9.493943
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,36.23537,36.23537,0.9016401,0.9016401,0,-1,0,0.9016401,0,0,1.110223E-16,0,0,0.9490948,0.9016401,0,0,22.80994,9.070036,0,0.9490948,-0.9490948,16.36024,41.94925,0.1436481,0.9918041,0,0,9.070036
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,35.07882,35.07882,2.734601,2.734601,0,0,0,2.734601,0,0,0,0,0,2.878527,2.734601,0,0,23.86449,8.120941,0,2.878527,-2.878527,13.326,34.16917,0.1436481,3.008061,0,0,8.120941
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,34.05301,34.05301,0.9442405,0.9442405,0,0,0,0.9442405,0,0,0,0,0,0.9939373,0.9442405,0,0,27.06285,5.242414,0,0.9939373,-0.9939373,12.2783,31.48277,0.1436481,1.038664,0,0,5.242414
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,1.99581,38.50959,33.00708,0.2577693,0.2577693,0,0,0,0.2577693,774.262,0,0,0,1.99581,0.2713362,0.2577693,0,0,28.16722,4.248477,1.724474,0,1.724474,13.91428,35.67758,0.1434522,0.2835463,1.596648,0,6.244287
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,4.154774,46.96091,34.87768,0.4035108,0.4035108,0,0,0,0.4035108,1029.656,0,0,0,4.154774,0.4247482,0.4035108,0,0,26.44275,5.800503,3.730026,0,3.730026,17.4529,44.75093,0.1430305,0.4438619,3.323819,0,9.955277
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,6.380863,59.71445,39.51396,0,0,0,-1,0,0,0,0,0,0,6.380863,0,0,0,0,22.71272,9.157527,6.380863,0,6.380863,23.50632,60.27248,0.1423147,0,5.10469,0,15.53839
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,7.355154,69.29302,44.38155,0,0,0,0,0,0,0,0,0,0,7.355154,0,0,0,0,16.33186,14.9003,7.355154,0,7.355154,30.48403,78.16402,0.1414984,0,5.884123,0,22.25546
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,7.286704,74.21243,48.6256,3.5686,3.5686,0,0,0,3.5686,204.1894,0,0,0,7.286704,3.756422,3.5686,0,0,8.976707,21.51994,3.530282,0,3.530282,33.83315,86.75148,0.14111,3.92546,5.829363,0,28.80665
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,8.454615,84.43816,52.32658,5.790172,5.790172,0,0,0,5.790172,146.0166,0,0,0,8.454615,6.094917,5.790172,0,0,5.446424,24.6972,2.359697,0,2.359697,36.07175,92.49149,0.1408515,6.369189,6.763691,0,33.15181
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,8.461676,89.28156,55.86664,4.673763,4.673763,0,0,0,4.673763,181.0463,0.455198,0,0,8.461676,4.919751,4.673763,0,0,3.086727,26.82092,3.086727,0,3.086727,39.00008,100,0.1405148,5.14114,6.769341,0,35.2826
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,7.459152,87.02001,58.09929,11.32761,8.36,0,-1,0,8.36,89.22431,0,2.967609,4.10037,7.459152,8.8,8.36,0,0,0,29.59898,0,1.340848,-1.340848,37.5867,96.37596,0.1405148,12.46037,5.967322,0,37.05813
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,6.413646,83.17252,59.05471,0,0,0,-1,0,0,0,4.923815,0,0,6.413646,0,0,0,0,1.489831,28.25813,1.489831,0,1.489831,39.00008,100,0.1403529,0,5.130917,0,34.67178
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,4.399762,75.63478,60.02018,1.864265,1.864265,0,-1,0,1.864265,236.0052,2.437378,0,0,4.399762,1.962384,1.864265,0,0,0,29.59898,0,0,0,39.00008,100,0.1403529,2.050692,3.51981,0,33.99874
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,2.646619,68.1137,59.22568,0,0,0,-1,0,0,0,2.646619,0,0,2.646619,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1403529,0,2.117295,0,32.2456
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,0.4150077,57.83754,56.54046,1.286616,1.286616,0,-1,0,1.286616,32.25575,0,0,0,0.4150077,1.354333,1.286616,0,0,0,29.59898,0,0.9393252,-0.9393252,38.00994,97.4612,0.1403529,1.415278,0.3320062,0,30.01399
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,53.7949,53.7949,5.157145,5.157145,0,-1,0,5.157145,0,0,8.881784E-16,0,0,5.428574,5.157145,0,0,1.043695,28.65965,0,5.428574,-5.428574,32.28772,82.78886,0.1403529,5.67286,0,0,28.65965
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,51.31082,51.31082,1.927285,1.927285,0,-1,0,1.927285,0,0,2.220446E-16,0,0,2.028721,1.927285,0,0,7.075443,23.23108,0,2.028721,-2.028721,30.14926,77.30565,0.1403529,2.120013,0,0,23.23108
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,48.7664,48.7664,2.930866,2.930866,0,-1,0,2.930866,0,0,4.440892E-16,0,0,3.085122,2.930866,0,0,9.329577,21.20236,0,3.085122,-3.085122,26.89726,68.96719,0.1403529,3.223953,0,0,21.20236
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,46.10129,46.10129,1.448492,1.448492,0,-1,0,1.448492,0,0,2.220446E-16,0,0,1.524728,1.448492,0,0,12.75749,18.11724,0,1.524728,-1.524728,25.29005,64.84616,0.1403529,1.593341,0,0,18.11724
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,43.97927,43.97927,0.4694763,0.4694763,0,-1,0,0.4694763,0,0,0,0,0,0.4941856,0.4694763,0,0,14.45163,16.59251,0,0.4941856,-0.4941856,24.76914,63.51048,0.1403529,0.5164239,0,0,16.59251
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,42.3098,42.3098,1.03047,1.03047,0,-1,0,1.03047,0,0,2.220446E-16,0,0,1.084705,1.03047,0,0,15.00073,16.09832,0,1.084705,-1.084705,23.62576,60.57874,0.1403529,1.133517,0,0,16.09832
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,40.62022,40.62022,0.1063191,0.1063191,0,-1,0,0.1063191,0,0,1.387779E-17,0,0,0.1119148,0.1063191,0,0,16.20596,15.01362,0,0.1119148,-0.1119148,23.50779,60.27626,0.1403529,0.116951,0,0,15.01362
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,39.03122,39.03122,1.163998,1.163998,0,-1,0,1.163998,0,0,2.220446E-16,0,0,1.225261,1.163998,0,0,16.33031,14.9017,0,1.225261,-1.225261,22.21625,56.96463,0.1403529,1.280398,0,0,14.9017
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,37.73387,37.73387,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.69171,13.67644,0,0,0,22.21625,56.96463,0.1403529,0,0,0,13.67644
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,36.4868,36.4868,1.321824,1.321824,0,-1,0,1.321824,0,0,0,0,0,1.391394,1.321824,0,0,17.69171,13.67644,0,1.391394,-1.391394,20.74959,53.20398,0.1403529,1.454006,0,0,13.67644
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,35.33024,35.33024,1.193165,1.193165,0,0,0,1.193165,0,0,2.220446E-16,0,0,1.255963,1.193165,0,0,19.2377,12.28505,0,1.255963,-1.255963,19.42569,49.80936,0.1403529,1.312482,0,0,12.28505
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,34.3346,34.3346,1.904691,1.904691,0,0,0,1.904691,0,0,4.440892E-16,0,0,2.004938,1.904691,0,0,20.63321,11.02908,0,2.004938,-2.004938,17.3123,44.39043,0.1403529,2.09516,0,0,11.02908
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,1.836988,38.3171,33.2585,0.2596986,0.2596986,0,0,0,0.2596986,707.3541,0,0,0,1.836988,0.2733669,0.2596986,0,0,22.86092,9.024147,1.563621,0,1.563621,18.79568,48.19396,0.1401833,0.2856684,1.469591,0,10.86114
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,4.696158,48.99845,35.15928,4.976652,4.976652,0,0,0,4.976652,94.36381,0,0,0,4.696158,5.238581,4.976652,0,0,21.2973,10.43141,0,0.5424227,-0.5424227,18.22392,46.72791,0.1401833,5.474317,3.756927,0,15.12756
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,6.798416,61.59995,39.79555,3.155192,3.155192,0,-1,0,3.155192,215.4676,0,0,0,6.798416,3.321254,3.155192,0,0,21.89999,9.888984,3.477162,0,3.477162,21.52264,55.18616,0.1398078,3.470711,5.438733,0,16.6874
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,7.984635,72.27048,44.63297,4.506362,4.506362,0,0,0,4.506362,177.1858,0,0,0,7.984635,4.743539,4.506362,0,0,18.42283,13.01843,3.241096,0,3.241096,24.59742,63.07018,0.1394595,4.956998,6.387708,0,21.00306
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,8.925103,82.1787,48.87703,11.66254,11.66254,11.66254,0,3.286623,11.66254,76.52795,0,0,0,8.925103,0,0,0,0,15.18174,15.93542,8.925103,0,8.925103,33.06451,84.78064,0.1403033,12.82879,7.140082,12,24.86052
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,9.094127,88.16579,52.578,3.579525,3.579525,0,0,0,3.579525,254.0596,0,0,0,9.094127,3.767921,3.579525,0,0,6.256633,23.96801,5.326206,0,5.326206,38.1174,97.73672,0.1397352,3.937478,7.275302,0,33.06213
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,7.843512,86.37086,56.11806,11.08783,11.08783,4.520399,0,1.479661,11.08783,70.73983,0,0,0,7.843512,6.913085,6.56743,0,0,0.9304274,28.76159,0.9304274,0,0.9304274,39.00008,100,0.1398252,12.19661,6.274809,12,36.60511
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,7.416547,87.09298,58.32055,2.477024,2.477024,0,-1,0,2.477024,299.4137,4.809155,0,0,7.416547,2.607393,2.477024,0,0,0,29.59898,0,0,0,39.00008,100,0.1398252,2.724726,5.933238,0,37.01553
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,6.505468,83.88715,59.28602,0.9679011,0.9679011,0,-1,0,0.9679011,672.1212,5.486625,0,0,6.505468,1.018843,0.9679011,0,0,0,29.59898,0,0,0,39.00008,100,0.1398252,1.064691,5.204374,0,36.10445
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,4.471432,76.18638,60.25149,1.802444,1.802444,0,-1,0,1.802444,248.076,2.574122,0,0,4.471432,1.89731,1.802444,0,0,0,29.59898,0,0,0,39.00008,100,0.1398252,1.982689,3.577145,0,34.07041
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,2.119676,66.55686,59.51733,1.931943,1.931943,0,-1,0,1.931943,109.7173,0.08605138,0,0,2.119676,2.033624,1.931943,0,0,0,29.59898,0,0,0,39.00008,100,0.1398252,2.125137,1.69574,0,31.71865
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,0.262568,57.59103,56.77177,5.538143,5.538143,0,-1,0,5.538143,4.741083,0,8.881784E-16,0,0.262568,5.829624,5.538143,0,0,0,29.59898,0,5.567056,-5.567056,33.13189,84.95338,0.1398252,6.091957,0.2100544,0,29.86155
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,54.05638,54.05638,3.52363,3.52363,0,-1,0,3.52363,0,0,0,0,0,3.709085,3.52363,0,0,6.185618,24.03192,0,3.709085,-3.709085,29.22217,74.92848,0.1398252,3.875993,0,0,24.03192
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,51.53207,51.53207,5.679814,5.679814,0,-1,0,5.679814,0,0,8.881784E-16,0,0,5.978752,5.679814,0,0,10.30682,20.32284,0,5.978752,-5.978752,22.92001,58.76914,0.1398252,6.247796,0,0,20.32284
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,49.01782,49.01782,3.018388,3.018388,0,-1,0,3.018388,0,0,4.440892E-16,0,0,3.17725,3.018388,0,0,16.94988,14.34409,0,3.17725,-3.17725,19.57089,50.18168,0.1398252,3.320226,0,0,14.34409
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,46.36277,46.36277,0.478235,0.478235,0,-1,0,0.478235,0,0,5.551115E-17,0,0,0.5034053,0.478235,0,0,20.48016,11.16684,0,0.5034053,-0.5034053,19.04026,48.82108,0.1398252,0.5260586,0,0,11.16684
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,44.21058,44.21058,2.299547,2.299547,0,-1,0,2.299547,0,0,0,0,0,2.420576,2.299547,0,0,21.0395,10.66343,0,2.420576,-2.420576,16.48875,42.27876,0.1398252,2.529502,0,0,10.66343
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,42.54111,42.54111,0.8324556,0.8324556,0,-1,0,0.8324556,0,0,1.110223E-16,0,0,0.8762691,0.8324556,0,0,23.72903,8.242855,0,0.8762691,-0.8762691,15.56508,39.91038,0.1398252,0.9157012,0,0,8.242855
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,40.84148,40.84148,0.8839951,0.8839951,0,-1,0,0.8839951,0,0,1.110223E-16,0,0,0.9305211,0.8839951,0,0,24.70266,7.366586,0,0.9305211,-0.9305211,14.58422,37.39537,0.1398252,0.9723946,0,0,7.366586
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,39.26253,39.26253,1.558067,1.558067,0,-1,0,1.558067,0,0,2.220446E-16,0,0,1.64007,1.558067,0,0,25.73657,6.436065,0,1.64007,-1.64007,12.85544,32.96259,0.1398252,1.713873,0,0,6.436065
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,37.98529,37.98529,0.5447924,0.5447924,0,-1,0,0.5447924,0,0,1.110223E-16,0,0,0.5734656,0.5447924,0,0,27.55887,4.795994,0,0.5734656,-0.5734656,12.25095,31.41263,0.1398252,0.5992715,0,0,4.795994
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,36.71811,36.71811,1.484586,1.484586,0,-1,0,1.484586,0,0,2.220446E-16,0,0,1.562722,1.484586,0,0,28.19605,4.222529,0,1.562722,-1.562722,10.6037,27.18891,0.1398252,1.633045,0,0,4.222529
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,35.58167,35.58167,0.2768386,0.2768386,0,0,0,0.2768386,0,0,5.551115E-17,0,0,0.2914091,0.2768386,0,0,29.93241,2.659806,0,0.2914091,-0.2914091,10.29653,26.40129,0.1398252,0.3045225,0,0,2.659806
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,34.56591,34.56591,0.8705878,0.8705878,0,0,0,0.8705878,0,0,1.110223E-16,0,0,0.9164082,0.8705878,0,0,30.2562,2.368397,0,0.9164082,-0.9164082,9.330546,23.92443,0.1398252,0.9576465,0,0,2.368397
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,1.923603,38.8653,33.55016,5.499838,5.499838,12,0,3.372,5.499838,34.97564,0,0,0,1.923603,0,0,6.500162,6.175154,31.27443,1.451989,8.098758,0,8.098758,17.0137,43.62479,0.1407377,6.049821,1.538883,12,3.375592
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,4.149664,47.52293,35.4107,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.149664,0,0,8.8,8.36,23.17567,8.74087,12.50966,0,12.50966,28.88141,74.05476,0.1406404,0,3.319731,12,12.89054
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,6.616012,61.20892,40.04698,3.125263,3.125263,0,-1,0,3.125263,211.6945,0,0,0,6.616012,3.289751,3.125263,0,0,10.66601,19.99957,3.326261,0,3.326261,32.03698,82.14594,0.1402913,3.43779,5.292809,0,26.61558
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,8.00139,72.6973,44.91457,2.389874,2.389874,0,0,0,2.389874,334.8038,0,0,0,8.00139,2.515657,2.389874,0,0,7.33975,22.9932,5.485733,0,5.485733,37.2412,95.49007,0.1397194,2.628862,6.401112,0,30.99459
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,8.980247,82.79881,49.12845,1.415738,1.415738,0,0,0,1.415738,634.3155,5.63598,0,0,8.980247,1.490251,1.415738,0,0,1.854017,27.93036,1.854017,0,1.854017,39.00008,100,0.1395272,1.557312,7.184198,0,36.91061
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,8.881615,87.37368,52.83948,3.688787,3.688787,0,0,0,3.688787,240.7733,4.998681,0,0,8.881615,3.882933,3.688787,0,0,0,29.59898,0,0,0,39.00008,100,0.1395272,4.057665,7.105291,0,38.48059
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,8.205438,88.54967,56.33932,5.188855,5.188855,0,0,0,5.188855,158.1358,2.743485,0,0,8.205438,5.461953,5.188855,0,0,0,29.59898,0,0,0,39.00008,100,0.1395272,5.707741,6.564351,0,37.80442
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,7.563457,88.14465,58.55186,2.261893,2.261893,0,-1,0,2.261893,334.3862,5.182517,0,0,7.563457,2.38094,2.261893,0,0,0,29.59898,0,0,0,39.00008,100,0.1395272,2.488082,6.050766,0,37.16243
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,6.290423,83.17161,59.51733,1.872986,1.872986,0,-1,0,1.872986,335.85,4.318859,0,0,6.290423,1.971564,1.872986,0,0,0,29.59898,0,0,0,39.00008,100,0.1395272,2.060285,5.032339,0,35.8894
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,4.739213,77.53498,60.47275,3.780924,3.780924,0,-1,0,3.780924,125.3454,0.7592928,0,0,4.739213,3.97992,3.780924,0,0,0,29.59898,0,0,0,39.00008,100,0.1395272,4.159016,3.79137,0,34.33819
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,2.949311,69.69664,59.67825,0,0,0,-1,0,0,0,2.949311,0,0,2.949311,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1395272,0,2.359449,0,32.54829
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,0.6415431,59.01429,56.99302,4.558707,4.558707,0,-1,0,4.558707,14.07292,0,8.881784E-16,0,0.6415431,4.798639,4.558707,0,0,0,29.59898,0,4.157096,-4.157096,34.61811,88.76421,0.1395272,5.014578,0.5132344,0,30.24052
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,54.27763,54.27763,5.264966,5.264966,0,-1,0,5.264966,0,0,8.881784E-16,0,0,5.542069,5.264966,0,0,4.618996,25.44188,0,5.542069,-5.542069,28.77626,73.78513,0.1395272,5.791462,0,0,25.44188
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,51.76338,51.76338,3.959941,3.959941,0,-1,0,3.959941,0,0,8.881784E-16,0,0,4.168359,3.959941,0,0,10.77685,19.89981,0,4.168359,-4.168359,24.38242,62.51891,0.1395272,4.355936,0,0,19.89981
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,49.24913,49.24913,5.618595,5.618595,0,-1,0,5.618595,0,0,0,0,0,5.91431,5.618595,0,0,15.40836,15.73145,0,5.91431,-5.91431,18.14819,46.53374,0.1395272,6.180454,0,0,15.73145
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,46.58403,46.58403,1.214772,1.214772,0,-1,0,1.214772,0,0,0,0,0,1.278707,1.214772,0,0,21.97982,9.817143,0,1.278707,-1.278707,16.80032,43.07765,0.1395272,1.336249,0,0,9.817143
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,44.43183,44.43183,0.479217,0.479217,0,-1,0,0.479217,0,0,5.551115E-17,0,0,0.5044389,0.479217,0,0,23.4006,8.538437,0,0.5044389,-0.5044389,16.26859,41.71426,0.1395272,0.5271387,0,0,8.538437
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,42.76237,42.76237,0.7514026,0.7514026,0,-1,0,0.7514026,0,0,1.110223E-16,0,0,0.7909501,0.7514026,0,0,23.96109,8.033998,0,0.7909501,-0.7909501,15.43486,39.57648,0.1395272,0.8265428,0,0,8.033998
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,41.04262,41.04262,0.5385088,0.5385088,0,-1,0,0.5385088,0,0,1.110223E-16,0,0,0.5668514,0.5385088,0,0,24.83992,7.243047,0,0.5668514,-0.5668514,14.83734,38.0444,0.1395272,0.5923597,0,0,7.243047
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,39.45362,39.45362,0.5196988,0.5196988,0,-1,0,0.5196988,0,0,0,0,0,0.5470514,0.5196988,0,0,25.46976,6.676196,0,0.5470514,-0.5470514,14.2607,36.56583,0.1395272,0.5716687,0,0,6.676196
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,38.18643,38.18643,1.836689,1.836689,0,-1,0,1.836689,0,0,2.220446E-16,0,0,1.933357,1.836689,0,0,26.07759,6.129145,0,1.933357,-1.933357,12.22276,31.34036,0.1395272,2.020358,0,0,6.129145
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,36.90919,36.90919,0.04075102,0.04075102,0,-1,0,0.04075102,0,0,6.938894E-18,0,0,0.04289581,0.04075102,0,0,28.22577,4.195787,0,0.04289581,-0.04289581,12.17755,31.22442,0.1395272,0.04482612,0,0,4.195787
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,35.78281,35.78281,0.2018808,0.2018808,0,0,0,0.2018808,0,0,0,0,0,0.2125061,0.2018808,0,0,28.27343,4.152892,0,0.2125061,-0.2125061,11.95355,30.65006,0.1395272,0.2220689,0,0,4.152892
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,34.78717,34.78717,0.9345376,0.9345376,0,0,0,0.9345376,0,0,1.110223E-16,0,0,0.9837238,0.9345376,0,0,28.50955,3.940386,0,0.9837238,-0.9837238,10.91661,27.99125,0.1395272,1.027991,0,0,3.940386
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,1.25198,37.16442,33.74124,0.4826521,0.4826521,0,0,0,0.4826521,259.3959,0,0,0,1.25198,0.5080548,0.4826521,0,0,29.60257,2.956662,0.743925,0,0.743925,11.62236,29.80086,0.1394502,0.5309173,1.001584,0,4.208642
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,3.878781,46.91957,35.64201,2.806067,2.806067,0,0,0,2.806067,138.2283,0,0,0,3.878781,2.953755,2.806067,0,0,28.85865,3.626194,0.9250256,0,0.9250256,12.49992,32.051,0.1393546,3.086674,3.103025,0,7.504975
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,6.2302,60.08189,40.30846,0,0,0,-1,0,0,0,0,0,0,6.2302,0,0,0,0,27.93362,4.458717,6.2302,0,6.2302,18.4104,47.20607,0.1387141,0,4.98416,0,10.68892
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,6.527716,66.90946,45.17605,2.883873,2.883873,0,0,0,2.883873,226.3524,0,0,0,6.527716,3.035656,2.883873,0,0,21.70342,10.0659,3.49206,0,3.49206,21.72326,55.70056,0.1383577,3.17226,5.222173,0,16.59361
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,8.508494,80.79828,49.38993,1.054095,1.054095,0,0,0,1.054095,807.1851,0,0,0,8.508494,1.109573,1.054095,0,0,18.21136,13.20875,7.398921,0,7.398921,28.74249,73.69855,0.1376085,1.159504,6.806796,0,21.71725
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,8.424268,85.30932,53.09091,1.795965,1.795965,0,0,0,1.795965,469.0665,0,0,0,8.424268,1.890489,1.795965,0,0,10.81244,19.86778,6.533779,0,6.533779,34.94098,89.59208,0.1369536,1.975561,6.739414,0,28.29205
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,8.174105,88.73712,56.6008,0,0,0,0,0,0,0,3.895442,0,0,8.174105,0,0,0,0,4.278663,25.74818,4.278663,0,4.278663,39.00008,100,0.1365281,0,6.539284,0,33.92229
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,7.487552,88.12447,58.83345,3.034386,3.034386,0,-1,0,3.034386,246.7567,4.293461,0,0,7.487552,3.194091,3.034386,0,0,0,29.59898,0,0,0,39.00008,100,0.1365281,3.337825,5.990041,0,37.08653
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,6.005014,82.21065,59.79893,6.312432,6.312432,0,-1,0,6.312432,95.12996,0,0,0,6.005014,6.644665,6.312432,0,0,0,29.59898,0,0.6396512,-0.6396512,38.32582,98.27116,0.1365281,6.943675,4.804011,0,35.60399
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,3.725833,73.74137,60.70406,0.8229942,0.8229942,0,-1,0,0.8229942,452.7168,2.1488,0,0,3.725833,0.8663096,0.8229942,0,0,0.7107235,28.95933,0.7107235,0,0.7107235,39.00008,100,0.1364577,0.9052936,2.980666,0,32.68516
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,2.522672,68.46299,59.96989,2.190052,2.190052,0,-1,0,2.190052,115.1878,0.2173541,0,0,2.522672,2.305318,2.190052,0,0,0,29.59898,0,0,0,39.00008,100,0.1364577,2.409057,2.018138,0,32.12165
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,0.3596214,58.38266,57.25451,4.740352,4.740352,0,-1,0,4.740352,7.586386,0,0,0,0.3596214,4.989844,4.740352,0,0,0,29.59898,0,4.630223,-4.630223,34.1194,87.48545,0.1364577,5.214387,0.2876971,0,29.9586
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,54.50895,54.50895,3.019979,3.019979,0,-1,0,3.019979,0,0,4.440892E-16,0,0,3.178926,3.019979,0,0,5.144692,24.96876,0,3.178926,-3.178926,30.76851,78.89346,0.1364577,3.321978,0,0,24.96876
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,52.01481,52.01481,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.676832,21.78983,0,0,0,30.76851,78.89346,0.1364577,0,0,0,21.78983
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,49.47039,49.47039,5.407088,5.407088,0,-1,0,5.407088,0,0,8.881784E-16,0,0,5.691671,5.407088,0,0,8.676832,21.78983,0,5.691671,-5.691671,24.76896,63.51004,0.1364577,5.947797,0,0,21.78983
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,46.78517,46.78517,0.02665566,0.02665566,0,-1,0,0.02665566,0,0,3.469447E-18,0,0,0.02805859,0.02665566,0,0,15.00091,16.09816,0,0.02805859,-0.02805859,24.73939,63.4342,0.1364577,0.02932123,0,0,16.09816
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,44.63297,44.63297,0.2855629,0.2855629,0,-1,0,0.2855629,0,0,0,0,0,0.3005925,0.2855629,0,0,15.03209,16.0701,0,0.3005925,-0.3005925,24.42253,62.62176,0.1364577,0.3141192,0,0,16.0701
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,42.96351,42.96351,0.5415496,0.5415496,0,-1,0,0.5415496,0,0,1.110223E-16,0,0,0.5700522,0.5415496,0,0,15.36608,15.76951,0,0.5700522,-0.5700522,23.82165,61.08102,0.1364577,0.5957046,0,0,15.76951
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,41.26387,41.26387,1.568224,1.568224,0,-1,0,1.568224,0,0,2.220446E-16,0,0,1.650762,1.568224,0,0,15.99947,15.19945,0,1.650762,-1.650762,22.08159,56.61935,0.1364577,1.725046,0,0,15.19945
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,39.68493,39.68493,1.238508,1.238508,0,-1,0,1.238508,0,0,0,0,0,1.303692,1.238508,0,0,17.83365,13.54869,0,1.303692,-1.303692,20.70738,53.09574,0.1364577,1.362358,0,0,13.54869
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,38.38757,38.38757,2.855009,2.855009,0,-1,0,2.855009,0,0,4.440892E-16,0,0,3.005272,2.855009,0,0,19.2822,12.245,0,3.005272,-3.005272,17.53955,44.9731,0.1364577,3.14051,0,0,12.245
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,37.11033,37.11033,1.574849,1.574849,0,-1,0,1.574849,0,0,2.220446E-16,0,0,1.657736,1.574849,0,0,22.62139,9.239729,0,1.657736,-1.657736,15.79214,40.49258,0.1364577,1.732334,0,0,9.239729
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,36.00406,36.00406,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.46332,7.581993,0,0,0,15.79214,40.49258,0.1364577,0,0,0,7.581993
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,34.9883,34.9883,1.738487,1.738487,0,0,0,1.738487,0,0,2.220446E-16,0,0,1.829986,1.738487,0,0,24.46332,7.581993,0,1.829986,-1.829986,13.86316,35.5465,0.1364577,1.912336,0,0,7.581993
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,2.032887,39.61594,33.97255,3.276525,3.276525,0,0,0,3.276525,62.044,0,0,0,2.032887,3.448973,3.276525,0,0,26.49664,5.752007,0,1.416086,-1.416086,12.37048,31.71911,0.1364577,3.604177,1.62631,0,7.784894
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,4.797234,50.10254,35.86327,3.385675,3.385675,0,0,0,3.385675,141.6921,0,0,0,4.797234,3.563869,3.385675,0,0,28.07006,4.33592,1.233365,0,1.233365,13.54055,34.71929,0.1363356,3.724243,3.837787,0,9.133154
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,6.457166,61.21455,40.55988,4.030855,4.030855,0,-1,0,4.030855,160.1935,0,0,0,6.457166,4.243005,4.030855,0,0,26.8367,5.445949,2.214162,0,2.214162,15.64109,40.10527,0.1361171,4.43394,5.165733,0,11.90312
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,8.168202,74.08176,45.42747,3.937032,3.937032,0,0,0,3.937032,207.4711,0,0,0,8.168202,4.144244,3.937032,0,0,24.62254,7.438694,4.023959,0,4.023959,19.45855,49.89362,0.1357217,4.330735,6.534562,0,15.6069
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,8.772453,82.48106,49.67153,4.219615,4.219615,0,0,0,4.219615,207.897,0,0,0,8.772453,4.4417,4.219615,0,0,20.59858,11.06026,4.330754,0,4.330754,23.56706,60.42825,0.1352988,4.641576,7.017963,0,19.83271
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,8.111215,84.09673,53.37251,0,0,0,0,0,0,0,0,0,0,8.111215,0,0,0,0,16.26783,14.95794,8.111215,0,8.111215,31.26204,80.15891,0.1345137,0,6.488971,0,23.06915
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,7.26688,84.49533,56.8824,2.527463,2.527463,0,0,0,2.527463,287.5167,0,0,0,7.26688,2.660488,2.527463,0,0,8.156611,22.25803,4.606391,0,4.606391,35.63205,91.36404,0.1340718,2.78021,5.813504,0,29.52491
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,6.70847,84.63419,59.11505,2.182372,2.182372,0,-1,0,2.182372,307.3936,0.861018,0,0,6.70847,2.297233,2.182372,0,0,3.550219,26.40378,3.550219,0,3.550219,39.00008,100,0.1337333,2.400609,5.366776,0,33.11225
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,5.945075,82.28068,60.08052,2.695126,2.695126,0,-1,0,2.695126,220.5861,3.108099,0,0,5.945075,2.836975,2.695126,0,0,0,29.59898,0,0,0,39.00008,100,0.1337333,2.964639,4.75606,0,35.54405
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,4.409538,76.7692,60.98565,6.772112,6.772112,0,-1,0,6.772112,65.11318,0,8.881784E-16,0,4.409538,7.12854,6.772112,0,0,0,29.59898,0,2.719001,-2.719001,36.134,92.65109,0.1337333,7.449324,3.527631,0,34.00852
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,2.297011,67.89288,60.19115,0,0,0,-1,0,0,0,0,0,0,2.297011,0,0,0,0,3.021113,26.87998,2.297011,0,2.297011,38.31313,98.23861,0.1335152,0,1.837609,0,29.17699
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,0.4588405,58.95094,57.50593,3.492044,3.492044,0,-1,0,3.492044,13.1396,0,4.440892E-16,0,0.4588405,3.675836,3.492044,0,0,0.7241015,28.94729,0,3.216995,-3.216995,34.92212,89.54373,0.1335152,3.841248,0.3670724,0,29.40613
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,54.79054,54.79054,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.298541,25.73029,0,0,0,34.92212,89.54373,0.1335152,0,0,0,25.73029
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,52.24612,52.24612,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.298541,25.73029,0,0,0,34.92212,89.54373,0.1335152,0,0,0,25.73029
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,49.7017,49.7017,3.115175,3.115175,0,-1,0,3.115175,0,0,4.440892E-16,0,0,3.279131,3.115175,0,0,4.298541,25.73029,0,3.279131,-3.279131,31.46562,80.68091,0.1335152,3.426692,0,0,25.73029
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,47.03659,47.03659,0.1523002,0.1523002,0,-1,0,0.1523002,0,0,0,0,0,0.1603161,0.1523002,0,0,7.942019,22.45116,0,0.1603161,-0.1603161,31.29663,80.2476,0.1335152,0.1675303,0,0,22.45116
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,44.8844,44.8844,2.385561,2.385561,0,-1,0,2.385561,0,0,0,0,0,2.511117,2.385561,0,0,8.120149,22.29084,0,2.511117,-2.511117,28.64968,73.46057,0.1335152,2.624117,0,0,22.29084
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,43.19482,43.19482,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.91028,19.77973,0,0,0,28.64968,73.46057,0.1335152,0,0,0,19.77973
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,41.49519,41.49519,0.448335,0.448335,0,-1,0,0.448335,0,0,5.551115E-17,0,0,0.4719315,0.448335,0,0,10.91028,19.77973,0,0.4719315,-0.4719315,28.15222,72.18504,0.1335152,0.4931685,0,0,19.77973
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,39.88606,39.88606,0.741581,0.741581,0,-1,0,0.741581,0,0,1.110223E-16,0,0,0.7806115,0.741581,0,0,11.43465,19.3078,0,0.7806115,-0.7806115,27.32938,70.0752,0.1335152,0.815739,0,0,19.3078
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,38.57866,38.57866,0.403015,0.403015,0,-1,0,0.403015,0,0,5.551115E-17,0,0,0.4242263,0.403015,0,0,12.30199,18.52719,0,0.4242263,-0.4242263,26.88221,68.9286,0.1335152,0.4433165,0,0,18.52719
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,37.31147,37.31147,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.77336,18.10296,0,0,0,26.88221,68.9286,0.1335152,0,0,0,18.10296
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,36.17503,36.17503,1.577304,1.577304,0,0,0,1.577304,0,0,2.220446E-16,0,0,1.66032,1.577304,0,0,12.77336,18.10296,0,1.66032,-1.66032,25.13208,64.44109,0.1335152,1.735035,0,0,18.10296
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,35.18945,35.18945,1.164012,1.164012,0,0,0,1.164012,0,0,0,0,0,1.225275,1.164012,0,0,14.61816,16.44264,0,1.225275,-1.225275,23.84052,61.12943,0.1335152,1.280413,0,0,16.44264
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,1.31942,37.78505,34.16363,4.162149,4.162149,0,0,0,4.162149,31.70045,0,8.881784E-16,0,1.31942,4.38121,4.162149,0,0,15.97957,15.21736,0,3.06179,-3.06179,20.61311,52.85403,0.1335152,4.578364,1.055536,0,16.53678
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,3.661711,46.72787,36.09457,3.321043,3.321043,0,0,0,3.321043,110.2579,0,0,0,3.661711,3.495835,3.321043,0,0,19.38156,12.15557,0.1658764,0,0.1658764,20.77048,53.25753,0.1334994,3.653147,2.929369,0,15.81728
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,5.536869,58.13089,40.79119,6.396096,6.396096,0,-1,0,6.396096,86.56638,0,0,0,5.536869,6.732733,6.396096,0,0,19.21568,12.30486,0,1.195864,-1.195864,19.50993,50.02535,0.1334994,7.035706,4.429495,0,17.84173
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,6.66745,68.09746,45.70907,0,0,0,0,0,0,0,0,0,0,6.66745,0,0,0,0,20.54442,11.109,6.66745,0,6.66745,25.83523,66.24403,0.1328704,0,5.33396,0,17.77645
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,7.896681,78.6571,49.98329,2.054025,2.054025,0,0,0,2.054025,384.4491,0,0,0,7.896681,2.162132,2.054025,0,0,13.87697,17.1097,5.73455,0,5.73455,31.2755,80.19342,0.1323342,2.259428,6.317345,0,25.00638
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,8.61818,87.12781,53.68427,1.598917,1.598917,0,0,0,1.598917,539.0011,0,0,0,8.61818,1.68307,1.598917,0,0,8.142424,22.2708,6.93511,0,6.93511,37.85472,97.06319,0.1316914,1.758809,6.894544,0,30.88898
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,8.091849,89.061,57.16399,4.224918,4.224918,0,0,0,4.224918,191.5268,2.437254,0,0,8.091849,4.447282,4.224918,0,0,1.207314,28.5124,1.207314,0,1.207314,39.00008,100,0.1315801,4.64741,6.47348,0,36.60424
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,7.390781,88.36575,59.39665,3.683095,3.683095,0,-1,0,3.683095,200.6677,3.513839,0,0,7.390781,3.876942,3.683095,0,0,0,29.59898,0,0,0,39.00008,100,0.1315801,4.051404,5.912625,0,36.98976
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,5.164752,79.19305,60.36212,6.005283,6.005283,0,-1,0,6.005283,86.00347,8.881784E-16,0,0,5.164752,6.321351,6.005283,0,0,0,29.59898,0,1.156599,-1.156599,37.78091,96.87395,0.1315801,6.605812,4.131802,0,34.76373
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,4.067091,75.70929,61.26725,3.452799,3.452799,0,-1,0,3.452799,117.7912,0,0,0,4.067091,3.634525,3.452799,0,0,1.28511,28.44238,0.4325667,0,0.4325667,38.19128,97.92618,0.1315403,3.798079,3.253673,0,32.50947
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,1.634444,65.87452,60.47275,3.240847,3.240847,0,-1,0,3.240847,50.4326,0,0,0,1.634444,3.411418,3.240847,0,0,0.8525431,28.83169,0,1.776975,-1.776975,36.31819,93.12337,0.1315403,3.564932,1.307555,0,30.46613
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,0.3335272,58.83707,57.78753,6.730249,6.730249,0,-1,0,6.730249,4.955645,0,0,0,0.3335272,7.084472,6.730249,0,0,2.826959,27.05471,0,6.750945,-6.750945,29.20207,74.87695,0.1315403,7.403274,0.2668218,0,27.38824
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,55.07214,55.07214,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.32801,20.30377,0,0,0,29.20207,74.87695,0.1315403,0,0,0,20.30377
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,52.49754,52.49754,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.32801,20.30377,0,0,0,29.20207,74.87695,0.1315403,0,0,0,20.30377
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,49.95312,49.95312,0.3040195,0.3040195,0,-1,0,0.3040195,0,0,0,0,0,0.3200205,0.3040195,0,0,10.32801,20.30377,0,0.3200205,-0.3200205,28.86474,74.01199,0.1315403,0.3344214,0,0,20.30377
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,47.28802,47.28802,0.3735997,0.3735997,0,-1,0,0.3735997,0,0,5.551115E-17,0,0,0.3932629,0.3735997,0,0,10.68359,19.98375,0,0.3932629,-0.3932629,28.4502,72.94909,0.1315403,0.4109597,0,0,19.98375
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,45.1157,45.1157,0.4345236,0.4345236,0,-1,0,0.4345236,0,0,5.551115E-17,0,0,0.4573932,0.4345236,0,0,11.12055,19.59049,0,0.4573932,-0.4573932,27.96807,71.71284,0.1315403,0.4779759,0,0,19.59049
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,43.44624,43.44624,0.2265805,0.2265805,0,-1,0,0.2265805,0,0,2.775558E-17,0,0,0.2385058,0.2265805,0,0,11.62876,19.13309,0,0.2385058,-0.2385058,27.71666,71.06821,0.1315403,0.2492386,0,0,19.13309
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,41.71644,41.71644,1.395817,1.395817,0,-1,0,1.395817,0,0,2.220446E-16,0,0,1.469281,1.395817,0,0,11.89377,18.89459,0,1.469281,-1.469281,26.1679,67.09705,0.1315403,1.535398,0,0,18.89459
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,40.07715,40.07715,0.1701064,0.1701064,0,-1,0,0.1701064,0,0,2.775558E-17,0,0,0.1790593,0.1701064,0,0,13.5263,17.42531,0,0.1790593,-0.1790593,25.97916,66.61309,0.1315403,0.187117,0,0,17.42531
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,38.7798,38.7798,1.334577,1.334577,0,-1,0,1.334577,0,0,2.220446E-16,0,0,1.404818,1.334577,0,0,13.72526,17.24625,0,1.404818,-1.404818,24.49835,62.81615,0.1315403,1.468035,0,0,17.24625
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,37.50256,37.50256,0.9991114,0.9991114,0,-1,0,0.9991114,0,0,1.110223E-16,0,0,1.051696,0.9991114,0,0,15.28617,15.84143,0,1.051696,-1.051696,23.38976,59.97363,0.1315403,1.099023,0,0,15.84143
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,36.37617,36.37617,0.8251214,0.8251214,0,0,0,0.8251214,0,0,0,0,0,0.8685488,0.8251214,0,0,16.45472,14.78973,0,0.8685488,-0.8685488,22.47423,57.62612,0.1315403,0.9076335,0,0,14.78973
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,35.38053,35.38053,0.5577742,0.5577742,0,0,0,0.5577742,0,0,1.110223E-16,0,0,0.5871308,0.5577742,0,0,17.41977,13.92118,0,0.5871308,-0.5871308,21.85534,56.03923,0.1315403,0.6135517,0,0,13.92118
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,0.8576587,36.70315,34.36477,8.212509,8.212509,12,0,3.372,8.212509,10.44332,0,0,0,0.8576587,0,0,3.787491,3.598116,18.07214,13.33405,4.455775,0,4.455775,26.08246,66.87797,0.1320338,9.03376,0.686127,12,14.19171
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,3.647641,46.8891,36.28566,2.933109,2.933109,11.73311,0,3.304476,2.933109,124.3609,1.776357E-15,0,0,3.647641,0,0,8.8,8.36,13.61636,17.34425,12.00764,0,12.00764,37.47391,96.08675,0.1326352,3.22642,2.918113,12,20.99189
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,4.123868,53.56626,41.04262,2.179991,2.179991,0,-1,0,2.179991,189.1691,0.2204175,0,0,4.123868,2.294727,2.179991,0,0,1.608723,28.15113,1.608723,0,1.608723,39.00008,100,0.1324878,2.39799,3.299094,0,32.27499
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,7.405346,71.5106,46.02084,8.473955,8.473955,3,0,1.095,8.473955,87.38949,1.643288,0,0,7.405346,5.762058,5.473955,0,0,0,29.59898,0,0,0,39.00008,100,0.1324878,9.321351,5.924277,12,37.00433
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,6.832966,74.32968,50.31518,6.286852,6.286852,0,0,0,6.286852,108.6866,0.2152269,0,0,6.832966,6.617739,6.286852,0,0,0,29.59898,0,0,0,39.00008,100,0.1324878,6.915537,5.466373,0,36.43195
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,5.697913,74.00294,54.02621,2.827832,2.827832,0,0,0,2.827832,201.494,2.721248,0,0,5.697913,2.976665,2.827832,0,0,0,29.59898,0,0,0,39.00008,100,0.1324878,3.110615,4.558331,0,35.29689
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,5.852082,78.77466,57.50593,2.336076,2.336076,0,0,0,2.336076,250.5091,3.393056,0,0,5.852082,2.459027,2.336076,0,0,0,29.59898,0,0,0,39.00008,100,0.1324878,2.569683,4.681666,0,35.45106
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,6.463799,84.25285,59.73859,0.2114846,0.2114846,0,-1,0,0.2114846,3056.392,6.241184,0,0,6.463799,0.2226154,0.2114846,0,0,0,29.59898,0,0,0,39.00008,100,0.1324878,0.2326331,5.171039,0,36.06278
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,2.265757,68.3246,60.70406,0.5921479,0.5921479,0,-1,0,0.5921479,382.6336,1.642443,0,0,2.265757,0.6233135,0.5921479,0,0,0,29.59898,0,0,0,39.00008,100,0.1324878,0.6513627,1.812606,0,31.86473
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,1.668936,67.17636,61.60918,2.090485,2.090485,0,-1,0,2.090485,79.83487,4.440892E-16,0,0,1.668936,2.200511,2.090485,0,0,0,29.59898,0,0.5315747,-0.5315747,38.43975,98.56326,0.1324878,2.299534,1.335149,0,31.26791
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,1.984431,67.44711,60.81468,2.009494,2.009494,0,-1,0,2.009494,98.75279,0,0,0,1.984431,2.115257,2.009494,0,0,0.5906385,29.0674,0,0.1308255,-0.1308255,38.30185,98.20967,0.1324878,2.210443,1.587545,0,31.05183
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,0.4946628,59.66476,58.09929,4.049177,4.049177,0,-1,0,4.049177,12.21638,0,8.881784E-16,0,0.4946628,4.262291,4.049177,0,0,0.7360001,28.93658,0,3.767629,-3.767629,34.33042,88.02654,0.1324878,4.454095,0.3957302,0,29.43124
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,55.3839,55.3839,5.106164,5.106164,0,-1,0,5.106164,0,0,8.881784E-16,0,0,5.37491,5.106164,0,0,4.922255,25.16895,0,5.37491,-5.37491,28.66476,73.49925,0.1324878,5.616781,0,0,25.16895
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,52.77914,52.77914,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.89438,19.79404,0,0,0,28.66476,73.49925,0.1324878,0,0,0,19.79404
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,50.23472,50.23472,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.89438,19.79404,0,0,0,28.66476,73.49925,0.1324878,0,0,0,19.79404
