Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,2.671845,65.55174,56.7416,7.438472,7.438472,0,-1,0,7.438472,35.91928,0,8.881784E-16,0,2.671845,7.82997,7.438472,0,0,9.143522,21.36981,0,5.158125,-5.158125,24.88863,63.81687,0.1397362,8.182319,2.137476,0,24.04165
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,3.144072,71.21081,60.41241,5.447739,5.447739,0,0,0,5.447739,57.71333,0,0,0,3.144072,5.734462,5.447739,0,0,14.87477,16.21168,0,2.59039,-2.59039,22.15812,56.81557,0.1397362,5.992513,2.515257,0,19.35575
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,3.454385,76.18204,63.87201,0,0,0,0,0,0,0,0,0,0,3.454385,0,0,0,0,17.75298,13.62129,3.454385,0,3.454385,25.43524,65.21842,0.1396155,0,2.763508,0,17.07568
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,1.973816,73.53378,66.63769,0.8138125,0.8138125,0,0,0,0.8138125,242.5394,0,0,0,1.973816,0.8566447,0.8138125,0,0,14.2986,16.73024,1.117171,0,1.117171,26.49508,67.93596,0.1395765,0.8951938,1.579052,0,18.70406
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,1.753428,75.7524,69.52405,2.673085,2.673085,0,0,0,2.673085,65.59566,0,0,0,1.753428,2.813774,2.673085,0,0,13.18143,17.73569,0,1.060346,-1.060346,25.37737,65.07006,0.1395765,2.940394,1.402742,0,19.48912
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,2.198766,79.30788,71.28402,6.101745,6.101745,0,-1,0,6.101745,36.03503,0,0,0,2.198766,6.42289,6.101745,0,0,14.35959,16.67535,0,4.224124,-4.224124,20.92476,53.65312,0.1395765,6.71192,1.759012,0,18.87411
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,0.4805264,73.52597,71.84721,2.759271,2.759271,0,-1,0,2.759271,17.41497,0,4.440892E-16,0,0.4805264,2.904496,2.759271,0,0,19.05306,12.45122,0,2.42397,-2.42397,18.36967,47.10162,0.1395765,3.035198,0.3844211,0,12.93175
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,1.494892,77.86626,72.47075,2.821269,2.821269,0,-1,0,2.821269,52.98651,0,4.440892E-16,0,1.494892,2.969757,2.821269,0,0,21.74636,10.02725,0,1.474865,-1.474865,16.81503,43.11536,0.1395765,3.103396,1.195914,0,11.52215
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,0.9912612,75.35786,71.84721,2.514759,2.514759,0,-1,0,2.514759,39.41775,0,4.440892E-16,0,0.9912612,2.647114,2.514759,0,0,23.3851,8.552388,0,1.655853,-1.655853,15.0696,38.63993,0.1395765,2.766234,0.793009,0,9.54365
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,0.2232165,70.69006,69.92632,10.7145,6.763764,0,-1,0,6.763764,3.300182,0,3.950736,5.19183,0.2232165,7.119752,6.763764,0,0,25.22494,6.896535,0,6.896535,-6.896535,7.800015,20,0.1395765,11.78595,0.1785732,0,7.119752
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,68.39766,68.39766,2.147765,0,0,-1,0,0,0,0,2.147765,2.362541,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1395765,2.362541,0,0,0
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,66.18512,66.18512,7.189064,0,0,-1,0,0,0,0,7.189064,7.90797,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1395765,7.90797,0,0,0
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,63.53008,63.53008,4.593205,0,0,-1,0,0,0,0,4.593205,5.052525,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1395765,5.052525,0,0,0
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,60.81468,60.81468,1.656683,0,0,-1,0,0,0,0,1.656683,1.822351,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1395765,1.822351,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,58.77311,58.77311,0.432414,0,0,-1,0,0,0,0,0.432414,0.4756554,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1395765,0.4756554,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,57.30479,57.30479,0.674869,0,0,-1,0,0,0,0,0.674869,0.7423559,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1395765,0.7423559,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,55.77613,55.77613,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1395765,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,54.52906,54.52906,1.473597,0,0,-1,0,0,0,0,1.473597,1.620956,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1395765,1.620956,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,53.43285,53.43285,0.03194278,0,0,-1,0,0,0,0,0.03194278,0.03513706,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1395765,0.03513706,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,52.35675,52.35675,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1395765,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,51.62259,51.62259,0.856917,0.856917,9.656917,0,2.7792,0.856917,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1397523,0.9426087,0,12,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,0.151961,51.84753,51.39127,0.2052975,0.2052975,9.005298,0,2.61434,0.2052975,74.01991,0,0,0,0.151961,0,0,8.8,8.36,24.52775,7.524,8.511961,0,8.511961,23.80616,61.04132,0.1398764,0.2258273,0.1215688,12,7.675961
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,1.95959,56.97732,50.88842,3.45087,3.45087,11.56653,0,3.262333,3.45087,56.78539,0,0,0,1.95959,0,0,8.115664,7.709881,16.01579,15.18476,9.669471,0,9.669471,32.97943,84.56247,0.1401385,3.795957,1.567672,12,17.14436
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,3.172649,62.69027,52.4372,2.242833,2.242833,0,0,0,2.242833,141.4572,0,0,0,3.172649,2.360877,2.242833,0,0,6.346321,23.88729,0.8117722,0,0.8117722,33.74954,86.53712,0.1401103,2.467116,2.538119,0,27.05994
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,6.039084,78.60042,56.68126,1.931908,1.931908,0,-1,0,1.931908,312.597,0,0,0,6.039084,2.033587,1.931908,0,0,5.534549,24.61788,4.005497,0,4.005497,37.54949,96.28056,0.1399711,2.125098,4.831267,0,30.65697
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,6.294299,84.15469,60.30178,8.72663,8.72663,4.199646,0,1.39851,8.72663,72.12748,0,0,0,6.294299,4.765247,4.526984,0,0,1.529052,28.22283,1.529052,0,1.529052,39.00008,100,0.1400016,9.599294,5.035439,12,34.51713
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,6.641792,90.10729,63.70104,3.335505,3.335505,0,0,0,3.335505,199.1241,3.130734,0,0,6.641792,3.511058,3.335505,0,0,0,29.59898,0,0,0,39.00008,100,0.1400016,3.669055,5.313434,0,36.24077
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,5.942144,90.16236,66.52706,1.502627,1.502627,0,0,0,1.502627,395.4504,4.360432,0,0,5.942144,1.581712,1.502627,0,0,0,29.59898,0,0,0,39.00008,100,0.1400016,1.652889,4.753715,0,35.54112
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,4.603142,87.30127,69.41342,0,0,0,0,0,0,0,4.603142,0,0,4.603142,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1400016,0,3.682514,0,34.20212
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,4.472183,88.74706,71.16334,0,0,0,-1,0,0,0,4.472183,0,0,4.472183,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1400016,0,3.577746,0,34.07116
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,3.696395,85.93392,71.72653,0,0,0,-1,0,0,0,3.696395,0,0,3.696395,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1400016,0,2.957116,0,33.29537
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,3.467308,85.71388,72.41041,2.623825,2.623825,0,-1,0,2.623825,132.1471,0.7053874,0,0,3.467308,2.761921,2.623825,0,0,0,29.59898,0,0,0,39.00008,100,0.1400016,2.886208,2.773847,0,33.06629
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,1.621964,77.63055,71.78687,2.610778,2.610778,0,-1,0,2.610778,62.12569,0,0,0,1.621964,2.748188,2.610778,0,0,0,29.59898,0,1.126223,-1.126223,37.81293,96.95605,0.1400016,2.871856,1.297571,0,31.22094
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,0.2101774,70.58455,69.86598,0,0,0,-1,0,0,0,0,0,0,0.2101774,0,0,0,0,1.251359,28.47276,0.2101774,0,0.2101774,38.01233,97.46731,0.1399943,0,0.1681419,0,28.68293
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,68.33732,68.33732,1.670269,1.670269,0,-1,0,1.670269,0,0,2.220446E-16,0,0,1.758178,1.670269,0,0,1.041182,28.66191,0,1.758178,-1.758178,36.15904,92.71531,0.1399943,1.837296,0,0,28.66191
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,66.13483,66.13483,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.994713,26.90374,0,0,0,36.15904,92.71531,0.1399943,0,0,0,26.90374
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,63.53008,63.53008,2.342499,2.342499,0,-1,0,2.342499,0,0,0,0,0,2.465788,2.342499,0,0,2.994713,26.90374,0,2.465788,-2.465788,33.55988,86.05079,0.1399943,2.576748,0,0,26.90374
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,60.81468,60.81468,0.2511874,0.2511874,0,-1,0,0.2511874,0,0,5.551115E-17,0,0,0.2644078,0.2511874,0,0,5.734478,24.43795,0,0.2644078,-0.2644078,33.28117,85.33615,0.1399943,0.2763061,0,0,24.43795
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,58.77311,58.77311,0.869925,0.869925,0,-1,0,0.869925,0,0,0,0,0,0.9157105,0.869925,0,0,6.028264,24.17354,0,0.9157105,-0.9157105,32.31592,82.86117,0.1399943,0.9569175,0,0,24.17354
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,57.30479,57.30479,1.371924,1.371924,0,-1,0,1.371924,0,0,0,0,0,1.44413,1.371924,0,0,7.04572,23.25783,0,1.44413,-1.44413,30.79367,78.95798,0.1399943,1.509116,0,0,23.25783
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,55.8063,55.8063,1.300838,1.300838,0,-1,0,1.300838,0,0,0,0,0,1.369303,1.300838,0,0,8.65031,21.8137,0,1.369303,-1.369303,29.3503,75.25703,0.1399943,1.430922,0,0,21.8137
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,54.55923,54.55923,1.095748,1.095748,0,-1,0,1.095748,0,0,0,0,0,1.153419,1.095748,0,0,10.17176,20.4444,0,1.153419,-1.153419,28.13449,72.13958,0.1399943,1.205323,0,0,20.4444
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,53.46302,53.46302,1.816721,1.816721,0,-1,0,1.816721,0,0,2.220446E-16,0,0,1.912338,1.816721,0,0,11.45333,19.29098,0,1.912338,-1.912338,26.11871,66.97092,0.1399943,1.998393,0,0,19.29098
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,52.41709,52.41709,0.8405061,0.8405061,0,-1,0,0.8405061,0,0,0,0,0,0.8847432,0.8405061,0,0,13.57815,17.37864,0,0.8847432,-0.8847432,25.18611,64.57964,0.1399943,0.9245567,0,0,17.37864
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,51.67287,51.67287,1.785433,1.785433,0,0,0,1.785433,0,0,0,0,0,1.879403,1.785433,0,0,14.5612,16.4939,0,1.879403,-1.879403,23.20505,59.5,0.1399943,1.963976,0,0,16.4939
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.08706418,51.71279,51.45161,1.45028,1.45028,0,0,0,1.45028,6.003268,0,2.220446E-16,0,0.08706418,1.52661,1.45028,0,0,16.64943,14.61449,0,1.439546,-1.439546,21.68763,55.6092,0.1399943,1.595308,0.06965134,0,14.70156
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,2.165897,57.70182,50.93871,0.1459517,0.1459517,0,0,0,0.1459517,1483.982,0,0,0,2.165897,0.1536334,0.1459517,0,0,18.24892,13.17495,2.012264,0,2.012264,23.59663,60.50406,0.1399245,0.1605469,1.732718,0,15.34085
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,3.859537,65.19157,52.49754,4.7359,4.7359,0,0,0,4.7359,81.49533,0,0,0,3.859537,4.985157,4.7359,0,0,16.23666,14.98598,0,1.12562,-1.12562,22.41012,57.46174,0.1399245,5.20949,3.08763,0,18.84552
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,5.612735,76.73639,56.65108,2.934234,2.934234,0,-1,0,2.934234,191.2845,0,0,0,5.612735,3.088667,2.934234,0,0,17.48735,13.86036,2.524068,0,2.524068,24.80466,63.60158,0.1398371,3.227657,4.490188,0,19.4731
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,5.280082,79.55672,60.25149,0.8255337,0.8255337,0,0,0,0.8255337,639.5961,0,0,0,5.280082,0.8689829,0.8255337,0,0,14.96328,16.13203,4.411098,0,4.411098,28.9894,74.33165,0.1396845,0.9080871,4.224065,0,21.41211
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,6.582901,89.73247,63.6407,5.410694,5.410694,0,0,0,5.410694,121.6646,0,0,0,6.582901,5.695467,5.410694,0,0,10.55218,20.10201,0.887434,0,0.887434,29.83129,76.49034,0.1396538,5.951764,5.266321,0,26.68492
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,6.746918,94.22723,66.46672,7.972663,7.972663,10.7446,0,3.054384,7.972663,84.62564,0,0,0,6.746918,0,0,2.771938,2.633341,9.664747,20.90071,9.380259,0,9.380259,38.73019,99.30798,0.1398678,8.76993,5.397534,12,27.64762
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,6.171715,94.82548,69.3028,0,0,0,0,0,0,0,5.887227,0,0,6.171715,0,0,0,0,0.2844884,29.34294,0.2844884,0,0.2844884,39.00008,100,0.139858,0,4.937372,0,35.51465
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,6.274556,97.63171,71.05271,0.9533997,0.9533997,0,-1,0,0.9533997,658.1244,5.270977,0,0,6.274556,1.003579,0.9533997,0,0,0,29.59898,0,0,0,39.00008,100,0.139858,1.04874,5.019644,0,35.87354
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,4.862816,91.18166,71.67625,2.265146,2.265146,0,-1,0,2.265146,214.68,2.478451,0,0,4.862816,2.384364,2.265146,0,0,0,29.59898,0,0,0,39.00008,100,0.139858,2.491661,3.890253,0,34.4618
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,3.635673,86.31665,72.29978,0.8508081,0.8508081,0,-1,0,0.8508081,427.3199,2.740085,0,0,3.635673,0.8955876,0.8508081,0,0,0,29.59898,0,0,0,39.00008,100,0.139858,0.9358889,2.908538,0,33.23465
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,1.82821,78.34941,71.72653,1.658837,1.658837,0,-1,0,1.658837,110.2103,0.08206532,0,0,1.82821,1.746145,1.658837,0,0,0,29.59898,0,0,0,39.00008,100,0.139858,1.824721,1.462568,0,31.42719
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,0.2353698,70.61049,69.80564,2.199797,2.199797,0,-1,0,2.199797,10.69962,0,4.440892E-16,0,0.2353698,2.315576,2.199797,0,0,0,29.59898,0,2.080206,-2.080206,36.80735,94.37762,0.139858,2.419777,0.1882959,0,29.83435
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,68.27698,68.27698,12.89439,8.36,0,-1,0,8.36,0,0,4.534395,5.823834,0,8.8,8.36,0,0,2.31134,27.51877,0,8.8,-8.8,27.53133,70.59303,0.139858,14.18384,0,0,27.51877
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,66.07449,66.07449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.08912,18.71877,0,0,0,27.53133,70.59303,0.139858,0,0,0,18.71877
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,63.46973,63.46973,2.727408,2.727408,0,-1,0,2.727408,0,0,4.440892E-16,0,0,2.870956,2.727408,0,0,12.08912,18.71877,0,2.870956,-2.870956,24.50508,62.83342,0.139858,3.000149,0,0,18.71877
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,60.81468,60.81468,1.576117,1.576117,0,-1,0,1.576117,0,0,2.220446E-16,0,0,1.65907,1.576117,0,0,15.27907,15.84782,0,1.65907,-1.65907,22.75627,58.34929,0.139858,1.733729,0,0,15.84782
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,58.77311,58.77311,1.396024,1.396024,0,-1,0,1.396024,0,0,2.220446E-16,0,0,1.469499,1.396024,0,0,17.12248,14.18875,0,1.469499,-1.469499,21.20728,54.37753,0.139858,1.535626,0,0,14.18875
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,57.30479,57.30479,0.9486906,0.9486906,0,-1,0,0.9486906,0,0,1.110223E-16,0,0,0.9986216,0.9486906,0,0,18.75526,12.71925,0,0.9986216,-0.9986216,20.15464,51.67846,0.139858,1.04356,0,0,12.71925
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,55.8063,55.8063,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.86484,11.72063,0,0,0,20.15464,51.67846,0.139858,0,0,0,11.72063
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,54.55923,54.55923,0.2834375,0.2834375,0,-1,0,0.2834375,0,0,0,0,0,0.2983553,0.2834375,0,0,19.86484,11.72063,0,0.2983553,-0.2983553,19.84015,50.87207,0.139858,0.3117813,0,0,11.72063
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,53.48313,53.48313,1.718318,1.718318,0,-1,0,1.718318,0,0,2.220446E-16,0,0,1.808756,1.718318,0,0,20.19634,11.42227,0,1.808756,-1.808756,17.93355,45.98337,0.139858,1.89015,0,0,11.42227
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,52.41709,52.41709,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.20607,9.613514,0,0,0,17.93355,45.98337,0.139858,0,0,0,9.613514
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,51.70304,51.70304,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.20607,9.613514,0,0,0,17.93355,45.98337,0.139858,0,0,0,9.613514
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,0.1929198,52.06184,51.48178,1.286414,1.286414,0,0,0,1.286414,14.99671,0,0,0,0.1929198,1.35412,1.286414,0,0,22.20607,9.613514,0,1.1612,-1.1612,16.70954,42.84488,0.139858,1.415055,0.1543358,0,9.806434
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,1.634736,56.01548,50.96888,0.09924217,0.09924217,0,0,0,0.09924217,1647.219,0,0,0,1.634736,0.1044654,0.09924217,0,0,23.49629,8.452314,1.53027,0,1.53027,18.16128,46.56729,0.1398052,0.1091664,1.307788,0,10.08705
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,3.434766,63.64166,52.46737,0,0,0,0,0,0,0,0,0,0,3.434766,0,0,0,0,21.96602,9.829557,3.434766,0,3.434766,21.41978,54.92241,0.1396868,0,2.747813,0,13.26432
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,4.734057,73.08581,56.6008,2.345806,2.345806,0,-1,0,2.345806,201.8094,0,0,0,4.734057,2.46927,2.345806,0,0,18.53126,12.92085,2.264787,0,2.264787,23.56835,60.43155,0.1396089,2.580387,3.787246,0,17.6549
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,5.246909,79.27302,60.13081,0,0,0,0,0,0,0,0,0,0,5.246909,0,0,0,0,16.26647,14.95916,5.246909,0,5.246909,28.54601,73.19474,0.1394287,0,4.197527,0,20.20606
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,5.301032,83.4467,63.46973,0,0,0,0,0,0,0,0,0,0,5.301032,0,0,0,0,11.01956,19.68137,5.301032,0,5.301032,33.575,86.08958,0.1392471,0,4.240826,0,24.98241
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,5.181098,86.26208,66.29575,0,0,0,0,0,0,0,0,0,0,5.181098,0,0,0,0,5.718528,24.4523,5.181098,0,5.181098,38.49023,98.69269,0.1390701,0,4.144878,0,29.6334
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,5.071592,89.13553,69.13182,1.857475,1.857475,0,0,0,1.857475,273.0369,2.578924,0,0,5.071592,1.955237,1.857475,0,0,0.5374309,29.11529,0.5374309,0,0.5374309,39.00008,100,0.1390518,2.043222,4.057273,0,34.18688
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,5.230332,92.00512,70.88174,0.1719377,0.1719377,0,-1,0,0.1719377,3041.992,5.049345,0,0,5.230332,0.1809871,0.1719377,0,0,0,29.59898,0,0,0,39.00008,100,0.1390518,0.1891315,4.184266,0,34.82931
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,4.647929,90.03353,71.56562,6.565031,6.565031,0,-1,0,6.565031,70.79828,0,0,0,4.647929,6.910559,6.565031,0,0,0,29.59898,0,2.26263,-2.26263,36.61506,93.88457,0.1390518,7.221534,3.718343,0,34.24691
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,3.51984,85.74816,72.23944,5.720035,5.720035,0,-1,0,5.720035,61.53528,0,8.881784E-16,0,3.51984,6.02109,5.720035,0,0,2.514033,27.33635,0,2.50125,-2.50125,33.97851,87.12421,0.1390518,6.292038,2.815872,0,30.85619
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,1.742892,77.90855,71.61591,5.083529,5.083529,0,-1,0,5.083529,34.28508,0,8.881784E-16,0,1.742892,5.351084,5.083529,0,0,5.2932,24.8351,0,3.608192,-3.608192,30.17514,77.372,0.1390518,5.591883,1.394314,0,26.57799
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,0.2189357,70.44276,69.69501,6.985253,6.985253,0,-1,0,6.985253,3.134255,0,0,0,0.2189357,7.352898,6.985253,0,0,9.302301,21.22691,0,7.133962,-7.133962,22.65528,58.09035,0.1390518,7.683778,0.1751485,0,21.44584
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,68.16635,68.16635,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.22893,14.09295,0,0,0,22.65528,58.09035,0.1390518,0,0,0,14.09295
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,66.01415,66.01415,1.072187,1.072187,0,-1,0,1.072187,0,0,2.220446E-16,0,0,1.128618,1.072187,0,0,17.22893,14.09295,0,1.128618,-1.128618,21.46562,55.03993,0.1390518,1.179406,0,0,14.09295
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,63.41945,63.41945,0.2944029,0.2944029,0,-1,0,0.2944029,0,0,5.551115E-17,0,0,0.3098978,0.2944029,0,0,18.48295,12.96433,0,0.3098978,-0.3098978,21.13895,54.20234,0.1390518,0.3238432,0,0,12.96433
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,60.75434,60.75434,0.518638,0.518638,0,-1,0,0.518638,0,0,0,0,0,0.5459348,0.518638,0,0,18.82728,12.65443,0,0.5459348,-0.5459348,20.56349,52.72679,0.1390518,0.5705019,0,0,12.65443
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,58.77311,58.77311,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.43387,12.10849,0,0,0,20.56349,52.72679,0.1390518,0,0,0,12.10849
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,57.30479,57.30479,0.2131862,0.2131862,0,-1,0,0.2131862,0,0,2.775558E-17,0,0,0.2244066,0.2131862,0,0,19.43387,12.10849,0,0.2244066,-0.2244066,20.32694,52.12027,0.1390518,0.2345049,0,0,12.10849
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,55.83647,55.83647,0.708303,0.708303,0,-1,0,0.708303,0,0,1.110223E-16,0,0,0.7455822,0.708303,0,0,19.68321,11.88409,0,0.7455822,-0.7455822,19.54103,50.10511,0.1390518,0.7791334,0,0,11.88409
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,54.61957,54.61957,0.8346061,0.8346061,0,-1,0,0.8346061,0,0,1.110223E-16,0,0,0.8785327,0.8346061,0,0,20.51164,11.1385,0,0.8785327,-0.8785327,18.61498,47.73061,0.1390518,0.9180666,0,0,11.1385
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,53.54347,53.54347,0.7895399,0.7895399,0,-1,0,0.7895399,0,0,1.110223E-16,0,0,0.8310947,0.7895399,0,0,21.48778,10.25997,0,0.8310947,-0.8310947,17.73893,45.48433,0.1390518,0.8684939,0,0,10.25997
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,52.46737,52.46737,0.4581969,0.4581969,0,-1,0,0.4581969,0,0,0,0,0,0.4823125,0.4581969,0,0,22.41122,9.428878,0,0.4823125,-0.4823125,17.23052,44.18074,0.1390518,0.5040166,0,0,9.428878
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,51.79355,51.79355,2.02343,2.02343,0,0,0,2.02343,0,0,0,0,0,2.129926,2.02343,0,0,22.94712,8.946566,0,2.129926,-2.129926,14.98538,38.42398,0.1390518,2.225773,0,0,8.946566
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.08519368,51.78776,51.53207,0.606191,0.606191,0,0,0,0.606191,14.05393,0,0,0,0.08519368,0.6380958,0.606191,0,0,25.31371,6.816639,0,0.5529021,-0.5529021,14.40257,36.9296,0.1390518,0.6668101,0.06815495,0,6.901833
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,1.241579,54.83173,51.02922,0,0,0,0,0,0,0,0,0,0,1.241579,0,0,0,0,25.92805,6.263737,1.241579,0,1.241579,15.58044,39.94976,0.1390095,0,0.9932632,0,7.505316
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,1.711519,57.87844,52.52771,0,0,0,0,0,0,0,0,0,0,1.711519,0,0,0,0,24.68647,7.381158,1.711519,0,1.711519,17.20413,44.11306,0.1389511,0,1.369215,0,9.092677
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,3.537041,68.48029,56.57063,0,0,0,-1,0,0,0,0,0,0,3.537041,0,0,0,0,22.97495,8.921525,3.537041,0,3.537041,20.55966,52.71697,0.1388308,0,2.829633,0,12.45857
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,4.356022,75.52745,60.08052,0,0,0,0,0,0,0,0,0,0,4.356022,0,0,0,0,19.43791,12.10486,4.356022,0,4.356022,24.69215,63.31307,0.1386828,0,3.484818,0,16.46088
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,5.351999,83.54352,63.3591,3.658506,3.658506,0,0,0,3.658506,146.2892,0,0,0,5.351999,3.851059,3.658506,0,0,15.08188,16.02528,1.50094,0,1.50094,26.11606,66.96413,0.1386319,4.024357,4.2816,0,21.37728
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,5.374772,87.02512,66.18512,4.201091,4.201091,0,0,0,4.201091,127.9375,0,0,0,5.374772,4.422201,4.201091,0,0,13.58094,17.37613,0.9525711,0,0.9525711,27.01975,69.28127,0.1385996,4.6212,4.299818,0,22.7509
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,4.890404,88.15737,69.02119,2.166568,2.166568,0,0,0,2.166568,225.7212,0,0,0,4.890404,2.280598,2.166568,0,0,12.62837,18.23344,2.609806,0,2.609806,29.49563,75.62967,0.1385112,2.383225,3.912323,0,23.12385
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,5.104715,91.26012,70.77112,0,0,0,-1,0,0,0,0,0,0,5.104715,0,0,0,0,10.01857,20.58227,5.104715,0,5.104715,34.33839,88.04697,0.1383386,0,4.083772,0,25.68698
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,3.756877,85.82155,71.39465,1.284085,1.284085,0,-1,0,1.284085,292.5724,0,0,0,3.756877,1.351668,1.284085,0,0,4.913852,25.17651,2.405209,0,2.405209,36.62017,93.89768,0.1382575,1.412493,3.005502,0,28.93339
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,2.076629,79.73167,72.12881,4.464,4.464,0,-1,0,4.464,46.51946,0,0,0,2.076629,4.698947,4.464,0,0,2.508643,27.3412,0,2.622319,-2.622319,33.856,86.81009,0.1382575,4.9104,1.661303,0,29.41783
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,0.7010796,74.02396,71.56562,3.571249,3.571249,0,-1,0,3.571249,19.63121,0,0,0,0.7010796,3.75921,3.571249,0,0,5.42233,24.71888,0,3.05813,-3.05813,30.63245,78.54459,0.1382575,3.928374,0.5608637,0,25.41996
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,0.2119676,70.35817,69.63467,4.952509,4.952509,0,-1,0,4.952509,4.280005,0,0,0,0.2119676,5.213168,4.952509,0,0,8.820253,21.66075,0,5.0012,-5.0012,25.36072,65.02737,0.1382575,5.447761,0.1695741,0,21.87272
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,68.10601,68.10601,7.722076,7.722076,0,-1,0,7.722076,0,0,0,0.1342834,0,8.128501,7.722076,0,0,14.37714,16.65955,0,8.128501,-8.128501,16.79253,43.05769,0.1382575,8.494284,0,0,16.65955
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,65.96387,65.96387,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.40881,8.531049,0,0,0,16.79253,43.05769,0.1382575,0,0,0,8.531049
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,63.3591,63.3591,9.707792,8.104497,0,-1,0,8.104497,0,0,1.603296,2.574075,0,8.531049,8.104497,0,0,23.40881,8.531049,0,8.531049,-8.531049,7.800015,20,0.1382575,10.67857,0,0,8.531049
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,60.75434,60.75434,0.7837562,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.7837562,0.8621318,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1382575,0.8621318,0,0,8.426001E-16
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,58.72283,58.72283,2.500317,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.500317,2.750349,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1382575,2.750349,0,0,8.426001E-16
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,57.30479,57.30479,0.4590546,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.4590546,0.5049601,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1382575,0.5049601,0,0,8.426001E-16
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,55.83647,55.83647,0.8790111,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.8790111,0.9669122,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1382575,0.9669122,0,0,8.426001E-16
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,54.61957,54.61957,0.235182,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.235182,0.2587002,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1382575,0.2587002,0,0,8.426001E-16
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,53.54347,53.54347,1.04044,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.04044,1.144484,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1382575,1.144484,0,0,8.426001E-16
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,52.49754,52.49754,0.01979264,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.01979264,0.0217719,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1382575,0.0217719,0,0,8.426001E-16
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,51.81367,51.81367,1.948025,1.948025,10.74802,0,3.05525,1.948025,0,0,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1385063,2.142827,0,12,8.426001E-16
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,0.2533779,52.32541,51.56224,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2533779,0,0,8.8,8.36,24.52775,7.524,8.613378,0,8.613378,23.90238,61.28802,0.1386126,0,0.2027023,12,7.777378
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,1.671006,56.24611,51.07951,4.614211,4.614211,12,0,3.372,4.614211,36.21434,0,0,0,1.671006,0,0,7.385789,7.016499,15.91438,15.27604,8.687506,0,8.687506,32.14407,82.42052,0.1389321,5.075633,1.336805,12,16.94705
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,3.906107,65.42646,52.55788,3.83725,3.83725,0,0,0,3.83725,101.7945,0,4.440892E-16,0,3.906107,4.03921,3.83725,0,0,7.22687,23.0948,0,0.1331026,-0.1331026,32.00377,82.06077,0.1389321,4.220974,3.124886,0,27.0009
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,3.914152,69.8512,56.54046,0,0,0,-1,0,0,0,0,0,0,3.914152,0,0,0,0,7.374762,22.96169,3.914152,0,3.914152,35.71706,91.58201,0.1388004,0,3.131322,0,26.87584
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,4.583757,76.32174,59.96989,8.671597,8.671597,7.604608,0,2.259966,8.671597,52.85943,0,0,0,4.583757,1.123148,1.06699,0,0,3.46061,26.48443,3.46061,0,3.46061,39.00008,100,0.1389078,9.538757,3.667006,12,31.06819
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,4.225536,78.64022,63.29876,2.203445,2.203445,0,0,0,2.203445,191.7695,1.90612,0,0,4.225536,2.319416,2.203445,0,0,0,29.59898,0,0,0,39.00008,100,0.1389078,2.423789,3.380429,0,33.82451
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,6.278512,91.27869,66.07449,0,0,0,0,0,0,0,6.278512,0,0,6.278512,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1389078,0,5.022809,0,35.87749
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,5.597971,91.46848,68.96085,1.213863,1.213863,0,0,0,1.213863,461.1699,4.32022,0,0,5.597971,1.27775,1.213863,0,0,0,29.59898,0,0,0,39.00008,100,0.1389078,1.335249,4.478377,0,35.19695
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,4.43002,88.02718,70.71077,0,0,0,-1,0,0,0,4.43002,0,0,4.43002,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1389078,0,3.544016,0,34.029
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,4.993194,91.39871,71.3343,2.328784,2.328784,0,-1,0,2.328784,214.4121,2.541842,0,0,4.993194,2.451351,2.328784,0,0,0,29.59898,0,0,0,39.00008,100,0.1389078,2.561662,3.994555,0,34.59217
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,3.397987,84.97968,72.01818,2.635859,2.635859,0,-1,0,2.635859,128.9138,0.623399,0,0,3.397987,2.774588,2.635859,0,0,0,29.59898,0,0,0,39.00008,100,0.1389078,2.899445,2.71839,0,32.99696
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,1.298475,76.06821,71.44493,2.906098,2.906098,0,-1,0,2.906098,44.68103,0,4.440892E-16,0,1.298475,3.059051,2.906098,0,0,0,29.59898,0,1.760576,-1.760576,37.14427,95.24152,0.1389078,3.196708,1.03878,0,30.89745
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,0.1202617,69.99378,69.58439,0,0,0,-1,0,0,0,0,0,0,0.1202617,0,0,0,0,1.956196,27.8384,0.1202617,0,0.1202617,37.25836,95.53406,0.1389038,0,0.09620936,0,27.95866
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,68.05573,68.05573,7.297623,7.297623,0,-1,0,7.297623,0,0,8.881784E-16,0,0,7.681708,7.297623,0,0,1.835934,27.94664,0,7.681708,-7.681708,29.16113,74.77197,0.1389038,8.027385,0,0,27.94664
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,65.90353,65.90353,5.566774,5.566774,0,-1,0,5.566774,0,0,8.881784E-16,0,0,5.859762,5.566774,0,0,10.37117,20.26493,0,5.859762,-5.859762,22.9844,58.93423,0.1389038,6.123451,0,0,20.26493
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,63.29876,63.29876,4.171116,4.171116,0,-1,0,4.171116,0,0,8.881784E-16,0,0,4.390648,4.171116,0,0,16.88201,14.40517,0,4.390648,-4.390648,18.35625,47.0672,0.1389038,4.588228,0,0,14.40517
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,60.70406,60.70406,1.638322,1.638322,0,-1,0,1.638322,0,0,2.220446E-16,0,0,1.724549,1.638322,0,0,21.76051,10.01452,0,1.724549,-1.724549,16.53841,42.4061,0.1389038,1.802154,0,0,10.01452
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,58.72283,58.72283,1.554048,1.554048,0,-1,0,1.554048,0,0,2.220446E-16,0,0,1.63584,1.554048,0,0,23.67668,8.289969,0,1.63584,-1.63584,14.81409,37.98476,0.1389038,1.709452,0,0,8.289969
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,57.27462,57.27462,1.956219,1.956219,0,-1,0,1.956219,0,0,4.440892E-16,0,0,2.059178,1.956219,0,0,25.49428,6.65413,0,2.059178,-2.059178,12.64352,32.41922,0.1389038,2.151841,0,0,6.65413
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,55.8063,55.8063,1.669472,1.669472,0,-1,0,1.669472,0,0,2.220446E-16,0,0,1.757339,1.669472,0,0,27.78225,4.594952,0,1.757339,-1.757339,10.79112,27.66949,0.1389038,1.836419,0,0,4.594952
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,54.5894,54.5894,0.484188,0.484188,0,-1,0,0.484188,0,0,0,0,0,0.5096715,0.484188,0,0,29.73485,2.837614,0,0.5096715,-0.5096715,10.25388,26.29195,0.1389038,0.5326068,0,0,2.837614
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,53.5133,53.5133,0.6557078,0.6557078,0,-1,0,0.6557078,0,0,0,0,0,0.6902188,0.6557078,0,0,30.30115,2.327942,0,0.6902188,-0.6902188,9.526327,24.42643,0.1389038,0.7212786,0,0,2.327942
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,52.4372,52.4372,2.115547,1.555837,0,-1,0,1.555837,0,0,0.5597097,0.7712643,0,1.637723,1.555837,0,0,31.06806,1.637723,0,1.637723,-1.637723,7.800015,20,0.1389038,2.327101,0,0,1.637723
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,51.79355,51.79355,1.077705,1.077705,9.877705,0,2.835059,1.077705,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1390902,1.185475,0,12,0
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,0.1315098,51.92714,51.53207,1.317307,1.317307,10.11731,0,2.895679,1.317307,9.983232,1.776357E-15,0,0,0.1315098,0,0,8.8,8.36,24.52775,7.524,8.491509,0,8.491509,23.78676,60.99157,0.1392878,1.449038,0.1052078,12,7.65551
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,2.136604,57.73243,51.05939,1.354159,1.354159,10.15416,0,2.905002,1.354159,157.7809,1.776357E-15,0,0,2.136604,0,0,8.8,8.36,16.03624,15.16636,10.4966,0,10.4966,33.74471,86.52473,0.1394197,1.489575,1.709283,12,17.30296
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,4.021024,65.81105,52.52771,0.6405628,0.6405628,0,0,0,0.6405628,627.733,0,0,0,4.021024,0.6742766,0.6405628,0,0,5.539639,24.6133,3.346747,0,3.346747,36.91972,94.66576,0.1393077,0.7046191,3.216819,0,28.63433
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,5.234334,74.97507,56.49017,5.162871,5.162871,0,-1,0,5.162871,101.3842,0,8.881784E-16,0,5.234334,5.434601,5.162871,0,0,2.192892,27.62538,0,0.2002668,-0.2002668,36.70862,94.12447,0.1393077,5.679158,4.187468,0,32.85971
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,5.834629,81.57832,59.90955,4.864234,4.864234,0,0,0,4.864234,119.9496,0,0,0,5.834629,5.120246,4.864234,0,0,2.415411,27.42511,0.7143825,0,0.7143825,37.38634,95.86222,0.1392838,5.350657,4.667703,0,33.25974
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,7.299061,92.88303,63.18814,0.01986569,0.01986569,0,0,0,0.01986569,36742.04,5.577121,0,0,7.299061,0.02091125,0.01986569,0,0,1.701028,28.06805,1.701028,0,1.701028,39.00008,100,0.1392269,0.02185226,5.839249,0,35.36712
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,6.425504,91.88907,65.96387,0,0,0,0,0,0,0,6.425504,0,0,6.425504,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1392269,0,5.140403,0,36.02448
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,6.626063,96.61246,68.78989,3.798004,3.798004,0,0,0,3.798004,174.4617,2.628165,0,0,6.626063,3.997899,3.798004,0,0,0,29.59898,0,0,0,39.00008,100,0.1392269,4.177804,5.300851,0,36.22504
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,5.880689,94.86768,70.5398,0,0,0,-1,0,0,0,5.880689,0,0,5.880689,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1392269,0,4.704551,0,35.47967
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,4.833614,90.50379,71.22368,0,0,0,-1,0,0,0,4.833614,0,0,4.833614,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1392269,0,3.866891,0,34.43259
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,3.407945,84.88746,71.8975,0.6455649,0.6455649,0,-1,0,0.6455649,527.9013,2.728403,0,0,3.407945,0.6795419,0.6455649,0,0,0,29.59898,0,0,0,39.00008,100,0.1392269,0.7101213,2.726356,0,33.00692
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,1.710598,77.55408,71.39465,5.192637,5.192637,0,-1,0,5.192637,32.94275,0,0,0,1.710598,5.465934,5.192637,0,0,0,29.59898,0,3.755336,-3.755336,35.04161,89.85009,0.1392269,5.711901,1.368478,0,31.30958
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,0.2444344,70.29765,69.46371,0.3554077,0.3554077,0,-1,0,0.3554077,68.77576,0,0,0,0.2444344,0.3741134,0.3554077,0,0,4.172596,25.84364,0,0.129679,-0.129679,34.90491,89.4996,0.1392269,0.3909485,0.1955475,0,26.08808
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,67.9451,67.9451,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.316684,25.71396,0,0,0,34.90491,89.4996,0.1392269,0,0,0,25.71396
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,65.7929,65.7929,3.422465,3.422465,0,-1,0,3.422465,0,0,4.440892E-16,0,0,3.602595,3.422465,0,0,4.316684,25.71396,0,3.602595,-3.602595,31.10744,79.76252,0.1392269,3.764711,0,0,25.71396
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,63.24848,63.24848,4.228403,4.228403,0,-1,0,4.228403,0,0,8.881784E-16,0,0,4.45095,4.228403,0,0,8.319567,22.11137,0,4.45095,-4.45095,26.41573,67.73251,0.1392269,4.651243,0,0,22.11137
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,60.64371,60.64371,1.112383,1.112383,0,-1,0,1.112383,0,0,2.220446E-16,0,0,1.17093,1.112383,0,0,13.26507,17.66042,0,1.17093,-1.17093,25.18146,64.56773,0.1392269,1.223621,0,0,17.66042
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,58.66249,58.66249,0.9131024,0.9131024,0,-1,0,0.9131024,0,0,1.110223E-16,0,0,0.9611604,0.9131024,0,0,14.5661,16.48949,0,0.9611604,-0.9611604,24.16831,61.9699,0.1392269,1.004413,0,0,16.48949
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,57.22433,57.22433,0.9336857,0.9336857,0,-1,0,0.9336857,0,0,1.110223E-16,0,0,0.9828271,0.9336857,0,0,15.63406,15.52833,0,0.9828271,-0.9828271,23.13232,59.31352,0.1392269,1.027054,0,0,15.52833
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,55.74596,55.74596,1.058377,1.058377,0,-1,0,1.058377,0,0,0,0,0,1.114081,1.058377,0,0,16.72609,14.5455,0,1.114081,-1.114081,21.95798,56.30239,0.1392269,1.164214,0,0,14.5455
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,54.52906,54.52906,1.065335,1.065335,0,-1,0,1.065335,0,0,2.220446E-16,0,0,1.121405,1.065335,0,0,17.96395,13.43142,0,1.121405,-1.121405,20.77591,53.27146,0.1392269,1.171868,0,0,13.43142
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,53.46302,53.46302,0.1373852,0.1373852,0,-1,0,0.1373852,0,0,0,0,0,0.144616,0.1373852,0,0,19.20996,12.31002,0,0.144616,-0.144616,20.62347,52.88059,0.1392269,0.1511237,0,0,12.31002
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,52.41709,52.41709,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.37064,12.1654,0,0,0,20.62347,52.88059,0.1392269,0,0,0,12.1654
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,51.76338,51.76338,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.37064,12.1654,0,0,0,20.62347,52.88059,0.1392269,0,0,0,12.1654
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,0.2370294,52.24562,51.53207,0.9993171,0.9993171,0,0,0,0.9993171,23.71913,0,2.220446E-16,0,0.2370294,1.051913,0.9993171,0,0,19.37064,12.1654,0,0.8148834,-0.8148834,19.76451,50.67813,0.1392269,1.099249,0.1896235,0,12.40243
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,2.258492,58.10064,51.02922,2.883484,2.883484,0,0,0,2.883484,78.32513,0,4.440892E-16,0,2.258492,3.035246,2.883484,0,0,20.27607,11.35052,0,0.7767539,-0.7767539,18.94574,48.57872,0.1392269,3.171833,1.806794,0,13.60901
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,3.367609,63.43769,52.49754,4.388005,4.388005,0,0,0,4.388005,76.74578,0,0,0,3.367609,4.618953,4.388005,0,0,21.13913,10.57376,0,1.251344,-1.251344,17.62671,45.19659,0.1392269,4.826806,2.694087,0,13.94137
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,5.079473,74.27431,56.42983,6.961731,6.961731,0,-1,0,6.961731,72.96279,0,0,0,5.079473,7.328138,6.961731,0,0,22.52951,9.322418,0,2.248665,-2.248665,15.25641,39.11891,0.1392269,7.657905,4.063579,0,14.40189
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,5.840107,81.46974,59.79893,5.272476,5.272476,0,0,0,5.272476,110.7659,0,0,0,5.840107,5.549974,5.272476,0,0,25.02803,7.073753,0.2901328,0,0.2901328,15.53165,39.82467,0.1392172,5.799723,4.672086,0,12.91386
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,5.561652,84.15383,63.07751,0,0,0,0,0,0,0,0,0,0,5.561652,0,0,0,0,24.7379,7.334872,5.561652,0,5.561652,20.8079,53.35347,0.1390316,0,4.449322,0,12.89652
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,5.717666,88.30328,65.90353,5.465983,5.465983,0,0,0,5.465983,104.6045,8.881784E-16,0,0,5.717666,5.753667,5.465983,0,0,19.17624,12.34036,0,0.03600043,-0.03600043,20.76995,53.25617,0.1390316,6.012582,4.574133,0,18.05803
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,5.68283,91.60406,68.72955,0.1891154,0.1891154,0,0,0,0.1891154,3004.953,0,0,0,5.68283,0.1990689,0.1891154,0,0,19.21624,12.30436,5.483761,0,5.483761,25.9723,66.59551,0.1388491,0.208027,4.546264,0,17.98719
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,5.619744,93.46407,70.48952,4.22431,4.22431,0,-1,0,4.22431,133.0334,0,0,0,5.619744,4.446642,4.22431,0,0,13.73248,17.23974,1.173102,0,1.173102,27.08521,69.4491,0.1388101,4.646741,4.495796,0,22.85949
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,4.610712,89.38654,71.16334,0.5865321,0.5865321,0,-1,0,0.5865321,786.097,0,0,0,4.610712,0.6174022,0.5865321,0,0,12.55938,18.29554,3.993309,0,3.993309,30.87359,79.1629,0.1386776,0.6451853,3.688569,0,22.90625
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,2.271474,80.19303,71.84721,2.498734,2.498734,0,-1,0,2.498734,90.90499,0,0,0,2.271474,2.630246,2.498734,0,0,8.566071,21.88951,0,0.3587724,-0.3587724,30.49541,78.19321,0.1386776,2.748607,1.817179,0,24.16099
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,1.248578,75.76997,71.3343,4.265965,4.265965,0,-1,0,4.265965,29.26837,0,8.881784E-16,0,1.248578,4.490489,4.265965,0,0,8.964706,21.53074,0,3.241911,-3.241911,27.07814,69.43098,0.1386776,4.692562,0.9988627,0,22.77932
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,0.2345898,70.21329,69.41342,3.307905,3.307905,0,-1,0,3.307905,7.091794,0,4.440892E-16,0,0.2345898,3.482006,3.307905,0,0,12.56683,18.28883,0,3.247416,-3.247416,23.65506,60.65388,0.1386776,3.638696,0.1876719,0,18.52342
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,67.88476,67.88476,3.172703,3.172703,0,-1,0,3.172703,0,0,0,0,0,3.339687,3.172703,0,0,16.17507,15.04142,0,3.339687,-3.339687,20.13472,51.62738,0.1386776,3.489973,0,0,15.04142
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,65.68227,65.68227,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.88583,11.70173,0,0,0,20.13472,51.62738,0.1386776,0,0,0,11.70173
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,63.18814,63.18814,3.304896,3.304896,0,-1,0,3.304896,0,0,4.440892E-16,0,0,3.478838,3.304896,0,0,19.88583,11.70173,0,3.478838,-3.478838,16.4677,42.22479,0.1386776,3.635386,0,0,11.70173
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,60.58337,60.58337,0.4007642,0.4007642,0,-1,0,0.4007642,0,0,5.551115E-17,0,0,0.421857,0.4007642,0,0,23.75121,8.22289,0,0.421857,-0.421857,16.02303,41.0846,0.1386776,0.4408406,0,0,8.22289
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,58.60215,58.60215,0.9237639,0.9237639,0,-1,0,0.9237639,0,0,0,0,0,0.9723831,0.9237639,0,0,24.21994,7.801033,0,0.9723831,-0.9723831,14.99804,38.45645,0.1386776,1.01614,0,0,7.801033
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,57.19416,57.19416,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.30037,6.82865,0,0,0,14.99804,38.45645,0.1386776,0,0,0,6.82865
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,55.72584,55.72584,1.081976,1.081976,0,-1,0,1.081976,0,0,0,0,0,1.138922,1.081976,0,0,25.30037,6.82865,0,1.138922,-1.138922,13.79752,35.37817,0.1386776,1.190173,0,0,6.82865
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,54.52906,54.52906,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.56583,5.689728,0,0,0,13.79752,35.37817,0.1386776,0,0,0,5.689728
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,53.46302,53.46302,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.56583,5.689728,0,0,0,13.79752,35.37817,0.1386776,0,0,0,5.689728
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,52.41709,52.41709,2.446564,2.446564,0,-1,0,2.446564,0,0,4.440892E-16,0,0,2.575331,2.446564,0,0,26.56583,5.689728,0,2.575331,-2.575331,11.08288,28.41758,0.1386776,2.691221,0,0,5.689728
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,51.73321,51.73321,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.42731,3.114397,0,0,0,11.08288,28.41758,0.1386776,0,0,0,3.114397
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,0.1261063,51.89069,51.51196,0.3566996,0.3566996,0,0,0,0.3566996,35.35364,0,0,0,0.1261063,0.3754733,0.3566996,0,0,29.42731,3.114397,0,0.249367,-0.249367,10.82002,27.74359,0.1386776,0.3923696,0.100885,0,3.240503
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,1.286218,54.97216,51.02922,2.634039,2.634039,0,0,0,2.634039,48.83062,0,0,0,1.286218,2.772673,2.634039,0,0,29.70439,2.86503,0,1.486455,-1.486455,9.253161,23.72601,0.1386776,2.897443,1.028974,0,4.151248
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,3.213145,62.8639,52.46737,7.573084,7.573084,12,0,3.372,7.573084,42.42848,0,0,0,3.213145,0,0,4.426916,4.20557,31.356,1.378575,7.418715,0,7.418715,16.29117,41.77215,0.1389339,8.330393,2.570516,12,4.59172
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,2.811941,65.61562,56.33932,3.778301,3.778301,0,-1,0,3.778301,74.42342,4.440892E-16,0,0,2.811941,3.97716,3.778301,0,0,23.93729,8.055418,0,1.165218,-1.165218,15.06292,38.62281,0.1389339,4.156132,2.249553,0,10.86736
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,4.738042,76.61832,59.67825,0.7115139,0.7115139,0,0,0,0.7115139,665.9099,0,0,0,4.738042,0.748962,0.7115139,0,0,25.23198,6.8902,3.98908,0,3.98908,18.8473,48.32631,0.1388017,0.7826654,3.790434,0,11.62824
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,5.605056,84.21856,62.96688,0,0,0,0,0,0,0,0,0,0,5.605056,0,0,0,0,21.2429,10.48037,5.605056,0,5.605056,24.16472,61.9607,0.1386165,0,4.484045,0,16.08543
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,5.136989,85.39175,65.73256,0,0,0,0,0,0,0,0,0,0,5.136989,0,0,0,0,15.63784,15.52492,5.136989,0,5.136989,29.0381,74.45651,0.1384471,0,4.109591,0,20.66191
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,4.563416,86.1253,68.55858,0,0,0,0,0,0,0,0,0,0,4.563416,0,0,0,0,10.50085,20.14821,4.563416,0,4.563416,33.36733,85.55709,0.138297,0,3.650732,0,24.71163
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,3.78433,84.72453,70.31855,3.941106,3.941106,0,-1,0,3.941106,96.02205,0,4.440892E-16,0,3.78433,4.148532,3.941106,0,0,5.937435,24.25529,0,0.364202,-0.364202,32.98343,84.57273,0.138297,4.335216,3.027464,0,28.03962
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,3.475642,84.16473,70.99237,1.384623,1.384623,0,-1,0,1.384623,251.0172,0,0,0,3.475642,1.457498,1.384623,0,0,6.342104,23.89108,2.018144,0,2.018144,34.89801,89.4819,0.1382307,1.523085,2.780514,0,27.36673
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,1.835808,78.3784,71.72653,5.19439,5.19439,0,-1,0,5.19439,35.34212,0,8.881784E-16,0,1.835808,5.467779,5.19439,0,0,4.323959,25.70741,0,3.631971,-3.631971,31.06958,79.66542,0.1382307,5.71383,1.468646,0,27.54322
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,1.437327,76.28954,71.16334,4.623084,4.623084,0,-1,0,4.623084,31.09023,0,8.881784E-16,0,1.437327,4.866404,4.623084,0,0,8.359483,22.07544,0,3.429077,-3.429077,27.45501,70.39732,0.1382307,5.085392,1.149862,0,23.51277
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,0.2281266,70.07986,69.3028,1.70848,1.70848,0,-1,0,1.70848,13.35261,0,0,0,0.2281266,1.7984,1.70848,0,0,12.16957,18.64637,0,1.570273,-1.570273,25.7998,66.1532,0.1382307,1.879328,0.1825013,0,18.87449
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,67.77412,67.77412,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.91432,17.07609,0,0,0,25.7998,66.1532,0.1382307,0,0,0,17.07609
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,65.56159,65.56159,3.172336,3.172336,0,-1,0,3.172336,0,0,4.440892E-16,0,0,3.339301,3.172336,0,0,13.91432,17.07609,0,3.339301,-3.339301,22.27987,57.12775,0.1382307,3.48957,0,0,17.07609
