Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,3.094927,65.40775,55.21293,1.06807,1.06807,0,0,0,1.06807,289.7682,0,0,0,3.094927,1.124284,1.06807,0,0,11.57595,19.18062,1.970643,0,1.970643,29.88768,76.63493,0.138982,1.174877,2.475941,0,22.27555
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,4.568493,73.45834,57.50593,0.9974132,0.9974132,0,0,0,0.9974132,458.0341,0,0,0,4.568493,1.049909,0.9974132,0,0,9.605311,20.9542,3.518584,0,3.518584,33.2257,85.19394,0.1388918,1.097154,3.654794,0,25.52269
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,4.286566,74.98863,59.84921,1.491804,1.491804,0,0,0,1.491804,287.3412,0,0,0,4.286566,1.57032,1.491804,0,0,6.086727,24.12092,2.716246,0,2.716246,35.80256,91.80125,0.1388222,1.640984,3.429253,0,28.40749
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,5.461553,81.60497,61.31754,3.595794,3.595794,0,-1,0,3.595794,151.8872,0,0,0,5.461553,3.785047,3.595794,0,0,3.370481,26.56555,1.676506,0,1.676506,37.39303,95.87938,0.1387793,3.955374,4.369242,0,32.0271
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,3.060996,72.68966,62.06175,0.2409663,0.2409663,0,-1,0,0.2409663,1270.3,1.113372,0,0,3.060996,0.2536488,0.2409663,0,0,1.693975,28.0744,1.693975,0,1.693975,39.00008,100,0.138736,0.2650629,2.448797,0,31.1354
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,3.352593,74.79012,62.96688,2.71092,2.71092,0,-1,0,2.71092,123.67,0.4989935,0,0,3.352593,2.8536,2.71092,0,0,0,29.59898,0,0,0,39.00008,100,0.138736,2.982012,2.682075,0,32.95157
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,1.866894,68.68917,62.39363,7.476389,7.476389,0,-1,0,7.476389,24.97052,0,8.881784E-16,0,1.866894,7.869884,7.476389,0,0,0,29.59898,0,6.00299,-6.00299,32.67237,83.77514,0.138736,8.224029,1.493515,0,31.46587
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,0.251794,61.21784,60.41241,5.988932,5.988932,0,-1,0,5.988932,4.204323,0,8.881784E-16,0,0.251794,6.304138,5.988932,0,0,6.669989,23.59599,0,6.052344,-6.052344,26.29264,67.41689,0.138736,6.587825,0.2014352,0,23.84778
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,58.60215,58.60215,6.616474,6.616474,0,-1,0,6.616474,0,0,8.881784E-16,0,0,6.964709,6.616474,0,0,13.39482,17.54364,0,6.964709,-6.964709,18.95119,48.5927,0.138736,7.278121,0,0,17.54364
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,56.82206,56.82206,5.213244,5.213244,0,-1,0,5.213244,0,0,0,0,0,5.487625,5.213244,0,0,21.13338,10.57893,0,5.487625,-5.487625,13.16673,33.76077,0.138736,5.734569,0,0,10.57893
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,55.13248,55.13248,1.558506,1.558506,0,-1,0,1.558506,0,0,2.220446E-16,0,0,1.640532,1.558506,0,0,27.23074,5.091309,0,1.640532,-1.640532,11.43745,29.32674,0.138736,1.714356,0,0,5.091309
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,53.48313,53.48313,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.05356,3.450776,0,0,0,11.43745,29.32674,0.138736,0,0,0,3.450776
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,52.41709,52.41709,0.06338585,0.06338585,0,-1,0,0.06338585,0,0,1.387779E-17,0,0,0.06672195,0.06338585,0,0,29.05356,3.450776,0,0.06672195,-0.06672195,11.36712,29.14641,0.138736,0.06972443,0,0,3.450776
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,51.48178,51.48178,1.899407,1.899407,0,-1,0,1.899407,0,0,0,0,0,1.999376,1.899407,0,0,29.12769,3.384054,0,1.999376,-1.999376,9.259595,23.7425,0.138736,2.089347,0,0,3.384054
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,50.48615,50.48615,0.1031255,0.1031255,0,-1,0,0.1031255,0,0,1.387779E-17,0,0,0.1085531,0.1031255,0,0,31.34922,1.384679,0,0.1085531,-0.1085531,9.14517,23.44911,0.138736,0.113438,0,0,1.384679
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,49.81232,49.81232,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.46984,1.276126,0,0,0,9.14517,23.44911,0.138736,0,0,0,1.276126
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,49.04799,49.04799,1.314529,1.212319,0,-1,0,1.212319,0,0,0.1022096,0.2336625,0,1.276126,1.212319,0,0,31.46984,1.276126,0,1.276126,-1.276126,7.800015,20,0.138736,1.445982,0,0,1.276126
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,48.42446,48.42446,0.06587479,0,0,-1,0,0,0,0,0.06587479,0.07246226,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.138736,0.07246226,0,0,0
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,47.94172,47.94172,0.9486356,0.9486356,9.748635,0,2.802405,0.9486356,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1388717,1.043499,0,12,0
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,0.1152014,48.02765,47.6903,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1152014,0,0,8.8,8.36,24.52775,7.524,8.475202,0,8.475202,23.77129,60.9519,0.138955,0,0.09216111,12,7.639201
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,1.67021,52.26638,47.23773,0.489461,0.489461,9.289461,0,2.686234,0.489461,341.2346,0,0,0,1.67021,0,0,8.8,8.36,16.05255,15.15168,10.03021,0,10.03021,33.28678,85.35056,0.1390236,0.5384071,1.336168,12,16.82189
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,3.998649,60.87307,48.11269,0.894102,0.894102,0,0,0,0.894102,447.2251,0,0,0,3.998649,0.94116,0.894102,0,0,6.022342,24.17887,3.057489,0,3.057489,36.18737,92.78795,0.1389457,0.9835122,3.198919,0,28.17752
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,5.95123,70.94675,50.54649,1.877011,1.877011,0,-1,0,1.877011,317.0588,1.010576,0,0,5.95123,1.975801,1.877011,0,0,2.964853,26.93061,2.964853,0,2.964853,39.00008,100,0.1388702,2.064712,4.760983,0,32.88184
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,6.876752,77.53747,52.77914,1.149824,1.149824,0,0,0,1.149824,598.0699,5.666411,0,0,6.876752,1.210341,1.149824,0,0,0,29.59898,0,0,0,39.00008,100,0.1388702,1.264807,5.501402,0,36.47573
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,7.881187,85.14367,55.04197,5.763561,5.763561,0,0,0,5.763561,136.7416,1.814281,0,0,7.881187,6.066906,5.763561,0,0,0,29.59898,0,0,0,39.00008,100,0.1388702,6.339917,6.30495,0,37.48016
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,7.696922,87.18774,57.30479,1.506501,1.506501,0,0,0,1.506501,510.9137,6.111131,0,0,7.696922,1.585791,1.506501,0,0,0,29.59898,0,0,0,39.00008,100,0.1388702,1.657151,6.157537,0,37.2959
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,7.598713,89.75038,59.62796,0.03623837,0.03623837,0,0,0,0.03623837,20968.7,7.560568,0,0,7.598713,0.03814565,0.03623837,0,0,0,29.59898,0,0,0,39.00008,100,0.1388702,0.03986221,6.07897,0,37.19769
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,7.324996,90.33328,61.15662,3.490686,3.490686,0,-1,0,3.490686,209.844,3.650589,0,0,7.324996,3.674406,3.490686,0,0,0,29.59898,0,0,0,39.00008,100,0.1388702,3.839755,5.859996,0,36.92397
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,5.84228,84.00446,61.89078,1.665013,1.665013,0,-1,0,1.665013,350.8849,4.089635,0,0,5.84228,1.752645,1.665013,0,0,0,29.59898,0,0,0,39.00008,100,0.1388702,1.831514,4.673824,0,35.44126
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,3.840272,76.44821,62.73557,0,0,0,-1,0,0,0,3.840272,0,0,3.840272,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1388702,0,3.072217,0,33.43925
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,2.086153,69.2351,62.17238,3.118606,3.118606,0,-1,0,3.118606,66.89376,0,0,0,2.086153,3.282743,3.118606,0,0,0,29.59898,0,1.19659,-1.19659,37.73876,96.76586,0.1388702,3.430466,1.668922,0,31.68513
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,0.4032035,61.48329,60.19115,0,0,0,-1,0,0,0,0,0,0,0.4032035,0,0,0,0,1.329545,28.40239,0.4032035,0,0.4032035,38.12127,97.74666,0.13886,0,0.3225628,0,28.80559
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,58.38089,58.38089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9263412,28.76527,0,0,0,38.12127,97.74666,0.13886,0,0,0,28.76527
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,56.63097,56.63097,5.039483,5.039483,0,-1,0,5.039483,0,0,8.881784E-16,0,0,5.304718,5.039483,0,0,0.9263412,28.76527,0,5.304718,-5.304718,32.52961,83.40909,0.13886,5.543431,0,0,28.76527
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,54.96151,54.96151,6.51753,6.51753,0,-1,0,6.51753,0,0,8.881784E-16,0,0,6.860558,6.51753,0,0,6.820473,23.46055,0,6.860558,-6.860558,25.29795,64.8664,0.13886,7.169283,0,0,23.46055
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,53.34233,53.34233,1.991923,1.991923,0,-1,0,1.991923,0,0,2.220446E-16,0,0,2.096761,1.991923,0,0,14.44331,16.59999,0,2.096761,-2.096761,23.08777,59.19928,0.13886,2.191115,0,0,16.59999
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,52.26624,52.26624,0.6529194,0.6529194,0,-1,0,0.6529194,0,0,1.110223E-16,0,0,0.6872836,0.6529194,0,0,16.77305,14.50323,0,0.6872836,-0.6872836,22.36331,57.34169,0.13886,0.7182114,0,0,14.50323
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,51.34099,51.34099,1.133861,1.133861,0,-1,0,1.133861,0,0,0,0,0,1.193538,1.133861,0,0,17.5367,13.81595,0,1.193538,-1.193538,21.10521,54.1158,0.13886,1.247247,0,0,13.81595
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,50.34535,50.34535,1.97807,1.97807,0,-1,0,1.97807,0,0,0,0,0,2.082179,1.97807,0,0,18.86285,12.62241,0,2.082179,-2.082179,18.9104,48.4881,0.13886,2.175877,0,0,12.62241
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,49.67153,49.67153,1.126463,1.126463,0,-1,0,1.126463,0,0,2.220446E-16,0,0,1.185751,1.126463,0,0,21.17638,10.54023,0,1.185751,-1.185751,17.66051,45.28326,0.13886,1.23911,0,0,10.54023
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,48.9072,48.9072,2.388507,2.388507,0,-1,0,2.388507,0,0,4.440892E-16,0,0,2.514218,2.388507,0,0,22.49389,9.354482,0,2.514218,-2.514218,15.01029,38.48784,0.13886,2.627358,0,0,9.354482
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,48.28366,48.28366,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.28746,6.840264,0,0,0,15.01029,38.48784,0.13886,0,0,0,6.840264
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,47.8311,47.8311,0.3036478,0.3036478,0,0,0,0.3036478,0,0,5.551115E-17,0,0,0.3196293,0.3036478,0,0,25.28746,6.840264,0,0.3196293,-0.3196293,14.67337,37.62394,0.13886,0.3340126,0,0,6.840264
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.0766234,47.77351,47.5495,1.996716,1.996716,0,0,0,1.996716,3.837471,0,2.220446E-16,0,0.0766234,2.101806,1.996716,0,0,25.6426,6.520634,0,2.025183,-2.025183,12.53864,32.15029,0.13886,2.196387,0.06129872,0,6.597258
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,1.368001,51.21746,47.12711,10.90583,10.90583,12,0,3.372,10.90583,12.54376,0,0,0,1.368001,0,0,1.094174,1.039465,27.89281,4.495452,2.407466,0,2.407466,14.82256,38.00649,0.138922,11.99641,1.094401,12,5.863453
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,2.639853,56.12755,47.97189,2.160411,2.160411,10.96041,0,3.108984,2.160411,122.1922,0,0,0,2.639853,0,0,8.8,8.36,25.48534,6.662171,10.99985,0,10.99985,25.25794,64.76382,0.1390517,2.376452,2.111883,12,9.302025
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,3.346455,61.1017,50.40569,2.021962,2.021962,0,-1,0,2.021962,165.5053,0,0,0,3.346455,2.128381,2.021962,0,0,14.48549,16.56204,1.218074,0,1.218074,26.4135,67.7268,0.1390207,2.224159,2.677164,0,19.90849
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,5.355891,71.00575,52.63834,2.232314,2.232314,0,0,0,2.232314,239.9255,0,0,0,5.355891,2.349804,2.232314,0,0,13.26741,17.65831,3.006086,0,3.006086,29.26533,75.03915,0.1389444,2.455545,4.284712,0,23.0142
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,4.088096,68.65331,54.871,4.546127,4.546127,0,0,0,4.546127,89.92482,0,0,0,4.088096,4.785397,4.546127,0,0,10.26133,20.36378,0,0.6973004,-0.6973004,28.53031,73.1545,0.1389444,5.00074,3.270477,0,24.45188
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,6.801337,82.59368,57.13382,0,0,0,0,0,0,0,0,0,0,6.801337,0,0,0,0,11.03611,19.66648,6.801337,0,6.801337,34.98262,89.69885,0.1387721,0,5.441069,0,26.46782
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,5.48893,79.52018,59.45699,2.662628,2.662628,0,0,0,2.662628,206.147,0,0,0,5.48893,2.802767,2.662628,0,0,4.234769,25.78769,2.686163,0,2.686163,37.53094,96.23299,0.1387041,2.928891,4.391144,0,31.27662
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,4.875172,78.62305,60.92531,1.99438,1.99438,0,-1,0,1.99438,244.4455,1.227219,0,0,4.875172,2.099347,1.99438,0,0,1.548606,28.20523,1.548606,0,1.548606,39.00008,100,0.138665,2.193818,3.900138,0,33.08041
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,3.753259,74.90729,61.65947,1.351999,1.351999,0,-1,0,1.351999,277.608,2.330101,0,0,3.753259,1.423157,1.351999,0,0,0,29.59898,0,0,0,39.00008,100,0.138665,1.487199,3.002607,0,33.35224
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,2.898619,72.56953,62.51432,4.792744,4.792744,0,-1,0,4.792744,60.47932,0,8.881784E-16,0,2.898619,5.044993,4.792744,0,0,0,29.59898,0,2.146374,-2.146374,36.7376,94.19878,0.138665,5.272018,2.318895,0,32.4976
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,1.933708,68.45072,61.94107,0,0,0,-1,0,0,0,0,0,0,1.933708,0,0,0,0,2.384861,27.4526,1.933708,0,1.933708,38.57208,98.90257,0.1386161,0,1.546967,0,29.38631
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,0.4207298,61.31664,59.96989,3.363094,3.363094,0,-1,0,3.363094,12.5102,0,4.440892E-16,0,0.4207298,3.540099,3.363094,0,0,0.4511522,29.19294,0,3.119369,-3.119369,35.28397,90.47155,0.1386161,3.699403,0.3365838,0,29.61367
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,58.20992,58.20992,6.205551,6.205551,0,-1,0,6.205551,0,0,8.881784E-16,0,0,6.532159,6.205551,0,0,3.917118,26.07357,0,6.532159,-6.532159,28.39847,72.81645,0.1386161,6.826106,0,0,26.07357
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,56.42983,56.42983,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.17507,19.54141,0,0,0,28.39847,72.81645,0.1386161,0,0,0,19.54141
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,54.76037,54.76037,7.700639,7.700639,0,-1,0,7.700639,0,0,8.881784E-16,0.1107026,0,8.105935,7.700639,0,0,11.17507,19.54141,0,8.105935,-8.105935,19.85407,50.90776,0.1386161,8.470702,0,0,19.54141
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,53.15125,53.15125,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.18167,11.43548,0,0,0,19.85407,50.90776,0.1386161,0,0,0,11.43548
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,52.07515,52.07515,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.18167,11.43548,0,0,0,19.85407,50.90776,0.1386161,0,0,0,11.43548
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,51.17002,51.17002,1.742314,1.742314,0,-1,0,1.742314,0,0,2.220446E-16,0,0,1.834015,1.742314,0,0,20.18167,11.43548,0,1.834015,-1.834015,17.92085,45.95079,0.1386161,1.916546,0,0,11.43548
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,50.17438,50.17438,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.21946,9.601462,0,0,0,17.92085,45.95079,0.1386161,0,0,0,9.601462
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,49.50056,49.50056,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.21946,9.601462,0,0,0,17.92085,45.95079,0.1386161,0,0,0,9.601462
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,48.7664,48.7664,0.6450275,0.6450275,0,-1,0,0.6450275,0,0,1.110223E-16,0,0,0.6789764,0.6450275,0,0,22.21946,9.601462,0,0.6789764,-0.6789764,17.20514,44.11566,0.1386161,0.7095302,0,0,9.601462
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,48.14286,48.14286,0.8977373,0.8977373,0,-1,0,0.8977373,0,0,1.110223E-16,0,0,0.9449866,0.8977373,0,0,22.97388,8.922486,0,0.9449866,-0.9449866,16.20904,41.56155,0.1386161,0.987511,0,0,8.922486
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,47.6903,47.6903,0.6153315,0.6153315,0,0,0,0.6153315,0,0,1.110223E-16,0,0,0.6477174,0.6153315,0,0,24.02386,7.977499,0,0.6477174,-0.6477174,15.52628,39.81091,0.1386161,0.6768647,0,0,7.977499
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,0.1069015,47.72113,47.4087,0.8715568,0.8715568,0,0,0,0.8715568,12.26558,0,1.110223E-16,0,0.1069015,0.9174282,0.8715568,0,0,24.74355,7.329782,0,0.8105267,-0.8105267,14.67191,37.62022,0.1386161,0.9587125,0.08552119,0,7.436684
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,1.607237,51.81081,46.98631,0.2681308,0.2681308,0,0,0,0.2681308,599.4228,0,0,0,1.607237,0.2822429,0.2681308,0,0,25.64414,6.519256,1.324994,0,1.324994,15.92891,40.84329,0.1385827,0.2949439,1.28579,0,8.126493
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,4.221107,61.34548,47.8311,0,0,0,0,0,0,0,0,0,0,4.221107,0,0,0,0,24.31914,7.711751,4.221107,0,4.221107,19.93341,51.1112,0.1384762,0,3.376885,0,11.93286
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,6.402805,72.42166,50.23472,3.169757,3.169757,0,-1,0,3.169757,201.9967,0,0,0,6.402805,3.336586,3.169757,0,0,20.09804,11.51075,3.066219,0,3.066219,22.84228,58.56983,0.138399,3.486733,5.122244,0,17.91355
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,7.015861,77.77146,52.46737,0.09280921,0.09280921,0,0,0,0.09280921,7559.444,0,0,0,7.015861,0.09769391,0.09280921,0,0,17.03182,14.27034,6.918167,0,6.918167,29.40543,75.39838,0.1382251,0.1020901,5.612689,0,21.2862
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,7.195143,81.38043,54.70003,0,0,0,0,0,0,0,0,0,0,7.195143,0,0,0,0,10.11365,20.49669,7.195143,0,7.195143,36.23134,92.90069,0.1380447,0,5.756115,0,27.69184
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,7.387377,85.16262,56.94274,0.9631276,0.9631276,0,0,0,0.9631276,767.0196,3.455052,0,0,7.387377,1.013819,0.9631276,0,0,2.918507,26.97232,2.918507,0,2.918507,39.00008,100,0.1379716,1.05944,5.909902,0,34.3597
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,6.973342,86.05404,59.22568,4.991081,4.991081,0,0,0,4.991081,139.716,1.719572,0,0,6.973342,5.25377,4.991081,0,0,0,29.59898,0,0,0,39.00008,100,0.1379716,5.49019,5.578673,0,36.57232
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,6.367371,84.99513,60.70406,3.009553,3.009553,0,-1,0,3.009553,211.572,3.19942,0,0,6.367371,3.16795,3.009553,0,0,0,29.59898,0,0,0,39.00008,100,0.1379716,3.310508,5.093897,0,35.96635
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,4.673343,78.37062,61.43822,0.4021046,0.4021046,0,-1,0,0.4021046,1162.221,4.250074,0,0,4.673343,0.423268,0.4021046,0,0,0,29.59898,0,0,0,39.00008,100,0.1379716,0.4423151,3.738674,0,34.27232
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,4.034946,76.72041,62.283,7.422832,7.422832,0,-1,0,7.422832,54.35858,0,0,0,4.034946,7.813508,7.422832,0,0,0,29.59898,0,3.778561,-3.778561,35.01712,89.78732,0.1379716,8.165115,3.227957,0,33.63393
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,2.554991,70.38173,61.65947,3.646932,3.646932,0,-1,0,3.646932,70.05865,0,0,0,2.554991,3.838876,3.646932,0,0,4.198401,25.82042,0,1.283884,-1.283884,33.66379,86.31724,0.1379716,4.011625,2.043993,0,28.37541
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,0.392522,60.99222,59.73859,7.70319,7.70319,0,-1,0,7.70319,5.095578,0,1.776357E-15,0.1135091,0.392522,8.108621,7.70319,0,0,5.62494,24.53653,0,7.716099,-7.716099,25.53031,65.4622,0.1379716,8.473509,0.3140176,0,24.92905
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,57.98867,57.98867,7.210439,7.210439,0,-1,0,7.210439,0,0,8.881784E-16,0,0,7.589935,7.210439,0,0,14.19838,16.82043,0,7.589935,-7.589935,17.52981,44.94815,0.1379716,7.931482,0,0,16.82043
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,56.19852,56.19852,3.893348,3.893348,0,-1,0,3.893348,0,0,4.440892E-16,0,0,4.098261,3.893348,0,0,22.63165,9.230498,0,4.098261,-4.098261,13.20987,33.87139,0.1379716,4.282683,0,0,9.230498
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,54.55923,54.55923,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.18527,5.132236,0,0,0,13.20987,33.87139,0.1379716,0,0,0,5.132236
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,52.98028,52.98028,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.18527,5.132236,0,0,0,13.20987,33.87139,0.1379716,0,0,0,5.132236
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,51.87401,51.87401,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.18527,5.132236,0,0,0,13.20987,33.87139,0.1379716,0,0,0,5.132236
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,50.96888,50.96888,0.2749832,0.2749832,0,-1,0,0.2749832,0,0,5.551115E-17,0,0,0.289456,0.2749832,0,0,27.18527,5.132236,0,0.289456,-0.289456,12.90475,33.08905,0.1379716,0.3024816,0,0,5.132236
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,50.00341,50.00341,0.9269576,0.9269576,0,-1,0,0.9269576,0,0,1.110223E-16,0,0,0.9757448,0.9269576,0,0,27.50689,4.842781,0,0.9757448,-0.9757448,11.87623,30.45181,0.1379716,1.019653,0,0,4.842781
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,49.35976,49.35976,2.828243,2.828243,0,-1,0,2.828243,0,0,4.440892E-16,0,0,2.977097,2.828243,0,0,28.59105,3.867036,0,2.977097,-2.977097,8.738093,22.40532,0.1379716,3.111067,0,0,3.867036
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,48.6256,48.6256,1.505462,0.8454415,0,-1,0,0.8454415,0,0,0.6600208,0.810567,0,0.8899385,0.8454415,0,0,31.89893,0.8899385,0,0.8899385,-0.8899385,7.800015,20,0.1379716,1.656008,0,0,0.8899385
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,48.00206,48.00206,0.3739901,0,0,-1,0,0,0,0,0.3739901,0.4113891,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1379716,0.4113891,0,0,0
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,47.57967,47.57967,0.8839376,0.8839376,9.683938,0,2.786036,0.8839376,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1381029,0.9723313,0,12,0
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.08204431,47.50735,47.2679,1.227543,1.227543,10.02754,0,2.872968,1.227543,6.683618,0,0,0,0.08204431,0,0,8.8,8.36,24.52775,7.524,8.442044,0,8.442044,23.73983,60.87125,0.1382493,1.350298,0.06563545,12,7.606044
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,2.07785,53.12721,46.83545,1.276314,1.276314,10.07631,0,2.885308,1.276314,162.8008,0,0,0,2.07785,0,0,8.8,8.36,16.08571,15.12184,10.43785,0,10.43785,33.64205,86.26149,0.1383478,1.403945,1.66228,12,17.19969
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,4.486845,62.13439,47.6903,6.623163,6.623163,0,0,0,6.623163,67.74475,0,0,0,4.486845,6.97175,6.623163,0,0,5.64786,24.51591,0,2.484905,-2.484905,31.02273,79.5453,0.1383478,7.285479,3.589476,0,29.00275
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,5.566068,68.85629,50.06375,4.479207,4.479207,0,-1,0,4.479207,124.2646,0,0,0,5.566068,4.714955,4.479207,0,0,8.408865,22.031,0.851113,0,0.851113,31.83016,81.61565,0.1383266,4.927128,4.452854,0,27.59707
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,6.533398,75.48783,52.32658,1.674737,1.674737,0,0,0,1.674737,390.1148,0,0,0,6.533398,1.762881,1.674737,0,0,7.557752,22.797,4.770516,0,4.770516,36.35587,93.22,0.1382077,1.842211,5.226718,0,29.3304
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,7.47498,82.48734,54.52906,4.287192,4.287192,0,0,0,4.287192,174.3561,0.1749105,0,0,7.47498,4.512834,4.287192,0,0,2.787236,27.09047,2.787236,0,2.787236,39.00008,100,0.1381383,4.715911,5.979984,0,34.56544
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,8.180705,89.03135,56.79189,4.054868,4.054868,0,0,0,4.054868,201.7502,3.912423,0,0,8.180705,4.268282,4.054868,0,0,0,29.59898,0,0,0,39.00008,100,0.1381383,4.460355,6.544564,0,37.77968
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,7.026588,86.09727,59.05471,2.596746,2.596746,0,0,0,2.596746,270.592,4.293171,0,0,7.026588,2.733417,2.596746,0,0,0,29.59898,0,0,0,39.00008,100,0.1381383,2.856421,5.621271,0,36.62557
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,6.75335,86.70033,60.58337,0,0,0,-1,0,0,0,6.75335,0,0,6.75335,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1381383,0,5.40268,0,36.35233
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,5.81953,83.14648,61.26725,3.489996,3.489996,0,-1,0,3.489996,166.7489,2.145849,0,0,5.81953,3.67368,3.489996,0,0,0,29.59898,0,0,0,39.00008,100,0.1381383,3.838995,4.655623,0,35.41851
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,3.285002,73.59428,62.11204,0,0,0,-1,0,0,0,3.285002,0,0,3.285002,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1381383,0,2.628002,0,32.88398
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,1.73081,67.32871,61.54884,1.950562,1.950562,0,-1,0,1.950562,88.73394,0,0,0,1.73081,2.053223,1.950562,0,0,0,29.59898,0,0.3224125,-0.3224125,38.66022,99.12859,0.1381383,2.145618,1.384648,0,31.32979
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,0.4329638,61.01094,59.62796,5.731484,5.731484,0,-1,0,5.731484,7.554129,0,0,0,0.4329638,6.033142,5.731484,0,0,0.3582361,29.27657,0,5.600178,-5.600178,32.75712,83.99245,0.1381383,6.304633,0.346371,0,29.70953
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,57.84787,57.84787,2.616783,2.616783,0,-1,0,2.616783,0,0,4.440892E-16,0,0,2.754508,2.616783,0,0,6.580656,23.67639,0,2.754508,-2.754508,29.85361,76.54757,0.1381383,2.878461,0,0,23.67639
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,56.08789,56.08789,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.641221,20.92188,0,0,0,29.85361,76.54757,0.1381383,0,0,0,20.92188
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,54.41843,54.41843,3.060065,3.060065,0,-1,0,3.060065,0,0,0,0,0,3.221121,3.060065,0,0,9.641221,20.92188,0,3.221121,-3.221121,26.45825,67.84154,0.1381383,3.366071,0,0,20.92188
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,52.83948,52.83948,0.7655787,0.7655787,0,-1,0,0.7655787,0,0,1.110223E-16,0,0,0.8058723,0.7655787,0,0,13.22024,17.70076,0,0.8058723,-0.8058723,25.60879,65.66343,0.1381383,0.8421366,0,0,17.70076
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,51.76338,51.76338,0.8976123,0.8976123,0,-1,0,0.8976123,0,0,0,0,0,0.944855,0.8976123,0,0,14.11566,16.89489,0,0.944855,-0.944855,24.61282,63.10968,0.1381383,0.9873735,0,0,16.89489
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,50.85825,50.85825,0.7515851,0.7515851,0,-1,0,0.7515851,0,0,1.110223E-16,0,0,0.7911422,0.7515851,0,0,15.1655,15.95003,0,0.7911422,-0.7911422,23.77889,60.97138,0.1381383,0.8267435,0,0,15.95003
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,49.92295,49.92295,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.04454,15.15889,0,0,0,23.77889,60.97138,0.1381383,0,0,0,15.15889
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,49.24913,49.24913,0.9601632,0.9601632,0,-1,0,0.9601632,0,0,0,0,0,1.010698,0.9601632,0,0,16.04454,15.15889,0,1.010698,-1.010698,22.71352,58.23967,0.1381383,1.05618,0,0,15.15889
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,48.50492,48.50492,0.8894796,0.8894796,0,-1,0,0.8894796,0,0,1.110223E-16,0,0,0.9362943,0.8894796,0,0,17.16754,14.14819,0,0.9362943,-0.9362943,21.72658,55.70906,0.1381383,0.9784276,0,0,14.14819
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,47.89144,47.89144,2.095712,2.095712,0,-1,0,2.095712,0,0,4.440892E-16,0,0,2.206012,2.095712,0,0,18.20787,13.2119,0,2.206012,-2.206012,19.40124,49.74666,0.1381383,2.305283,0,0,13.2119
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,47.45899,47.45899,1.049689,1.049689,0,0,0,1.049689,0,0,0,0,0,1.104936,1.049689,0,0,20.65899,11.00588,0,1.104936,-1.104936,18.23653,46.76024,0.1381383,1.154658,0,0,11.00588
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.06399592,47.36399,47.17739,0.05524555,0.05524555,0,0,0,0.05524555,115.839,0,0,0,0.06399592,0.05815321,0.05524555,0,0,21.8867,9.900948,0.005842705,0,0.005842705,18.24207,46.77446,0.1381381,0.06077011,0.05119674,0,9.964944
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,0.5406135,48.34135,46.755,3.483847,3.483847,0,0,0,3.483847,15.51772,0,0,0,0.5406135,3.667207,3.483847,0,0,21.88086,9.906206,0,3.126594,-3.126594,14.94635,38.32391,0.1381381,3.832231,0.4324908,0,10.44682
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,1.158364,51.05973,47.59978,3.12686,3.12686,0,0,0,3.12686,37.0456,0,0,0,1.158364,3.291431,3.12686,0,0,25.35485,6.779613,0,2.133067,-2.133067,12.6979,32.55866,0.1381381,3.439546,0.9266912,0,7.937976
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,1.133067,53.42094,49.98329,0,0,0,-1,0,0,0,0,0,0,1.133067,0,0,0,0,27.72493,4.646545,1.133067,0,1.133067,13.77283,35.31487,0.1381099,0,0.9064535,0,5.779612
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,2.663014,60.70417,52.21595,2.574227,2.574227,0,0,0,2.574227,103.4491,4.440892E-16,0,0,2.663014,2.709712,2.574227,0,0,26.59186,5.666306,0,0.0466977,-0.0466977,13.7236,35.18865,0.1381099,2.831649,2.130412,0,8.32932
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,3.469412,65.91845,54.4486,0,0,0,0,0,0,0,0,0,0,3.469412,0,0,0,0,26.64375,5.619608,3.469412,0,3.469412,17.01497,43.62806,0.1380237,0,2.77553,0,9.08902
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,2.337839,64.32346,56.68126,0.1812962,0.1812962,0,0,0,0.1812962,1289.514,0,0,0,2.337839,0.1908381,0.1812962,0,0,23.17433,8.742079,2.147001,0,2.147001,19.0518,48.85067,0.1379704,0.1994258,1.870272,0,11.07992
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,1.088947,62.45753,58.94408,1.881029,1.881029,0,0,0,1.881029,57.89103,0,2.220446E-16,0,1.088947,1.980031,1.881029,0,0,21.02733,10.67438,0,0.8910837,-0.8910837,18.11251,46.44225,0.1379704,2.069133,0.8711579,0,11.76333
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,2.249652,67.95892,60.41241,4.408301,4.408301,0,-1,0,4.408301,51.03217,0,8.881784E-16,0,2.249652,4.640317,4.408301,0,0,22.01742,9.783296,0,2.390665,-2.390665,15.59253,39.98077,0.1379704,4.849132,1.799722,0,12.03295
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,1.657138,66.66426,61.15662,0,0,0,-1,0,0,0,0,0,0,1.657138,0,0,0,0,24.67372,7.392631,1.657138,0,1.657138,17.16463,44.01179,0.1379292,0,1.32571,0,9.049768
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,1.333871,66.36485,61.94107,0,0,0,-1,0,0,0,0,0,0,1.333871,0,0,0,0,23.01658,8.884055,1.333871,0,1.333871,18.43005,47.25645,0.1378962,0,1.067097,0,10.21793
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,0.5100846,63.03024,61.37788,5.186388,5.186388,0,-1,0,5.186388,9.835064,0,0,0,0.5100846,5.459356,5.186388,0,0,21.68271,10.08454,0,4.949271,-4.949271,13.21306,33.87958,0.1378962,5.705027,0.4080676,0,10.59462
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,0.4277602,60.82156,59.45699,2.33258,2.33258,0,-1,0,2.33258,18.3385,0,4.440892E-16,0,0.4277602,2.455347,2.33258,0,0,27.1819,5.135267,0,2.027587,-2.027587,11.0758,28.39943,0.1378962,2.565838,0.3422081,0,5.563027
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,57.6769,57.6769,5.543334,2.952296,0,-1,0,2.952296,0,0,2.591038,3.145371,0,3.10768,2.952296,0,0,29.43477,3.10768,0,3.10768,-3.10768,7.800015,20,0.1378962,6.097667,0,0,3.10768
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,55.94709,55.94709,1.599646,0,0,-1,0,0,0,0,1.599646,1.75961,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1378962,1.75961,0,0,0
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,54.3078,54.3078,9.385612,0,0,-1,0,0,0,0,9.385612,10.32417,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1378962,10.32417,0,0,0
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,52.72886,52.72886,0.8938084,0,0,-1,0,0,0,0,0.8938084,0.9831892,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1378962,0.9831892,0,0,0
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,51.65276,51.65276,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1378962,0,0,0,0
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,50.71745,50.71745,1.666444,0,0,-1,0,0,0,0,1.666444,1.833088,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1378962,1.833088,0,0,0
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,49.78215,49.78215,1.791132,0,0,-1,0,0,0,0,1.791132,1.970245,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1378962,1.970245,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,49.12845,49.12845,1.296683,0,0,-1,0,0,0,0,1.296683,1.426352,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1378962,1.426352,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,48.36412,48.36412,2.058656,0,0,-1,0,0,0,0,2.058656,2.264521,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1378962,2.264521,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,47.77076,47.77076,1.73802,0,0,-1,0,0,0,0,1.73802,1.911822,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1378962,1.911822,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,47.34836,47.34836,0.2576761,0.2576761,9.057676,0,2.627592,0.2576761,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1379949,0.2834437,0,12,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,0.104967,47.34262,47.03659,0.08195303,0.08195303,8.881953,0,2.583134,0.08195303,128.0818,1.776357E-15,0,0,0.104967,0,0,8.8,8.36,24.52775,7.524,8.464967,0,8.464967,23.76158,60.92701,0.138082,0.09014834,0.08397356,12,7.628967
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,1.589755,51.37245,46.6142,2.868762,2.868762,11.66876,0,3.288197,2.868762,55.41605,1.776357E-15,0,0,1.589755,0,0,8.8,8.36,16.06279,15.14247,9.949755,0,9.949755,33.20075,85.12995,0.1382722,3.155639,1.271804,12,16.73223
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,3.523424,58.52275,47.45899,1.635552,1.635552,0,0,0,1.635552,215.4272,0,0,0,3.523424,1.721634,1.635552,0,0,6.113031,24.09725,1.80179,0,1.80179,34.91008,89.51283,0.1382276,1.799107,2.818739,0,27.62067
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,4.073367,63.03847,49.84249,3.421507,3.421507,0,-1,0,3.421507,119.0518,0,0,0,4.073367,3.601586,3.421507,0,0,4.311242,25.71886,0.4717811,0,0.4717811,35.35765,90.66045,0.138216,3.763658,3.258694,0,29.79223
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,6.814705,76.39988,52.07515,4.182819,4.182819,0,0,0,4.182819,162.9213,0,0,0,6.814705,4.402968,4.182819,0,0,3.839461,26.14346,2.411737,0,2.411737,37.64562,96.52704,0.1381564,4.601101,5.451764,0,32.95817
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,6.35639,77.12045,54.3078,0,0,0,0,0,0,0,4.928667,0,0,6.35639,0,0,0,0,1.427723,28.31403,1.427723,0,1.427723,39.00008,100,0.1381211,0,5.085113,0,34.67042
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,6.826506,81.97041,56.54046,4.100256,4.100256,0,0,0,4.100256,166.4897,2.510447,0,0,6.826506,4.316059,4.100256,0,0,0,29.59898,0,0,0,39.00008,100,0.1381211,4.510282,5.461205,0,36.42548
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,7.050998,85.85769,58.77311,2.635851,2.635851,0,0,0,2.635851,267.5037,4.276419,0,0,7.050998,2.77458,2.635851,0,0,0,29.59898,0,0,0,39.00008,100,0.1381211,2.899436,5.640799,0,36.64997
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,5.225092,79.32114,60.25149,5.671965,5.671965,0,-1,0,5.671965,92.12138,0,8.881784E-16,0,5.225092,5.970489,5.671965,0,0,0,29.59898,0,0.7453972,-0.7453972,38.21436,97.98534,0.1381211,6.239161,4.180073,0,34.82407
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,3.449356,72.9222,60.92531,3.052974,3.052974,0,-1,0,3.052974,112.9835,0,0,0,3.449356,3.213657,3.052974,0,0,0.8282191,28.85358,0.2356996,0,0.2356996,38.43797,98.55869,0.1381153,3.358271,2.759485,0,32.30294
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,2.896905,71.77055,61.78016,1.346697,1.346697,0,-1,0,1.346697,215.1119,0.8868099,0,0,2.896905,1.417575,1.346697,0,0,0.5925195,29.06571,0.5925195,0,0.5925195,39.00008,100,0.1381006,1.481366,2.317524,0,31.96262
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,1.762741,67.08307,61.20691,2.345305,2.345305,0,-1,0,2.345305,75.16042,0,0,0,1.762741,2.468742,2.345305,0,0,0,29.59898,0,0.7060008,-0.7060008,38.25589,98.09183,0.1381006,2.579835,1.410193,0,31.36172
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,0.4428975,60.69767,59.28602,4.851694,4.851694,0,-1,0,4.851694,9.128719,0,0,0,0.4428975,5.107046,4.851694,0,0,0.7844453,28.89298,0,4.664148,-4.664148,33.33944,85.48558,0.1381006,5.336863,0.354318,0,29.33587
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,57.50593,57.50593,10.05499,8.36,0,-1,0,8.36,0,0,1.694992,2.700491,0,8.8,8.36,0,0,5.966833,24.22883,0,8.8,-8.8,24.06343,61.70098,0.1381006,11.06049,0,0,24.22883
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,55.8063,55.8063,4.493897,4.493897,0,-1,0,4.493897,0,0,0,0,0,4.730418,4.493897,0,0,15.74461,15.42883,0,4.730418,-4.730418,19.07713,48.91562,0.1381006,4.943287,0,0,15.42883
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,54.13684,54.13684,1.051875,1.051875,0,-1,0,1.051875,0,0,2.220446E-16,0,0,1.107237,1.051875,0,0,21.00063,10.69841,0,1.107237,-1.107237,17.91,45.92299,0.1381006,1.157062,0,0,10.69841
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,52.578,52.578,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.23089,9.591174,0,0,0,17.91,45.92299,0.1381006,0,0,0,9.591174
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,51.51196,51.51196,0.04290926,0.04290926,0,-1,0,0.04290926,0,0,0,0,0,0.04516764,0.04290926,0,0,22.23089,9.591174,0,0.04516764,-0.04516764,17.86239,45.80091,0.1381006,0.04720018,0,0,9.591174
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,50.60683,50.60683,1.944543,1.944543,0,-1,0,1.944543,0,0,2.220446E-16,0,0,2.046887,1.944543,0,0,22.28108,9.546006,0,2.046887,-2.046887,15.70478,40.26859,0.1381006,2.138997,0,0,9.546006
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,49.67153,49.67153,1.089354,1.089354,0,-1,0,1.089354,0,0,0,0,0,1.146689,1.089354,0,0,24.5554,7.499119,0,1.146689,-1.146689,14.49607,37.16932,0.1381006,1.19829,0,0,7.499119
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,49.01782,49.01782,0.6675585,0.6675585,0,-1,0,0.6675585,0,0,0,0,0,0.7026932,0.6675585,0,0,25.8295,6.352431,0,0.7026932,-0.7026932,13.75536,35.27009,0.1381006,0.7343143,0,0,6.352431
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,48.28366,48.28366,0.1680728,0.1680728,0,-1,0,0.1680728,0,0,0,0,0,0.1769188,0.1680728,0,0,26.61027,5.649737,0,0.1769188,-0.1769188,13.56887,34.79191,0.1381006,0.1848801,0,0,5.649737
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,47.6903,47.6903,1.235207,1.235207,0,-1,0,1.235207,0,0,0,0,0,1.300218,1.235207,0,0,26.80684,5.472819,0,1.300218,-1.300218,12.19832,31.27769,0.1381006,1.358727,0,0,5.472819
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,47.2679,47.2679,1.094036,1.094036,0,0,0,1.094036,0,0,0,0,0,1.151617,1.094036,0,0,28.25153,4.172601,0,1.151617,-1.151617,10.98441,28.16511,0.1381006,1.203439,0,0,4.172601
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,0.1277075,47.32843,46.95613,0.4430285,0.4430285,0,0,0,0.4430285,28.82603,0,5.551115E-17,0,0.1277075,0.4663458,0.4430285,0,0,29.5311,3.020985,0,0.3386382,-0.3386382,10.62746,27.24983,0.1381006,0.4873313,0.102166,0,3.148692
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,0.9440895,49.32176,46.53374,0,0,0,0,0,0,0,0,0,0,0.9440895,0,0,0,0,29.90737,2.682346,0.9440895,0,0.9440895,11.5231,29.54635,0.1380773,0,0.7552716,0,3.626436
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,2.910223,56.353,47.34836,0,0,0,0,0,0,0,0,0,0,2.910223,0,0,0,0,28.96328,3.532027,2.910223,0,2.910223,14.28398,36.62551,0.1380056,0,2.328179,0,6.44225
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,4.883374,65.85944,49.72181,3.554394,3.554394,0,-1,0,3.554394,137.3898,0,0,0,4.883374,3.741468,3.554394,0,0,26.05306,6.151227,1.141906,0,1.141906,15.36729,39.40322,0.1379774,3.909834,3.906699,0,11.0346
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,6.658619,75.61176,51.98464,3.798894,3.798894,0,0,0,3.798894,175.2778,0,0,0,6.658619,3.998836,3.798894,0,0,24.91115,7.178943,2.659783,0,2.659783,17.89058,45.87318,0.1379119,4.178783,5.326895,0,13.83756
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,6.679051,78.40253,54.19718,3.56194,3.56194,0,0,0,3.56194,187.5116,0,0,0,6.679051,3.74941,3.56194,0,0,22.25137,9.572748,2.929641,0,2.929641,20.66988,52.99958,0.1378398,3.918134,5.343241,0,16.2518
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,4.394864,71.52917,56.39966,2.468449,2.468449,0,0,0,2.468449,178.0415,0,0,0,4.394864,2.598367,2.468449,0,0,19.32173,12.20942,1.796497,0,1.796497,22.37419,57.36959,0.1377957,2.715294,3.515891,0,16.60429
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,5.270596,77.65514,58.66249,3.349833,3.349833,0,0,0,3.349833,157.3391,0,0,0,5.270596,3.526139,3.349833,0,0,17.52523,13.82627,1.744456,0,1.744456,24.02912,61.61301,0.1377528,3.684816,4.216476,0,19.09687
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,6.094114,82.95826,60.08052,1.479878,1.479878,0,-1,0,1.479878,411.7984,0,0,0,6.094114,1.557766,1.479878,0,0,15.78077,15.39628,4.536348,0,4.536348,28.33268,72.64775,0.1376415,1.627866,4.875291,0,21.4904
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,4.504767,76.89396,60.75434,0,0,0,-1,0,0,0,0,0,0,4.504767,0,0,0,0,11.24442,19.479,4.504767,0,4.504767,32.60628,83.60567,0.1375311,0,3.603814,0,23.98376
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,3.544143,73.97163,61.54884,0,0,0,-1,0,0,0,0,0,0,3.544143,0,0,0,0,6.739658,23.53329,3.544143,0,3.544143,35.96855,92.22686,0.1374444,0,2.835315,0,27.07743
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,1.837028,67.11066,60.98565,0,0,0,-1,0,0,0,0,0,0,1.837028,0,0,0,0,3.195514,26.72301,1.837028,0,1.837028,37.7113,96.69546,0.1373995,0,1.469622,0,28.56004
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,0.4398789,60.45439,59.05471,0.572003,0.572003,0,-1,0,0.572003,76.9015,0,0,0,0.4398789,0.6021084,0.572003,0,0,1.358487,28.37634,0,0.1622295,-0.1622295,37.5403,96.25699,0.1373995,0.6292033,0.3519031,0,28.81622
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,57.25451,57.25451,6.675801,6.675801,0,-1,0,6.675801,0,0,0,0,0,7.027159,6.675801,0,0,1.538742,28.21411,0,7.027159,-7.027159,30.13302,77.26401,0.1373995,7.343381,0,0,28.21411
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,55.55487,55.55487,6.609618,6.609618,0,-1,0,6.609618,0,0,8.881784E-16,0,0,6.957492,6.609618,0,0,9.346696,21.18695,0,6.957492,-6.957492,22.79918,58.45933,0.1373995,7.27058,0,0,21.18695
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,53.9357,53.9357,2.461445,2.461445,0,-1,0,2.461445,0,0,0,0,0,2.590995,2.461445,0,0,17.07724,14.22946,0,2.590995,-2.590995,20.06804,51.45639,0.1373995,2.707589,0,0,14.22946
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,52.41709,52.41709,0.337619,0.337619,0,-1,0,0.337619,0,0,5.551115E-17,0,0,0.3553884,0.337619,0,0,19.95613,11.63846,0,0.3553884,-0.3553884,19.69342,50.49585,0.1373995,0.3713809,0,0,11.63846
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,51.34099,51.34099,0.5590873,0.5590873,0,-1,0,0.5590873,0,0,1.110223E-16,0,0,0.5885129,0.5590873,0,0,20.351,11.28308,0,0.5885129,-0.5885129,19.07307,48.90522,0.1373995,0.614996,0,0,11.28308
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,50.40569,50.40569,0.05284536,0.05284536,0,-1,0,0.05284536,0,0,6.938894E-18,0,0,0.05562669,0.05284536,0,0,21.00491,10.69456,0,0.05562669,-0.05562669,19.01444,48.75488,0.1373995,0.05812989,0,0,10.69456
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,49.53073,49.53073,1.007992,1.007992,0,-1,0,1.007992,0,0,2.220446E-16,0,0,1.061045,1.007992,0,0,21.06671,10.63894,0,1.061045,-1.061045,17.896,45.88709,0.1373995,1.108792,0,0,10.63894
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,48.87703,48.87703,0.4701238,0.4701238,0,-1,0,0.4701238,0,0,5.551115E-17,0,0,0.4948671,0.4701238,0,0,22.24565,9.577892,0,0.4948671,-0.4948671,17.37436,44.54956,0.1373995,0.5171362,0,0,9.577892
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,48.14286,48.14286,0.4068324,0.4068324,0,-1,0,0.4068324,0,0,0,0,0,0.4282446,0.4068324,0,0,22.7955,9.083025,0,0.4282446,-0.4282446,16.92295,43.39211,0.1373995,0.4475156,0,0,9.083025
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,47.5495,47.5495,0.8308988,0.8308988,0,-1,0,0.8308988,0,0,0,0,0,0.8746303,0.8308988,0,0,23.27133,8.65478,0,0.8746303,-0.8746303,16.00101,41.02816,0.1373995,0.9139887,0,0,8.65478
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,47.14722,47.14722,0.4667219,0.4667219,0,0,0,0.4667219,0,0,5.551115E-17,0,0,0.4912862,0.4667219,0,0,24.24314,7.78015,0,0.4912862,-0.4912862,15.48315,39.70031,0.1373995,0.5133941,0,0,7.78015
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.06241661,47.01704,46.83545,2.52647,2.52647,0,0,0,2.52647,2.470507,0,4.440892E-16,0,0.06241661,2.659442,2.52647,0,0,24.78902,7.288864,0,2.597025,-2.597025,12.74565,32.68108,0.1373995,2.779117,0.04993329,0,7.351281
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,0.7045528,48.48236,46.41306,2.459583,2.459583,0,0,0,2.459583,28.64521,0,4.440892E-16,0,0.7045528,2.589035,2.459583,0,0,27.6746,4.691839,0,1.884482,-1.884482,10.75923,27.58771,0.1373995,2.705542,0.5636423,0,5.396391
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,1.258477,50.99511,47.23773,4.465755,4.465755,11.63907,0,3.280686,4.465755,28.1806,0,0,0,1.258477,0,0,7.173318,6.814652,29.76847,2.807357,8.073129,0,8.073129,18.41807,47.22573,0.1376203,4.912331,1.006781,12,4.065834
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,1.345523,53.67001,49.58102,1.523104,1.523104,0,-1,0,1.523104,88.34084,0,0,0,1.345523,1.603267,1.523104,0,0,21.69534,10.07317,0,0.2577446,-0.2577446,18.14639,46.5291,0.1376203,1.675414,1.076418,0,11.4187
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,1.780259,57.39106,51.84384,4.587693,4.587693,0,0,0,4.587693,38.8051,0,8.881784E-16,0,1.780259,4.82915,4.587693,0,0,21.98172,9.815429,0,3.048892,-3.048892,14.93257,38.28857,0.1376203,5.046462,1.424207,0,11.59569
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,4.050166,67.60865,54.05638,4.251198,4.251198,0,0,0,4.251198,95.27117,8.881784E-16,0,0,4.050166,4.474945,4.251198,0,0,25.36938,6.766537,0,0.424779,-0.424779,14.48482,37.14048,0.1376203,4.676318,3.240133,0,10.8167
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,3.602092,68.37869,56.25886,0.28803,0.28803,0,0,0,0.28803,1250.596,0,0,0,3.602092,0.3031895,0.28803,0,0,25.84136,6.341758,3.298903,0,3.298903,17.61443,45.16511,0.1375397,0.316833,2.881674,0,9.94385
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,4.659158,74.94102,58.49152,0.381733,0.381733,0,0,0,0.381733,1220.528,0,0,0,4.659158,0.4018243,0.381733,0,0,22.54245,9.31077,4.257334,0,4.257334,21.65329,55.52114,0.1374358,0.4199063,3.727326,0,13.96993
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,4.179742,74.63248,59.90955,0,0,0,-1,0,0,0,0,0,0,4.179742,0,0,0,0,18.28512,13.14237,4.179742,0,4.179742,25.61854,65.68844,0.137334,0,3.343794,0,17.32211
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,2.620126,69.46889,60.58337,1.214136,1.214136,0,-1,0,1.214136,215.8016,0,0,0,2.620126,1.278038,1.214136,0,0,14.10538,16.90414,1.342088,0,1.342088,26.89176,68.95309,0.1373014,1.33555,2.096101,0,19.52426
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,2.58608,70.19423,61.37788,1.323275,1.323275,0,-1,0,1.323275,195.4302,0,0,0,2.58608,1.392921,1.323275,0,0,12.76329,18.11202,1.193159,0,1.193159,28.02369,71.85547,0.1372724,1.455603,2.068864,0,20.6981
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,1.03498,64.13307,60.75434,4.877624,4.877624,0,-1,0,4.877624,21.21893,0,8.881784E-16,0,1.03498,5.134341,4.877624,0,0,11.57013,19.18586,0,4.099361,-4.099361,23.70258,60.77573,0.1372724,5.365386,0.8279837,0,20.22084
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,0.3783497,60.03387,58.83345,0,0,0,-1,0,0,0,0,0,0,0.3783497,0,0,0,0,16.12498,15.0865,0.3783497,0,0.3783497,24.06152,61.69607,0.1372632,0,0.3026798,0,15.46485
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,57.05336,57.05336,0.1816867,0.1816867,0,-1,0,0.1816867,0,0,2.775558E-17,0,0,0.1912491,0.1816867,0,0,15.74663,15.42701,0,0.1912491,-0.1912491,23.85992,61.17916,0.1372632,0.1998554,0,0,15.42701
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,55.3839,55.3839,2.592384,2.592384,0,-1,0,2.592384,0,0,4.440892E-16,0,0,2.728825,2.592384,0,0,15.95913,15.23576,0,2.728825,-2.728825,20.98349,53.8037,0.1372632,2.851622,0,0,15.23576
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,53.77478,53.77478,0.4973727,0.4973727,0,-1,0,0.4973727,0,0,5.551115E-17,0,0,0.5235502,0.4973727,0,0,18.99115,12.50694,0,0.5235502,-0.5235502,20.43162,52.38866,0.1372632,0.54711,0,0,12.50694
