Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,51.73321,51.73321,4.754761,0,0,-1,0,0,0,0,4.754761,5.230237,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.141576,5.230237,0,0,0
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,50.37552,50.37552,0.6454678,0,0,-1,0,0,0,0,0.6454678,0.7100145,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.141576,0.7100145,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,49.35976,49.35976,1.351166,0,0,-1,0,0,0,0,1.351166,1.486282,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.141576,1.486282,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,48.4848,48.4848,1.4653,0,0,-1,0,0,0,0,1.4653,1.61183,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.141576,1.61183,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,47.72047,47.72047,0.7310001,0,0,-1,0,0,0,0,0.7310001,0.8041002,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.141576,0.8041002,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,46.95613,46.95613,1.726262,0,0,-1,0,0,0,0,1.726262,1.898888,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.141576,1.898888,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,46.39294,46.39294,0.7488241,0,0,-1,0,0,0,0,0.7488241,0.8237065,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.141576,0.8237065,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,45.91021,45.91021,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.141576,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,45.50793,45.50793,0.2929765,0.2929765,9.092977,0,2.636523,0.2929765,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1416616,0.3222741,0,12,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.01169365,45.20967,45.17605,1.884365,1.884365,10.68436,0,3.039144,1.884365,0.6205618,0,0,0,0.01169365,0,0,8.8,8.36,24.52775,7.524,8.371694,0,8.371694,23.67309,60.70012,0.1418191,2.072801,0.009354918,12,7.535694
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,0.2701443,45.58267,44.80394,7.085438,7.085438,12,0,3.372,7.085438,3.81267,0,0,0,0.2701443,0,0,4.914562,4.668834,16.15606,15.05852,4.938978,0,4.938978,28.35862,72.71426,0.1419408,7.793982,0.2161155,12,15.32867
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,0.3920308,46.76733,45.62861,6.60886,6.60886,12,0,3.372,6.60886,5.931899,0,0,0,0.3920308,0,0,5.39114,5.121583,11.21708,19.5036,5.513614,0,5.513614,33.58929,86.12622,0.142076,7.269745,0.3136247,12,19.89564
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,1.042234,50.73642,47.62996,5.111276,5.111276,0,-1,0,5.111276,20.39088,0,0,0,1.042234,5.380291,5.111276,0,0,5.703467,24.46586,0,4.338057,-4.338057,29.01658,74.40134,0.142076,5.622404,0.8337874,0,25.50809
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,1.593279,54.65606,49.78215,6.650777,6.650777,0,0,0,6.650777,23.95629,0,8.881784E-16,0,1.593279,7.000818,6.650777,0,0,10.52353,20.1278,0,5.407538,-5.407538,23.31653,59.78587,0.142076,7.315855,1.274623,0,21.72108
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,1.686628,57.1511,51.90418,0,0,0,0,0,0,0,0,0,0,1.686628,0,0,0,0,16.53191,14.72026,1.686628,0,1.686628,24.91661,63.88862,0.1420374,0,1.349303,0,16.40689
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,1.265936,57.89381,53.9357,4.864912,4.864912,0,0,0,4.864912,26.02178,0,8.881784E-16,0,1.265936,5.12096,4.864912,0,0,14.84528,16.23823,0,3.855023,-3.855023,20.85306,53.46928,0.1420374,5.351403,1.012749,0,17.50416
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,0.6413562,58.04495,56.03761,1.556977,1.556977,0,0,0,1.556977,41.1924,0,0,0,0.6413562,1.638923,1.556977,0,0,19.12864,12.3832,0,0.9975672,-0.9975672,19.80153,50.77306,0.1420374,1.712675,0.513085,0,13.02456
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,0.2254086,58.07075,57.36513,1.663466,1.663466,0,-1,0,1.663466,13.55054,0,2.220446E-16,0,0.2254086,1.751017,1.663466,0,0,20.23705,11.38564,0,1.525609,-1.525609,18.1934,46.64965,0.1420374,1.829813,0.1803269,0,11.61105
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,0.5811505,59.68733,57.84787,0,0,0,-1,0,0,0,0,0,0,0.5811505,0,0,0,0,21.93217,9.860028,0.5811505,0,0.5811505,18.74473,48.0633,0.142024,0,0.4649204,0,10.44118
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,0.3196762,59.50207,58.49152,2.261514,2.261514,0,-1,0,2.261514,14.13549,0,0,0,0.3196762,2.380541,2.261514,0,0,21.35102,10.38306,0,2.060865,-2.060865,16.57238,42.49321,0.142024,2.487666,0.2557409,0,10.70274
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,0.2002571,58.56739,57.93838,3.174646,3.174646,0,-1,0,3.174646,6.308012,0,4.440892E-16,0,0.2002571,3.341733,3.174646,0,0,23.64087,8.322199,0,3.141476,-3.141476,13.26098,34.00244,0.142024,3.492111,0.1602056,0,8.522456
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,0.4528159,57.61159,56.19852,0,0,0,-1,0,0,0,0,0,0,0.4528159,0,0,0,0,27.1314,5.180723,0.4528159,0,0.4528159,13.69056,35.10392,0.1420137,0,0.3622527,0,5.633539
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,54.5894,54.5894,4.329412,4.329412,0,-1,0,4.329412,0,0,8.881784E-16,0,0,4.557276,4.329412,0,0,26.67858,5.588257,0,4.557276,-4.557276,8.886765,22.78653,0.1420137,4.762353,0,0,5.588257
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,53.18142,53.18142,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.74222,1.030981,0,0,0,8.886765,22.78653,0.1420137,0,0,0,1.030981
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,51.67287,51.67287,4.050994,0.979432,0,-1,0,0.979432,0,0,3.071562,3.476661,0,1.030981,0.979432,0,0,31.74222,1.030981,0,1.030981,-1.030981,7.800015,20,0.1420137,4.456093,0,0,1.030981
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,50.31518,50.31518,0.3384956,0,0,-1,0,0,0,0,0.3384956,0.3723451,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1420137,0.3723451,0,0,0
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,49.29942,49.29942,0.8853235,0,0,-1,0,0,0,0,0.8853235,0.9738559,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1420137,0.9738559,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,48.42446,48.42446,1.245175,0,0,-1,0,0,0,0,1.245175,1.369692,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1420137,1.369692,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,47.66013,47.66013,0.4796305,0,0,-1,0,0,0,0,0.4796305,0.5275935,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1420137,0.5275935,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,46.89579,46.89579,1.155912,0,0,-1,0,0,0,0,1.155912,1.271503,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1420137,1.271503,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,46.3326,46.3326,1.697535,0,0,-1,0,0,0,0,1.697535,1.867289,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1420137,1.867289,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,45.84986,45.84986,0.489387,0,0,-1,0,0,0,0,0.489387,0.5383257,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1420137,0.5383257,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,45.45764,45.45764,1.425518,1.425518,10.22552,0,2.923056,1.425518,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1421496,1.568069,0,12,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,0.1366685,45.50949,45.1157,1.867815,1.867815,10.66782,0,3.034957,1.867815,7.317027,0,0,0,0.1366685,0,0,8.8,8.36,24.52775,7.524,8.496669,0,8.496669,23.79165,61.00412,0.1423021,2.054596,0.1093348,12,7.660668
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,1.582623,49.42029,44.7436,1.776288,1.776288,10.57629,0,3.011801,1.776288,89.09722,1.776357E-15,0,0,1.582623,0,0,8.8,8.36,16.03108,15.171,9.942623,0,9.942623,33.22406,85.18972,0.142417,1.953917,1.266099,12,16.75363
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,2.294751,52.45576,45.5381,1.9051,1.9051,0,0,0,1.9051,120.453,0,0,0,2.294751,2.005368,1.9051,0,0,6.088461,24.11936,0.2893823,0,0.2893823,33.49859,85.89365,0.1424103,2.09561,1.835801,0,26.41411
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,4.016839,60.31899,47.5495,5.236463,5.236463,0,-1,0,5.236463,76.70901,0,0,0,4.016839,5.512066,5.236463,0,0,5.799079,24.37981,0,1.495227,-1.495227,31.92248,81.85235,0.1424103,5.760109,3.213471,0,28.39665
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,4.572632,64.68765,49.7017,5.847074,5.847074,0,0,0,5.847074,78.20377,0,0,0,4.572632,6.154814,5.847074,0,0,7.460443,22.88458,0,1.582182,-1.582182,30.25471,77.57603,0.1424103,6.431781,3.658105,0,27.45721
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,5.321976,69.92115,51.81367,1.580276,1.580276,0,0,0,1.580276,336.7751,0,0,0,5.321976,1.663448,1.580276,0,0,9.218424,21.3024,3.658528,0,3.658528,33.7255,86.47546,0.1423267,1.738303,4.25758,0,26.62437
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,5.939244,74.80248,53.85524,2.56759,2.56759,0,0,0,2.56759,231.3159,0,0,0,5.939244,2.702726,2.56759,0,0,5.559896,24.59507,3.236517,0,3.236517,36.79593,94.34834,0.1422528,2.824349,4.751395,0,30.53432
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,5.091763,73.76749,55.94709,7.306563,7.306563,0,0,0,7.306563,69.68752,0,8.881784E-16,0,5.091763,7.691119,7.306563,0,0,2.323378,27.50794,0,2.599356,-2.599356,34.05597,87.32281,0.1422528,8.037219,4.07341,0,32.5997
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,4.434574,72.66935,57.27462,4.582949,4.582949,0,-1,0,4.582949,96.76246,0,8.881784E-16,0,4.434574,4.824157,4.582949,0,0,5.211552,24.90858,0,0.3895828,-0.3895828,33.64531,86.26985,0.1422528,5.041244,3.547659,0,29.34315
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,3.465079,69.512,57.75735,4.093576,4.093576,0,-1,0,4.093576,84.64674,0,8.881784E-16,0,3.465079,4.309028,4.093576,0,0,5.644422,24.519,0,0.8439487,-0.8439487,32.75571,83.98883,0.1422528,4.502934,2.772063,0,27.98408
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,1.69935,63.98297,58.44123,2.673332,2.673332,0,-1,0,2.673332,63.56674,0,0,0,1.69935,2.814034,2.673332,0,0,6.582142,23.67505,0,1.114684,-1.114684,31.58073,80.97607,0.1422528,2.940665,1.35948,0,25.3744
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,1.994817,64.42365,57.89816,3.707552,3.707552,0,-1,0,3.707552,53.80414,0,0,0,1.994817,3.902687,3.707552,0,0,7.82068,22.56037,0,1.90787,-1.90787,29.56966,75.81949,0.1422528,4.078308,1.595853,0,24.55518
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,0.450819,57.55453,56.14824,8.819057,8.36,0,-1,0,8.36,5.392571,0,0.4590562,1.340962,0.450819,8.8,8.36,0,0,9.940536,20.6525,0,8.349181,-8.349181,20.76885,53.25335,0.1422528,9.700962,0.3606552,0,21.10332
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,54.55923,54.55923,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.2174,12.30332,0,0,0,20.76885,53.25335,0.1422528,0,0,0,12.30332
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,53.12108,53.12108,4.111868,4.111868,0,-1,0,4.111868,0,0,8.881784E-16,0,0,4.328283,4.111868,0,0,19.2174,12.30332,0,4.328283,-4.328283,16.20644,41.55489,0.1422528,4.523056,0,0,12.30332
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,51.59241,51.59241,3.461597,3.461597,0,-1,0,3.461597,0,0,4.440892E-16,0,0,3.643786,3.461597,0,0,24.02661,7.975033,0,3.643786,-3.643786,12.36555,31.70648,0.1422528,3.807756,0,0,7.975033
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,50.26489,50.26489,1.210693,1.210693,0,-1,0,1.210693,0,0,0,0,0,1.274413,1.210693,0,0,28.07526,4.331246,0,1.274413,-1.274413,11.0222,28.262,0.1422528,1.331762,0,0,4.331246
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,49.24913,49.24913,0.630725,0.630725,0,-1,0,0.630725,0,0,1.110223E-16,0,0,0.6639211,0.630725,0,0,29.49127,3.056833,0,0.6639211,-0.6639211,10.32237,26.46755,0.1422528,0.6937975,0,0,3.056833
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,48.36412,48.36412,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.22896,2.392912,0,0,0,10.32237,26.46755,0.1422528,0,0,0,2.392912
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,47.59978,47.59978,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.22896,2.392912,0,0,0,10.32237,26.46755,0.1422528,0,0,0,2.392912
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,46.83545,46.83545,0.1002477,0.1002477,0,-1,0,0.1002477,0,0,1.387779E-17,0,0,0.1055238,0.1002477,0,0,30.22896,2.392912,0,0.1055238,-0.1055238,10.21113,26.18234,0.1422528,0.1102724,0,0,2.392912
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,46.27226,46.27226,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.34621,2.287388,0,0,0,10.21113,26.18234,0.1422528,0,0,0,2.287388
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,45.78952,45.78952,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.34621,2.287388,0,0,0,10.21113,26.18234,0.1422528,0,0,0,2.287388
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,45.3973,45.3973,1.356474,1.356474,0,0,0,1.356474,0,0,2.220446E-16,0,0,1.427867,1.356474,0,0,30.34621,2.287388,0,1.427867,-1.427867,8.706031,22.32311,0.1422528,1.492121,0,0,2.287388
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.06584178,45.24475,45.05536,0.6444138,0.6444138,0,0,0,0.6444138,10.21731,0,1.110223E-16,0,0.06584178,0.6783303,0.6444138,0,0,31.93273,0.8595212,0,0.6124885,-0.6124885,8.06041,20.66768,0.1422528,0.7088552,0.05267342,0,0.9253629
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,1.960126,50.52763,44.69331,4.717631,4.717631,11.58816,0,3.267804,4.717631,41.54895,0,0,0,1.960126,0,0,6.870525,6.526999,32.61327,0.2470327,8.487125,0,8.487125,16.11201,41.31275,0.1424462,5.189394,1.568101,12,2.207159
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,4.153582,58.55313,45.50793,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.153582,0,0,8.8,8.36,24.12615,7.885446,12.51358,0,12.51358,27.98343,71.75224,0.1424219,0,3.322866,12,12.03903
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,5.958781,67.36256,47.45899,3.461871,3.461871,0,-1,0,3.461871,172.126,0,0,0,5.958781,3.644075,3.461871,0,0,11.61257,19.14767,2.314707,0,2.314707,30.17936,77.3828,0.1423692,3.808058,4.767025,0,25.10645
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,6.518542,72.15487,49.61119,3.599784,3.599784,0,0,0,3.599784,181.0815,0,0,0,6.518542,3.789246,3.599784,0,0,9.297858,21.23091,2.729296,0,2.729296,32.76859,84.02187,0.1423071,3.959762,5.214833,0,27.74945
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,8.033709,81.60544,51.76338,1.475954,1.475954,0,0,0,1.475954,544.3061,0,0,0,8.033709,1.553636,1.475954,0,0,6.568563,23.68727,6.480072,0,6.480072,38.91613,99.78474,0.1421599,1.62355,6.426967,0,31.72098
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,8.27067,85.46517,53.7949,4.538346,4.538346,0,0,0,4.538346,182.2397,3.404974,0,0,8.27067,4.777206,4.538346,0,0,0.08849014,29.51934,0.08849014,0,0.08849014,39.00008,100,0.1421579,4.99218,6.616536,0,37.79001
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,8.135677,87.57096,55.88675,6.231025,6.231025,0,0,0,6.231025,130.5672,1.576703,0,0,8.135677,6.558974,6.231025,0,0,0,29.59898,0,0,0,39.00008,100,0.1421579,6.854128,6.508542,0,37.73465
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,6.512026,81.40678,57.25451,0.5964766,0.5964766,0,-1,0,0.5964766,1091.749,5.884156,0,0,6.512026,0.6278701,0.5964766,0,0,0,29.59898,0,0,0,39.00008,100,0.1421579,0.6561242,5.209621,0,36.111
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,5.482416,77.42917,57.70707,4.975155,4.975155,0,-1,0,4.975155,110.1959,0.2454106,0,0,5.482416,5.237005,4.975155,0,0,0,29.59898,0,0,0,39.00008,100,0.1421579,5.472671,4.385933,0,35.08139
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,4.039556,72.37379,58.38089,0,0,0,-1,0,0,0,4.039556,0,0,4.039556,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1421579,0,3.231645,0,33.63853
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,2.135332,64.85426,57.84787,2.141683,2.141683,0,-1,0,2.141683,99.70343,0,4.440892E-16,0,2.135332,2.254404,2.141683,0,0,0,29.59898,0,0.1190717,-0.1190717,38.87457,99.67818,0.1421579,2.355852,1.708265,0,31.73431
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.4465196,57.51053,56.11806,3.691867,3.691867,0,-1,0,3.691867,12.09468,0,4.440892E-16,0,0.4465196,3.886176,3.691867,0,0,0.1323019,29.47991,0,3.439656,-3.439656,35.24885,90.38148,0.1421579,4.061054,0.3572157,0,29.92643
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,54.52906,54.52906,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.954142,26.04025,0,0,0,35.24885,90.38148,0.1421579,0,0,0,26.04025
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,53.12108,53.12108,1.076427,1.076427,0,-1,0,1.076427,0,0,0,0,0,1.133081,1.076427,0,0,3.954142,26.04025,0,1.133081,-1.133081,34.05448,87.319,0.1421579,1.18407,0,0,26.04025
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,51.59241,51.59241,2.626077,2.626077,0,-1,0,2.626077,0,0,0,0,0,2.764292,2.626077,0,0,5.213121,24.90717,0,2.764292,-2.764292,31.14066,79.84768,0.1421579,2.888685,0,0,24.90717
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,50.23472,50.23472,1.089775,1.089775,0,-1,0,1.089775,0,0,0,0,0,1.147132,1.089775,0,0,8.284556,22.14288,0,1.147132,-1.147132,29.93147,76.74722,0.1421579,1.198753,0,0,22.14288
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,49.24913,49.24913,0.08773384,0.08773384,0,-1,0,0.08773384,0,0,1.387779E-17,0,0,0.09235141,0.08773384,0,0,9.559148,20.99574,0,0.09235141,-0.09235141,29.83413,76.49761,0.1421579,0.09650723,0,0,20.99574
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,48.36412,48.36412,0.4321965,0.4321965,0,-1,0,0.4321965,0,0,5.551115E-17,0,0,0.4549437,0.4321965,0,0,9.66176,20.90339,0,0.4549437,-0.4549437,29.35457,75.26799,0.1421579,0.4754161,0,0,20.90339
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,47.59978,47.59978,2.676851,2.676851,0,-1,0,2.676851,0,0,4.440892E-16,0,0,2.817738,2.676851,0,0,10.16725,20.44845,0,2.817738,-2.817738,26.38442,67.65222,0.1421579,2.944536,0,0,20.44845
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,46.81534,46.81534,0.6386843,0.6386843,0,-1,0,0.6386843,0,0,0,0,0,0.6722993,0.6386843,0,0,13.29807,17.63071,0,0.6722993,-0.6722993,25.67575,65.83513,0.1421579,0.7025527,0,0,17.63071
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,46.27226,46.27226,1.331755,1.331755,0,-1,0,1.331755,0,0,0,0,0,1.401848,1.331755,0,0,14.04507,16.95841,0,1.401848,-1.401848,24.19807,62.04622,0.1421579,1.464931,0,0,16.95841
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,45.76941,45.76941,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.60268,15.55657,0,0,0,24.19807,62.04622,0.1421579,0,0,0,15.55657
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,45.33696,45.33696,0.2614091,0.2614091,0,0,0,0.2614091,0,0,0,0,0,0.2751675,0.2614091,0,0,15.60268,15.55657,0,0.2751675,-0.2751675,23.90802,61.3025,0.1421579,0.28755,0,0,15.55657
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.1288596,45.39621,45.02519,1.265757,1.265757,0,0,0,1.265757,10.18044,0,0,0,0.1288596,1.332376,1.265757,0,0,15.90842,15.2814,0,1.203517,-1.203517,22.63941,58.04964,0.1421579,1.392333,0.1030877,0,15.41026
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,1.616207,49.43967,44.66314,0.8428751,0.8428751,0,0,0,0.8428751,191.7493,0,0,0,1.616207,0.8872369,0.8428751,0,0,17.24566,14.07788,0.7289701,0,0.7289701,23.33097,59.82287,0.1421413,0.9271625,1.292966,0,15.69409
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,3.389161,55.93476,45.47776,4.487856,4.487856,0,0,0,4.487856,75.51847,0,0,0,3.389161,4.724059,4.487856,0,0,16.51669,14.73395,0,1.334899,-1.334899,21.92386,56.21491,0.1421413,4.936642,2.711329,0,18.12312
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,5.202641,64.46252,47.43887,2.352366,2.352366,0,-1,0,2.352366,221.1663,0,0,0,5.202641,2.476175,2.352366,0,0,17.99991,13.39906,2.726466,0,2.726466,24.51041,62.84709,0.1420795,2.587603,4.162113,0,18.6017
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,3.426665,60.48697,49.58102,2.425628,2.425628,0,0,0,2.425628,141.2691,0,0,0,3.426665,2.553293,2.425628,0,0,15.27345,15.85288,0.8733717,0,0.8733717,25.33897,64.97158,0.1420597,2.668191,2.741332,0,19.27954
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,3.603699,63.4077,51.70304,0.768389,0.768389,0,0,0,0.768389,468.9941,0,0,0,3.603699,0.8088306,0.768389,0,0,14.40008,16.63891,2.794869,0,2.794869,27.99041,71.77014,0.1419964,0.8452279,2.88296,0,20.24261
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,6.275106,76.12754,53.77478,2.299481,2.299481,0,0,0,2.299481,272.8923,0,0,0,6.275106,2.420506,2.299481,0,0,11.60521,19.15429,3.8546,0,3.8546,31.64721,81.14652,0.1419092,2.529429,5.020085,0,25.4294
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,6.457395,79.45862,55.86664,1.068269,1.068269,0,0,0,1.068269,604.4729,0,0,0,6.457395,1.124493,1.068269,0,0,7.750607,22.62343,5.332902,0,5.332902,36.70644,94.11889,0.1417887,1.175096,5.165916,0,29.08083
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,5.815055,78.24267,57.19416,2.426821,2.426821,0,-1,0,2.426821,239.6162,0.8428021,0,0,5.815055,2.554548,2.426821,0,0,2.417705,27.42304,2.417705,0,2.417705,39.00008,100,0.1417342,2.669503,4.652044,0,33.2381
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,4.047387,71.58582,57.64673,0.455628,0.455628,0,-1,0,0.455628,888.3095,3.567779,0,0,4.047387,0.4796084,0.455628,0,0,0,29.59898,0,0,0,39.00008,100,0.1417342,0.5011908,3.23791,0,33.64637
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,2.530179,66.6805,58.27026,1.290364,1.290364,0,-1,0,1.290364,196.0827,1.171902,0,0,2.530179,1.358277,1.290364,0,0,0,29.59898,0,0,0,39.00008,100,0.1417342,1.4194,2.024143,0,32.12916
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,1.28601,61.92133,57.78753,2.866361,2.866361,0,-1,0,2.866361,44.86559,0,0,0,1.28601,3.017222,2.866361,0,0,0,29.59898,0,1.731212,-1.731212,37.17522,95.32088,0.1417342,3.152997,1.028808,0,30.88499
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.4421218,57.43578,56.05772,2.610873,2.610873,0,-1,0,2.610873,16.93386,0,4.440892E-16,0,0.4421218,2.748288,2.610873,0,0,1.923569,27.86777,0,2.306166,-2.306166,34.74431,89.08779,0.1417342,2.871961,0.3536974,0,28.30989
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,54.50895,54.50895,4.389425,4.389425,0,-1,0,4.389425,0,0,0,0,0,4.620448,4.389425,0,0,4.485976,25.5616,0,4.620448,-4.620448,29.87393,76.59966,0.1417342,4.828368,0,0,25.5616
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,53.12108,53.12108,5.165479,5.165479,0,-1,0,5.165479,0,0,8.881784E-16,0,0,5.437346,5.165479,0,0,9.619807,20.94115,0,5.437346,-5.437346,24.14246,61.90363,0.1417342,5.682026,0,0,20.94115
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,51.59241,51.59241,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.6613,15.50381,0,0,0,24.14246,61.90363,0.1417342,0,0,0,15.50381
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,50.20455,50.20455,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.6613,15.50381,0,0,0,24.14246,61.90363,0.1417342,0,0,0,15.50381
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,49.18879,49.18879,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.6613,15.50381,0,0,0,24.14246,61.90363,0.1417342,0,0,0,15.50381
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,48.344,48.344,1.879143,1.879143,0,-1,0,1.879143,0,0,2.220446E-16,0,0,1.978045,1.879143,0,0,15.6613,15.50381,0,1.978045,-1.978045,22.05742,56.55737,0.1417342,2.067057,0,0,15.50381
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,47.57967,47.57967,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.85913,13.52576,0,0,0,22.05742,56.55737,0.1417342,0,0,0,13.52576
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,46.755,46.755,0.2080548,0.2080548,0,-1,0,0.2080548,0,0,2.775558E-17,0,0,0.219005,0.2080548,0,0,17.85913,13.52576,0,0.219005,-0.219005,21.82657,55.96545,0.1417342,0.2288603,0,0,13.52576
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,46.22197,46.22197,0.5230038,0.5230038,0,-1,0,0.5230038,0,0,0,0,0,0.5505303,0.5230038,0,0,18.10247,13.30676,0,0.5505303,-0.5505303,21.24626,54.47747,0.1417342,0.5753042,0,0,13.30676
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,45.73924,45.73924,0.7130227,0.7130227,0,-1,0,0.7130227,0,0,1.110223E-16,0,0,0.7505502,0.7130227,0,0,18.71417,12.75623,0,0.7505502,-0.7505502,20.45511,52.44889,0.1417342,0.7843249,0,0,12.75623
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,45.33696,45.33696,0.05119041,0.05119041,0,0,0,0.05119041,0,0,6.938894E-18,0,0,0.05388465,0.05119041,0,0,19.54811,12.00568,0,0.05388465,-0.05388465,20.39831,52.30325,0.1417342,0.05630946,0,0,12.00568
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.1101413,45.32205,45.00508,2.630975,2.630975,0,0,0,2.630975,4.186329,0,0,0,0.1101413,2.769448,2.630975,0,0,19.60799,11.95179,0,2.659306,-2.659306,17.59515,45.11569,0.1417342,2.894073,0.08811303,0,12.06193
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,1.472591,49.00286,44.66314,1.218827,1.218827,0,0,0,1.218827,120.8204,0,0,0,1.472591,1.282975,1.218827,0,0,22.56277,9.292484,0.1896154,0,0.1896154,17.77504,45.57693,0.1417299,1.340709,1.178073,0,10.76507
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,2.275636,52.31112,45.45764,10.00672,10.00672,12,0,3.372,10.00672,22.74107,0,0,0,2.275636,0,0,1.993276,1.893613,22.37316,9.463138,4.169248,0,4.169248,21.73034,55.7187,0.1418217,11.0074,1.820509,12,11.73877
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,2.254457,54.31986,47.43887,5.866044,5.866044,0,-1,0,5.866044,38.43232,0,0,0,2.254457,6.174783,5.866044,0,0,18.20391,13.21546,0,3.920327,-3.920327,17.59795,45.12285,0.1418217,6.452648,1.803565,0,15.46992
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,2.497286,57.36087,49.58102,5.608175,5.608175,0,0,0,5.608175,44.52939,0,8.881784E-16,0,2.497286,5.903342,5.608175,0,0,22.55983,9.295135,0,3.406056,-3.406056,14.00765,35.91698,0.1418217,6.168992,1.997829,0,11.79242
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,3.580589,63.35883,51.73321,0,0,0,0,0,0,0,0,0,0,3.580589,0,0,0,0,26.34433,5.889079,3.580589,0,3.580589,17.4045,44.62682,0.141741,0,2.864471,0,9.469668
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,4.874807,70.42124,53.77478,3.219763,3.219763,0,0,0,3.219763,151.4027,0,0,0,4.874807,3.389224,3.219763,0,0,22.76374,9.111609,1.485583,0,1.485583,18.81384,48.24052,0.1417075,3.541739,3.899846,0,13.98642
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,3.849184,68.86316,55.86664,2.746002,2.746002,0,0,0,2.746002,140.1741,0,0,0,3.849184,2.890528,2.746002,0,0,21.27816,10.44863,0.9586556,0,0.9586556,19.7233,50.57247,0.1416859,3.020602,3.079347,0,14.29782
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,2.740013,66.2434,57.16399,2.073639,2.073639,0,-1,0,2.073639,132.1355,0,0,0,2.740013,2.182778,2.073639,0,0,20.31951,11.31142,0.5572356,0,0.5572356,20.25194,51.92796,0.1416734,2.281003,2.192011,0,14.05144
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,3.217981,68.44951,57.61656,4.856999,4.856999,0,-1,0,4.856999,66.25451,0,0,0,3.217981,5.112631,4.856999,0,0,19.76227,11.81294,0,1.89465,-1.89465,18.25481,46.8071,0.1416734,5.3427,2.574385,0,15.03092
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,2.256281,65.71896,58.27026,1.601027,1.601027,0,-1,0,1.601027,140.9272,0,0,0,2.256281,1.685291,1.601027,0,0,21.86744,9.918286,0.57099,0,0.57099,18.7965,48.19604,0.1416605,1.761129,1.805025,0,12.17457
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,1.59396,62.88541,57.72718,6.028973,6.028973,0,-1,0,6.028973,26.43833,0,8.881784E-16,0,1.59396,6.346287,6.028973,0,0,21.29645,10.43218,0,4.752327,-4.752327,13.7871,35.35147,0.1416605,6.63187,1.275168,0,12.02614
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.4441064,57.42171,56.03761,5.680099,5.680099,0,-1,0,5.680099,7.818639,0,8.881784E-16,0.7678708,0.4441064,5.979051,5.680099,0,0,26.57681,5.67985,0,5.534945,-5.534945,7.952759,20.39165,0.1416605,6.248108,0.3552851,0,6.123956
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,54.4486,54.4486,2.135848,0.1376598,0,-1,0,0.1376598,0,0,1.998188,2.211773,0,0.1449051,0.1376598,0,0,32.72675,0.1449051,0,0.1449051,-0.1449051,7.800015,20,0.1416605,2.349433,0,0,0.1449051
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,53.06074,53.06074,3.863338,0,0,-1,0,0,0,0,3.863338,4.249672,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1416605,4.249672,0,0,0
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,51.53207,51.53207,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1416605,0,0,0,0
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,50.17438,50.17438,0.01142892,0,0,-1,0,0,0,0,0.01142892,0.01257181,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1416605,0.01257181,0,0,0
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,49.15862,49.15862,0.03002759,0,0,-1,0,0,0,0,0.03002759,0.03303035,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1416605,0.03303035,0,0,0
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,48.28366,48.28366,0.9222793,0,0,-1,0,0,0,0,0.9222793,1.014507,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1416605,1.014507,0,0,0
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,47.51933,47.51933,0.04029866,0,0,-1,0,0,0,0,0.04029866,0.04432853,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1416605,0.04432853,0,0,0
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,46.72483,46.72483,1.544752,0,0,-1,0,0,0,0,1.544752,1.699228,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1416605,1.699228,0,0,0
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,46.1918,46.1918,1.043179,0,0,-1,0,0,0,0,1.043179,1.147496,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1416605,1.147496,0,0,0
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,45.70907,45.70907,1.248984,0,0,-1,0,0,0,0,1.248984,1.373882,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1416605,1.373882,0,0,0
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,45.31684,45.31684,0.8712438,0.8712438,9.671244,0,2.782825,0.8712438,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1417702,0.9583681,0,12,0
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.1222887,45.32684,44.97491,2.346965,2.346965,11.14697,0,3.156182,2.346965,5.210505,1.776357E-15,0,0,0.1222887,0,0,8.8,8.36,24.52775,7.524,8.482288,0,8.482288,23.77801,60.96914,0.1419425,2.581661,0.09783097,12,7.646289
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,1.670311,49.57372,44.63297,3.082704,3.082704,11.43578,0,3.229252,3.082704,54.18332,0,0,0,1.670311,0,0,8.353074,7.935421,16.04547,15.15806,9.605732,0,9.605732,32.89081,84.33524,0.1421019,3.390974,1.336249,12,16.82837
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,3.234871,55.37061,45.42747,0,0,0,0,0,0,0,0,0,0,3.234871,0,0,0,0,6.439733,23.80322,3.234871,0,3.234871,35.95968,92.20412,0.1420292,0,2.587897,0,27.03809
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,3.916379,59.7828,47.37853,1.09985,1.09985,0,-1,0,1.09985,356.083,0,0,0,3.916379,1.157737,1.09985,0,0,3.204862,26.7146,2.758642,0,2.758642,38.57676,98.91457,0.1419673,1.209835,3.133103,0,30.63098
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,1.47942,54.05841,49.55085,6.289602,6.289602,0,0,0,6.289602,23.52168,0,0,0,1.47942,6.620634,6.289602,0,0,0.44622,29.19738,0,5.141213,-5.141213,33.15744,85.01891,0.1419673,6.918562,1.183536,0,30.6768
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,2.023071,58.03449,51.70304,2.423137,2.423137,0,0,0,2.423137,83.48976,0,0,0,2.023071,2.550671,2.423137,0,0,6.158679,24.05617,0,0.5275993,-0.5275993,32.6013,83.59292,0.1419673,2.665451,1.618457,0,26.07924
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,4.404472,68.58636,53.74461,0.2312848,0.2312848,0,0,0,0.2312848,1904.35,0,0,0,4.404472,0.2434577,0.2312848,0,0,6.744901,23.52857,4.161015,0,4.161015,36.54879,93.71465,0.141874,0.2544133,3.523578,0,27.93304
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,5.599976,75.72388,55.83647,7.747929,7.747929,4.882644,0,1.571309,7.747929,72.27707,0,0,0,5.599976,3.016089,2.865285,0,0,2.583886,27.27348,2.583886,0,2.583886,39.00008,100,0.1418997,8.522721,4.47998,12,32.87346
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,6.2205,79.90897,57.10365,4.938093,4.938093,0,-1,0,4.938093,125.9697,1.022508,0,0,6.2205,5.197993,4.938093,0,0,0,29.59898,0,0,0,39.00008,100,0.1418997,5.431902,4.9764,0,35.81948
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,2.810916,66.91528,57.55622,2.823907,2.823907,0,-1,0,2.823907,99.53995,0,0,0,2.810916,2.972534,2.823907,0,0,0,29.59898,0,0.161618,-0.161618,38.82972,99.56318,0.1418997,3.106298,2.248733,0,32.40989
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,2.132895,65.22677,58.20992,2.943091,2.943091,0,-1,0,2.943091,72.47128,4.440892E-16,0,0,2.132895,3.09799,2.943091,0,0,0.1795756,29.43736,0,0.9650949,-0.9650949,37.81242,96.95473,0.1418997,3.2374,1.706316,0,31.57026
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,1.682741,63.13182,57.6769,5.652887,5.652887,0,-1,0,5.652887,29.76781,0,0,0,1.682741,5.950408,5.652887,0,0,1.251903,28.47227,0,4.267667,-4.267667,33.3139,85.42009,0.1418997,6.218176,1.346192,0,30.15501
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.4336287,57.32786,55.97727,0,0,0,-1,0,0,0,0,0,0,0.4336287,0,0,0,0,5.993755,24.2046,0.4336287,0,0.4336287,33.72528,86.4749,0.14189,0,0.3469029,0,24.63823
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,54.41843,54.41843,0.3028483,0.3028483,0,-1,0,0.3028483,0,0,5.551115E-17,0,0,0.3187877,0.3028483,0,0,5.560127,24.59486,0,0.3187877,-0.3187877,33.38925,85.61328,0.14189,0.3331332,0,0,24.59486
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,53.01045,53.01045,8.207045,8.207045,0,-1,0,8.207045,0,0,1.776357E-15,0.6677494,0,8.638994,8.207045,0,0,5.914335,24.27608,0,8.638994,-8.638994,24.28295,62.26384,0.14189,9.027749,0,0,24.27608
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,51.48178,51.48178,12.4887,8.36,0,-1,0,8.36,0,0,4.1287,5.37757,0,8.8,8.36,0,0,15.51322,15.63708,0,8.8,-8.8,15.00693,38.47924,0.14189,13.73757,0,0,15.63708
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,50.12409,50.12409,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.291,6.837082,0,0,0,15.00693,38.47924,0.14189,0,0,0,6.837082
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,49.09828,49.09828,0.1435106,0.1435106,0,-1,0,0.1435106,0,0,2.775558E-17,0,0,0.1510638,0.1435106,0,0,25.291,6.837082,0,0.1510638,-0.1510638,14.8477,38.07094,0.14189,0.1578617,0,0,6.837082
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,48.22332,48.22332,1.175825,1.175825,0,-1,0,1.175825,0,0,0,0,0,1.237711,1.175825,0,0,25.45885,6.686018,0,1.237711,-1.237711,13.54304,34.72566,0.14189,1.293408,0,0,6.686018
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,47.45899,47.45899,2.192895,2.192895,0,-1,0,2.192895,0,0,0,0,0,2.30831,2.192895,0,0,26.83408,5.448308,0,2.30831,-2.30831,11.10986,28.48677,0.14189,2.412184,0,0,5.448308
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,46.64437,46.64437,2.82371,2.82371,0,-1,0,2.82371,0,0,0,0.123084,0,2.972327,2.82371,0,0,29.39887,3.139997,0,2.972327,-2.972327,7.976756,20.45318,0.14189,3.106081,0,0,3.139997
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,46.13146,46.13146,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.70145,0.1676705,0,0,0,7.976756,20.45318,0.14189,0,0,0,0.1676705
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,45.6789,45.6789,1.283553,0.159287,0,-1,0,0.159287,0,0,1.124266,1.252622,0,0.1676705,0.159287,0,0,32.70145,0.1676705,0,0.1676705,-0.1676705,7.800015,20,0.14189,1.411909,0,0,0.1676705
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,45.2565,45.2565,0.2656853,0.2656853,9.065685,0,2.629618,0.2656853,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1419718,0.2922538,0,12,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.04187613,45.06505,44.94474,2.758097,2.758097,11.5581,0,3.260198,2.758097,1.518298,1.776357E-15,0,0,0.04187613,0,0,8.8,8.36,24.52775,7.524,8.401876,0,8.401876,23.70173,60.77354,0.1421628,3.033906,0.0335009,12,7.565876
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,1.687883,49.59627,44.6028,0.5864732,0.5864732,9.386474,0,2.710778,0.5864732,287.8023,0,0,0,1.687883,0,0,8.8,8.36,16.12588,15.08569,10.04788,0,10.04788,33.23399,85.21518,0.1422204,0.6451206,1.350307,12,16.77357
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,3.21959,55.3203,45.42747,6.492656,6.492656,0,0,0,6.492656,49.58818,0,8.881784E-16,0,3.21959,6.834375,6.492656,0,0,6.077994,24.12878,0,3.614784,-3.614784,29.42367,75.44515,0.1422204,7.141922,2.575672,0,27.34837
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,4.806154,62.90358,47.34836,2.187546,2.187546,0,-1,0,2.187546,219.7053,0,0,0,4.806154,2.30268,2.187546,0,0,10.09442,20.514,2.503474,0,2.503474,31.79867,81.5349,0.1421645,2.4063,3.844923,0,25.32015
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,6.388695,71.52312,49.53073,0,0,0,0,0,0,0,0,0,0,6.388695,0,0,0,0,7.590947,22.76713,6.388695,0,6.388695,37.85952,97.0755,0.1420219,0,5.110956,0,29.15582
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,6.483988,74.48775,51.67287,7.22962,7.22962,0,0,0,7.22962,89.68643,0,0,0,6.483988,7.610126,7.22962,0,0,1.202252,28.51695,0,1.126138,-1.126138,36.67247,94.03178,0.1420219,7.952581,5.18719,0,35.00094
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,7.431963,81.24377,53.71444,0,0,0,0,0,0,0,4.978447,0,0,7.431963,0,0,0,0,2.453516,27.39081,2.453516,0,2.453516,39.00008,100,0.1419672,0,5.945571,0,34.82278
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,8.070546,87.08331,55.77613,9.724073,9.724073,3,0,1.095,9.724073,82.99553,0.9925744,0,0,8.070546,7.077972,6.724073,0,0,0,29.59898,0,0,0,39.00008,100,0.1419672,10.69648,6.456437,12,37.66953
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,6.664135,81.85641,57.05336,0,0,0,-1,0,0,0,6.664135,0,0,6.664135,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1419672,0,5.331308,0,36.26311
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,4.741375,74.11243,57.47576,2.194606,2.194606,0,-1,0,2.194606,216.0468,2.431264,0,0,4.741375,2.310111,2.194606,0,0,0,29.59898,0,0,0,39.00008,100,0.1419672,2.414066,3.7931,0,34.34035
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,3.03863,68.31886,58.09929,5.684333,5.684333,0,-1,0,5.684333,53.45622,0,8.881784E-16,0,3.03863,5.983509,5.684333,0,0,0,29.59898,0,2.944879,-2.944879,35.8959,92.0406,0.1419672,6.252767,2.430904,0,32.63761
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,1.868618,63.66661,57.58639,3.025362,3.025362,0,-1,0,3.025362,61.76512,0,4.440892E-16,0,1.868618,3.184591,3.025362,0,0,3.272088,26.6541,0,1.315973,-1.315973,34.50875,88.48379,0.1419672,3.327898,1.494895,0,28.52272
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,0.4337235,57.26725,55.91692,5.640393,5.640393,0,-1,0,5.640393,7.689596,0,8.881784E-16,0,0.4337235,5.937256,5.640393,0,0,4.73428,25.33813,0,5.503532,-5.503532,28.70751,73.60886,0.1419672,6.204432,0.3469788,0,25.77185
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,54.36814,54.36814,4.55347,4.55347,0,-1,0,4.55347,0,0,0,0,0,4.793126,4.55347,0,0,10.84932,19.83459,0,4.793126,-4.793126,23.65512,60.65402,0.1419672,5.008817,0,0,19.83459
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,52.98028,52.98028,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.17501,15.04147,0,0,0,23.65512,60.65402,0.1419672,0,0,0,15.04147
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,51.42144,51.42144,5.308743,5.308743,0,-1,0,5.308743,0,0,8.881784E-16,0,0,5.588151,5.308743,0,0,16.17501,15.04147,0,5.588151,-5.588151,17.76469,45.55039,0.1419672,5.839617,0,0,15.04147
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,50.06375,50.06375,1.141011,1.141011,0,-1,0,1.141011,0,0,0,0,0,1.201064,1.141011,0,0,22.38407,9.453317,0,1.201064,-1.201064,16.49865,42.30416,0.1419672,1.255112,0,0,9.453317
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,49.01782,49.01782,1.206153,1.206153,0,-1,0,1.206153,0,0,2.220446E-16,0,0,1.269635,1.206153,0,0,23.71858,8.252253,0,1.269635,-1.269635,15.16034,38.87259,0.1419672,1.326768,0,0,8.252253
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,48.17303,48.17303,2.374127,2.374127,0,-1,0,2.374127,0,0,0,0,0,2.499081,2.374127,0,0,25.12929,6.982618,0,2.499081,-2.499081,12.52608,32.11809,0.1419672,2.611539,0,0,6.982618
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,47.4087,47.4087,0.6371526,0.6371526,0,-1,0,0.6371526,0,0,1.110223E-16,0,0,0.670687,0.6371526,0,0,27.90605,4.483537,0,0.670687,-0.670687,11.81911,30.30536,0.1419672,0.7008678,0,0,4.483537
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,46.6142,46.6142,0.7962686,0.7962686,0,-1,0,0.7962686,0,0,1.110223E-16,0,0,0.8381775,0.7962686,0,0,28.65125,3.81285,0,0.8381775,-0.8381775,10.9356,28.03993,0.1419672,0.8758955,0,0,3.81285
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,46.10129,46.10129,2.236175,2.236175,0,-1,0,2.236175,0,0,4.440892E-16,0,0,2.353868,2.236175,0,0,29.58256,2.974673,0,2.353868,-2.353868,8.454401,21.67791,0.1419672,2.459792,0,0,2.974673
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,45.64873,45.64873,0.9188207,0.5897643,0,-1,0,0.5897643,0,0,0.3290564,0.4209385,0,0.6208045,0.5897643,0,0,32.19797,0.6208045,0,0.6208045,-0.6208045,7.800015,20,0.1419672,1.010703,0,0,0.6208045
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,45.22633,45.22633,0.2320163,0.2320163,9.032016,0,2.6211,0.2320163,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.142047,0.2552179,0,12,0
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.03224302,45.00717,44.91457,1.992528,1.992528,10.79253,0,3.066509,1.992528,1.618197,1.776357E-15,0,0,0.03224302,0,0,8.8,8.36,24.52775,7.524,8.392243,0,8.392243,23.69259,60.75011,0.1422032,2.191781,0.02579442,12,7.556243
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.8775918,47.12766,44.57263,5.059277,5.059277,12,0,3.372,5.059277,17.34619,0,0,0,0.8775918,0,0,6.940723,6.593687,16.13551,15.07702,7.471279,0,7.471279,30.78047,78.92412,0.1423788,5.565205,0.7020735,12,15.95461
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,2.453123,52.80976,45.3973,3.935869,3.935869,9.836422,0,2.824615,3.935869,62.32735,0,0,0,2.453123,0,0,5.900553,5.605525,8.664231,21.80117,8.058648,0,8.058648,38.42557,98.52691,0.1424997,4.329456,1.962498,12,24.25429
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.6673453,49.25795,47.28802,3.188916,3.188916,0,-1,0,3.188916,20.92703,0,0,0,0.6673453,3.356753,3.188916,0,0,0.6055831,29.05395,0,2.689408,-2.689408,35.59069,91.25799,0.1424997,3.507807,0.5338762,0,29.7213
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,1.162823,52.98818,49.47039,6.313618,6.313618,0,0,0,6.313618,18.4177,0,8.881784E-16,0,1.162823,6.645914,6.313618,0,0,3.593814,26.36455,0,5.48309,-5.48309,29.811,76.43832,0.1424997,6.94498,0.9302587,0,27.52737
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,4.575371,66.88316,51.65276,3.834,3.834,0,0,0,3.834,119.3368,0,0,0,4.575371,4.035789,3.834,0,0,9.686136,20.88145,0.5395819,0,0.5395819,30.3229,77.75085,0.1424877,4.2174,3.660297,0,25.45683
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,6.07648,75.17536,53.68427,7.615011,7.615011,10.53158,0,3.00049,7.615011,79.79608,0,0,0,6.07648,0,0,2.916571,2.770742,9.146555,21.36708,8.847222,0,8.847222,38.71611,99.27187,0.1426212,8.376512,4.861184,12,27.44356
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,6.732319,80.55004,55.74596,2.600367,2.600367,0,0,0,2.600367,258.8988,3.695759,0,0,6.732319,2.737228,2.600367,0,0,0.2993323,29.32958,0.2993323,0,0.2993323,39.00008,100,0.1426146,2.860404,5.385855,0,36.0619
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,5.277406,75.73669,56.99302,0,0,0,-1,0,0,0,5.277406,0,0,5.277406,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1426146,0,4.221925,0,34.87638
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,3.537055,69.40493,57.41542,3.051774,3.051774,0,-1,0,3.051774,115.9016,0.3246621,0,0,3.537055,3.212393,3.051774,0,0,0,29.59898,0,0,0,39.00008,100,0.1426146,3.356951,2.829644,0,33.13603
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,3.299025,69.20548,58.03895,3.47183,3.47183,0,-1,0,3.47183,95.02267,0,0,0,3.299025,3.654558,3.47183,0,0,0,29.59898,0,0.3555324,-0.3555324,38.62531,99.03907,0.1426146,3.819013,2.63922,0,32.898
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,1.40685,62.06279,57.5361,7.654918,7.654918,0,-1,0,7.654918,18.37838,0,8.881784E-16,0.06040959,1.40685,8.057808,7.654918,0,0,0.395036,29.24345,0,6.650958,-6.650958,31.61459,81.06289,0.1426146,8.420409,1.12548,0,30.6503
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.3655182,57.00258,55.86664,10.70994,8.36,0,-1,0,8.36,4.372228,0,2.349942,3.420937,0.3655182,8.8,8.36,0,0,7.784989,22.59249,0,8.434482,-8.434482,22.72386,58.2662,0.1426146,11.78094,0.2924146,0,22.95801
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,54.33797,54.33797,7.61754,7.61754,0,-1,0,7.61754,0,0,8.881784E-16,0.01929422,0,8.018463,7.61754,0,0,17.15664,14.15801,0,8.018463,-8.018463,14.27166,36.59393,0.1426146,8.379294,0,0,14.15801
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,52.91994,52.91994,5.383935,5.383935,0,-1,0,5.383935,0,0,8.881784E-16,0.08976383,0,5.667301,5.383935,0,0,26.06604,6.139543,0,5.667301,-5.667301,8.297802,21.27637,0.1426146,5.922329,0,0,6.139543
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,51.3611,51.3611,7.948825,0.4486297,0,-1,0,0.4486297,0,0,7.500196,8.295078,0,0.4722418,0.4486297,0,0,32.36304,0.4722418,0,0.4722418,-0.4722418,7.800015,20,0.1426146,8.743708,0,0,0.4722418
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,50.00341,50.00341,1.352483,0,0,-1,0,0,0,0,1.352483,1.487731,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1426146,1.487731,0,0,0
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,48.95748,48.95748,2.667834,0,0,-1,0,0,0,0,2.667834,2.934617,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1426146,2.934617,0,0,0
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,48.11269,48.11269,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1426146,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,47.34836,47.34836,1.844818,0,0,-1,0,0,0,0,1.844818,2.0293,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1426146,2.0293,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,46.58403,46.58403,0.06481299,0,0,-1,0,0,0,0,0.06481299,0.07129429,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1426146,0.07129429,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,46.08118,46.08118,1.242225,0,0,-1,0,0,0,0,1.242225,1.366448,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1426146,1.366448,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,45.59844,45.59844,1.643916,0,0,-1,0,0,0,0,1.643916,1.808308,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1426146,1.808308,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,45.19616,45.19616,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1426146,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.1192358,45.22733,44.8844,1.490082,1.490082,10.29008,0,2.939391,1.490082,8.001964,0,0,0,0.1192358,0,0,8.8,8.36,32.88775,0,8.479236,0,8.479236,15.84412,40.62588,0.1427453,1.63909,0.09538865,12,0.1192358
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,1.692544,49.55854,44.55251,4.350649,4.350649,12,0,3.372,4.350649,38.90326,0,0,0,1.692544,0,0,7.649351,7.266883,24.40852,7.631312,8.959428,0,8.959428,24.34378,62.41983,0.1429398,4.785714,1.354035,12,9.323856
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,2.894316,54.19363,45.36713,1.159818,1.159818,9.959818,0,2.855834,1.159818,249.5492,1.776357E-15,0,0,2.894316,0,0,8.8,8.36,15.44909,15.6948,11.25432,0,11.25432,35.02057,89.79614,0.1429938,1.2758,2.315453,12,18.58911
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,5.226698,64.38052,47.28802,6.823964,6.823964,0,-1,0,6.823964,76.59328,0,0,0,5.226698,7.18312,6.823964,0,0,4.194773,25.82368,0,1.956422,-1.956422,32.95832,84.50834,0.1429938,7.506361,4.181359,0,31.05038
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,7.189995,74.83511,49.47039,2.057364,2.057364,0,0,0,2.057364,349.4761,0,0,0,7.189995,2.165646,2.057364,0,0,6.368575,23.86726,5.024349,0,5.024349,37.72483,96.73015,0.1428824,2.2631,5.751996,0,31.05725
