Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,7.168487,77.4054,51.62259,0.05183367,0.05183367,0,0,0,0.05183367,13829.79,5.769699,0,0,7.168487,0.05456176,0.05183367,0,0,1.344226,28.38918,1.344226,0,1.344226,39.00008,100,0.1428526,0.05701704,5.734789,0,35.55766
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,6.709471,77.87156,53.6541,6.641279,6.641279,0,0,0,6.641279,101.0268,0,0,0,6.709471,6.99082,6.641279,0,0,0,29.59898,0,0.2813489,-0.2813489,38.70351,99.23957,0.1428526,7.305407,5.367577,0,36.30845
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,4.484452,71.11729,55.72584,5.354944,5.354944,0,0,0,5.354944,83.74415,8.881784E-16,0,0,4.484452,5.636783,5.354944,0,0,0.3126098,29.31763,0,1.152331,-1.152331,37.48885,96.12505,0.1428526,5.890438,3.587562,0,33.80208
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,4.287734,71.72462,56.94274,4.191469,4.191469,0,-1,0,4.191469,102.2967,0,8.881784E-16,0,4.287734,4.412073,4.191469,0,0,1.592978,28.1653,0,0.1243388,-0.1243388,37.35778,95.78899,0.1428526,4.610616,3.430187,0,32.45303
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,4.598691,73.41821,57.36513,4.676342,4.676342,0,-1,0,4.676342,98.33949,0,0,0,4.598691,4.922465,4.676342,0,0,1.731132,28.04096,0,0.3237741,-0.3237741,37.01649,94.91389,0.1428526,5.143976,3.678952,0,32.63965
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,4.171467,72.44621,57.98867,2.784295,2.784295,0,-1,0,2.784295,149.8213,0,0,0,4.171467,2.930837,2.784295,0,0,2.090881,27.71719,1.24063,0,1.24063,38.19346,97.93175,0.1428251,3.062725,3.337173,0,31.88865
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,2.313932,65.14407,57.5361,6.562121,6.562121,0,-1,0,6.562121,35.26195,0,8.881784E-16,0,2.313932,6.907496,6.562121,0,0,0.8502513,28.83375,0,4.593564,-4.593564,33.35142,85.51628,0.1428251,7.218333,1.851146,0,31.14768
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.42612,57.16218,55.83647,3.992244,3.992244,0,-1,0,3.992244,10.67369,0,4.440892E-16,0,0.42612,4.202362,3.992244,0,0,5.954211,24.24019,0,3.776242,-3.776242,29.37091,75.30987,0.1428251,4.391469,0.340896,0,24.66631
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,54.3078,54.3078,5.520009,5.520009,0,-1,0,5.520009,0,0,0,0,0,5.810535,5.520009,0,0,10.15004,20.46395,0,5.810535,-5.810535,23.24607,59.60518,0.1428251,6.07201,0,0,20.46395
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,52.91994,52.91994,3.612294,3.612294,0,-1,0,3.612294,0,0,4.440892E-16,0,0,3.802415,3.612294,0,0,16.60619,14.65341,0,3.802415,-3.802415,19.23797,49.32803,0.1428251,3.973523,0,0,14.65341
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,51.3611,51.3611,2.791375,2.791375,0,-1,0,2.791375,0,0,4.440892E-16,0,0,2.93829,2.791375,0,0,20.83109,10.851,0,2.93829,-2.93829,16.14074,41.38643,0.1428251,3.070513,0,0,10.851
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,49.98329,49.98329,2.112642,2.112642,0,-1,0,2.112642,0,0,4.440892E-16,0,0,2.223833,2.112642,0,0,24.09586,7.912705,0,2.223833,-2.223833,13.79661,35.37586,0.1428251,2.323906,0,0,7.912705
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,48.95748,48.95748,0.04531885,0.04531885,0,-1,0,0.04531885,0,0,6.938894E-18,0,0,0.04770406,0.04531885,0,0,26.56678,5.688872,0,0.04770406,-0.04770406,13.74633,35.24693,0.1428251,0.04985074,0,0,5.688872
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,48.14286,48.14286,0.6256244,0.6256244,0,-1,0,0.6256244,0,0,1.110223E-16,0,0,0.6585521,0.6256244,0,0,26.61979,5.641168,0,0.6585521,-0.6585521,13.05215,33.467,0.1428251,0.6881869,0,0,5.641168
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,47.34836,47.34836,1.817712,1.817712,0,-1,0,1.817712,0,0,2.220446E-16,0,0,1.913381,1.817712,0,0,27.35151,4.982616,0,1.913381,-1.913381,11.03527,28.29552,0.1428251,1.999483,0,0,4.982616
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,46.55386,46.55386,1.347026,1.347026,0,-1,0,1.347026,0,0,2.220446E-16,0,0,1.417922,1.347026,0,0,29.47749,3.069235,0,1.417922,-1.417922,9.540652,24.46316,0.1428251,1.481729,0,0,3.069235
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,46.08118,46.08118,0.4660712,0.4660712,0,-1,0,0.4660712,0,0,5.551115E-17,0,0,0.4906013,0.4660712,0,0,31.05296,1.651313,0,0.4906013,-0.4906013,9.023513,23.13717,0.1428251,0.5126784,0,0,1.651313
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,45.59844,45.59844,0.5477847,0.5477847,0,-1,0,0.5477847,0,0,0,0,0,0.5766155,0.5477847,0,0,31.59807,1.160711,0,0.5766155,-0.5766155,8.415707,21.57869,0.1428251,0.6025631,0,0,1.160711
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,45.14588,45.14588,0.3778872,0.3778872,0,0,0,0.3778872,0,0,5.551115E-17,0,0,0.397776,0.3778872,0,0,32.23876,0.5840958,0,0.397776,-0.397776,7.996414,20.50358,0.1428251,0.4156759,0,0,0.5840958
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,44.86428,44.86428,1.273027,1.273027,10.07303,0,2.884476,1.273027,0,0,0,0,0,0,0,8.8,8.36,32.68073,0.1863198,8.36,0,8.36,15.92741,40.83942,0.1429481,1.40033,0,12,0.1863198
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.3786142,45.61397,44.52234,7.932763,7.932763,12,0,3.372,7.932763,4.77279,0,0,0,0.3786142,0,0,4.067237,3.863875,24.32073,7.71032,4.242489,0,4.242489,19.95218,51.15935,0.1430468,8.72604,0.3028913,12,8.088934
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,1.130879,48.66228,45.33696,6.352427,6.352427,12,0,3.372,6.352427,17.80232,0,0,0,1.130879,0,0,5.647573,5.365194,20.07824,11.52856,6.496074,0,6.496074,26.1149,66.96115,0.1431952,6.987669,0.9047034,12,12.65944
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,1.00769,50.23131,47.23773,4.086692,4.086692,0,-1,0,4.086692,24.65785,0,8.881784E-16,0,1.00769,4.301781,4.086692,0,0,13.58217,17.37503,0,3.294091,-3.294091,22.64263,58.0579,0.1431952,4.495361,0.8061524,0,18.38272
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,1.404464,53.6784,49.41005,2.220344,2.220344,0,0,0,2.220344,63.25434,0,0,0,1.404464,2.337204,2.220344,0,0,17.24227,14.08094,0,0.9327402,-0.9327402,21.65943,55.53689,0.1431952,2.442378,1.123571,0,15.4854
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,1.750161,56.96996,51.53207,2.17242,2.17242,0,0,0,2.17242,80.56272,0,0,0,1.750161,2.286758,2.17242,0,0,18.27865,13.1482,0,0.5365971,-0.5365971,21.09381,54.08658,0.1431952,2.389662,1.400129,0,14.89836
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,1.41802,58.01079,53.57364,5.319354,5.319354,0,0,0,5.319354,26.65774,0,8.881784E-16,0,1.41802,5.59932,5.319354,0,0,18.87487,12.6116,0,4.181301,-4.181301,16.68633,42.78538,0.1431952,5.85129,1.134416,0,14.02962
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,2.135234,62.55966,55.6655,1.860239,1.860239,0,0,0,1.860239,114.7828,0,0,0,2.135234,1.958146,1.860239,0,0,23.52076,8.430298,0.1770879,0,0.1770879,16.85433,43.21614,0.1431913,2.046263,1.708187,0,10.56553
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,1.709564,62.39587,56.8824,0.8525555,0.8525555,0,-1,0,0.8525555,200.5224,0,0,0,1.709564,0.8974268,0.8525555,0,0,23.34367,8.589677,0.8121375,0,0.8121375,17.62479,45.19168,0.1431733,0.9378111,1.367651,0,10.29924
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,1.79056,63.10828,57.30479,0.329497,0.329497,0,-1,0,0.329497,543.4223,0,0,0,1.79056,0.346839,0.329497,0,0,22.53153,9.320601,1.443721,0,1.443721,18.99442,48.70356,0.1431414,0.3624467,1.432448,0,11.11116
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.7913575,60.45648,57.93838,6.724793,6.724793,0,-1,0,6.724793,11.76776,0,8.881784E-16,0,0.7913575,7.07873,6.724793,0,0,21.08781,10.61995,0,6.287373,-6.287373,12.36695,31.71007,0.1431414,7.397273,0.633086,0,11.41131
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,0.9913062,60.57228,57.41542,5.29954,5.057689,0,-1,0,5.057689,19.59998,0,0.241851,1.525198,0.9913062,5.323884,5.057689,0,0,28.07378,4.332577,0,4.332577,-4.332577,7.800015,20,0.1431414,5.829494,0.7930449,0,5.323884
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.4233142,57.06205,55.74596,10.44932,0.4021485,0,-1,0,0.4021485,105.2632,0,10.04717,11.41382,0.4233142,0.4233142,0.4021485,0,0,32.88775,0,0,0,0,7.800015,20,0.1431414,11.49425,0.3386514,0,0.4233142
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,54.22735,54.22735,6.342404,0,0,-1,0,0,0,0,6.342404,6.976644,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1431414,6.976644,0,0,0
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,52.83948,52.83948,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1431414,0,0,0,0
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,51.31082,51.31082,1.997562,0,0,-1,0,0,0,0,1.997562,2.197318,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1431414,2.197318,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,49.95312,49.95312,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1431414,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,48.93737,48.93737,1.067551,0,0,-1,0,0,0,0,1.067551,1.174306,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1431414,1.174306,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,48.08252,48.08252,0.9498855,0,0,-1,0,0,0,0,0.9498855,1.044874,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1431414,1.044874,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,47.31819,47.31819,0.4696763,0,0,-1,0,0,0,0,0.4696763,0.5166439,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1431414,0.5166439,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,46.53374,46.53374,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1431414,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,46.05101,46.05101,0.08697969,0,0,-1,0,0,0,0,0.08697969,0.09567767,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1431414,0.09567767,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,45.56827,45.56827,0.8318121,0,0,-1,0,0,0,0,0.8318121,0.9149933,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1431414,0.9149933,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,45.14588,45.14588,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1431414,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,44.86428,44.86428,0.7455497,0.7455497,9.545549,0,2.751024,0.7455497,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1432407,0.8201047,0,12,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.6458689,46.39386,44.52234,1.430661,1.430661,10.23066,0,2.924357,1.430661,45.1448,0,0,0,0.6458689,0,0,8.8,8.36,24.52775,7.524,9.005869,0,9.005869,24.27472,62.24276,0.1433551,1.573727,0.5166951,12,8.169868
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,1.42048,49.51705,45.31684,0.2575369,0.2575369,9.057537,0,2.627557,0.2575369,551.5638,0,0,0,1.42048,0,0,8.8,8.36,15.52188,15.62928,9.78048,0,9.78048,33.5533,86.03394,0.1434014,0.2832907,1.136384,12,17.04976
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,3.363969,57.71247,47.20756,4.70818,4.70818,0,-1,0,4.70818,71.44945,0,0,0,3.363969,4.95598,4.70818,0,0,5.741404,24.43172,0,1.59201,-1.59201,31.87518,81.73106,0.1434014,5.178998,2.691175,0,27.79568
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,5.490349,67.74961,49.35976,4.474065,4.474065,0,0,0,4.474065,122.715,0,0,0,5.490349,4.709542,4.474065,0,0,7.510304,22.8397,0.7808071,0,0.7808071,32.61592,83.63039,0.1433841,4.921471,4.392279,0,28.33005
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,3.089496,61.42921,51.53207,0,0,0,0,0,0,0,0,0,0,3.089496,0,0,0,0,6.729497,23.54243,3.089496,0,3.089496,35.54687,91.14564,0.143316,0,2.471597,0,26.63193
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,4.385567,68.32377,53.57364,8.107685,8.107685,7.399398,0,2.208048,8.107685,54.09148,4.440892E-16,0,0,4.385567,0.7455657,0.7082874,0,0,3.640001,26.32298,3.640001,0,3.640001,39.00008,100,0.1433852,8.918454,3.508454,12,30.70854
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,2.659005,64.32764,55.63533,0,0,0,0,0,0,0,2.659005,0,0,2.659005,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1433852,0,2.127204,0,32.25798
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,1.945806,63.12966,56.82206,0,0,0,-1,0,0,0,1.945806,0,0,1.945806,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1433852,0,1.556645,0,31.54478
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,3.59028,69.42632,57.25451,6.208212,6.208212,0,-1,0,6.208212,57.83115,0,0,0,3.59028,6.53496,6.208212,0,0,0,29.59898,0,2.944679,-2.944679,35.89611,92.04113,0.1433852,6.829033,2.872224,0,33.18926
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,2.356367,65.6429,57.86798,5.449512,5.449512,0,-1,0,5.449512,43.23997,0,0,0,2.356367,5.736329,5.449512,0,0,3.271866,26.6543,0,3.379961,-3.379961,32.33332,82.90578,0.1433852,5.994463,1.885094,0,29.01067
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.5481694,59.12368,57.3953,0,0,0,-1,0,0,0,0,0,0,0.5481694,0,0,0,0,7.027379,23.27434,0.5481694,0,0.5481694,32.85336,84.23922,0.1433732,0,0.4385355,0,23.82251
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.1607301,56.19245,55.69567,3.608014,3.608014,0,-1,0,3.608014,4.454807,0,0,0,0.1607301,3.79791,3.608014,0,0,6.479209,23.76769,0,3.63718,-3.63718,29.01944,74.40866,0.1433732,3.968816,0.1285841,0,23.92842
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,54.19718,54.19718,6.514795,6.514795,0,-1,0,6.514795,0,0,8.881784E-16,0,0,6.857679,6.514795,0,0,10.52052,20.13051,0,6.857679,-6.857679,21.79081,55.87375,0.1433732,7.166275,0,0,20.13051
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,52.80931,52.80931,0.1650194,0.1650194,0,-1,0,0.1650194,0,0,2.775558E-17,0,0,0.1737047,0.1650194,0,0,18.14016,13.27283,0,0.1737047,-0.1737047,21.60771,55.40427,0.1433732,0.1815214,0,0,13.27283
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,51.25048,51.25048,3.024851,3.024851,0,-1,0,3.024851,0,0,4.440892E-16,0,0,3.184053,3.024851,0,0,18.33317,13.09913,0,3.184053,-3.184053,18.25142,46.79842,0.1433732,3.327336,0,0,13.09913
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,49.86261,49.86261,0.3030089,0.3030089,0,-1,0,0.3030089,0,0,5.551115E-17,0,0,0.3189567,0.3030089,0,0,21.87101,9.915072,0,0.3189567,-0.3189567,17.91521,45.93634,0.1433732,0.3333097,0,0,9.915072
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,48.84686,48.84686,1.437853,1.437853,0,-1,0,1.437853,0,0,2.220446E-16,0,0,1.51353,1.437853,0,0,22.2254,9.596116,0,1.51353,-1.51353,16.31981,41.84558,0.1433732,1.581639,0,0,9.596116
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,48.03223,48.03223,0.6512595,0.6512595,0,-1,0,0.6512595,0,0,0,0,0,0.6855364,0.6512595,0,0,23.9071,8.082586,0,0.6855364,-0.6855364,15.59719,39.99272,0.1433732,0.7163855,0,0,8.082586
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,47.2679,47.2679,0.02832369,0.02832369,0,-1,0,0.02832369,0,0,3.469447E-18,0,0,0.02981441,0.02832369,0,0,24.66881,7.39705,0,0.02981441,-0.02981441,15.56576,39.91214,0.1433732,0.03115605,0,0,7.39705
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,46.50357,46.50357,1.61005,1.61005,0,-1,0,1.61005,0,0,2.220446E-16,0,0,1.69479,1.61005,0,0,24.70194,7.367236,0,1.69479,-1.69479,13.7793,35.33146,0.1433732,1.771055,0,0,7.367236
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,46.02084,46.02084,0.5686826,0.5686826,0,-1,0,0.5686826,0,0,1.110223E-16,0,0,0.5986133,0.5686826,0,0,26.58504,5.672446,0,0.5986133,-0.5986133,13.1483,33.71354,0.1433732,0.6255509,0,0,5.672446
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,45.5381,45.5381,0.7427315,0.7427315,0,-1,0,0.7427315,0,0,0,0,0,0.7818226,0.7427315,0,0,27.25016,5.073833,0,0.7818226,-0.7818226,12.32419,31.60043,0.1433732,0.8170046,0,0,5.073833
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,45.1157,45.1157,1.288181,1.288181,0,0,0,1.288181,0,0,2.220446E-16,0,0,1.355981,1.288181,0,0,28.11885,4.29201,0,1.355981,-1.355981,10.89486,27.93549,0.1433732,1.417,0,0,4.29201
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,44.83411,44.83411,1.175245,1.175245,0,0,0,1.175245,0,0,2.220446E-16,0,0,1.2371,1.175245,0,0,29.6255,2.936029,0,1.2371,-1.2371,9.590844,24.59186,0.1433732,1.29277,0,0,2.936029
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,1.557681,49.11621,44.52234,0.7996253,0.7996253,0,0,0,0.7996253,194.8013,0,0,0,1.557681,0.8417108,0.7996253,0,0,31.00006,1.698929,0.7159699,0,0.7159699,10.27007,26.33347,0.1433574,0.8795878,1.246145,0,3.256609
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,3.120452,54.87654,45.31684,4.316446,4.316446,12,0,3.372,4.316446,72.29215,0,0,0,3.120452,0,0,7.683554,7.299376,30.28408,2.343302,10.41983,0,10.41983,20.15519,51.67987,0.1435163,4.748091,2.496361,12,5.463754
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,5.69893,66.0334,47.17739,2.407291,2.407291,0,-1,0,2.407291,236.7362,0,0,0,5.69893,2.53399,2.407291,0,0,19.86426,11.72115,3.164939,0,3.164939,23.15771,59.37864,0.1434467,2.64802,4.559144,0,17.42008
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,5.446701,67.54672,49.32959,0.2420426,0.2420426,0,0,0,0.2420426,2250.307,0,0,0,5.446701,0.2547817,0.2420426,0,0,16.69932,14.56959,5.191919,0,5.191919,28.0832,72.00806,0.1433326,0.2662469,4.35736,0,20.01629
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,7.613787,79.29359,51.51196,6.563366,6.563366,0,0,0,6.563366,116.0043,0,0,0,7.613787,6.908806,6.563366,0,0,11.5074,19.24232,0.7049809,0,0.7049809,28.752,73.72294,0.1433171,7.219703,6.09103,0,26.85611
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,8.074617,84.13939,53.54347,1.676179,1.676179,0,0,0,1.676179,481.7277,0,0,0,8.074617,1.764399,1.676179,0,0,10.80242,19.8768,6.310218,0,6.310218,34.7384,89.07265,0.1431787,1.843797,6.459694,0,27.95142
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,6.869188,81.00225,55.60516,2.619178,2.619178,0,0,0,2.619178,262.265,0,0,0,6.869188,2.75703,2.619178,0,0,4.492199,25.556,4.112159,0,4.112159,38.63954,99.07555,0.1430887,2.881096,5.495351,0,32.42519
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,6.867108,82.47386,56.79189,4.01332,4.01332,0,-1,0,4.01332,171.1079,2.262519,0,0,6.867108,4.224548,4.01332,0,0,0.3800405,29.25694,0.3800405,0,0.3800405,39.00008,100,0.1430804,4.414653,5.493686,0,36.12405
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,5.24816,75.8498,57.19416,0.8852245,0.8852245,0,-1,0,0.8852245,592.8621,4.316345,0,0,5.24816,0.9318152,0.8852245,0,0,0,29.59898,0,0,0,39.00008,100,0.1430804,0.9737469,4.198528,0,34.84714
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,4.396161,73.13123,57.8177,9.138567,8.36,0,-1,0,8.36,52.58566,0,0.7785667,1.692423,4.396161,8.8,8.36,0,0,0,29.59898,0,4.403839,-4.403839,34.35802,88.09732,0.1430804,10.05242,3.516929,0,33.99514
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,2.60624,65.92117,57.30479,3.177475,3.177475,0,-1,0,3.177475,82.02235,0,0,0,2.60624,3.344711,3.177475,0,0,4.893154,25.19514,0,0.738471,-0.738471,33.57961,86.10139,0.1430804,3.495223,2.084992,0,27.80138
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.4162493,56.89785,55.60516,8.138322,8.138322,0,-1,0,8.138322,5.114682,0,1.776357E-15,0.5921545,0.4162493,8.566655,8.138322,0,0,5.713677,24.45667,0,8.150406,-8.150406,24.98833,64.0725,0.1430804,8.952154,0.3329994,0,24.87292
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,54.10667,54.10667,3.658792,3.658792,0,-1,0,3.658792,0,0,4.440892E-16,0,0,3.851361,3.658792,0,0,14.76968,16.30626,0,3.851361,-3.851361,20.92863,53.66306,0.1430804,4.024672,0,0,16.30626
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,52.72886,52.72886,3.546513,3.546513,0,-1,0,3.546513,0,0,4.440892E-16,0,0,3.733171,3.546513,0,0,19.04897,12.4549,0,3.733171,-3.733171,16.99353,43.57306,0.1430804,3.901164,0,0,12.4549
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,51.20019,51.20019,3.026407,3.026407,0,-1,0,3.026407,0,0,4.440892E-16,0,0,3.185691,3.026407,0,0,23.19694,8.72173,0,3.185691,-3.185691,13.63551,34.96279,0.1430804,3.329047,0,0,8.72173
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,49.81232,49.81232,0.5983447,0.5983447,0,-1,0,0.5983447,0,0,1.110223E-16,0,0,0.6298365,0.5983447,0,0,26.7366,5.53604,0,0.6298365,-0.6298365,12.97161,33.26047,0.1430804,0.6581792,0,0,5.53604
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,48.81668,48.81668,0.4815213,0.4815213,0,-1,0,0.4815213,0,0,5.551115E-17,0,0,0.5068645,0.4815213,0,0,27.43642,4.906203,0,0.5068645,-0.5068645,12.43733,31.89051,0.1430804,0.5296734,0,0,4.906203
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,48.00206,48.00206,1.136271,1.136271,0,-1,0,1.136271,0,0,2.220446E-16,0,0,1.196074,1.136271,0,0,27.9996,4.399339,0,1.196074,-1.196074,11.17655,28.65777,0.1430804,1.249898,0,0,4.399339
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,47.20756,47.20756,0.5842539,0.5842539,0,-1,0,0.5842539,0,0,0,0,0,0.6150041,0.5842539,0,0,29.32857,3.203264,0,0.6150041,-0.6150041,10.52828,26.99554,0.1430804,0.6426793,0,0,3.203264
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,46.4734,46.4734,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.01191,2.58826,0,0,0,10.52828,26.99554,0.1430804,0,0,0,2.58826
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,45.99067,45.99067,0.8390594,0.8390594,0,-1,0,0.8390594,0,0,1.110223E-16,0,0,0.8832204,0.8390594,0,0,30.01191,2.58826,0,0.8832204,-0.8832204,9.597285,24.60837,0.1430804,0.9229653,0,0,2.58826
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,45.5381,45.5381,1.442135,1.442135,0,-1,0,1.442135,0,0,2.220446E-16,0,0,1.518037,1.442135,0,0,30.99327,1.70504,0,1.518037,-1.518037,7.997133,20.50543,0.1430804,1.586349,0,0,1.70504
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,45.08553,45.08553,0.9508029,0.9508029,9.750803,0,2.802953,0.9508029,0,0,0,0,0,0,0,8.8,8.36,32.67997,0.1870023,8.36,0,8.36,15.92813,40.84127,0.1431875,1.045883,0,12,0.1870023
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,44.80394,44.80394,0.200611,0.200611,9.000611,0,2.613155,0.200611,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.31997,7.711002,8.36,0,8.36,23.85912,61.1771,0.1432622,0.2206721,0,12,7.711002
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,1.850101,49.97926,44.49217,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.850101,0,0,8.8,8.36,15.95997,15.235,10.2101,0,10.2101,33.54527,86.01334,0.1432878,0,1.48008,12,17.0851
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,4.154448,58.31325,45.28667,5.131596,5.131596,0,0,0,5.131596,80.9582,0,0,0,4.154448,5.40168,5.131596,0,0,5.749872,24.42409,0,1.247232,-1.247232,32.23057,82.64233,0.1432878,5.644755,3.323558,0,28.57854
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,5.757224,66.22161,47.14722,7.254216,7.254216,0,-1,0,7.254216,79.36383,0,0,0,5.757224,7.636017,7.254216,0,0,7.135686,23.17686,0,1.878793,-1.878793,30.25015,77.56433,0.1432878,7.979638,4.605779,0,28.93408
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,6.660568,72.37093,49.29942,4.863672,4.863672,0,0,0,4.863672,136.9452,0,0,0,6.660568,5.119655,4.863672,0,0,9.223234,21.29807,1.540912,0,1.540912,31.71199,81.31263,0.1432542,5.350039,5.328454,0,27.95864
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,6.447035,74.10149,51.48178,2.514713,2.514713,0,0,0,2.514713,256.3726,0,0,0,6.447035,2.647066,2.514713,0,0,7.682322,22.68489,3.799969,0,3.799969,35.31696,90.55611,0.1431713,2.766184,5.157629,0,29.13192
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,7.12251,79.55443,53.5133,7.744381,7.744381,4.666231,0,1.516556,7.744381,91.97005,0,0,0,7.12251,3.240158,3.07815,0,0,3.882353,26.10486,3.882353,0,3.882353,39.00008,100,0.143158,8.518819,5.698009,12,33.22737
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,6.746631,80.41615,55.58504,1.008555,1.008555,0,0,0,1.008555,668.9406,5.684994,0,0,6.746631,1.061636,1.008555,0,0,0,29.59898,0,0,0,39.00008,100,0.143158,1.10941,5.397305,0,36.34561
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,7.392238,84.96615,56.77177,1.674331,1.674331,0,-1,0,1.674331,441.5041,5.629784,0,0,7.392238,1.762453,1.674331,0,0,0,29.59898,0,0,0,39.00008,100,0.143158,1.841764,5.91379,0,36.99121
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,4.581322,73.12134,57.16399,3.784362,3.784362,0,-1,0,3.784362,121.0593,0.5977824,0,0,4.581322,3.983539,3.784362,0,0,0,29.59898,0,0,0,39.00008,100,0.143158,4.162799,3.665057,0,34.1803
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,3.181318,68.50102,57.78753,2.956823,2.956823,0,-1,0,2.956823,107.5924,0.06887272,0,0,3.181318,3.112445,2.956823,0,0,0,29.59898,0,0,0,39.00008,100,0.143158,3.252505,2.545054,0,32.7803
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,2.212367,64.54829,57.30479,8.622526,8.36,0,-1,0,8.36,26.46372,0,0.2625261,1.124779,2.212367,8.8,8.36,0,0,0,29.59898,0,6.587633,-6.587633,32.0561,82.19497,0.143158,9.484778,1.769894,0,31.81135
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.4056106,56.86452,55.60516,0,0,0,-1,0,0,0,0,0,0,0.4056106,0,0,0,0,7.319592,23.01134,0.4056106,0,0.4056106,32.4409,83.18163,0.1431492,0,0.3244885,0,23.41696
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,54.10667,54.10667,3.848441,3.848441,0,-1,0,3.848441,0,0,4.440892E-16,0,0,4.050991,3.848441,0,0,6.913981,23.37639,0,4.050991,-4.050991,28.17078,72.23263,0.1431492,4.233285,0,0,23.37639
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,52.74897,52.74897,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.41508,19.3254,0,0,0,28.17078,72.23263,0.1431492,0,0,0,19.3254
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,51.20019,51.20019,4.312777,4.312777,0,-1,0,4.312777,0,0,0,0,0,4.539765,4.312777,0,0,11.41508,19.3254,0,4.539765,-4.539765,23.38545,59.96257,0.1431492,4.744054,0,0,19.3254
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,49.81232,49.81232,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.45927,14.78564,0,0,0,23.38545,59.96257,0.1431492,0,0,0,14.78564
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,48.79657,48.79657,0.8135576,0.8135576,0,-1,0,0.8135576,0,0,1.110223E-16,0,0,0.8563764,0.8135576,0,0,16.45927,14.78564,0,0.8563764,-0.8563764,22.48275,57.64796,0.1431492,0.8949133,0,0,14.78564
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,48.00206,48.00206,0.9091246,0.9091246,0,-1,0,0.9091246,0,0,0,0,0,0.9569733,0.9091246,0,0,17.4108,13.92926,0,0.9569733,-0.9569733,21.47401,55.06145,0.1431492,1.000037,0,0,13.92926
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,47.23773,47.23773,1.156189,1.156189,0,-1,0,1.156189,0,0,0,0,0,1.217041,1.156189,0,0,18.4741,12.97229,0,1.217041,-1.217041,20.19114,51.77204,0.1431492,1.271807,0,0,12.97229
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,46.4734,46.4734,0.4361643,0.4361643,0,-1,0,0.4361643,0,0,5.551115E-17,0,0,0.4591204,0.4361643,0,0,19.82637,11.75525,0,0.4591204,-0.4591204,19.70718,50.53113,0.1431492,0.4797808,0,0,11.75525
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,46.02084,46.02084,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.3365,11.29613,0,0,0,19.70718,50.53113,0.1431492,0,0,0,11.29613
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,45.5381,45.5381,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.3365,11.29613,0,0,0,19.70718,50.53113,0.1431492,0,0,0,11.29613
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,45.08553,45.08553,0.4263517,0.4263517,0,0,0,0.4263517,0,0,5.551115E-17,0,0,0.4487913,0.4263517,0,0,20.3365,11.29613,0,0.4487913,-0.4487913,19.23411,49.31814,0.1431492,0.4689869,0,0,11.29613
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,44.80394,44.80394,0.2114814,0.2114814,0,0,0,0.2114814,0,0,0,0,0,0.222612,0.2114814,0,0,20.83516,10.84734,0,0.222612,-0.222612,18.99946,48.71646,0.1431492,0.2326296,0,0,10.84734
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.5873266,46.16135,44.462,3.881296,3.881296,0,0,0,3.881296,15.13223,0,4.440892E-16,0,0.5873266,4.085575,3.881296,0,0,21.0825,10.62473,0,3.498248,-3.498248,15.31198,39.26141,0.1431492,4.269426,0.4698613,0,11.21205
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,0.9778604,48.15255,45.28667,1.258783,1.258783,0,0,0,1.258783,77.68302,0,0,0,0.9778604,1.325034,1.258783,0,0,24.96945,7.126477,0,0.347174,-0.347174,14.94603,38.32307,0.1431492,1.384661,0.7822883,0,8.104337
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,2.101508,53.50657,47.12711,0,0,0,-1,0,0,0,0,0,0,2.101508,0,0,0,0,25.35519,6.779303,2.101508,0,2.101508,16.93969,43.43502,0.1431035,0,1.681206,0,8.880811
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,3.391978,60.06353,49.29942,0,0,0,0,0,0,0,0,0,0,3.391978,0,0,0,0,23.25369,8.67066,3.391978,0,3.391978,20.15761,51.68607,0.1430297,0,2.713583,0,12.06264
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,4.269639,65.52795,51.45161,1.470806,1.470806,0,0,0,1.470806,290.2925,0,0,0,4.269639,1.548216,1.470806,0,0,19.86171,11.72344,2.721422,0,2.721422,22.73937,58.30597,0.1429706,1.617886,3.415711,0,15.99308
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,3.85722,66.26668,53.48313,0,0,0,0,0,0,0,0,0,0,3.85722,0,0,0,0,17.14029,14.17272,3.85722,0,3.85722,26.39865,67.68872,0.1428869,0,3.085776,0,18.02994
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,3.603818,67.61409,55.55487,0,0,0,0,0,0,0,0,0,0,3.603818,0,0,0,0,13.28307,17.64422,3.603818,0,3.603818,29.81754,76.45507,0.1428088,0,2.883054,0,21.24804
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,1.841731,62.69367,56.7416,1.903316,1.903316,0,-1,0,1.903316,96.76431,0,0,0,1.841731,2.00349,1.903316,0,0,9.679249,20.88766,0,0.1617599,-0.1617599,29.64703,76.01787,0.1428088,2.093648,1.473384,0,22.72939
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,2.416903,65.10853,57.16399,4.057983,4.057983,0,-1,0,4.057983,59.55922,0,0,0,2.416903,4.271562,4.057983,0,0,9.858982,20.72589,0,1.854658,-1.854658,27.69205,71.0051,0.1428088,4.463782,1.933523,0,23.1428
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.8133456,60.34341,57.75735,7.652782,7.652782,0,-1,0,7.652782,10.6281,0,1.776357E-15,0.05806017,0.8133456,8.05556,7.652782,0,0,11.91971,18.87124,0,7.242214,-7.242214,20.05808,51.43087,0.1428088,8.41806,0.6506765,0,19.68458
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,1.274674,61.33524,57.25451,3.044987,3.044987,0,-1,0,3.044987,41.8614,0,4.440892E-16,0,1.274674,3.205249,3.044987,0,0,19.96662,11.62902,0,1.930575,-1.930575,18.02308,46.21292,0.1428088,3.349485,1.019739,0,12.9037
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.3141113,56.52792,55.55487,3.806901,3.806901,0,-1,0,3.806901,8.251101,0,4.440892E-16,0,0.3141113,4.007265,3.806901,0,0,22.1117,9.698446,0,3.693153,-3.693153,14.13015,36.23108,0.1428088,4.187592,0.251289,0,10.01256
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,54.05638,54.05638,1.085682,1.085682,0,-1,0,1.085682,0,0,2.220446E-16,0,0,1.142823,1.085682,0,0,26.21521,6.005293,0,1.142823,-1.142823,12.92551,33.14227,0.1428088,1.19425,0,0,6.005293
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,52.69868,52.69868,0.866865,0.866865,0,-1,0,0.866865,0,0,0,0,0,0.9124895,0.866865,0,0,27.48501,4.86247,0,0.9124895,-0.9124895,11.96366,30.67599,0.1428088,0.9535515,0,0,4.86247
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,51.17002,51.17002,4.926241,3.752481,0,-1,0,3.752481,0,0,1.17376,1.666384,0,3.94998,3.752481,0,0,28.49889,3.94998,0,3.94998,-3.94998,7.800015,20,0.1428088,5.418865,0,0,3.94998
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,49.78215,49.78215,0.7793497,0,0,-1,0,0,0,0,0.7793497,0.8572847,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1428088,0.8572847,0,0,0
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,48.79657,48.79657,0.5112019,0,0,-1,0,0,0,0,0.5112019,0.5623221,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1428088,0.5623221,0,0,0
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,47.97189,47.97189,1.712648,0,0,-1,0,0,0,0,1.712648,1.883912,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1428088,1.883912,0,0,0
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,47.20756,47.20756,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1428088,0,0,0,0
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,46.4734,46.4734,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1428088,0,0,0,0
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,45.99067,45.99067,1.42007,0,0,-1,0,0,0,0,1.42007,1.562077,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1428088,1.562077,0,0,0
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,45.5381,45.5381,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1428088,0,0,0,0
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,45.08553,45.08553,0.04683316,0.04683316,8.846833,0,2.574249,0.04683316,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1428769,0.05151647,0,12,0
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,44.80394,44.80394,2.02355,2.02355,10.82355,0,3.074358,2.02355,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.143029,2.225905,0,12,7.524
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,1.138123,47.78974,44.462,4.561423,4.561423,12,0,3.372,4.561423,24.95105,0,0,0,1.138123,0,0,7.438577,7.066648,16.16775,15.048,8.204771,0,8.204771,31.44573,80.62991,0.1432136,5.017565,0.9104981,12,16.18612
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,3.509782,56.13011,45.28667,1.374048,1.374048,0,0,0,1.374048,255.4338,0,0,0,3.509782,1.446366,1.374048,0,0,7.962982,22.43229,2.063416,0,2.063416,33.40326,85.64921,0.1431689,1.511452,2.807826,0,25.94208
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,4.145944,60.27264,47.09694,6.313205,6.313205,0,-1,0,6.313205,65.67098,0,0,0,4.145944,6.645479,6.313205,0,0,5.899566,24.28937,0,2.499535,-2.499535,30.76852,78.89347,0.1431689,6.944525,3.316755,0,28.43531
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,5.624509,68.16472,49.26925,5.102316,5.102316,0,0,0,5.102316,110.2344,0,0,0,5.624509,5.370859,5.102316,0,0,8.676827,21.78983,0.2536503,0,0.2536503,31.00915,79.51048,0.1431634,5.612547,4.499607,0,27.41434
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,5.401745,69.81655,51.45161,1.465023,1.465023,0,0,0,1.465023,368.7141,0,0,0,5.401745,1.542129,1.465023,0,0,8.423178,22.01812,3.859616,0,3.859616,34.6707,88.89906,0.14308,1.611525,4.321396,0,27.41986
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,5.941391,74.37054,53.48313,4.241944,4.241944,0,0,0,4.241944,140.0629,0,0,0,5.941391,4.465205,4.241944,0,0,4.563561,25.49177,1.476186,0,1.476186,36.07114,92.48991,0.1430481,4.666139,4.753113,0,31.43316
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,4.767395,72.02689,55.55487,8.947614,8.947614,7.351595,0,2.195953,8.947614,53.28119,0,0,0,4.767395,1.68002,1.596019,0,0,3.087375,26.82034,3.087375,0,3.087375,39.00008,100,0.1431059,9.842375,3.813916,12,31.58774
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,5.551901,76.58677,56.7416,5.727627,5.727627,0,-1,0,5.727627,96.93195,0,0,0,5.551901,6.029081,5.727627,0,0,0,29.59898,0,0.4771807,-0.4771807,38.49709,98.71028,0.1431059,6.30039,4.441521,0,35.15088
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,5.527099,76.94369,57.13382,3.862216,3.862216,0,-1,0,3.862216,143.1069,0.9314069,0,0,5.527099,4.065491,3.862216,0,0,0.5302008,29.1218,0.5302008,0,0.5302008,39.00008,100,0.1430944,4.248438,4.421679,0,34.6489
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,3.757204,70.5713,57.72718,4.253828,4.253828,0,-1,0,4.253828,88.32526,0,0,0,3.757204,4.477713,4.253828,0,0,0,29.59898,0,0.7205089,-0.7205089,38.2406,98.05261,0.1430944,4.67921,3.005764,0,33.35618
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,1.650326,62.58392,57.25451,0.3462127,0.3462127,0,-1,0,0.3462127,476.6799,0.4853265,0,0,1.650326,0.3644345,0.3462127,0,0,0.8005654,28.87847,0.8005654,0,0.8005654,39.00008,100,0.1430771,0.380834,1.320261,0,30.5288
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.3991254,56.7935,55.55487,8.522131,8.36,0,-1,0,8.36,4.774227,0,0.162131,1.014344,0.3991254,8.8,8.36,0,0,0,29.59898,0,8.400874,-8.400874,30.14478,77.29415,0.1430771,9.374344,0.3193003,0,29.9981
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,54.02621,54.02621,1.853098,1.853098,0,-1,0,1.853098,0,0,2.220446E-16,0,0,1.950629,1.853098,0,0,9.334305,21.1981,0,1.950629,-1.950629,28.08863,72.022,0.1430771,2.038408,0,0,21.1981
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,52.69868,52.69868,1.871382,1.871382,0,-1,0,1.871382,0,0,2.220446E-16,0,0,1.969876,1.871382,0,0,11.50167,19.24747,0,1.969876,-1.969876,26.0122,66.69782,0.1430771,2.058521,0,0,19.24747
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,51.13985,51.13985,3.250198,3.250198,0,-1,0,3.250198,0,0,4.440892E-16,0,0,3.421262,3.250198,0,0,13.69042,17.2776,0,3.421262,-3.421262,22.40588,57.45085,0.1430771,3.575218,0,0,17.2776
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,49.75198,49.75198,1.246073,1.246073,0,-1,0,1.246073,0,0,0,0,0,1.311656,1.246073,0,0,17.49183,13.85634,0,1.311656,-1.311656,21.02327,53.90571,0.1430771,1.37068,0,0,13.85634
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,48.79657,48.79657,0.6140152,0.6140152,0,-1,0,0.6140152,0,0,1.110223E-16,0,0,0.6463317,0.6140152,0,0,18.94922,12.54468,0,0.6463317,-0.6463317,20.34198,52.15881,0.1430771,0.6754166,0,0,12.54468
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,47.97189,47.97189,2.242699,2.242699,0,-1,0,2.242699,0,0,0,0,0,2.360736,2.242699,0,0,19.66737,11.89835,0,2.360736,-2.360736,17.85354,45.77822,0.1430771,2.466969,0,0,11.89835
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,47.20756,47.20756,1.968673,1.968673,0,-1,0,1.968673,0,0,2.220446E-16,0,0,2.072287,1.968673,0,0,22.29041,9.537613,0,2.072287,-2.072287,15.66916,40.17725,0.1430771,2.16554,0,0,9.537613
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,46.4734,46.4734,0.7247368,0.7247368,0,-1,0,0.7247368,0,0,1.110223E-16,0,0,0.7628808,0.7247368,0,0,24.59295,7.465326,0,0.7628808,-0.7628808,14.86501,38.11534,0.1430771,0.7972105,0,0,7.465326
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,46.02084,46.02084,0.9121493,0.9121493,0,-1,0,0.9121493,0,0,1.110223E-16,0,0,0.9601572,0.9121493,0,0,25.44059,6.702445,0,0.9601572,-0.9601572,13.85292,35.52023,0.1430771,1.003364,0,0,6.702445
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,45.5381,45.5381,2.089826,2.089826,0,-1,0,2.089826,0,0,0,0,0,2.199817,2.089826,0,0,26.50743,5.742288,0,2.199817,-2.199817,11.53411,29.57458,0.1430771,2.298809,0,0,5.742288
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,45.08553,45.08553,0.1738493,0.1738493,0,0,0,0.1738493,0,0,2.775558E-17,0,0,0.1829992,0.1738493,0,0,28.95168,3.54247,0,0.1829992,-0.1829992,11.34121,29.07997,0.1430771,0.1912342,0,0,3.54247
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,44.80394,44.80394,1.736661,1.736661,0,0,0,1.736661,0,0,2.220446E-16,0,0,1.828064,1.736661,0,0,29.15501,3.359471,0,1.828064,-1.828064,9.41426,24.13908,0.1430771,1.910327,0,0,3.359471
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,1.856231,49.96682,44.462,0,0,0,0,0,0,0,0,0,0,1.856231,0,0,0,0,31.18619,1.531407,1.856231,0,1.856231,11.17524,28.65439,0.1430371,0,1.484985,0,3.387638
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,4.370228,59.05995,45.28667,3.419594,3.419594,0,0,0,3.419594,127.7996,0,0,0,4.370228,3.599573,3.419594,0,0,29.32996,3.202015,0.7706549,0,0.7706549,11.90634,30.52902,0.1430205,3.761554,3.496182,0,7.572243
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,5.174354,63.93515,47.06676,0.8651915,0.8651915,0,-1,0,0.8651915,598.0588,0,0,0,5.174354,0.9107279,0.8651915,0,0,28.55931,3.895604,4.263627,0,4.263627,15.95117,40.90036,0.1429286,0.9517106,4.139483,0,9.069959
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,7.247607,74.83772,49.26925,7.888075,7.888075,12,0,3.372,7.888075,91.88055,0,0,0,7.247607,0,0,4.111925,3.906328,24.29568,7.732868,11.15394,0,11.15394,26.53273,68.03249,0.1430694,8.676883,5.798086,12,14.98048
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,6.814263,75.63529,51.45161,0,0,6.660504,0,2.021107,0,0,0,0,0,6.814263,0,0,6.660504,6.327479,13.14174,17.77141,13.14174,0,13.14174,39.00008,100,0.1429415,0,5.451411,12,24.58567
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,7.585938,81.67776,53.48313,0.7086366,0.7086366,0,0,0,0.7086366,1070.498,6.840005,0,0,7.585938,0.7459332,0.7086366,0,0,0,29.59898,0,0,0,39.00008,100,0.1429415,0.7795002,6.068751,0,37.18492
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,6.75199,80.40323,55.55487,0.5157971,0.5157971,0,0,0,0.5157971,1309.04,6.209046,0,0,6.75199,0.5429443,0.5157971,0,0,0,29.59898,0,0,0,39.00008,100,0.1429415,0.5673768,5.401592,0,36.35097
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,5.690883,77.17408,56.7416,6.096658,6.096658,0,-1,0,6.096658,93.34431,0,8.881784E-16,0,5.690883,6.417535,6.096658,0,0,0,29.59898,0,0.7266517,-0.7266517,38.23412,98.03601,0.1429415,6.706324,4.552707,0,35.28986
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,5.142289,75.34386,57.13382,6.854773,6.854773,0,-1,0,6.854773,75.01763,0,0,0,5.142289,7.215551,6.854773,0,0,0.8073908,28.87233,0,2.073262,-2.073262,36.04871,92.4324,0.1429415,7.54025,4.113831,0,34.01461
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,3.506972,69.63451,57.72718,1.861296,1.861296,0,-1,0,1.861296,188.4156,0,0,0,3.506972,1.959259,1.861296,0,0,3.111015,26.79906,1.547713,0,1.547713,37.517,96.19724,0.1429083,2.047426,2.805578,0,30.30604
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,1.613397,62.42886,57.22433,0,0,0,-1,0,0,0,0.05009492,0,0,1.613397,0,0,0,0,1.563303,28.19201,1.563303,0,1.563303,39.00008,100,0.1428748,0,1.290718,0,29.8054
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.3323089,56.55431,55.5247,1.658331,1.658331,0,-1,0,1.658331,20.03876,0,2.220446E-16,0,0.3323089,1.745611,1.658331,0,0,0,29.59898,0,1.413303,-1.413303,37.51033,96.18013,0.1428748,1.824164,0.2658471,0,29.93129
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,54.02621,54.02621,0.8402374,0.8402374,0,-1,0,0.8402374,0,0,1.110223E-16,0,0,0.8844604,0.8402374,0,0,1.570336,28.18567,0,0.8844604,-0.8844604,36.57802,93.78961,0.1428748,0.9242611,0,0,28.18567
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,52.63834,52.63834,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.55307,27.30121,0,0,0,36.57802,93.78961,0.1428748,0,0,0,27.30121
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,51.07951,51.07951,0.8456996,0.8456996,0,-1,0,0.8456996,0,0,0,0,0,0.8902101,0.8456996,0,0,2.55307,27.30121,0,0.8902101,-0.8902101,35.63966,91.38356,0.1428748,0.9302695,0,0,27.30121
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,49.7017,49.7017,0.4567323,0.4567323,0,-1,0,0.4567323,0,0,5.551115E-17,0,0,0.4807709,0.4567323,0,0,3.542192,26.41101,0,0.4807709,-0.4807709,35.13288,90.08414,0.1428748,0.5024056,0,0,26.41101
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,48.73623,48.73623,0.9502195,0.9502195,0,-1,0,0.9502195,0,0,1.110223E-16,0,0,1.000231,0.9502195,0,0,4.076382,25.93023,0,1.000231,-1.000231,34.07854,87.38071,0.1428748,1.045241,0,0,25.93023
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,47.94172,47.94172,1.831054,1.831054,0,-1,0,1.831054,0,0,2.220446E-16,0,0,1.927425,1.831054,0,0,5.18775,24.93,0,1.927425,-1.927425,32.04686,82.17127,0.1428748,2.014159,0,0,24.93
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,47.14722,47.14722,1.068992,1.068992,0,-1,0,1.068992,0,0,0,0,0,1.125255,1.068992,0,0,7.329334,23.00258,0,1.125255,-1.125255,30.86074,79.12994,0.1428748,1.175891,0,0,23.00258
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,46.44323,46.44323,0.2685277,0.2685277,0,-1,0,0.2685277,0,0,0,0,0,0.2826608,0.2685277,0,0,8.579617,21.87732,0,0.2826608,-0.2826608,30.56279,78.36597,0.1428748,0.2953805,0,0,21.87732
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,45.96049,45.96049,1.227615,1.227615,0,-1,0,1.227615,0,0,0,0,0,1.292226,1.227615,0,0,8.893684,21.59466,0,1.292226,-1.292226,29.20066,74.87334,0.1428748,1.350377,0,0,21.59466
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,45.50793,45.50793,0.5051932,0.5051932,0,-1,0,0.5051932,0,0,1.110223E-16,0,0,0.5317823,0.5051932,0,0,10.32949,20.30243,0,0.5317823,-0.5317823,28.64011,73.43604,0.1428748,0.5557125,0,0,20.30243
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,45.05536,45.05536,0.9733232,0.9733232,0,0,0,0.9733232,0,0,1.110223E-16,0,0,1.024551,0.9733232,0,0,10.92036,19.77065,0,1.024551,-1.024551,27.56014,70.66689,0.1428748,1.070656,0,0,19.77065
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,44.77377,44.77377,0.3635797,0.3635797,0,0,0,0.3635797,0,0,5.551115E-17,0,0,0.3827154,0.3635797,0,0,12.05875,18.7461,0,0.3827154,-0.3827154,27.15672,69.63249,0.1428748,0.3999376,0,0,18.7461
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,1.368222,48.4495,44.43183,5.030208,5.030208,0,0,0,5.030208,27.20012,0,0,0,1.368222,5.294956,5.030208,0,0,12.48399,18.36339,0,3.926733,-3.926733,23.01759,59.01933,0.1428748,5.533229,1.094578,0,19.73161
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,1.349584,49.23987,45.2565,2.053768,2.053768,0,0,0,2.053768,65.71256,0,0,0,1.349584,2.161861,2.053768,0,0,16.84703,14.43665,0,0.8122774,-0.8122774,22.16137,56.82391,0.1428748,2.259145,1.079667,0,15.78624
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,1.361444,51.13531,47.06676,4.820055,4.820055,0,-1,0,4.820055,28.2454,0,8.881784E-16,0,1.361444,5.073743,4.820055,0,0,17.74956,13.62438,0,3.712299,-3.712299,18.24826,46.79033,0.1428748,5.302061,1.089155,0,14.98582
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,4.79472,65.01997,49.26925,4.00614,4.00614,0,0,0,4.00614,119.6843,0,0,0,4.79472,4.216989,4.00614,0,0,21.87433,9.912078,0.5777306,0,0.5777306,18.79635,48.19566,0.1428624,4.406754,3.835776,0,14.7068
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,4.933188,68.00567,51.45161,3.742953,3.742953,0,0,0,3.742953,131.7994,0,0,0,4.933188,3.93995,3.742953,0,0,21.2966,10.43204,0.9932379,0,0.9932379,19.73862,50.61173,0.1428411,4.117248,3.946551,0,15.36522
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,5.332458,71.88885,53.48313,2.502586,2.502586,0,0,0,2.502586,213.0779,0,0,0,5.332458,2.634301,2.502586,0,0,20.30337,11.32595,2.698158,0,2.698158,22.29831,57.17505,0.1427833,2.752845,4.265967,0,16.65841
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,6.850576,80.89162,55.58504,1.993487,1.993487,0,0,0,1.993487,343.6479,0,0,0,6.850576,2.098408,1.993487,0,0,17.60521,13.75429,4.752169,0,4.752169,26.80661,68.73477,0.1426816,2.192836,5.480461,0,20.60487
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,2.573622,65.20718,56.7416,1.178887,1.178887,0,-1,0,1.178887,218.3095,0,0,0,2.573622,1.240934,1.178887,0,0,12.85304,18.03124,1.332688,0,1.332688,28.07091,71.97655,0.1426531,1.296776,2.058898,0,20.60487
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,1.080272,60.57404,57.13382,12.29284,8.36,0,-1,0,8.36,12.92191,0,3.932844,5.162128,1.080272,8.8,8.36,0,0,11.52035,19.23066,0,7.719728,-7.719728,19.93361,51.11171,0.1426531,13.52213,0.8642173,0,20.31093
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,1.466994,62.46048,57.72718,10.54088,8.36,0,-1,0,8.36,17.54778,0,2.180882,3.234971,1.466994,8.8,8.36,0,0,20.09783,11.51093,0,7.333006,-7.333006,12.20394,31.29209,0.1426531,11.59497,1.173595,0,12.97793
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,1.58377,62.32976,57.22433,1.962537,1.962537,0,-1,0,1.962537,80.70015,0,0,0,1.58377,2.065829,1.962537,0,0,28.24561,4.177928,0,0.4820582,-0.4820582,11.6958,29.98918,0.1426531,2.158791,1.267016,0,5.761699
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.3788021,56.69952,55.5247,4.042882,3.870939,0,-1,0,3.870939,9.785794,0,0.1719441,0.8641219,0.3788021,4.074672,3.870939,0,0,28.78123,3.69587,0,3.69587,-3.69587,7.800015,20,0.1426531,4.447171,0.3030416,0,4.074672
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,53.99604,53.99604,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1426531,0,0,0,0
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,52.60817,52.60817,5.793345,0,0,-1,0,0,0,0,5.793345,6.37268,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1426531,6.37268,0,0,0
