Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.7003026,59.9784,57.75735,0.4461183,0.4461183,0,-1,0,0.4461183,156.9769,0,0,0,0.7003026,0.4695982,0.4461183,0,0,3.196858,26.72181,0.2307044,0,0.2307044,36.18614,92.78478,0.1436257,0.4907301,0.5602421,0,27.42211
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.0988581,56.22254,55.91692,9.065299,8.36,0,-1,0,8.36,1.182513,0,0.7052987,1.611829,0.0988581,8.8,8.36,0,0,2.966154,26.92944,0,8.701142,-8.701142,27.01433,69.26737,0.1436257,9.971828,0.07908648,0,27.0283
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,54.24746,54.24746,3.552382,3.552382,0,-1,0,3.552382,0,0,4.440892E-16,0,0,3.73935,3.552382,0,0,12.63409,18.2283,0,3.73935,-3.73935,23.07271,59.16067,0.1436257,3.90762,0,0,18.2283
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,52.74897,52.74897,9.391003,8.36,0,-1,0,8.36,0,0,1.031003,1.970103,0,8.8,8.36,0,0,16.78892,14.48895,0,8.8,-8.8,13.79669,35.37607,0.1436257,10.3301,0,0,14.48895
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,51.13985,51.13985,2.659091,2.659091,0,-1,0,2.659091,0,0,0,0,0,2.799044,2.659091,0,0,26.5667,5.688948,0,2.799044,-2.799044,10.84624,27.81082,0.1436257,2.925,0,0,5.688948
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,49.67153,49.67153,2.038818,2.038818,0,-1,0,2.038818,0,0,0,0,0,2.146124,2.038818,0,0,29.67675,2.889904,0,2.146124,-2.146124,8.584029,22.01029,0.1436257,2.2427,0,0,2.889904
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,48.70605,48.70605,1.258453,0.7065915,0,-1,0,0.7065915,0,0,0.5518618,0.6777071,0,0.7437805,0.7065915,0,0,32.06133,0.7437805,0,0.7437805,-0.7437805,7.800015,20,0.1436257,1.384299,0,0,0.7437805
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,48.00206,48.00206,1.538834,0,0,-1,0,0,0,0,1.538834,1.692717,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1436257,1.692717,0,0,0
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,47.20756,47.20756,0.4736008,0,0,-1,0,0,0,0,0.4736008,0.5209609,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1436257,0.5209609,0,0,0
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,46.64437,46.64437,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1436257,0,0,0,0
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,46.13146,46.13146,0.06135278,0,0,-1,0,0,0,0,0.06135278,0.06748806,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1436257,0.06748806,0,0,0
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,45.64873,45.64873,1.003913,0,0,-1,0,0,0,0,1.003913,1.104305,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1436257,1.104305,0,0,0
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,45.17605,45.17605,1.002423,1.002423,9.802423,0,2.816013,1.002423,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.143728,1.102666,0,12,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,44.94474,44.94474,0.0375868,0.0375868,8.837586,0,2.571909,0.0375868,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1437912,0.04134548,0,12,7.524
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,2.058998,50.7714,44.63297,2.21164,2.21164,11.01164,0,3.121945,2.21164,93.09826,1.776357E-15,0,0,2.058998,0,0,8.8,8.36,16.16775,15.048,10.419,0,10.419,33.54633,86.01606,0.1438993,2.432804,1.647199,12,17.107
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,3.869341,57.613,45.5381,1.996682,1.996682,0,0,0,1.996682,193.7885,0,0,0,3.869341,2.101771,1.996682,0,0,5.748755,24.4251,1.76757,0,1.76757,35.22319,90.3157,0.1438628,2.196351,3.095473,0,28.29444
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,4.105232,60.50623,47.43887,2.569626,2.569626,0,-1,0,2.569626,159.7599,0,0,0,4.105232,2.70487,2.569626,0,0,3.981185,26.01591,1.400362,0,1.400362,36.55169,93.72211,0.143834,2.826589,3.284186,0,30.12114
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,3.497493,60.98182,49.81232,0,0,0,0,0,0,0,0.9166704,0,0,3.497493,0,0,0,0,2.580823,27.27624,2.580823,0,2.580823,39.00008,100,0.1437808,0,2.797995,0,30.77373
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,5.587296,71.36733,52.15561,1.436114,1.436114,0,0,0,1.436114,389.0565,4.075597,0,0,5.587296,1.511699,1.436114,0,0,0,29.59898,0,0,0,39.00008,100,0.1437808,1.579726,4.469837,0,35.18628
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,4.507659,69.61008,54.3078,1.979857,1.979857,0,0,0,1.979857,227.676,2.423599,0,0,4.507659,2.08406,1.979857,0,0,0,29.59898,0,0,0,39.00008,100,0.1437808,2.177843,3.606128,0,34.10664
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,4.931944,73.71423,56.46,0.9334844,0.9334844,0,0,0,0.9334844,528.337,3.949329,0,0,4.931944,0.9826152,0.9334844,0,0,0,29.59898,0,0,0,39.00008,100,0.1437808,1.026833,3.945555,0,34.53092
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,4.180691,71.99803,57.55622,3.351541,3.351541,0,-1,0,3.351541,124.7394,0.6527528,0,0,4.180691,3.527938,3.351541,0,0,0,29.59898,0,0,0,39.00008,100,0.1437808,3.686695,3.344553,0,33.77967
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,5.541739,77.95344,57.93838,1.757094,1.757094,0,-1,0,1.757094,315.3923,3.692167,0,0,5.541739,1.849572,1.757094,0,0,0,29.59898,0,0,0,39.00008,100,0.1437808,1.932803,4.433391,0,35.14072
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,2.776116,67.73909,58.44123,1.296442,1.296442,0,-1,0,1.296442,214.1335,1.41144,0,0,2.776116,1.364676,1.296442,0,0,0,29.59898,0,0,0,39.00008,100,0.1437808,1.426086,2.220893,0,32.3751
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,1.70004,63.33661,57.8177,0,0,0,-1,0,0,0,1.70004,0,0,1.70004,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1437808,0,1.360032,0,31.29902
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.2589531,56.75049,55.94709,0,0,0,-1,0,0,0,0.2589531,0,0,0.2589531,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1437808,0,0.2071625,0,29.85793
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,54.27763,54.27763,5.940557,5.940557,0,-1,0,5.940557,0,0,0,0,0,6.253219,5.940557,0,0,0,29.59898,0,6.253219,-6.253219,32.40861,83.09882,0.1437808,6.534614,0,0,29.59898
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,52.74897,52.74897,5.233178,5.233178,0,-1,0,5.233178,0,0,8.881784E-16,0,0,5.508609,5.233178,0,0,6.94802,23.34576,0,5.508609,-5.508609,26.60202,68.21018,0.1437808,5.756496,0,0,23.34576
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,51.10968,51.10968,1.671032,1.671032,0,-1,0,1.671032,0,0,0,0,0,1.758981,1.671032,0,0,13.0687,17.83715,0,1.758981,-1.758981,24.74789,63.45601,0.1437808,1.838135,0,0,17.83715
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,49.64136,49.64136,1.089161,1.089161,0,-1,0,1.089161,0,0,0,0,0,1.146485,1.089161,0,0,15.02312,16.07817,0,1.146485,-1.146485,23.53939,60.3573,0.1437808,1.198077,0,0,16.07817
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,48.70605,48.70605,0.8626233,0.8626233,0,-1,0,0.8626233,0,0,1.110223E-16,0,0,0.9080245,0.8626233,0,0,16.29699,14.93168,0,0.9080245,-0.9080245,22.58225,57.90309,0.1437808,0.9488856,0,0,14.93168
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,48.00206,48.00206,1.168344,1.168344,0,-1,0,1.168344,0,0,0,0,0,1.229836,1.168344,0,0,17.30591,14.02366,0,1.229836,-1.229836,21.28589,54.5791,0.1437808,1.285179,0,0,14.02366
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,47.20756,47.20756,0.7366967,0.7366967,0,-1,0,0.7366967,0,0,0,0,0,0.7754701,0.7366967,0,0,18.67239,12.79382,0,0.7754701,-0.7754701,20.46847,52.48316,0.1437808,0.8103663,0,0,12.79382
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,46.67454,46.67454,0.9732646,0.9732646,0,-1,0,0.9732646,0,0,1.110223E-16,0,0,1.024489,0.9732646,0,0,19.53403,12.01835,0,1.024489,-1.024489,19.38857,49.71417,0.1437808,1.070591,0,0,12.01835
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,46.16163,46.16163,0.1922026,0.1922026,0,-1,0,0.1922026,0,0,2.775558E-17,0,0,0.2023185,0.1922026,0,0,20.67235,10.99387,0,0.2023185,-0.2023185,19.1753,49.16735,0.1437808,0.2114229,0,0,10.99387
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,45.64873,45.64873,1.777178,1.777178,0,-1,0,1.777178,0,0,2.220446E-16,0,0,1.870714,1.777178,0,0,20.89715,10.79155,0,1.870714,-1.870714,17.2034,44.11119,0.1437808,1.954896,0,0,10.79155
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,45.19616,45.19616,0.07231032,0.07231032,0,0,0,0.07231032,0,0,1.387779E-17,0,0,0.07611613,0.07231032,0,0,22.97572,8.920833,0,0.07611613,-0.07611613,17.12317,43.90546,0.1437808,0.07954136,0,0,8.920833
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.109391,45.28965,44.97491,0,0,0,0,0,0,0,0,0,0,0.109391,0,0,0,0,23.06029,8.844716,0.109391,0,0.109391,17.22694,44.17156,0.1437785,0,0.0875128,0,8.954107
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.8418712,47.11395,44.66314,0.9727316,0.9727316,0,0,0,0.9727316,86.54711,2.220446E-16,0,0,0.8418712,1.023928,0.9727316,0,0,22.9509,8.943168,0,0.1820569,-0.1820569,17.03504,43.6795,0.1437785,1.070005,0.673497,0,9.785039
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.8075368,47.90095,45.5381,3.961854,3.961854,0,0,0,3.961854,20.3828,0,0,0,0.8075368,4.170372,3.961854,0,0,23.15318,8.761111,0,3.362836,-3.362836,13.4903,34.59044,0.1437785,4.358039,0.6460294,0,9.568648
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.8225639,49.89727,47.45899,8.556909,5.909797,0,-1,0,5.909797,13.91865,0,2.647111,4.12795,0.8225639,6.220839,5.909797,0,0,26.88967,5.398275,0,5.398275,-5.398275,7.800015,20,0.1437785,9.412599,0.6580511,0,6.220839
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,2.178583,56.61541,49.86261,3.896953,3.896953,11.96953,0,3.364291,3.896953,55.90479,0,0,0,2.178583,0,0,8.072578,7.668949,32.88775,0,9.847532,0,9.847532,17.14221,43.95428,0.1439367,4.286648,1.742867,12,2.178583
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,2.861265,61.41096,52.24612,1.236797,1.236797,10.0368,0,2.87531,1.236797,231.3448,0,0,0,2.861265,0,0,8.8,8.36,23.04022,8.86278,11.22127,0,11.22127,27.78763,71.2502,0.1439886,1.360477,2.289012,12,11.72404
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,3.001584,64.22345,54.41843,0.7256392,0.7256392,9.52564,0,2.745987,0.7256392,413.6469,1.776357E-15,0,0,3.001584,0,0,8.8,8.36,11.81896,18.96192,11.36158,0,11.36158,38.56618,98.88744,0.1440169,0.7982031,2.401267,12,21.9635
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,1.361634,60.91716,56.57063,2.946011,2.946011,0,0,0,2.946011,46.21957,0,4.440892E-16,0,1.361634,3.101064,2.946011,0,0,0.4573715,29.18734,0,1.739431,-1.739431,36.73265,94.18611,0.1440169,3.240613,1.089307,0,30.54898
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,2.535783,66.10124,57.70707,0.0676064,0.0676064,0,-1,0,0.0676064,3750.804,0.07454613,0,0,2.535783,0.07116462,0.0676064,0,0,2.390073,27.44791,2.390073,0,2.390073,39.00008,100,0.1439678,0.07436703,2.028627,0,29.9837
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,2.198968,65.27567,58.03895,2.21776,2.21776,0,-1,0,2.21776,99.15265,0,0,0,2.198968,2.334484,2.21776,0,0,0,29.59898,0,0.1355164,-0.1355164,38.85723,99.63373,0.1439678,2.439536,1.759174,0,31.79795
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,1.227851,62.51506,58.55186,0.9352201,0.9352201,0,-1,0,0.9352201,131.2901,0.09283501,0,0,1.227851,0.9844422,0.9352201,0,0,0.1505738,29.46346,0.1505738,0,0.1505738,39.00008,100,0.1439648,1.028742,0.9822809,0,30.69131
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,1.146161,61.57354,57.89816,0.63081,0.63081,0,-1,0,0.63081,181.6967,0.4821503,0,0,1.146161,0.6640105,0.63081,0,0,0,29.59898,0,0,0,39.00008,100,0.1439648,0.693891,0.9169287,0,30.74514
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.3004304,56.97107,56.03761,4.601166,4.601166,0,-1,0,4.601166,6.529441,0,8.881784E-16,0,0.3004304,4.843333,4.601166,0,0,0,29.59898,0,4.542902,-4.542902,34.21144,87.72146,0.1439648,5.061283,0.2403444,0,29.89941
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,54.33797,54.33797,0.4203661,0.4203661,0,-1,0,0.4203661,0,0,0,0,0,0.4424907,0.4203661,0,0,5.047669,25.05608,0,0.4424907,-0.4424907,33.74501,86.5255,0.1439648,0.4624028,0,0,25.05608
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,52.80931,52.80931,3.259992,3.259992,0,-1,0,3.259992,0,0,4.440892E-16,0,0,3.43157,3.259992,0,0,5.539326,24.61358,0,3.43157,-3.43157,30.12782,77.25066,0.1439648,3.585991,0,0,24.61358
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,51.17002,51.17002,4.251207,4.251207,0,-1,0,4.251207,0,0,0,0,0,4.474955,4.251207,0,0,9.352181,21.18201,0,4.474955,-4.474955,25.4108,65.15578,0.1439648,4.676328,0,0,21.18201
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,49.7017,49.7017,0.9893692,0.9893692,0,-1,0,0.9893692,0,0,2.220446E-16,0,0,1.041441,0.9893692,0,0,14.32435,16.70706,0,1.041441,-1.041441,24.31303,62.34097,0.1439648,1.088306,0,0,16.70706
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,48.73623,48.73623,1.894035,1.894035,0,-1,0,1.894035,0,0,2.220446E-16,0,0,1.993721,1.894035,0,0,15.48151,15.66562,0,1.993721,-1.993721,22.21146,56.95235,0.1439648,2.083438,0,0,15.66562
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,48.03223,48.03223,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.69676,13.6719,0,0,0,22.21146,56.95235,0.1439648,0,0,0,13.6719
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,47.23773,47.23773,2.354102,2.354102,0,-1,0,2.354102,0,0,4.440892E-16,0,0,2.478002,2.354102,0,0,17.69676,13.6719,0,2.478002,-2.478002,19.59942,50.25481,0.1439648,2.589513,0,0,13.6719
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,46.69466,46.69466,1.725598,1.725598,0,-1,0,1.725598,0,0,2.220446E-16,0,0,1.816419,1.725598,0,0,20.45009,11.1939,0,1.816419,-1.816419,17.68474,45.34541,0.1439648,1.898158,0,0,11.1939
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,46.1918,46.1918,1.009471,1.009471,0,-1,0,1.009471,0,0,0,0,0,1.062601,1.009471,0,0,22.46834,9.377476,0,1.062601,-1.062601,16.56466,42.47341,0.1439648,1.110418,0,0,9.377476
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,45.6789,45.6789,1.708833,1.708833,0,-1,0,1.708833,0,0,2.220446E-16,0,0,1.798772,1.708833,0,0,23.649,8.314875,0,1.798772,-1.798772,14.66859,37.6117,0.1439648,1.879717,0,0,8.314875
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,45.22633,45.22633,1.389966,1.389966,0,0,0,1.389966,0,0,2.220446E-16,0,0,1.463123,1.389966,0,0,25.64764,6.516103,0,1.463123,-1.463123,13.12632,33.65718,0.1439648,1.528963,0,0,6.516103
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.1004272,45.31419,45.02519,0.7052125,0.7052125,0,0,0,0.7052125,14.24069,0,0,0,0.1004272,0.742329,0.7052125,0,0,27.27333,5.05298,0,0.6419019,-0.6419019,12.4497,31.92225,0.1439648,0.7757338,0.08034173,0,5.153408
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.6546421,46.59268,44.69331,3.576816,3.576816,0,0,0,3.576816,18.30237,0,0,0,0.6546421,3.765069,3.576816,0,0,27.98656,4.411079,0,3.110427,-3.110427,9.171023,23.5154,0.1439648,3.934497,0.5237136,0,5.065721
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,1.398508,49.73969,45.59844,7.71332,7.71332,12,0,3.372,7.71332,18.13108,0,0,0,1.398508,0,0,4.28668,4.072346,31.44258,1.300652,5.470854,0,5.470854,14.36113,36.82334,0.1440775,8.484653,1.118806,12,2.69916
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,4.334677,61.43623,47.5495,4.801664,4.801664,0,-1,0,4.801664,90.27448,0,0,0,4.334677,5.054383,4.801664,0,0,25.97173,6.224421,0,0.719706,-0.719706,13.60249,34.87812,0.1440775,5.28183,3.467742,0,10.5591
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,3.689591,61.83626,49.98329,9.060734,9.060734,12,0,3.372,9.060734,40.72066,0,0,0,3.689591,0,0,2.939266,2.792303,26.7714,5.504714,6.481894,0,6.481894,19.75176,50.64544,0.1442024,9.966807,2.951673,12,9.194305
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,0.9248159,55.22681,52.38692,1.81994,1.81994,10.61994,0,3.022845,1.81994,50.81574,1.776357E-15,0,0,0.9248159,0,0,8.8,8.36,20.28951,11.33842,9.284816,0,9.284816,28.56011,73.2309,0.1443166,2.001934,0.7398527,12,12.26324
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,2.015296,60.99585,54.55923,2.718403,2.718403,11.5184,0,3.250156,2.718403,74.13528,1.776357E-15,0,0,2.015296,0,0,8.8,8.36,11.00469,19.69475,10.3753,0,10.3753,38.40298,98.46898,0.144444,2.990243,1.612236,12,21.71005
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,2.912169,66.4024,56.7416,3.800737,3.800737,0,0,0,3.800737,76.62119,0,0,0,2.912169,4.000775,3.800737,0,0,0.6293985,29.03252,0,1.088606,-1.088606,37.25549,95.5267,0.144444,4.18081,2.329736,0,31.94469
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,3.110703,68.3091,57.84787,3.370867,3.370867,0,-1,0,3.370867,92.28197,0,0,0,3.110703,3.548281,3.370867,0,0,1.838961,27.94391,0,0.4375783,-0.4375783,36.79424,94.34401,0.144444,3.707954,2.488562,0,31.05462
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,3.000548,68.30004,58.20992,1.179888,1.179888,0,-1,0,1.179888,254.3079,0,0,0,3.000548,1.241987,1.179888,0,0,2.325159,27.50633,1.75856,0,1.75856,38.46255,98.62174,0.144408,1.297877,2.400438,0,30.50688
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,2.47965,66.9188,58.66249,0,0,0,-1,0,0,0,1.913052,0,0,2.47965,0,0,0,0,0.5665985,29.08904,0.5665985,0,0.5665985,39.00008,100,0.1443963,0,1.98372,0,31.56869
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,0.9758261,61.10775,57.98867,2.283391,2.283391,0,-1,0,2.283391,42.73582,0,0,0,0.9758261,2.40357,2.283391,0,0,0,29.59898,0,1.427744,-1.427744,37.49511,96.1411,0.1443963,2.51173,0.7806609,0,30.5748
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.2921054,56.99565,56.08789,5.146,5.146,0,-1,0,5.146,5.676359,0,8.881784E-16,0,0.2921054,5.416842,5.146,0,0,1.586382,28.17123,0,5.124737,-5.124737,32.09316,82.28999,0.1443963,5.6606,0.2336843,0,28.46334
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,54.38826,54.38826,8.098271,8.098271,0,-1,0,8.098271,0,0,0,0.5480988,0,8.524496,8.098271,0,0,7.280534,23.0465,0,8.524496,-8.524496,23.10755,59.25001,0.1443963,8.908099,0,0,23.0465
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,52.80931,52.80931,2.961083,2.961083,0,-1,0,2.961083,0,0,4.440892E-16,0,0,3.11693,2.961083,0,0,16.7522,14.522,0,3.11693,-3.11693,19.82202,50.82558,0.1443963,3.257192,0,0,14.522
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,51.20019,51.20019,0.4871373,0.4871373,0,-1,0,0.4871373,0,0,5.551115E-17,0,0,0.5127761,0.4871373,0,0,20.21545,11.40507,0,0.5127761,-0.5127761,19.2815,49.43965,0.1443963,0.5358511,0,0,11.40507
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,49.72181,49.72181,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.7852,10.89229,0,0,0,19.2815,49.43965,0.1443963,0,0,0,10.89229
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,48.7664,48.7664,1.40262,1.40262,0,-1,0,1.40262,0,0,2.220446E-16,0,0,1.476442,1.40262,0,0,20.7852,10.89229,0,1.476442,-1.476442,17.7252,45.44913,0.1443963,1.542882,0,0,10.89229
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,48.05235,48.05235,0.3501523,0.3501523,0,-1,0,0.3501523,0,0,5.551115E-17,0,0,0.3685814,0.3501523,0,0,22.4257,9.415853,0,0.3685814,-0.3685814,17.33668,44.45293,0.1443963,0.3851675,0,0,9.415853
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,47.28802,47.28802,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.83523,9.047272,0,0,0,17.33668,44.45293,0.1443963,0,0,0,9.047272
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,46.72483,46.72483,2.591191,2.591191,0,-1,0,2.591191,0,0,0,0,0,2.727569,2.591191,0,0,22.83523,9.047272,0,2.727569,-2.727569,14.46157,37.08087,0.1443963,2.85031,0,0,9.047272
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,46.22197,46.22197,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.86586,6.319703,0,0,0,14.46157,37.08087,0.1443963,0,0,0,6.319703
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,45.73924,45.73924,0.7316279,0.7316279,0,-1,0,0.7316279,0,0,0,0,0,0.7701346,0.7316279,0,0,25.86586,6.319703,0,0.7701346,-0.7701346,13.64977,34.99935,0.1443963,0.8047907,0,0,6.319703
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,45.2565,45.2565,0.7853265,0.7853265,0,0,0,0.7853265,0,0,1.110223E-16,0,0,0.8266594,0.7853265,0,0,26.72157,5.549568,0,0.8266594,-0.8266594,12.7784,32.76506,0.1443963,0.8638591,0,0,5.549568
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.08151539,45.28991,45.05536,0,0,0,0,0,0,0,0,0,0,0.08151539,0,0,0,0,27.64008,4.722908,0.08151539,0,0.08151539,12.85573,32.96334,0.1443947,0,0.06521231,0,4.804424
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,0.9820541,47.59121,44.72348,6.579763,6.579763,12,0,3.372,6.579763,14.92537,0,0,0,0.9820541,0,0,5.420237,5.149225,27.55856,4.796272,6.131279,0,6.131279,18.67237,47.87778,0.1445224,7.237739,0.7856432,12,5.778326
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,2.6744,53.78222,45.64873,6.385102,6.385102,12,0,3.372,6.385102,41.88501,0,0,0,2.6744,0,0,5.614898,5.334153,21.42728,10.31442,8.008554,0,8.008554,26.26995,67.35872,0.1446832,7.023612,2.13952,12,12.98882
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,3.909743,60.00169,47.59978,6.205871,6.205871,0,-1,0,6.205871,63.00071,0,0,0,3.909743,6.532495,6.205871,0,0,13.41873,17.52212,0,2.622753,-2.622753,23.50533,60.26995,0.1446832,6.826458,3.127794,0,21.43186
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,5.142013,67.25626,50.09392,2.041564,2.041564,0,0,0,2.041564,251.8663,0,0,0,5.142013,2.149015,2.041564,0,0,16.3329,14.89937,2.992998,0,2.992998,26.34474,67.55047,0.1446219,2.245721,4.11361,0,20.04138
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,6.169615,74.15205,52.49754,0.2053605,0.2053605,0,0,0,0.2053605,3004.284,0,0,0,6.169615,0.216169,0.2053605,0,0,13.3399,17.59307,5.953446,0,5.953446,31.99267,82.03233,0.1445001,0.2258966,4.935692,0,23.76268
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,2.702936,63.48373,54.70003,2.756459,2.756459,0,0,0,2.756459,98.05827,0,0,0,2.702936,2.901536,2.756459,0,0,7.386455,22.95117,0,0.1985996,-0.1985996,31.78333,81.49555,0.1445001,3.032104,2.162349,0,25.6541
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,3.678991,69.34787,56.8824,0.9747506,0.9747506,0,0,0,0.9747506,377.4289,0,0,0,3.678991,1.026053,0.9747506,0,0,7.607121,22.75257,2.652937,0,2.652937,34.30013,87.94887,0.1444459,1.072226,2.943192,0,26.43156
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,3.338105,69.29478,57.98867,1.840177,1.840177,0,-1,0,1.840177,181.4013,0,0,0,3.338105,1.937029,1.840177,0,0,4.954184,25.14021,1.401077,0,1.401077,35.6293,91.35701,0.1444172,2.024195,2.670484,0,28.47832
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,2.750222,67.58163,58.38089,0.8431499,0.8431499,0,-1,0,0.8431499,326.1842,0,0,0,2.750222,0.8875262,0.8431499,0,0,3.553108,26.40118,1.862696,0,1.862696,37.39641,95.88805,0.1443792,0.9274649,2.200178,0,29.1514
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,2.138511,65.90256,58.83345,1.417751,1.417751,0,-1,0,1.417751,150.8382,0,0,0,2.138511,1.492369,1.417751,0,0,1.690412,28.07761,0.6461412,0,0.6461412,38.0094,97.45979,0.144366,1.559526,1.710809,0,30.21612
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,2.292963,65.7194,58.14958,7.358065,7.358065,0,-1,0,7.358065,31.16259,0,8.881784E-16,0,2.292963,7.745331,7.358065,0,0,1.044271,28.65913,0,5.452368,-5.452368,32.2621,82.72316,0.144366,8.093871,1.834371,0,30.9521
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.2974952,57.15419,56.22869,3.142182,3.142182,0,-1,0,3.142182,9.467793,0,4.440892E-16,0,0.2974952,3.30756,3.142182,0,0,7.102457,23.20677,0,3.010065,-3.010065,29.08921,74.58756,0.144366,3.4564,0.2379962,0,23.50426
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,54.47877,54.47877,6.773665,6.773665,0,-1,0,6.773665,0,0,0,0,0,7.130174,6.773665,0,0,10.44697,20.1967,0,7.130174,-7.130174,21.57335,55.31616,0.144366,7.451032,0,0,20.1967
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,52.86965,52.86965,2.480504,2.480504,0,-1,0,2.480504,0,0,4.440892E-16,0,0,2.611057,2.480504,0,0,18.36939,13.06653,0,2.611057,-2.611057,18.82105,48.25901,0.144366,2.728555,0,0,13.06653
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,51.25048,51.25048,2.680326,2.680326,0,-1,0,2.680326,0,0,4.440892E-16,0,0,2.821396,2.680326,0,0,21.27056,10.45547,0,2.821396,-2.821396,15.84704,40.63335,0.144366,2.948359,0,0,10.45547
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,49.75198,49.75198,1.367792,1.367792,0,-1,0,1.367792,0,0,0,0,0,1.439781,1.367792,0,0,24.40545,7.634076,0,1.439781,-1.439781,14.32938,36.74192,0.144366,1.504571,0,0,7.634076
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,48.79657,48.79657,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.0052,6.194295,0,0,0,14.32938,36.74192,0.144366,0,0,0,6.194295
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,48.08252,48.08252,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.0052,6.194295,0,0,0,14.32938,36.74192,0.144366,0,0,0,6.194295
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,47.28802,47.28802,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.0052,6.194295,0,0,0,14.32938,36.74192,0.144366,0,0,0,6.194295
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,46.755,46.755,0.6556445,0.6556445,0,-1,0,0.6556445,0,0,1.110223E-16,0,0,0.6901521,0.6556445,0,0,26.0052,6.194295,0,0.6901521,-0.6901521,13.60189,34.87658,0.144366,0.721209,0,0,6.194295
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,46.24209,46.24209,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.77204,5.504143,0,0,0,13.60189,34.87658,0.144366,0,0,0,5.504143
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,45.73924,45.73924,1.320789,1.320789,0,-1,0,1.320789,0,0,2.220446E-16,0,0,1.390305,1.320789,0,0,26.77204,5.504143,0,1.390305,-1.390305,12.13638,31.11887,0.144366,1.452868,0,0,5.504143
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,45.28667,45.28667,0.3805321,0.3805321,0,0,0,0.3805321,0,0,5.551115E-17,0,0,0.4005601,0.3805321,0,0,28.31682,4.113838,0,0.4005601,-0.4005601,11.71415,30.03623,0.144366,0.4185853,0,0,4.113838
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.05961088,45.22681,45.05536,0,0,0,0,0,0,0,0,0,0,0.05961088,0,0,0,0,28.76189,3.713278,0.05961088,0,0.05961088,11.77071,30.18124,0.1443648,0,0.04768871,0,3.772889
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.1541457,45.18682,44.7436,6.655632,6.655632,12,0,3.372,6.655632,2.31602,0,0,0,0.1541457,0,0,5.344368,5.077149,28.70228,3.766928,5.231295,0,5.231295,16.73355,42.90645,0.1444761,7.321196,0.1233166,12,3.921074
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.3914026,46.81614,45.6789,6.466867,6.466867,12,0,3.372,6.466867,6.052429,0,0,0,0.3914026,0,0,5.533133,5.256476,23.47098,8.475093,5.647878,0,5.647878,22.0916,56.645,0.1445953,7.113554,0.3131221,12,8.866496
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.5524468,49.32174,47.6903,3.882631,3.882631,0,-1,0,3.882631,14.22867,0,4.440892E-16,0,0.5524468,4.08698,3.882631,0,0,17.8231,13.55818,0,3.534534,-3.534534,18.36587,47.09188,0.1445953,4.270895,0.4419575,0,14.11063
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,1.113827,53.55671,50.17438,0,0,0,0,0,0,0,0,0,0,1.113827,0,0,0,0,21.75036,10.02365,1.113827,0,1.113827,19.42254,49.80128,0.1445725,0,0.8910612,0,11.13748
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,1.63759,57.72233,52.60817,1.697753,1.697753,0,0,0,1.697753,96.45627,0,2.220446E-16,0,1.63759,1.787109,1.697753,0,0,20.63654,11.02609,0,0.1495192,-0.1495192,19.26493,49.39716,0.1445725,1.867529,1.310072,0,12.66368
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,1.574121,59.80723,54.82071,0.6816061,0.6816061,0,0,0,0.6816061,230.9429,0,0,0,1.574121,0.7174801,0.6816061,0,0,20.80267,10.87657,0.8566411,0,0.8566411,20.07761,51.48096,0.144555,0.7497667,1.259297,0,12.4507
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.7083416,59.25866,57.02319,6.516823,6.516823,0,0,0,6.516823,10.86943,0,0,0,0.7083416,6.859814,6.516823,0,0,19.94603,11.64755,0,6.151472,-6.151472,13.59339,34.85478,0.144555,7.168505,0.5666733,0,12.35589
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.3809997,59.30205,58.09929,2.270434,2.270434,0,-1,0,2.270434,16.78092,0,4.440892E-16,0,0.3809997,2.38993,2.270434,0,0,26.781,5.49608,0,2.008931,-2.008931,11.47579,29.42505,0.144555,2.497478,0.3047997,0,5.877079
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,1.175074,62.27811,58.49152,3.825261,3.825261,0,-1,0,3.825261,30.71881,0,0,0.6717312,1.175074,4.02659,3.825261,0,0,29.01314,3.487149,0,2.851516,-2.851516,8.470032,21.71799,0.144555,4.207787,0.9400596,0,4.662223
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,0.8287913,61.60229,58.94408,2.000005,1.391203,0,-1,0,1.391203,59.5737,0,0.6088015,1.438683,0.8287913,1.464424,1.391203,0,0,32.1815,0.6356331,0,0.6356331,-0.6356331,7.800015,20,0.144555,2.200005,0.663033,0,1.464424
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.2821715,59.16017,58.27026,7.171133,0.2680629,0,-1,0,0.2680629,105.2632,0,6.903069,7.834633,0.2821715,0.2821715,0.2680629,0,0,32.88775,0,0,0,0,7.800015,20,0.144555,7.888246,0.2257372,0,0.2821715
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.2720608,57.16564,56.3192,1.791894,0.2584578,0,-1,0,0.2584578,105.2632,0,1.533436,1.919392,0.2720608,0.2720608,0.2584578,0,0,32.88775,0,0,0,0,7.800015,20,0.144555,1.971084,0.2176487,0,0.2720608
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,54.52906,54.52906,5.907032,0,0,-1,0,0,0,0,5.907032,6.497736,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.144555,6.497736,0,0,0
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,52.91994,52.91994,5.320365,0,0,-1,0,0,0,0,5.320365,5.852402,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.144555,5.852402,0,0,0
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,51.28065,51.28065,7.45776,0,0,-1,0,0,0,0,7.45776,8.203536,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.144555,8.203536,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,49.78215,49.78215,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.144555,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,48.84686,48.84686,1.15484,0,0,-1,0,0,0,0,1.15484,1.270324,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.144555,1.270324,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,48.14286,48.14286,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.144555,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,47.34836,47.34836,0.852828,0,0,-1,0,0,0,0,0.852828,0.9381108,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.144555,0.9381108,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,46.78517,46.78517,0.1676045,0,0,-1,0,0,0,0,0.1676045,0.1843649,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.144555,0.1843649,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,46.27226,46.27226,0.3462372,0,0,-1,0,0,0,0,0.3462372,0.3808609,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.144555,0.3808609,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,45.78952,45.78952,0.7781385,0,0,-1,0,0,0,0,0.7781385,0.8559524,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.144555,0.8559524,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,45.31684,45.31684,0.08566952,0.08566952,8.88567,0,2.584074,0.08566952,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1446179,0.09423648,0,12,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.04397472,45.24219,45.1157,1.026919,1.026919,9.82692,0,2.822211,1.026919,4.282198,0,0,0,0.04397472,0,0,8.8,8.36,24.52775,7.524,8.403975,0,8.403975,23.70372,60.77864,0.144717,1.129611,0.03517978,12,7.567975
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.2283753,45.43145,44.77377,0.5975558,0.5975558,9.397555,0,2.713582,0.5975558,38.21824,1.776357E-15,0,0,0.2283753,0,0,8.8,8.36,16.12378,15.08758,8.588375,0,8.588375,31.85137,81.67001,0.144795,0.6573114,0.1827002,12,15.31595
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.6867664,47.71614,45.70907,5.108914,5.108914,0,0,0,5.108914,13.44251,0,8.881784E-16,0,0.6867664,5.377804,5.108914,0,0,7.535403,22.81712,0,4.691038,-4.691038,26.90658,68.99109,0.144795,5.619805,0.5494131,0,23.50388
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,1.190225,51.30135,47.74059,4.792648,4.792648,0,-1,0,4.792648,24.83438,0,0,0,1.190225,5.044893,4.792648,0,0,12.74767,18.12608,0,3.854668,-3.854668,22.8434,58.57271,0.144795,5.271913,0.9521797,0,19.3163
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.3273548,51.27422,50.29506,0.7868211,0.7868211,0,0,0,0.7868211,41.60473,0,1.110223E-16,0,0.3273548,0.8282328,0.7868211,0,0,17.03063,14.27141,0,0.500878,-0.500878,22.31543,57.21894,0.144795,0.8655033,0.2618838,0,14.59876
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.6272093,54.69834,52.77914,0.8010622,0.8010622,0,0,0,0.8010622,78.29721,0,0,0,0.6272093,0.8432233,0.8010622,0,0,17.58716,13.77053,0,0.216014,-0.216014,22.08773,56.63509,0.144795,0.8811684,0.5017675,0,14.39774
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,1.762145,60.62549,55.0118,3.546745,3.546745,0,0,0,3.546745,49.68345,0,4.440892E-16,0,1.762145,3.733415,3.546745,0,0,17.82718,13.55452,0,1.97127,-1.97127,20.00983,51.30716,0.144795,3.901419,1.409716,0,15.31666
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,1.999777,63.76604,57.25451,2.65081,2.65081,0,0,0,2.65081,75.44022,0,0,0,1.999777,2.790327,2.65081,0,0,20.01748,11.58325,0,0.7905496,-0.7905496,19.17652,49.17046,0.144795,2.915891,1.599822,0,13.58302
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,2.134051,65.34718,58.32055,6.35116,6.35116,0,-1,0,6.35116,33.60096,0,0,0,2.134051,6.685431,6.35116,0,0,20.89587,10.7927,0,4.551381,-4.551381,14.37894,36.86901,0.144795,6.986276,1.707241,0,12.92675
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,1.903367,64.97336,58.72283,3.773443,3.773443,0,-1,0,3.773443,50.44112,0,4.440892E-16,0,1.903367,3.972045,3.773443,0,0,25.95296,6.241317,0,2.068678,-2.068678,12.19836,31.27779,0.144795,4.150787,1.522693,0,8.144684
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.7938414,61.72365,59.17539,3.863528,3.863528,0,-1,0,3.863528,20.54706,0,0,0.1350444,0.7938414,4.066872,3.863528,0,0,28.25149,4.172639,0,3.273031,-3.273031,8.748286,22.43146,0.144795,4.249881,0.6350731,0,4.96648
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,1.034279,61.76219,58.44123,3.678537,1.837193,0,-1,0,1.837193,56.29671,0,1.841344,2.99525,1.034279,1.933888,1.837193,0,0,31.88819,0.8996083,0,0.8996083,-0.8996083,7.800015,20,0.144795,4.046391,0.8274234,0,1.933888
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.2310895,57.20935,56.49017,1.007106,0.219535,0,-1,0,0.219535,105.2632,0,0.7875708,1.063909,0.2310895,0.2310895,0.219535,0,0,32.88775,0,0,0,0,7.800015,20,0.144795,1.107816,0.1848716,0,0.2310895
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,54.64974,54.64974,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.144795,0,0,0,0
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,53.03057,53.03057,7.461481,0,0,-1,0,0,0,0,7.461481,8.207629,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.144795,8.207629,0,0,0
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,51.3611,51.3611,4.54686,0,0,-1,0,0,0,0,4.54686,5.001546,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.144795,5.001546,0,0,0
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,49.86261,49.86261,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.144795,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,48.9072,48.9072,0.2199561,0,0,-1,0,0,0,0,0.2199561,0.2419517,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.144795,0.2419517,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,48.20321,48.20321,2.061378,0,0,-1,0,0,0,0,2.061378,2.267515,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.144795,2.267515,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,47.37853,47.37853,1.690559,0,0,-1,0,0,0,0,1.690559,1.859614,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.144795,1.859614,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,46.83545,46.83545,0.6375986,0,0,-1,0,0,0,0,0.6375986,0.7013584,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.144795,0.7013584,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,46.3326,46.3326,0.4242031,0,0,-1,0,0,0,0,0.4242031,0.4666234,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.144795,0.4666234,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,45.81969,45.81969,1.116369,0,0,-1,0,0,0,0,1.116369,1.228006,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.144795,1.228006,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,45.36713,45.36713,1.000704,1.000704,9.800704,0,2.815578,1.000704,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1448935,1.100774,0,12,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.1216355,45.52655,45.17605,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1216355,0,0,8.8,8.36,24.52775,7.524,8.481635,0,8.481635,23.77739,60.96756,0.1449498,0,0.09730844,12,7.645636
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,1.777038,50.14023,44.86428,1.451379,1.451379,10.25138,0,2.929599,1.451379,122.4379,1.776357E-15,0,0,1.777038,0,0,8.8,8.36,16.04612,15.15747,10.13704,0,10.13704,33.39423,85.62607,0.1450295,1.596516,1.421631,12,16.93451
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,4.071345,58.57868,45.78952,5.466881,5.466881,0,0,0,5.466881,74.47291,0,0,0,4.071345,5.754611,5.466881,0,0,5.90908,24.28081,0,1.683267,-1.683267,31.61992,81.07654,0.1450295,6.013569,3.257076,0,28.35215
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,5.167162,64.81036,47.86127,1.467775,1.467775,0,-1,0,1.467775,352.0405,0,0,0,5.167162,1.545026,1.467775,0,0,7.779376,22.59754,3.622136,0,3.622136,35.05618,89.88744,0.144956,1.614552,4.13373,0,27.7647
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,5.246714,68.04726,50.43586,0.4785735,0.4785735,0,0,0,0.4785735,1096.323,0.5857127,0,0,5.246714,0.5037616,0.4785735,0,0,4.157239,25.85746,4.157239,0,4.157239,39.00008,100,0.1448717,0.5264309,4.197371,0,31.10418
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,5.191956,70.71795,52.95011,3.736322,3.736322,0,0,0,3.736322,138.959,1.258985,0,0,5.191956,3.93297,3.736322,0,0,0,29.59898,0,0,0,39.00008,100,0.1448717,4.109954,4.153564,0,34.79093
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,5.118417,73.02887,55.21293,0,0,0,0,0,0,0,5.118417,0,0,5.118417,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1448717,0,4.094734,0,34.7174
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,3.607052,69.66528,57.41542,0,0,0,0,0,0,0,3.607052,0,0,3.607052,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1448717,0,2.885642,0,33.20603
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,3.354286,69.96839,58.55186,1.357744,1.357744,0,-1,0,1.357744,247.0486,1.925082,0,0,3.354286,1.429204,1.357744,0,0,0,29.59898,0,0,0,39.00008,100,0.1448717,1.493518,2.683429,0,32.95327
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,3.68701,71.64782,58.94408,4.914718,4.914718,0,-1,0,4.914718,75.01977,0,0,0,3.68701,5.173387,4.914718,0,0,0,29.59898,0,1.486377,-1.486377,37.4333,95.98263,0.1448717,5.406189,2.949608,0,33.28599
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,2.530633,67.88097,59.39665,4.211185,4.211185,0,-1,0,4.211185,60.09314,0,8.881784E-16,0,2.530633,4.432826,4.211185,0,0,1.65153,28.1126,0,1.902193,-1.902193,35.42821,90.84138,0.1448717,4.632303,2.024507,0,30.64323
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,0.9090409,61.51599,58.60215,3.106127,3.106127,0,-1,0,3.106127,29.26606,0,4.440892E-16,0,0.9090409,3.269607,3.106127,0,0,3.765078,26.21041,0,2.360567,-2.360567,32.93996,84.46126,0.1448717,3.41674,0.7272327,0,27.11945
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.185052,57.17657,56.6008,0,0,0,-1,0,0,0,0,0,0,0.185052,0,0,0,0,6.387929,23.84984,0.185052,0,0.185052,33.11551,84.9114,0.1448679,0,0.1480416,0,24.03489
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,54.76037,54.76037,4.021183,4.021183,0,-1,0,4.021183,0,0,0,0,0,4.232825,4.021183,0,0,6.202878,24.01639,0,4.232825,-4.232825,28.65372,73.47094,0.1448679,4.423302,0,0,24.01639
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,53.09091,53.09091,11.68407,8.36,0,-1,0,8.36,0,0,3.324067,4.492474,0,8.8,8.36,0,0,10.90602,19.78356,0,8.8,-8.8,19.37771,49.68633,0.1448679,12.85247,0,0,19.78356
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,51.42144,51.42144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.68379,10.98356,0,0,0,19.37771,49.68633,0.1448679,0,0,0,10.98356
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,49.92295,49.92295,0.08732855,0.08732855,0,-1,0,0.08732855,0,0,1.387779E-17,0,0,0.09192479,0.08732855,0,0,20.68379,10.98356,0,0.09192479,-0.09192479,19.28081,49.43788,0.1448679,0.0960614,0,0,10.98356
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,48.95748,48.95748,0.161761,0.161761,0,-1,0,0.161761,0,0,0,0,0,0.1702747,0.161761,0,0,20.78593,10.89164,0,0.1702747,-0.1702747,19.10133,48.97766,0.1448679,0.1779371,0,0,10.89164
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,48.25349,48.25349,1.885262,1.885262,0,-1,0,1.885262,0,0,2.220446E-16,0,0,1.984486,1.885262,0,0,20.97513,10.72136,0,1.984486,-1.984486,17.00949,43.614,0.1448679,2.073788,0,0,10.72136
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,47.43887,47.43887,0.5541679,0.5541679,0,-1,0,0.5541679,0,0,1.110223E-16,0,0,0.5833346,0.5541679,0,0,23.18011,8.736878,0,0.5833346,-0.5833346,16.39461,42.03736,0.1448679,0.6095846,0,0,8.736878
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,46.89579,46.89579,1.144635,1.144635,0,-1,0,1.144635,0,0,2.220446E-16,0,0,1.204879,1.144635,0,0,23.82826,8.153543,0,1.204879,-1.204879,15.12455,38.78082,0.1448679,1.259099,0,0,8.153543
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,46.41306,46.41306,0.4343783,0.4343783,0,-1,0,0.4343783,0,0,5.551115E-17,0,0,0.4572403,0.4343783,0,0,25.16702,6.948665,0,0.4572403,-0.4572403,14.64258,37.54499,0.1448679,0.4778161,0,0,6.948665
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,45.91021,45.91021,1.26781,1.26781,0,-1,0,1.26781,0,0,0,0,0,1.334537,1.26781,0,0,25.67506,6.491424,0,1.334537,-1.334537,13.23585,33.93801,0.1448679,1.394591,0,0,6.491424
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,45.42747,45.42747,1.394714,1.394714,0,0,0,1.394714,0,0,2.220446E-16,0,0,1.46812,1.394714,0,0,27.15788,5.156888,0,1.46812,-1.46812,11.68832,29.96999,0.1448679,1.534185,0,0,5.156888
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.09689538,45.50551,45.22633,1.256489,1.256489,0,0,0,1.256489,7.711599,0,0,0,0.09689538,1.32262,1.256489,0,0,28.78912,3.688767,0,1.225724,-1.225724,10.39629,26.6571,0.1448679,1.382138,0.0775163,0,3.785663
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,1.323482,48.77902,44.8844,0,0,0,0,0,0,0,0,0,0,1.323482,0,0,0,0,30.15104,2.463043,1.323482,0,1.323482,11.65186,29.8765,0.1448411,0,1.058786,0,3.786525
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,3.729947,57.47919,45.84986,4.052259,4.052259,11.41807,0,3.224772,4.052259,92.04612,0,0,0,3.729947,0,0,7.365813,6.997522,28.82756,3.654177,10.72747,0,10.72747,21.82883,55.97124,0.1449546,4.457485,2.983958,12,7.384124
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,3.132972,57.75851,47.97189,3.771253,3.771253,0,-1,0,3.771253,83.07511,0,0,0,3.132972,3.96974,3.771253,0,0,18.10009,13.3089,0,0.8367673,-0.8367673,20.9468,53.70963,0.1449546,4.148378,2.506378,0,16.44187
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,4.811714,66.55652,50.57666,9.933903,9.933903,12,0,3.372,9.933903,48.43729,0,0,0,4.811714,0,0,2.066097,1.962793,19.02983,12.47213,6.774506,0,6.774506,27.37366,70.18873,0.1450779,10.92729,3.849371,12,17.28385
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,6.929084,78.15508,53.09091,0,0,5.606567,0,1.754462,0,0,0,0,0,6.929084,0,0,5.606567,5.326239,12.25532,18.56919,12.25532,0,12.25532,39.00008,100,0.1449323,0,5.543267,12,25.49827
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,7.642748,84.32578,55.32356,3.016153,3.016153,0,0,0,3.016153,253.3939,4.467851,0,0,7.642748,3.174898,3.016153,0,0,0,29.59898,0,0,0,39.00008,100,0.1449323,3.317768,6.114199,0,37.24173
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,6.157883,80.17899,57.55622,0,0,0,0,0,0,0,6.157883,0,0,6.157883,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1449323,0,4.926306,0,35.75686
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,6.15,81.48612,58.66249,4.846491,4.846491,0,-1,0,4.846491,126.8959,1.04843,0,0,6.15,5.101569,4.846491,0,0,0,29.59898,0,0,0,39.00008,100,0.1449323,5.33114,4.92,0,35.74898
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,4.867218,76.43223,59.05471,1.373507,1.373507,0,-1,0,1.373507,354.3643,3.421422,0,0,4.867218,1.445796,1.373507,0,0,0,29.59898,0,0,0,39.00008,100,0.1449323,1.510857,3.893775,0,34.4662
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,3.106743,70.10157,59.51733,5.214758,5.214758,0,-1,0,5.214758,59.57598,0,8.881784E-16,0,3.106743,5.489219,5.214758,0,0,0,29.59898,0,2.382476,-2.382476,36.48873,93.56065,0.1449323,5.736234,2.485395,0,32.70572
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,0.9814218,61.92798,58.77311,4.968352,4.968352,0,-1,0,4.968352,19.75347,0,8.881784E-16,0,0.9814218,5.229845,4.968352,0,0,2.647196,27.2165,0,4.248423,-4.248423,32.0105,82.07803,0.1449323,5.465188,0.7851374,0,28.19792
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.1434906,57.15783,56.71143,5.036376,5.036376,0,-1,0,5.036376,2.849084,0,0,0,0.1434906,5.301448,5.036376,0,0,7.367665,22.96808,0,5.157957,-5.157957,26.57353,68.13713,0.1449323,5.540013,0.1147925,0,23.11157
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,54.84083,54.84083,0.9103141,0.9103141,0,-1,0,0.9103141,0,0,1.110223E-16,0,0,0.9582254,0.9103141,0,0,13.09873,17.81012,0,0.9582254,-0.9582254,25.56347,65.54724,0.1449323,1.001346,0,0,17.81012
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,53.15125,53.15125,1.803966,1.803966,0,-1,0,1.803966,0,0,2.220446E-16,0,0,1.898912,1.803966,0,0,14.16342,16.8519,0,1.898912,-1.898912,23.56185,60.41487,0.1449323,1.984363,0,0,16.8519
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,51.48178,51.48178,2.675736,2.675736,0,-1,0,2.675736,0,0,4.440892E-16,0,0,2.816564,2.675736,0,0,16.27332,14.95299,0,2.816564,-2.816564,20.59293,52.80227,0.1449323,2.94331,0,0,14.95299
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,49.95312,49.95312,1.38372,1.38372,0,-1,0,1.38372,0,0,0,0,0,1.456547,1.38372,0,0,19.40284,12.13642,0,1.456547,-1.456547,19.05759,48.86552,0.1449323,1.522092,0,0,12.13642
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,48.98765,48.98765,0.8420669,0.8420669,0,-1,0,0.8420669,0,0,0,0,0,0.8863862,0.8420669,0,0,21.02123,10.67987,0,0.8863862,-0.8863862,18.12326,46.4698,0.1449323,0.9262736,0,0,10.67987
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,48.28366,48.28366,1.822415,1.822415,0,-1,0,1.822415,0,0,2.220446E-16,0,0,1.918331,1.822415,0,0,22.0061,9.793488,0,1.918331,-1.918331,16.10116,41.28494,0.1449323,2.004656,0,0,9.793488
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,47.45899,47.45899,0.2261838,0.2261838,0,-1,0,0.2261838,0,0,2.775558E-17,0,0,0.2380882,0.2261838,0,0,24.13758,7.875156,0,0.2380882,-0.2380882,15.85019,40.64144,0.1449323,0.2488022,0,0,7.875156
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,46.92596,46.92596,1.212379,1.212379,0,-1,0,1.212379,0,0,0,0,0,1.276188,1.212379,0,0,24.40212,7.637068,0,1.276188,-1.276188,14.50497,37.19216,0.1449323,1.333617,0,0,7.637068
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,46.41306,46.41306,0.4839112,0.4839112,0,-1,0,0.4839112,0,0,5.551115E-17,0,0,0.5093802,0.4839112,0,0,25.82011,6.36088,0,0.5093802,-0.5093802,13.96804,35.81541,0.1449323,0.5323023,0,0,6.36088
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,45.94038,45.94038,0.4237772,0.4237772,0,-1,0,0.4237772,0,0,0,0,0,0.4460812,0.4237772,0,0,26.38609,5.8515,0,0.4460812,-0.4460812,13.49783,34.60975,0.1449323,0.4661549,0,0,5.8515
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,45.47776,45.47776,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.88173,5.405419,0,0,0,13.49783,34.60975,0.1449323,0,0,0,5.405419
