Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.1313101,45.63515,45.2565,0.4713995,0.4713995,0,0,0,0.4713995,27.85538,0,5.551115E-17,0,0.1313101,0.49621,0.4713995,0,0,26.88173,5.405419,0,0.3648999,-0.3648999,13.11319,33.62349,0.1449323,0.5185395,0.1050481,0,5.536729
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,1.29796,48.76388,44.94474,0.9676516,0.9676516,0,0,0,0.9676516,134.135,0,0,0,1.29796,1.018581,0.9676516,0,0,27.28718,5.040519,0.2793792,0,0.2793792,13.37823,34.30309,0.1449267,1.064417,1.038368,0,6.338479
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,1.75909,51.16822,45.91021,4.857556,4.857556,0,0,0,4.857556,36.21348,0,0,0,1.75909,5.113217,4.857556,0,0,27.0078,5.29196,0,3.354127,-3.354127,9.842671,25.23757,0.1449267,5.343312,1.407272,0,7.05105
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,3.646745,59.5871,48.05235,6.450939,5.30535,0,-1,0,5.30535,68.73714,0,1.145589,4.56221,3.646745,5.584579,5.30535,0,0,30.73461,1.937833,0,1.937833,-1.937833,7.800015,20,0.1449267,7.096033,2.917396,0,5.584579
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,2.569334,58.76871,50.68728,4.857115,4.857115,12,0,3.372,4.857115,52.89835,0,0,0,2.569334,0,0,7.142885,6.785741,32.88775,0,9.355075,0,9.355075,16.67502,42.75637,0.14509,5.342826,2.055467,12,2.569334
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,1.769126,58.76593,53.20153,5.460954,5.460954,12,0,3.372,5.460954,32.39591,0,0,0,1.769126,0,0,6.539046,6.212093,23.53268,8.419567,7.981219,0,7.981219,24.24667,62.17082,0.1452502,6.00705,1.415301,12,10.18869
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,1.89986,61.55587,55.46436,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.89986,0,0,8.8,8.36,15.55146,15.60266,10.25986,0,10.25986,33.98003,87.1281,0.1452696,0,1.519888,12,17.50253
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,3.827095,70.81321,57.70707,0,0,0,0,0,0,0,0,0,0,3.827095,0,0,0,0,5.2916,24.83654,3.827095,0,3.827095,37.61073,96.43757,0.1451925,0,3.061676,0,28.66363
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,3.488812,70.77805,58.83345,1.426236,1.426236,0,-1,0,1.426236,244.6168,0.5230058,0,0,3.488812,1.501301,1.426236,0,0,1.464505,28.28092,1.464505,0,1.464505,39.00008,100,0.145163,1.568859,2.791049,0,31.76974
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,2.493564,67.5669,59.22568,1.071559,1.071559,0,-1,0,1.071559,232.7043,1.365607,0,0,2.493564,1.127957,1.071559,0,0,0,29.59898,0,0,0,39.00008,100,0.145163,1.178715,1.994851,0,32.09254
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,1.878908,65.88858,59.67825,0.4193344,0.4193344,0,-1,0,0.4193344,448.0691,1.437503,0,0,1.878908,0.4414046,0.4193344,0,0,0,29.59898,0,0,0,39.00008,100,0.145163,0.4612678,1.503126,0,31.47789
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,0.8882959,61.74569,58.8938,6.492991,6.492991,0,-1,0,6.492991,13.68084,0,8.881784E-16,0,0.8882959,6.834727,6.492991,0,0,0,29.59898,0,5.946432,-5.946432,32.73199,83.92801,0.145163,7.14229,0.7106367,0,30.48727
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.2384586,57.59629,56.85223,2.005752,2.005752,0,-1,0,2.005752,11.88874,0,4.440892E-16,0,0.2384586,2.111318,2.005752,0,0,6.607146,23.65255,0,1.87286,-1.87286,30.75782,78.86605,0.145163,2.206328,0.1907669,0,23.891
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,54.96151,54.96151,5.147646,5.147646,0,-1,0,5.147646,0,0,8.881784E-16,0,0,5.418575,5.147646,0,0,8.688102,21.77969,0,5.418575,-5.418575,25.04614,64.22075,0.145163,5.662411,0,0,21.77969
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,53.20153,53.20153,4.110034,4.110034,0,-1,0,4.110034,0,0,8.881784E-16,0,0,4.326352,4.110034,0,0,14.70874,16.36111,0,4.326352,-4.326352,20.48577,52.5275,0.145163,4.521038,0,0,16.36111
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,51.53207,51.53207,2.71744,2.71744,0,-1,0,2.71744,0,0,4.440892E-16,0,0,2.860463,2.71744,0,0,19.5158,12.03476,0,2.860463,-2.860463,17.47057,44.79625,0.145163,2.989184,0,0,12.03476
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,49.98329,49.98329,0.1920748,0.1920748,0,-1,0,0.1920748,0,0,2.775558E-17,0,0,0.202184,0.1920748,0,0,22.69409,9.174296,0,0.202184,-0.202184,17.25745,44.24979,0.145163,0.2112822,0,0,9.174296
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,49.04799,49.04799,1.228076,1.228076,0,-1,0,1.228076,0,0,2.220446E-16,0,0,1.292711,1.228076,0,0,22.91874,8.972113,0,1.292711,-1.292711,15.89482,40.75586,0.145163,1.350883,0,0,8.972113
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,48.31383,48.31383,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.35509,7.679401,0,0,0,15.89482,40.75586,0.145163,0,0,0,7.679401
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,47.48916,47.48916,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.35509,7.679401,0,0,0,15.89482,40.75586,0.145163,0,0,0,7.679401
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,46.98631,46.98631,1.1436,1.1436,0,-1,0,1.1436,0,0,0,0,0,1.20379,1.1436,0,0,24.35509,7.679401,0,1.20379,-1.20379,14.62591,37.50226,0.145163,1.25796,0,0,7.679401
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,46.4734,46.4734,0.2912681,0.2912681,0,-1,0,0.2912681,0,0,0,0,0,0.306598,0.2912681,0,0,25.69263,6.475612,0,0.306598,-0.306598,14.30273,36.67359,0.145163,0.3203949,0,0,6.475612
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,45.96049,45.96049,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.03329,6.169014,0,0,0,14.30273,36.67359,0.145163,0,0,0,6.169014
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,45.47776,45.47776,0.5430657,0.5430657,0,0,0,0.5430657,0,0,1.110223E-16,0,0,0.5716481,0.5430657,0,0,26.03329,6.169014,0,0.5716481,-0.5716481,13.70016,35.12854,0.145163,0.5973723,0,0,6.169014
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.1451399,45.70539,45.28667,0.4767912,0.4767912,0,0,0,0.4767912,30.44099,0,5.551115E-17,0,0.1451399,0.5018854,0.4767912,0,0,26.66846,5.597366,0,0.3567455,-0.3567455,13.32411,34.16433,0.145163,0.5244703,0.1161119,0,5.742506
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.7758375,47.23525,44.97491,1.899196,1.899196,0,0,0,1.899196,40.85083,0,0,0,0.7758375,1.999154,1.899196,0,0,27.06484,5.24062,0,1.223316,-1.223316,12.03463,30.85795,0.145163,2.089116,0.62067,0,6.016458
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,2.018523,52.00732,45.94038,1.009334,1.009334,0,0,0,1.009334,199.9855,0,0,0,2.018523,1.062457,1.009334,0,0,28.42408,4.017304,0.9560652,0,0.9560652,12.94163,33.1836,0.1451438,1.110268,1.614818,0,6.035826
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,3.086484,57.78608,48.14286,4.337236,4.337236,0,-1,0,4.337236,71.16245,0,0,0,3.086484,4.565512,4.337236,0,0,27.46802,4.877762,0,1.479028,-1.479028,11.3826,29.18608,0.1451438,4.77096,2.469187,0,7.964246
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,4.015574,63.88397,50.79791,2.468547,2.468547,0,0,0,2.468547,162.6696,0,0,0,4.015574,2.59847,2.468547,0,0,29.11138,3.398734,1.417104,0,1.417104,12.72698,32.63321,0.1451153,2.715402,3.21246,0,7.414309
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,1.977416,59.59739,53.34233,0.7886722,0.7886722,0,0,0,0.7886722,250.7273,0,0,0,1.977416,0.8301812,0.7886722,0,0,27.69428,4.674128,1.147235,0,1.147235,13.81534,35.42388,0.1450922,0.8675394,1.581933,0,6.651544
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,1.235155,59.48925,55.58504,0,0,0,0,0,0,0,0,0,0,1.235155,0,0,0,0,26.54704,5.706639,1.235155,0,1.235155,14.98711,38.42842,0.1450674,0,0.9881244,0,6.941795
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,2.563779,66.34973,57.84787,4.103034,4.103034,0,0,0,4.103034,62.48494,0,0,0,2.563779,4.318984,4.103034,0,0,25.31189,6.818279,0,1.755205,-1.755205,13.13696,33.68446,0.1450674,4.513338,2.051023,0,9.382058
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,1.265604,63.10639,59.00443,0.4257892,0.4257892,0,-1,0,0.4257892,297.2372,0,0,0,1.265604,0.4481991,0.4257892,0,0,27.26212,5.063075,0.8174048,0,0.8174048,13.91242,35.67281,0.145051,0.4683681,1.012483,0,6.328679
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,1.645686,64.74186,59.34636,0,0,0,-1,0,0,0,0,0,0,1.645686,0,0,0,0,26.44471,5.798739,1.645686,0,1.645686,15.47366,39.67597,0.1450179,0,1.316549,0,7.444425
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,1.595497,65.09315,59.84921,0.01500258,0.01500258,0,-1,0,0.01500258,10634.82,0,0,0,1.595497,0.01579219,0.01500258,0,0,24.79902,7.279857,1.579705,0,1.579705,16.9723,43.51863,0.1449862,0.01650283,1.276398,0,8.875354
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.4432957,60.46537,59.05471,4.697509,4.697509,0,-1,0,4.697509,9.436826,0,8.881784E-16,0,0.4432957,4.944746,4.697509,0,0,23.21932,8.701591,0,4.501451,-4.501451,12.22735,31.35212,0.1449862,5.16726,0.3546366,0,9.144887
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.2279423,57.67448,56.96285,9.334258,4.206679,0,-1,0,4.206679,5.418582,0,5.127579,6.234241,0.2279423,4.428083,4.206679,0,0,28.22093,4.200141,0,4.200141,-4.200141,7.800015,20,0.1449862,10.26768,0.1823539,0,4.428083
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,55.04197,55.04197,3.281787,0,0,-1,0,0,0,0,3.281787,3.609966,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1449862,3.609966,0,0,0
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,53.29205,53.29205,6.662403,0,0,-1,0,0,0,0,6.662403,7.328643,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1449862,7.328643,0,0,0
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,51.59241,51.59241,10.46331,0,0,-1,0,0,0,0,10.46331,11.50964,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1449862,11.50964,0,0,0
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,50.03358,50.03358,1.311133,0,0,-1,0,0,0,0,1.311133,1.442246,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1449862,1.442246,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,49.07816,49.07816,0.374992,0,0,-1,0,0,0,0,0.374992,0.4124912,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1449862,0.4124912,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,48.36412,48.36412,1.759133,0,0,-1,0,0,0,0,1.759133,1.935046,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1449862,1.935046,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,47.5495,47.5495,0.2301645,0,0,-1,0,0,0,0,0.2301645,0.253181,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1449862,0.253181,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,47.03659,47.03659,0.7558206,0,0,-1,0,0,0,0,0.7558206,0.8314027,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1449862,0.8314027,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,46.53374,46.53374,0.1792357,0,0,-1,0,0,0,0,0.1792357,0.1971593,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1449862,0.1971593,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,45.99067,45.99067,0.3233165,0,0,-1,0,0,0,0,0.3233165,0.3556482,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1449862,0.3556482,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,45.5381,45.5381,1.749679,1.749679,10.54968,0,3.005069,1.749679,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1451121,1.924647,0,12,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.1462714,45.75909,45.33696,0.6680741,0.6680741,9.468074,0,2.731423,0.6680741,21.89449,0,0,0,0.1462714,0,0,8.8,8.36,24.52775,7.524,8.506271,0,8.506271,23.80077,61.02748,0.1451927,0.7348815,0.1170171,12,7.670271
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,1.759229,50.23127,45.00508,5.827882,5.827882,12,0,3.372,5.827882,30.18642,0,0,0,1.759229,0,0,6.172118,5.863512,16.02148,15.17964,7.622741,0,7.622741,31.03233,79.56992,0.1453443,6.41067,1.407383,12,16.93887
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,3.799935,57.86969,45.99067,4.162208,4.162208,8.531075,0,2.494362,4.162208,91.29612,0,0,0,3.799935,0,0,4.368866,4.150423,8.398741,22.04011,7.950357,0,7.950357,38.5747,98.9093,0.1453993,4.578429,3.039948,12,25.84005
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,5.574708,66.79938,48.25349,0,0,0,-1,0,0,0,5.126325,0,0,5.574708,0,0,0,0,0.4483836,29.19543,0.4483836,0,0.4483836,39.00008,100,0.1453903,0,4.459767,0,34.77014
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,6.389389,73.20807,50.93871,6.965342,6.965342,0,0,0,6.965342,91.73116,8.881784E-16,0,0,6.389389,7.331939,6.965342,0,0,0,29.59898,0,0.9425505,-0.9425505,38.00654,97.45248,0.1453903,7.661876,5.111511,0,35.98837
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,6.902656,78.55889,53.5133,2.483374,2.483374,0,0,0,2.483374,277.9547,3.241299,0,0,6.902656,2.614078,2.483374,0,0,1.047278,28.65643,1.047278,0,1.047278,39.00008,100,0.1453694,2.731712,5.522125,0,35.55908
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,8.391232,88.81797,55.8063,8.017266,8.017266,3,0,1.095,8.017266,104.6645,3.109899,0,0,8.391232,5.281332,5.017266,0,0,0,29.59898,0,0,0,39.00008,100,0.1453694,8.818993,6.712985,12,37.99021
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,8.465283,92.3156,58.03895,1.897269,1.897269,0,0,0,1.897269,446.1826,6.468158,0,0,8.465283,1.997125,1.897269,0,0,0,29.59898,0,0,0,39.00008,100,0.1453694,2.086996,6.772226,0,38.06426
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,7.768496,90.11285,59.22568,1.810749,1.810749,0,-1,0,1.810749,429.0212,5.862444,0,0,7.768496,1.906051,1.810749,0,0,0,29.59898,0,0,0,39.00008,100,0.1453694,1.991823,6.214797,0,37.36747
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,6.355728,83.53606,59.56762,1.185423,1.185423,0,-1,0,1.185423,536.1569,5.107914,0,0,6.355728,1.247814,1.185423,0,0,0,29.59898,0,0,0,39.00008,100,0.1453694,1.303966,5.084583,0,35.95471
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,3.704276,72.96843,60.08052,0.7442839,0.7442839,0,-1,0,0.7442839,497.6967,2.920819,0,0,3.704276,0.7834567,0.7442839,0,0,0,29.59898,0,0,0,39.00008,100,0.1453694,0.8187123,2.963421,0,33.30325
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,2.003146,65.84459,59.22568,0,0,0,-1,0,0,0,2.003146,0,0,2.003146,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1453694,0,1.602517,0,31.60213
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.2079527,57.78352,57.13382,3.995827,3.995827,0,-1,0,3.995827,5.204247,0,4.440892E-16,0,0.2079527,4.206133,3.995827,0,0,0,29.59898,0,3.998181,-3.998181,34.78563,89.19373,0.1453694,4.395409,0.1663622,0,29.80693
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,55.18276,55.18276,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.442423,25.6008,0,0,0,34.78563,89.19373,0.1453694,0,0,0,25.6008
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,53.40268,53.40268,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.442423,25.6008,0,0,0,34.78563,89.19373,0.1453694,0,0,0,25.6008
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,51.67287,51.67287,7.475706,7.475706,0,-1,0,7.475706,0,0,0,0,0,7.869164,7.475706,0,0,4.442423,25.6008,0,7.869164,-7.869164,26.4908,67.92499,0.1453694,8.223276,0,0,25.6008
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,50.12409,50.12409,1.43242,1.43242,0,-1,0,1.43242,0,0,2.220446E-16,0,0,1.50781,1.43242,0,0,13.18594,17.73163,0,1.50781,-1.50781,24.90143,63.84969,0.1453694,1.575662,0,0,17.73163
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,49.15862,49.15862,0.3107946,0.3107946,0,-1,0,0.3107946,0,0,5.551115E-17,0,0,0.3271522,0.3107946,0,0,14.86128,16.22382,0,0.3271522,-0.3271522,24.55658,62.96546,0.1453694,0.341874,0,0,16.22382
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,48.42446,48.42446,0.4916366,0.4916366,0,-1,0,0.4916366,0,0,5.551115E-17,0,0,0.5175122,0.4916366,0,0,15.22479,15.89667,0,0.5175122,-0.5175122,24.01107,61.56673,0.1453694,0.5408002,0,0,15.89667
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,47.59978,47.59978,1.082848,1.082848,0,-1,0,1.082848,0,0,2.220446E-16,0,0,1.13984,1.082848,0,0,15.7998,15.37916,0,1.13984,-1.13984,22.80958,58.48597,0.1453694,1.191133,0,0,15.37916
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,47.09694,47.09694,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.06629,14.23932,0,0,0,22.80958,58.48597,0.1453694,0,0,0,14.23932
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,46.58403,46.58403,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.06629,14.23932,0,0,0,22.80958,58.48597,0.1453694,0,0,0,14.23932
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,46.05101,46.05101,2.101484,2.101484,0,-1,0,2.101484,0,0,4.440892E-16,0,0,2.212089,2.101484,0,0,17.06629,14.23932,0,2.212089,-2.212089,20.47783,52.50715,0.1453694,2.311633,0,0,14.23932
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,45.59844,45.59844,1.017779,1.017779,0,0,0,1.017779,0,0,0,0,0,1.071346,1.017779,0,0,19.52416,12.02723,0,1.071346,-1.071346,19.34853,49.61152,0.1453694,1.119557,0,0,12.02723
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.1068332,45.67527,45.36713,0.57114,0.57114,0,0,0,0.57114,18.70526,0,1.110223E-16,0,0.1068332,0.6012,0.57114,0,0,20.71455,10.95588,0,0.4943668,-0.4943668,18.82742,48.27534,0.1453694,0.628254,0.08546656,0,11.06272
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,1.667445,50.00145,45.05536,0,0,0,0,0,0,0,0,0,0,1.667445,0,0,0,0,21.26385,10.46152,1.667445,0,1.667445,20.4093,52.33143,0.145336,0,1.333956,0,12.12896
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,3.76656,57.82187,46.05101,4.548583,4.548583,0,0,0,4.548583,82.80733,0,0,0,3.76656,4.787982,4.548583,0,0,19.5964,11.96222,0,1.021422,-1.021422,19.33263,49.57074,0.145336,5.003441,3.013248,0,15.72878
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,5.833426,67.92815,48.36412,2.087928,2.087928,0,-1,0,2.087928,279.3882,0,0,0,5.833426,2.197819,2.087928,0,0,20.73131,10.9408,3.635606,0,3.635606,22.78167,58.41441,0.1452632,2.296721,4.66674,0,16.77422
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,6.277035,72.90895,51.07951,4.156118,4.156118,0,0,0,4.156118,151.0312,0,0,0,6.277035,4.374861,4.156118,0,0,17.09571,14.21284,1.902174,0,1.902174,24.58623,63.04148,0.1452252,4.57173,5.021628,0,20.48988
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,6.045519,75.04502,53.68427,1.910575,1.910575,0,0,0,1.910575,316.4241,0,0,0,6.045519,2.011131,1.910575,0,0,15.19353,15.9248,4.034388,0,4.034388,28.41358,72.85519,0.1451445,2.101632,4.836416,0,21.97032
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,6.410049,79.38261,55.97727,4.858345,4.858345,0,0,0,4.858345,131.9389,0,0,0,6.410049,5.114048,4.858345,0,0,11.15915,19.55575,1.296002,0,1.296002,29.64308,76.00774,0.1451186,5.34418,5.12804,0,25.9658
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,6.267227,81.5384,58.27026,0,0,0,0,0,0,0,0,0,0,6.267227,0,0,0,0,9.863144,20.72215,6.267227,0,6.267227,35.58869,91.25288,0.1449936,0,5.013782,0,26.98938
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,6.326522,83.19013,59.39665,2.793048,2.793048,0,-1,0,2.793048,226.5096,0,0,0,6.326522,2.94005,2.793048,0,0,3.595917,26.36265,3.386472,0,3.386472,38.80138,99.49052,0.1449261,3.072353,5.061218,0,32.68917
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,6.106182,82.67028,59.79893,1.263577,1.263577,0,-1,0,1.263577,483.2458,4.566656,0,0,6.106182,1.330081,1.263577,0,0,0.2094449,29.41048,0.2094449,0,0.2094449,39.00008,100,0.144922,1.389934,4.884945,0,35.51666
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,4.439803,76.05843,60.25149,3.9075,3.9075,0,-1,0,3.9075,113.6226,0.326645,0,0,4.439803,4.113158,3.9075,0,0,0,29.59898,0,0,0,39.00008,100,0.144922,4.29825,3.551843,0,34.03878
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,1.925895,65.75632,59.39665,3.927475,3.927475,0,-1,0,3.927475,49.03646,8.881784E-16,0,0,1.925895,4.134184,3.927475,0,0,0,29.59898,0,2.20829,-2.20829,36.67234,94.03144,0.144922,4.320222,1.540716,0,31.52487
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.2098559,57.99154,57.33496,1.227882,1.227882,0,-1,0,1.227882,17.09088,0,0,0,0.2098559,1.292508,1.227882,0,0,2.453655,27.39069,0,1.082652,-1.082652,35.53112,91.10526,0.144922,1.35067,0.1678847,0,27.60054
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,55.32356,55.32356,5.271608,5.271608,0,-1,0,5.271608,0,0,0,0,0,5.549061,5.271608,0,0,3.656602,26.30804,0,5.549061,-5.549061,29.6819,76.10728,0.144922,5.798769,0,0,26.30804
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,53.5133,53.5133,1.406495,1.406495,0,-1,0,1.406495,0,0,2.220446E-16,0,0,1.480521,1.406495,0,0,9.822226,20.75898,0,1.480521,-1.480521,28.12129,72.10573,0.144922,1.547144,0,0,20.75898
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,51.79355,51.79355,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.46725,19.27845,0,0,0,28.12129,72.10573,0.144922,0,0,0,19.27845
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,50.23472,50.23472,0.1132788,0.1132788,0,-1,0,0.1132788,0,0,0,0,0,0.1192409,0.1132788,0,0,11.46725,19.27845,0,0.1192409,-0.1192409,27.9956,71.78345,0.144922,0.1246067,0,0,19.27845
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,49.26925,49.26925,0.02091571,0.02091571,0,-1,0,0.02091571,0,0,3.469447E-18,0,0,0.02201654,0.02091571,0,0,11.59974,19.15921,0,0.02201654,-0.02201654,27.97239,71.72394,0.144922,0.02300728,0,0,19.15921
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,48.53509,48.53509,1.537842,1.537842,0,-1,0,1.537842,0,0,2.220446E-16,0,0,1.618781,1.537842,0,0,11.6242,19.1372,0,1.618781,-1.618781,26.26605,67.34871,0.144922,1.691626,0,0,19.1372
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,47.6903,47.6903,0.7073045,0.7073045,0,-1,0,0.7073045,0,0,1.110223E-16,0,0,0.744531,0.7073045,0,0,13.42285,17.51842,0,0.744531,-0.744531,25.48124,65.33639,0.144922,0.7780349,0,0,17.51842
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,47.14722,47.14722,0.3288344,0.3288344,0,-1,0,0.3288344,0,0,5.551115E-17,0,0,0.3461415,0.3288344,0,0,14.2501,16.77389,0,0.3461415,-0.3461415,25.11638,64.40084,0.144922,0.3617178,0,0,16.77389
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,46.64437,46.64437,0.7233042,0.7233042,0,-1,0,0.7233042,0,0,1.110223E-16,0,0,0.7613728,0.7233042,0,0,14.6347,16.42774,0,0.7613728,-0.7613728,24.31382,62.34301,0.144922,0.7956346,0,0,16.42774
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,46.10129,46.10129,0.6781546,0.6781546,0,-1,0,0.6781546,0,0,0,0,0,0.7138469,0.6781546,0,0,15.48067,15.66637,0,0.7138469,-0.7138469,23.56136,60.41362,0.144922,0.74597,0,0,15.66637
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,45.64873,45.64873,1.39175,1.39175,0,0,0,1.39175,0,0,0,0,0,1.465,1.39175,0,0,16.27384,14.95252,0,1.465,-1.465,22.01711,56.45403,0.144922,1.530925,0,0,14.95252
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.1418241,45.83697,45.42747,1.631503,1.631503,0,0,0,1.631503,8.692849,0,2.220446E-16,0,0.1418241,1.717371,1.631503,0,0,17.90162,13.48752,0,1.575547,-1.575547,20.35634,52.19564,0.144922,1.794653,0.1134593,0,13.62935
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,1.703074,50.17315,45.1157,0,0,0,0,0,0,0,0,0,0,1.703074,0,0,0,0,19.65222,11.91198,1.703074,0,1.703074,21.97202,56.3384,0.1448881,0,1.362459,0,13.61505
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,4.26022,59.60864,46.13146,1.773101,1.773101,0,0,0,1.773101,240.2694,0,0,0,4.26022,1.866422,1.773101,0,0,17.94915,13.44474,2.393798,0,2.393798,24.24298,62.16135,0.1448404,1.950411,3.408176,0,17.70496
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,6.683811,71.48701,48.4848,8.448113,8.36,0,-1,0,8.36,79.94989,0,0.08811335,0.9329247,6.683811,8.8,8.36,0,0,15.55535,15.59916,0,2.116189,-2.116189,22.01232,56.44172,0.1448404,9.292925,5.347049,0,22.28297
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,7.496175,78.42097,51.25048,4.459577,4.459577,0,0,0,4.459577,168.0916,0,0,0,7.496175,4.694291,4.459577,0,0,17.90667,13.48297,2.801884,0,2.801884,24.67042,63.25735,0.1447847,4.905534,5.99694,0,20.97915
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,8.374463,86.12172,53.88541,5.734585,5.734585,0,0,0,5.734585,146.0343,0,0,0,8.374463,6.036405,5.734585,0,0,15.10479,16.00467,2.338058,0,2.338058,26.88849,68.94472,0.1447383,6.308043,6.699571,0,24.37913
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,7.440208,84.43687,56.17841,0,0,0,0,0,0,0,0,0,0,7.440208,0,0,0,0,12.76673,18.10892,7.440208,0,7.440208,33.9469,87.04314,0.1445907,0,5.952167,0,25.54913
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,5.999016,80.54225,58.44123,2.660219,2.660219,0,0,0,2.660219,225.5083,0,0,0,5.999016,2.800231,2.660219,0,0,5.326522,24.80511,3.198785,0,3.198785,36.98153,94.82424,0.1445273,2.926241,4.799212,0,30.80412
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,5.957283,81.78846,59.62796,2.749999,2.749999,0,-1,0,2.749999,216.6286,0.9348104,0,0,5.957283,2.894736,2.749999,0,0,2.127737,27.68402,2.127737,0,2.127737,39.00008,100,0.1444852,3.024999,4.765827,0,33.6413
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,3.691286,72.85184,60.02018,0.9636459,0.9636459,0,-1,0,0.9636459,383.0542,2.676922,0,0,3.691286,1.014364,0.9636459,0,0,0,29.59898,0,0,0,39.00008,100,0.1444852,1.060011,2.953029,0,33.29026
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,3.251942,71.68009,60.47275,1.925568,1.925568,0,-1,0,1.925568,168.8822,1.225028,0,0,3.251942,2.026914,1.925568,0,0,0,29.59898,0,0,0,39.00008,100,0.1444852,2.118125,2.601554,0,32.85092
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,1.377649,64.12509,59.62796,0.0007590626,0.0007590626,0,-1,0,0.0007590626,181493.4,1.37685,0,0,1.377649,0.0007990134,0.0007590626,0,0,0,29.59898,0,0,0,39.00008,100,0.1444852,0.0008349689,1.102119,0,30.97663
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.1956595,58.11862,57.50593,3.158559,3.158559,0,-1,0,3.158559,6.194582,0,4.440892E-16,0,0.1956595,3.324799,3.158559,0,0,0,29.59898,0,3.12914,-3.12914,35.70168,91.54257,0.1444852,3.474415,0.1565276,0,29.79464
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,55.49453,55.49453,3.795186,3.795186,0,-1,0,3.795186,0,0,0,0,0,3.994932,3.795186,0,0,3.476822,26.46984,0,3.994932,-3.994932,31.49065,80.74509,0.1444852,4.174705,0,0,26.46984
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,53.62393,53.62393,3.061975,3.061975,0,-1,0,3.061975,0,0,4.440892E-16,0,0,3.223132,3.061975,0,0,7.915636,22.47491,0,3.223132,-3.223132,28.09317,72.03362,0.1444852,3.368173,0,0,22.47491
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,51.90418,51.90418,0.8961398,0.8961398,0,-1,0,0.8961398,0,0,1.110223E-16,0,0,0.943305,0.8961398,0,0,11.49689,19.25177,0,0.943305,-0.943305,27.09884,69.48405,0.1444852,0.9857538,0,0,19.25177
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,50.31518,50.31518,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.54501,18.30847,0,0,0,27.09884,69.48405,0.1444852,0,0,0,18.30847
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,49.35976,49.35976,0.6078634,0.6078634,0,-1,0,0.6078634,0,0,0,0,0,0.6398562,0.6078634,0,0,12.54501,18.30847,0,0.6398562,-0.6398562,26.42437,67.75465,0.1444852,0.6686497,0,0,18.30847
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,48.59543,48.59543,0.05537374,0.05537374,0,-1,0,0.05537374,0,0,6.938894E-18,0,0,0.05828814,0.05537374,0,0,13.25596,17.66861,0,0.05828814,-0.05828814,26.36293,67.59711,0.1444852,0.06091111,0,0,17.66861
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,47.74059,47.74059,2.026284,2.026284,0,-1,0,2.026284,0,0,4.440892E-16,0,0,2.132931,2.026284,0,0,13.32073,17.61032,0,2.132931,-2.132931,24.11462,61.83224,0.1444852,2.228913,0,0,17.61032
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,47.20756,47.20756,1.156517,1.156517,0,-1,0,1.156517,0,0,0,0,0,1.217386,1.156517,0,0,15.69065,15.47739,0,1.217386,-1.217386,22.83138,58.54189,0.1444852,1.272168,0,0,15.47739
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,46.69466,46.69466,0.9250431,0.9250431,0,-1,0,0.9250431,0,0,1.110223E-16,0,0,0.9737296,0.9250431,0,0,17.0433,14.26001,0,0.9737296,-0.9737296,21.80498,55.9101,0.1444852,1.017547,0,0,14.26001
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,46.16163,46.16163,0.5140138,0.5140138,0,-1,0,0.5140138,0,0,0,0,0,0.5410671,0.5140138,0,0,18.12522,13.28628,0,0.5410671,-0.5410671,21.23465,54.44771,0.1444852,0.5654151,0,0,13.28628
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,45.70907,45.70907,0.1438759,0.1438759,0,0,0,0.1438759,0,0,2.775558E-17,0,0,0.1514483,0.1438759,0,0,18.72641,12.74521,0,0.1514483,-0.1514483,21.07501,54.03837,0.1444852,0.1582635,0,0,12.74521
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.1328166,45.86131,45.47776,0.3346227,0.3346227,0,0,0,0.3346227,39.69144,0,5.551115E-17,0,0.1328166,0.3522345,0.3346227,0,0,18.89468,12.59376,0,0.2194179,-0.2194179,20.84372,53.44533,0.1444852,0.368085,0.1062533,0,12.72658
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,1.994496,51.13646,45.17605,6.300375,6.300375,0,0,0,6.300375,31.65678,0,8.881784E-16,0,1.994496,6.631973,6.300375,0,0,19.13848,12.37435,0,4.637477,-4.637477,15.95539,40.91117,0.1444852,6.930412,1.595597,0,14.36884
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,3.771526,57.99183,46.1918,4.433474,4.433474,0,0,0,4.433474,85.06931,0,0,0,3.771526,4.666815,4.433474,0,0,24.29123,7.736868,0,0.8952889,-0.8952889,15.01167,38.49139,0.1444852,4.876822,3.01722,0,11.50839
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,6.296423,70.03629,48.59543,0,0,0,-1,0,0,0,0,0,0,6.296423,0,0,0,0,25.286,6.841579,6.296423,0,6.296423,20.98499,53.80754,0.1443606,0,5.037138,0,13.138
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,6.697337,75.05727,51.39127,2.497121,2.497121,0,0,0,2.497121,268.2023,0,0,0,6.697337,2.628549,2.497121,0,0,18.98958,12.50836,4.068788,0,4.068788,24.84498,63.70494,0.1442803,2.746833,5.35787,0,19.2057
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,8.259639,85.75851,54.05638,5.935302,5.935302,0,0,0,5.935302,139.1612,0,0,0,8.259639,6.247686,5.935302,0,0,14.92079,16.17027,2.011952,0,2.011952,26.75368,68.59904,0.1442406,6.528832,6.607711,0,24.42991
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,8.700611,91.30426,56.36949,0.586003,0.586003,0,0,0,0.586003,1484.738,0,0,0,8.700611,0.6168453,0.586003,0,0,12.90884,17.98103,8.083766,0,8.083766,34.42262,88.26294,0.1440813,0.6446033,6.960489,0,26.68164
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,7.872358,89.99188,58.72283,1.325167,1.325167,0,0,0,1.325167,594.0655,1.652375,0,0,7.872358,1.394912,1.325167,0,0,4.82507,25.25641,4.82507,0,4.82507,39.00008,100,0.1439864,1.457683,6.297886,0,33.12877
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,7.213254,88.12843,59.90955,5.307411,5.307411,0,-1,0,5.307411,135.9091,1.626506,0,0,7.213254,5.586748,5.307411,0,0,0,29.59898,0,0,0,39.00008,100,0.1439864,5.838152,5.770603,0,36.81223
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,4.229183,75.21338,60.25149,4.613289,4.613289,0,-1,0,4.613289,91.67391,0,0,0,4.229183,4.856094,4.613289,0,0,0,29.59898,0,0.6269112,-0.6269112,38.33926,98.30559,0.1439864,5.074618,3.383347,0,33.82816
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,3.597101,73.24467,60.70406,2.93066,2.93066,0,-1,0,2.93066,122.7403,0,0,0,3.597101,3.084906,2.93066,0,0,0.696568,28.97207,0.5121956,0,0.5121956,38.82517,99.55151,0.1439763,3.223727,2.877681,0,32.56917
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,1.810868,65.77975,59.79893,4.647183,4.647183,0,-1,0,4.647183,38.967,0,0,0,1.810868,4.891772,4.647183,0,0,0.1843723,29.43304,0,3.080904,-3.080904,35.57761,91.22446,0.1439763,5.111902,1.448695,0,31.24391
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.1791768,58.23843,57.6769,0.6944237,0.6944237,0,-1,0,0.6944237,25.80223,0,1.110223E-16,0,0.1791768,0.7309723,0.6944237,0,0,3.607599,26.35214,0,0.5517955,-0.5517955,34.99596,89.73306,0.1439763,0.7638661,0.1433415,0,26.53131
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,55.60516,55.60516,0.01045109,0.01045109,0,-1,0,0.01045109,0,0,0,0,0,0.01100115,0.01045109,0,0,4.220705,25.80034,0,0.01100115,-0.01100115,34.98437,89.70333,0.1439763,0.0114962,0,0,25.80034
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,53.71444,53.71444,5.279957,5.279957,0,-1,0,5.279957,0,0,0,0,0,5.557849,5.279957,0,0,4.232929,25.78934,0,5.557849,-5.557849,29.12588,74.6816,0.1439763,5.807952,0,0,25.78934
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,51.98464,51.98464,2.729855,2.729855,0,-1,0,2.729855,0,0,4.440892E-16,0,0,2.873531,2.729855,0,0,10.40832,20.23149,0,2.873531,-2.873531,26.09691,66.91503,0.1439763,3.00284,0,0,20.23149
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,50.37552,50.37552,0.7409738,0.7409738,0,-1,0,0.7409738,0,0,1.110223E-16,0,0,0.7799724,0.7409738,0,0,13.60113,17.35796,0,0.7799724,-0.7799724,25.27475,64.80692,0.1439763,0.8150712,0,0,17.35796
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,49.41005,49.41005,1.442051,1.442051,0,-1,0,1.442051,0,0,0,0,0,1.517948,1.442051,0,0,14.46776,16.57799,0,1.517948,-1.517948,23.67469,60.70422,0.1439763,1.586256,0,0,16.57799
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,48.65577,48.65577,0.8478096,0.8478096,0,-1,0,0.8478096,0,0,1.110223E-16,0,0,0.8924311,0.8478096,0,0,16.15438,15.06004,0,0.8924311,-0.8924311,22.73399,58.29216,0.1439763,0.9325905,0,0,15.06004
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,47.80093,47.80093,1.396291,1.396291,0,-1,0,1.396291,0,0,2.220446E-16,0,0,1.46978,1.396291,0,0,17.14596,14.16761,0,1.46978,-1.46978,21.1847,54.31964,0.1439763,1.53592,0,0,14.16761
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,47.23773,47.23773,1.457365,1.457365,0,-1,0,1.457365,0,0,2.220446E-16,0,0,1.534069,1.457365,0,0,18.77905,12.69783,0,1.534069,-1.534069,19.56765,50.17337,0.1439763,1.603102,0,0,12.69783
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,46.72483,46.72483,1.44419,1.44419,0,-1,0,1.44419,0,0,0,0,0,1.5202,1.44419,0,0,20.48357,11.16376,0,1.5202,-1.5202,17.96522,46.06458,0.1439763,1.588609,0,0,11.16376
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,46.1918,46.1918,0.8635821,0.8635821,0,-1,0,0.8635821,0,0,1.110223E-16,0,0,0.9090338,0.8635821,0,0,22.17268,9.643562,0,0.9090338,-0.9090338,17.00702,43.60765,0.1439763,0.9499403,0,0,9.643562
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,45.70907,45.70907,0.55063,0.55063,0,0,0,0.55063,0,0,0,0,0,0.5796105,0.55063,0,0,23.18272,8.734529,0,0.5796105,-0.5796105,16.39605,42.04108,0.1439763,0.605693,0,0,8.734529
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.1300254,45.85323,45.47776,1.388922,1.388922,0,0,0,1.388922,9.361607,0,0,0,0.1300254,1.462023,1.388922,0,0,23.82673,8.154918,0,1.331998,-1.331998,14.992,38.44096,0.1439763,1.527814,0.1040203,0,8.284943
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,1.988552,51.11797,45.17605,0.6211054,0.6211054,0,0,0,0.6211054,320.1634,0,0,0,1.988552,0.6537951,0.6211054,0,0,25.30673,6.82292,1.334757,0,1.334757,16.25827,41.68778,0.1439501,0.6832159,1.590842,0,8.811472
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,3.364127,56.67376,46.24209,4.624354,4.624354,0,0,0,4.624354,72.74804,0,0,0,3.364127,4.867741,4.624354,0,0,23.97198,8.0242,0,1.503614,-1.503614,14.67332,37.62382,0.1439501,5.086789,2.691301,0,11.38833
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,5.17832,65.81269,48.70605,5.563601,5.563601,0,-1,0,5.563601,93.07497,0,8.881784E-16,0,5.17832,5.856422,5.563601,0,0,25.64266,6.520587,0,0.6781018,-0.6781018,13.95854,35.79105,0.1439501,6.119961,4.142656,0,11.69891
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,6.355535,73.84933,51.59241,5.173061,5.173061,0,0,0,5.173061,122.8583,0,0,0,6.355535,5.445327,5.173061,0,0,26.3961,5.842485,0.9102075,0,0.9102075,14.82203,38.00514,0.1439322,5.690367,5.084428,0,12.19802
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,7.810237,83.82966,54.3078,10.32399,10.32399,12,0,3.372,10.32399,75.65135,0,0,0,7.810237,0,0,1.676011,1.59221,25.4859,6.661672,9.402448,0,9.402448,23.74198,60.87675,0.1440926,11.35639,6.248189,12,14.47191
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,7.45544,85.0957,56.63097,5.391397,5.391397,12,0,3.372,5.391397,138.284,0,0,0,7.45544,0,0,6.608603,6.278172,16.08345,15.12387,13.73361,0,13.73361,36.77083,94.28399,0.1441676,5.930537,5.964352,12,22.57932
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,5.686611,79.84161,59.00443,2.701859,2.701859,0,0,0,2.701859,210.4703,0.4927131,0,0,5.686611,2.844062,2.701859,0,0,2.349836,27.48413,2.349836,0,2.349836,39.00008,100,0.1441215,2.972044,4.549288,0,33.17074
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,6.282283,83.96239,60.19115,2.970148,2.970148,0,-1,0,2.970148,211.5141,3.155812,0,0,6.282283,3.126472,2.970148,0,0,0,29.59898,0,0,0,39.00008,100,0.1441215,3.267163,5.025827,0,35.88126
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,6.225947,84.12062,60.53309,0.8661111,0.8661111,0,-1,0,0.8661111,718.8394,5.314251,0,0,6.225947,0.9116958,0.8661111,0,0,0,29.59898,0,0,0,39.00008,100,0.1441215,0.9527222,4.980758,0,35.82492
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,4.285134,76.19757,60.92531,0.6156106,0.6156106,0,-1,0,0.6156106,696.0786,3.637123,0,0,4.285134,0.6480111,0.6156106,0,0,0,29.59898,0,0,0,39.00008,100,0.1441215,0.6771716,3.428107,0,33.88411
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,1.800471,65.97491,60.02018,5.191636,5.191636,0,-1,0,5.191636,34.68022,0,0,0,1.800471,5.46488,5.191636,0,0,0,29.59898,0,3.664409,-3.664409,35.13745,90.09585,0.1441215,5.7108,1.440377,0,31.39945
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.1790326,58.46009,57.89816,5.760302,5.760302,0,-1,0,5.760302,3.108042,0,8.881784E-16,0,0.1790326,6.063475,5.760302,0,0,4.071566,25.93457,0,5.884443,-5.884443,28.9347,74.1914,0.1441215,6.336331,0.1432261,0,26.1136
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,55.8063,55.8063,7.994171,7.994171,0,-1,0,7.994171,0,0,0,0.4335884,0,8.414917,7.994171,0,0,10.60984,20.05013,0,8.414917,-8.414917,20.0646,51.4476,0.1441215,8.793589,0,0,20.05013
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,53.88541,53.88541,6.248075,6.248075,0,-1,0,6.248075,0,0,8.881784E-16,0,0,6.576922,6.248075,0,0,19.95974,11.63521,0,6.576922,-6.576922,13.13192,33.67152,0.1441215,6.872883,0,0,11.63521
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,52.10532,52.10532,9.695484,4.805373,0,-1,0,4.805373,0,0,4.890111,5.85966,0,5.058288,4.805373,0,0,27.26743,5.058288,0,5.058288,-5.058288,7.800015,20,0.1441215,10.66503,0,0,5.058288
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,50.48615,50.48615,1.413915,0,0,-1,0,0,0,0,1.413915,1.555306,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1441215,1.555306,0,0,0
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,49.53073,49.53073,2.128699,0,0,-1,0,0,0,0,2.128699,2.341568,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1441215,2.341568,0,0,0
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,48.73623,48.73623,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1441215,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,47.86127,47.86127,1.24744,0,0,-1,0,0,0,0,1.24744,1.372184,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1441215,1.372184,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,47.28802,47.28802,1.123203,0,0,-1,0,0,0,0,1.123203,1.235523,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1441215,1.235523,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,46.78517,46.78517,0.3839222,0,0,-1,0,0,0,0,0.3839222,0.4223144,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1441215,0.4223144,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,46.22197,46.22197,2.332594,0,0,-1,0,0,0,0,2.332594,2.565853,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1441215,2.565853,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,45.73924,45.73924,1.161052,1.161052,9.961052,0,2.856146,1.161052,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1442236,1.277157,0,12,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.08011196,45.73909,45.50793,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.08011196,0,0,8.8,8.36,24.52775,7.524,8.440112,0,8.440112,23.738,60.86655,0.1442797,0,0.06408957,12,7.604112
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,2.245161,51.94135,45.19616,7.687595,7.687595,12,0,3.372,7.687595,29.20498,0,0,0,2.245161,0,0,4.312405,4.096785,16.08764,15.1201,6.341945,0,6.341945,29.7545,76.29343,0.1444013,8.456354,1.796129,12,17.36526
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,4.448959,60.45932,46.30243,0.199685,0.199685,5.775198,0,1.797125,0.199685,2227.988,0,0,0,4.448959,0,0,5.575513,5.296737,9.745696,20.82785,9.745696,0,9.745696,39.00008,100,0.1443164,0.2196535,3.559167,12,25.27681
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,6.361138,70.5966,48.84686,6.99012,6.99012,0,-1,0,6.99012,91.00184,0,0,0,6.361138,7.358021,6.99012,0,0,0,29.59898,0,0.9968831,-0.9968831,37.94927,97.30563,0.1443164,7.689132,5.088911,0,35.96012
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,7.436809,78.83408,51.79355,0,0,0,0,0,0,0,6.329161,0,0,7.436809,0,0,0,0,1.107648,28.60209,1.107648,0,1.107648,39.00008,100,0.1442947,0,5.949448,0,36.03891
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,8.481909,87.53084,54.50895,2.039643,2.039643,0,0,0,2.039643,415.8527,6.334917,0,0,8.481909,2.146992,2.039643,0,0,0,29.59898,0,0,0,39.00008,100,0.1442947,2.243607,6.785527,0,38.08089
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,7.55934,85.93836,56.8824,0,0,0,0,0,0,0,7.55934,0,0,7.55934,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1442947,0,6.047472,0,37.15832
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,7.149786,86.92594,59.22568,5.921303,5.921303,0,0,0,5.921303,120.7468,0.9168351,0,0,7.149786,6.232951,5.921303,0,0,0,29.59898,0,0,0,39.00008,100,0.1442947,6.513433,5.719829,0,36.74876
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,5.247847,79.67801,60.47275,1.185866,1.185866,0,-1,0,1.185866,442.533,3.999567,0,0,5.247847,1.24828,1.185866,0,0,0,29.59898,0,0,0,39.00008,100,0.1442947,1.304452,4.198277,0,34.84682
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,4.344216,76.31071,60.81468,2.572839,2.572839,0,-1,0,2.572839,168.8491,1.635965,0,0,4.344216,2.708251,2.572839,0,0,0,29.59898,0,0,0,39.00008,100,0.1442947,2.830122,3.475373,0,33.9432
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,3.212553,72.33164,61.20691,2.408934,2.408934,0,-1,0,2.408934,133.3599,0.6768326,0,0,3.212553,2.53572,2.408934,0,0,0,29.59898,0,0,0,39.00008,100,0.1442947,2.649827,2.570042,0,32.81153
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,1.727467,65.96435,60.25149,0,0,0,-1,0,0,0,1.727467,0,0,1.727467,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1442947,0,1.381973,0,31.32644
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.1687848,58.62968,58.09929,0,0,0,-1,0,0,0,0.1687848,0,0,0.1687848,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1442947,0,0.1350278,0,29.76776
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,55.97727,55.97727,5.202969,5.202969,0,-1,0,5.202969,0,0,0,0,0,5.47681,5.202969,0,0,0,29.59898,0,5.47681,-5.47681,33.22701,85.1973,0.1442947,5.723266,0,0,29.59898
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,53.99604,53.99604,7.437697,7.437697,0,-1,0,7.437697,0,0,8.881784E-16,0,0,7.829155,7.437697,0,0,6.085344,24.12217,0,7.829155,-7.829155,24.97436,64.03669,0.1442947,8.181467,0,0,24.12217
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,52.24612,52.24612,9.477604,8.36,0,-1,0,8.36,0,0,1.117604,2.065364,0,8.8,8.36,0,0,14.7844,16.29301,0,8.8,-8.8,15.69835,40.25209,0.1442947,10.42536,0,0,16.29301
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,50.60683,50.60683,1.459134,1.459134,0,-1,0,1.459134,0,0,2.220446E-16,0,0,1.53593,1.459134,0,0,24.56218,7.493014,0,1.53593,-1.53593,14.07933,36.10078,0.1442947,1.605047,0,0,7.493014
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,49.61119,49.61119,0.7226855,0.7226855,0,-1,0,0.7226855,0,0,1.110223E-16,0,0,0.7607216,0.7226855,0,0,26.26877,5.957084,0,0.7607216,-0.7607216,13.27746,34.04471,0.1442947,0.794954,0,0,5.957084
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,48.81668,48.81668,0.1105431,0.1105431,0,-1,0,0.1105431,0,0,0,0,0,0.1163612,0.1105431,0,0,27.11402,5.196362,0,0.1163612,-0.1163612,13.15481,33.73021,0.1442947,0.1215974,0,0,5.196362
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,47.94172,47.94172,1.122407,1.122407,0,-1,0,1.122407,0,0,0,0,0,1.181481,1.122407,0,0,27.24331,5.080001,0,1.181481,-1.181481,11.90942,30.5369,0.1442947,1.234648,0,0,5.080001
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,47.34836,47.34836,1.62949,1.62949,0,-1,0,1.62949,0,0,2.220446E-16,0,0,1.715252,1.62949,0,0,28.55606,3.89852,0,1.715252,-1.715252,10.10138,25.90093,0.1442947,1.792439,0,0,3.89852
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,46.81534,46.81534,0.4792691,0.4792691,0,-1,0,0.4792691,0,0,1.110223E-16,0,0,0.5044938,0.4792691,0,0,30.4619,2.183267,0,0.5044938,-0.5044938,9.569598,24.53738,0.1442947,0.527196,0,0,2.183267
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,46.24209,46.24209,1.991362,1.594835,0,-1,0,1.594835,0,0,0.3965273,0.5956635,0,1.678774,1.594835,0,0,31.02245,1.678774,0,1.678774,-1.678774,7.800015,20,0.1442947,2.190498,0,0,1.678774
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,45.78952,45.78952,1.291398,1.291398,10.0914,0,2.889124,1.291398,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1444012,1.420538,0,12,0
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.1241449,45.92693,45.56827,2.616947,2.616947,11.41695,0,3.224488,2.616947,4.743883,1.776357E-15,0,0,0.1241449,0,0,8.8,8.36,24.52775,7.524,8.484145,0,8.484145,23.77977,60.97366,0.1445553,2.878642,0.09931594,12,7.648145
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,1.751694,50.43716,45.22633,7.383424,7.383424,12,0,3.372,7.383424,23.72469,0,0,0,1.751694,0,0,4.616576,4.385747,16.04361,15.15973,6.137442,0,6.137442,29.60226,75.90308,0.1446738,8.121766,1.401355,12,16.91142
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,4.422418,60.43262,46.36277,6.269524,6.269524,11.47909,0,3.240209,6.269524,70.53834,0,0,0,4.422418,0,0,5.209561,4.949083,9.906167,20.68343,9.371502,0,9.371502,38.49285,98.69942,0.1448123,6.896477,3.537935,12,25.10585
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,6.269407,70.39179,48.98765,3.194907,3.194907,0,-1,0,3.194907,196.2313,2.371681,0,0,6.269407,3.36306,3.194907,0,0,0.5346655,29.11778,0.5346655,0,0.5346655,39.00008,100,0.1448019,3.514398,5.015525,0,35.38718
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,7.51637,79.44208,51.98464,6.481717,6.481717,0,0,0,6.481717,115.9626,0.6935104,0,0,7.51637,6.82286,6.481717,0,0,0,29.59898,0,0,0,39.00008,100,0.1448019,7.129889,6.013096,0,37.11535
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,8.515815,88.01389,54.7302,4.518456,4.518456,0,0,0,4.518456,188.4673,3.759545,0,0,8.515815,4.75627,4.518456,0,0,0,29.59898,0,0,0,39.00008,100,0.1448019,4.970302,6.812652,0,38.11479
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,8.689476,92.27666,57.10365,2.790066,2.790066,0,0,0,2.790066,311.4434,5.752564,0,0,8.689476,2.936912,2.790066,0,0,0,29.59898,0,0,0,39.00008,100,0.1448019,3.069073,6.951581,0,38.28846
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,7.557896,89.30979,59.45699,6.07502,6.07502,0,0,0,6.07502,124.4094,1.163138,0,0,7.557896,6.394758,6.07502,0,0,0,29.59898,0,0,0,39.00008,100,0.1448019,6.682523,6.046317,0,37.15688
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,5.645572,81.68872,60.70406,3.917136,3.917136,0,-1,0,3.917136,144.125,1.522271,0,0,5.645572,4.123302,3.917136,0,0,0,29.59898,0,0,0,39.00008,100,0.1448019,4.30885,4.516458,0,35.24455
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,3.814348,74.4539,61.03594,0.8508091,0.8508091,0,-1,0,0.8508091,448.3201,2.91876,0,0,3.814348,0.8955885,0.8508091,0,0,0,29.59898,0,0,0,39.00008,100,0.1448019,0.93589,3.051479,0,33.41333
