Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,2.8977,71.40458,61.43822,6.952334,6.952334,0,-1,0,6.952334,41.67953,0,8.881784E-16,0,2.8977,7.318247,6.952334,0,0,0,29.59898,0,4.420547,-4.420547,34.34041,88.05216,0.1448019,7.647568,2.31816,0,32.49668
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,1.410585,65.10947,60.47275,6.436089,6.436089,0,-1,0,6.436089,21.91681,0,0,0,1.410585,6.774831,6.436089,0,0,4.911718,25.17843,0,5.364245,-5.364245,28.686,73.5537,0.1448019,7.079698,1.128468,0,26.58902
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.1560025,58.81137,58.32055,2.457731,2.457731,0,-1,0,2.457731,6.347419,0,4.440892E-16,0,0.1560025,2.587085,2.457731,0,0,10.87199,19.81419,0,2.431083,-2.431083,26.12341,66.98299,0.1448019,2.703504,0.124802,0,19.97019
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,56.14824,56.14824,5.534076,5.534076,0,-1,0,5.534076,0,0,8.881784E-16,0,0,5.825343,5.534076,0,0,13.57319,17.3831,0,5.825343,-5.825343,19.98297,51.23827,0.1448019,6.087484,0,0,17.3831
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,54.13684,54.13684,0.7232455,0.7232455,0,-1,0,0.7232455,0,0,1.110223E-16,0,0,0.7613111,0.7232455,0,0,20.0458,11.55776,0,0.7613111,-0.7613111,19.18047,49.1806,0.1448019,0.79557,0,0,11.55776
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,52.35675,52.35675,0.2065753,0.2065753,0,-1,0,0.2065753,0,0,0,0,0,0.2174477,0.2065753,0,0,20.8917,10.79645,0,0.2174477,-0.2174477,18.95126,48.59288,0.1448019,0.2272328,0,0,10.79645
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,50.71745,50.71745,1.210353,1.210353,0,-1,0,1.210353,0,0,0,0,0,1.274056,1.210353,0,0,21.13331,10.579,0,1.274056,-1.274056,17.60829,45.14937,0.1448019,1.331389,0,0,10.579
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,49.72181,49.72181,2.145701,2.145701,0,-1,0,2.145701,0,0,4.440892E-16,0,0,2.258633,2.145701,0,0,22.54893,9.304946,0,2.258633,-2.258633,15.22748,39.04475,0.1448019,2.360271,0,0,9.304946
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,48.9072,48.9072,1.001176,1.001176,0,-1,0,1.001176,0,0,2.220446E-16,0,0,1.053869,1.001176,0,0,25.05852,7.046313,0,1.053869,-1.053869,14.11661,36.19635,0.1448019,1.101294,0,0,7.046313
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,48.00206,48.00206,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.22948,5.992444,0,0,0,14.11661,36.19635,0.1448019,0,0,0,5.992444
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,47.4087,47.4087,1.036979,1.036979,0,-1,0,1.036979,0,0,0,0,0,1.091557,1.036979,0,0,26.22948,5.992444,0,1.091557,-1.091557,12.966,33.2461,0.1448019,1.140677,0,0,5.992444
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,46.83545,46.83545,1.657672,1.657672,0,-1,0,1.657672,0,0,2.220446E-16,0,0,1.744918,1.657672,0,0,27.44232,4.900887,0,1.744918,-1.744918,11.1267,28.52994,0.1448019,1.823439,0,0,4.900887
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,46.27226,46.27226,1.263311,1.263311,0,-1,0,1.263311,0,0,0,0,0,1.329801,1.263311,0,0,29.38112,3.155968,0,1.329801,-1.329801,9.724965,24.93576,0.1448019,1.389642,0,0,3.155968
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,45.78952,45.78952,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.85868,1.826168,0,0,0,9.724965,24.93576,0.1448019,0,0,0,1.826168
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.056572,45.7315,45.56827,1.463404,1.463404,0,0,0,1.463404,3.865781,0,2.220446E-16,0,0.056572,1.540425,1.463404,0,0,30.85868,1.826168,0,1.483853,-1.483853,8.160847,20.92521,0.1448019,1.609744,0.0452576,0,1.88274
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.7343801,47.39832,45.2565,0,0,0,0,0,0,0,0,0,0,0.7343801,0,0,0,0,32.5074,0.3423143,0.7343801,0,0.7343801,8.857541,22.7116,0.1447875,0,0.5875041,0,1.076694
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.6608927,48.33212,46.39294,1.385908,1.385908,10.18591,0,2.913035,1.385908,47.68662,1.776357E-15,0,0,0.6608927,0,0,8.8,8.36,31.77302,1.003256,9.020893,0,9.020893,17.41551,44.65507,0.1448836,1.524499,0.5287142,12,1.664149
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,2.141875,55.69627,49.09828,3.44604,3.44604,0,-1,0,3.44604,62.15467,0,4.440892E-16,0,2.141875,3.62741,3.44604,0,0,22.75213,9.12206,0,1.485536,-1.485536,15.84962,40.63997,0.1448836,3.790644,1.7135,0,11.26394
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,1.08477,55.49264,52.15561,3.653294,3.653294,0,0,0,3.653294,29.69293,0,4.440892E-16,0,1.08477,3.845573,3.653294,0,0,24.40273,7.636524,0,2.760803,-2.760803,12.93948,33.17808,0.1448836,4.018624,0.8678161,0,8.721294
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.581962,56.73669,54.93134,7.726667,7.726667,12,0,3.372,7.726667,7.531864,0,0,0,0.581962,0,0,4.273333,4.059667,27.47029,4.875721,4.641629,0,4.641629,17.34291,44.46892,0.1449757,8.499333,0.4655696,12,5.457684
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.717574,59.5743,57.30479,6.666026,6.666026,12,0,3.372,6.666026,10.76464,0,0,0,0.717574,0,0,5.333974,5.067276,22.82866,9.053187,5.784849,0,5.784849,22.8309,58.54066,0.1450902,7.332628,0.5740592,12,9.770761
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.7731596,62.16779,59.67825,3.990399,3.990399,12,0,3.372,3.990399,19.37549,0,0,0,0.7731596,0,0,8.009601,7.609121,17.04381,14.25955,8.38228,0,8.38228,30.78303,78.93069,0.1452569,4.389439,0.6185277,12,15.03271
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.7787247,63.51685,60.98565,6.931072,6.931072,0,-1,0,6.931072,11.23527,0,8.881784E-16,0,0.7787247,7.295866,6.931072,0,0,8.661527,21.8036,0,6.517141,-6.517141,23.91336,61.31619,0.1452569,7.624179,0.6229798,0,22.58233
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,1.283403,65.49752,61.26725,2.552286,2.552286,0,-1,0,2.552286,50.28445,0,0,0,1.283403,2.686617,2.552286,0,0,15.90279,15.28646,0,1.403214,-1.403214,22.43425,57.52359,0.1452569,2.807515,1.026722,0,16.56987
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.4050251,62.97096,61.65947,3.393455,3.393455,0,-1,0,3.393455,11.93548,0,4.440892E-16,0,0.4050251,3.572058,3.393455,0,0,17.46192,13.88325,0,3.167033,-3.167033,19.0959,48.96375,0.1452569,3.732801,0.3240201,0,14.28827
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.2233642,61.41955,60.70406,7.130618,7.130618,0,-1,0,7.130618,3.132466,0,8.881784E-16,0,0.2233642,7.505914,7.130618,0,0,20.98085,10.71622,0,7.282549,-7.282549,11.41942,29.2805,0.1452569,7.843679,0.1786913,0,10.93958
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.1087938,58.83386,58.49152,0,0,0,-1,0,0,0,0,0,0,0.1087938,0,0,0,0,29.07257,3.433667,0.1087938,0,0.1087938,11.52263,29.54514,0.1452548,0,0.08703502,0,3.542461
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,56.33932,56.33932,3.880919,3.355002,0,-1,0,3.355002,0,0,0.5259168,0.9140087,0,3.531581,3.355002,0,0,28.96377,3.531581,0,3.531581,-3.531581,7.800015,20,0.1452548,4.269011,0,0,3.531581
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,54.24746,54.24746,5.109335,0,0,-1,0,0,0,0,5.109335,5.620269,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1452548,5.620269,0,0,0
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,52.4372,52.4372,6.323439,0,0,-1,0,0,0,0,6.323439,6.955783,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1452548,6.955783,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,50.76774,50.76774,1.619701,0,0,-1,0,0,0,0,1.619701,1.781671,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1452548,1.781671,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,49.78215,49.78215,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1452548,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,48.95748,48.95748,0.09677683,0,0,-1,0,0,0,0,0.09677683,0.1064545,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1452548,0.1064545,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,48.05235,48.05235,1.738776,0,0,-1,0,0,0,0,1.738776,1.912654,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1452548,1.912654,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,47.43887,47.43887,0.7949952,0,0,-1,0,0,0,0,0.7949952,0.8744948,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1452548,0.8744948,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,46.86562,46.86562,0.3279338,0,0,-1,0,0,0,0,0.3279338,0.3607272,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1452548,0.3607272,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,46.30243,46.30243,0.7830986,0,0,-1,0,0,0,0,0.7830986,0.8614085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1452548,0.8614085,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,45.81969,45.81969,2.369769,2.369769,11.16977,0,3.161952,2.369769,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1453999,2.606745,0,12,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.0803856,45.83053,45.59844,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.0803856,0,0,8.8,8.36,24.52775,7.524,8.440386,0,8.440386,23.73826,60.86721,0.1454539,0,0.06430848,12,7.604385
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.7028905,47.33582,45.28667,2.300428,2.300428,11.10043,0,3.144408,2.300428,30.55477,0,0,0,0.7028905,0,0,8.8,8.36,16.08737,15.12035,9.06289,0,9.06289,32.33607,82.91284,0.1455822,2.530471,0.5623124,12,15.82324
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,1.802567,51.88695,46.4734,0,0,0,0,0,0,0,0,0,0,1.802567,0,0,0,0,7.024477,23.27695,1.802567,0,1.802567,34.04614,87.29762,0.1455471,0,1.442053,0,25.07952
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,2.421109,56.76107,49.24913,1.697963,1.697963,0,-1,0,1.697963,142.589,0,0,0,2.421109,1.78733,1.697963,0,0,5.22191,24.89926,0.6337791,0,0.6337791,34.6474,88.83929,0.1455348,1.867759,1.936887,0,27.32037
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,3.000324,61.97451,52.32658,1.820364,1.820364,0,0,0,1.820364,164.82,0,0,0,3.000324,1.916173,1.820364,0,0,4.588131,25.46966,1.084152,0,1.084152,35.67591,91.47651,0.1455137,2.0024,2.400259,0,28.46998
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.7581258,57.49646,55.13248,2.171873,2.171873,0,0,0,2.171873,34.90655,0,4.440892E-16,0,0.7581258,2.286182,2.171873,0,0,3.50398,26.4454,0,1.528056,-1.528056,34.0652,87.34649,0.1455137,2.38906,0.6065006,0,27.20352
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,1.055795,60.90609,57.5361,2.207317,2.207317,0,0,0,2.207317,47.83161,0,4.440892E-16,0,1.055795,2.323491,2.207317,0,0,5.20182,24.91734,0,1.267696,-1.267696,32.72893,83.92017,0.1455137,2.428048,0.8446361,0,25.97313
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,1.879566,66.19599,59.96989,9.346823,9.346823,12,0,3.372,9.346823,20.10914,0,0,0,1.879566,0,0,2.653177,2.520518,6.610371,23.64964,4.400084,0,4.400084,36.90322,94.62344,0.1455949,10.28151,1.503653,12,25.52921
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,1.725226,66.90022,61.15662,2.214769,2.214769,0,-1,0,2.214769,77.89644,0,0,0,1.725226,2.331336,2.214769,0,0,2.210287,27.60972,0,0.6061096,-0.6061096,36.26432,92.98525,0.1455949,2.436246,1.380181,0,29.33495
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,1.25029,65.61301,61.4885,1.677733,1.677733,0,-1,0,1.677733,74.52263,0,0,0,1.25029,1.766034,1.677733,0,0,2.883742,27.00361,0,0.5157439,-0.5157439,35.72068,91.5913,0.1455949,1.845506,1.000232,0,28.2539
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,1.223047,65.93463,61.89078,4.73312,4.73312,0,-1,0,4.73312,25.84018,0,0,0,1.223047,4.982232,4.73312,0,0,3.456791,26.48787,0,3.759185,-3.759185,31.75815,81.43099,0.1455949,5.206432,0.9784375,0,27.71091
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.7338221,63.24569,60.86497,1.237663,1.237663,0,-1,0,1.237663,59.29094,0,2.220446E-16,0,0.7338221,1.302803,1.237663,0,0,7.633663,22.72868,0,0.5689812,-0.5689812,31.15839,79.89315,0.1455949,1.361429,0.5870577,0,23.4625
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.08327054,58.98513,58.72283,3.486836,3.486836,0,-1,0,3.486836,2.38814,0,4.440892E-16,0,0.08327054,3.670354,3.486836,0,0,8.265863,22.1597,0,3.587083,-3.587083,27.37727,70.198,0.1455949,3.83552,0.06661643,0,22.24297
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,56.51029,56.51029,3.466246,3.466246,0,-1,0,3.466246,0,0,0,0,0,3.64868,3.466246,0,0,12.25151,18.57262,0,3.64868,-3.64868,23.53123,60.33636,0.1455949,3.812871,0,0,18.57262
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,54.41843,54.41843,3.00136,3.00136,0,-1,0,3.00136,0,0,4.440892E-16,0,0,3.159326,3.00136,0,0,16.3056,14.92394,0,3.159326,-3.159326,20.201,51.79734,0.1455949,3.301496,0,0,14.92394
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,52.55788,52.55788,8.870297,8.36,0,-1,0,8.36,0,0,0.5102979,1.397328,0,8.8,8.36,0,0,19.81596,11.76461,0,8.8,-8.8,10.92499,28.01274,0.1455949,9.757328,0,0,11.76461
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,50.85825,50.85825,0.4401638,0.4401638,0,-1,0,0.4401638,0,0,5.551115E-17,0,0,0.4633303,0.4401638,0,0,29.59374,2.964611,0,0.4633303,-0.4633303,10.4366,26.76045,0.1455949,0.4841802,0,0,2.964611
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,49.81232,49.81232,1.053479,1.053479,0,-1,0,1.053479,0,0,0,0,0,1.108925,1.053479,0,0,30.10855,2.50128,0,1.108925,-1.108925,9.267687,23.76325,0.1455949,1.158827,0,0,2.50128
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,48.98765,48.98765,1.168799,1.168799,0,-1,0,1.168799,0,0,0,0,0,1.230314,1.168799,0,0,31.34069,1.392355,0,1.230314,-1.230314,7.970821,20.43796,0.1455949,1.285678,0,0,1.392355
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,48.08252,48.08252,0.9604868,0.1539386,0,-1,0,0.1539386,0,0,0.8065482,0.9025969,0,0.1620406,0.1539386,0,0,32.70771,0.1620406,0,0.1620406,-0.1620406,7.800015,20,0.1455949,1.056535,0,0,0.1620406
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,47.48916,47.48916,2.174218,0,0,-1,0,0,0,0,2.174218,2.39164,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1455949,2.39164,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,46.92596,46.92596,0.213425,0,0,-1,0,0,0,0,0.213425,0.2347676,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1455949,0.2347676,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,46.36277,46.36277,2.112495,0,0,-1,0,0,0,0,2.112495,2.323745,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1455949,2.323745,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,45.88004,45.88004,2.508763,2.508763,11.30876,0,3.197117,2.508763,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1457442,2.759639,0,12,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.1738724,46.15177,45.64873,0.9274922,0.9274922,9.727492,0,2.797055,0.9274922,18.7465,0,0,0,0.1738724,0,0,8.8,8.36,24.52775,7.524,8.533873,0,8.533873,23.82695,61.09462,0.1458305,1.020241,0.1390979,12,7.697872
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,1.110548,48.60121,45.33696,2.009391,2.009391,10.80939,0,3.070776,2.009391,55.26791,1.776357E-15,0,0,1.110548,0,0,8.8,8.36,15.99388,15.20448,9.470549,0,9.470549,32.8115,84.13189,0.1459389,2.21033,0.8884387,12,16.31503
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,3.332671,56.88247,46.53374,1.423855,1.423855,0,0,0,1.423855,234.0597,0,0,0,3.332671,1.498795,1.423855,0,0,6.523333,23.72798,1.833876,0,1.833876,34.55127,88.59282,0.1459033,1.566241,2.666137,0,27.06065
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,4.530641,64.1522,49.35976,2.180114,2.180114,0,-1,0,2.180114,207.8167,0,0,0,4.530641,2.294857,2.180114,0,0,4.689456,25.37847,2.235784,0,2.235784,36.67232,94.0314,0.1458599,2.398126,3.624513,0,29.90911
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,5.247033,70.41415,52.49754,0,0,0,0,0,0,0,2.79336,0,0,5.247033,0,0,0,0,2.453672,27.39067,2.453672,0,2.453672,39.00008,100,0.1458123,0,4.197626,0,32.63771
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,5.940607,76.5527,55.32356,3.034649,3.034649,0,0,0,3.034649,195.7593,2.746239,0,0,5.940607,3.194367,3.034649,0,0,0,29.59898,0,0,0,39.00008,100,0.1458123,3.338114,4.752485,0,35.53959
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,6.984777,84.24603,57.75735,0,0,0,0,0,0,0,6.984777,0,0,6.984777,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1458123,0,5.587821,0,36.58376
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,6.357495,84.3139,60.19115,0,0,0,0,0,0,0,6.357495,0,0,6.357495,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1458123,0,5.085996,0,35.95647
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,5.84885,83.48655,61.43822,0,0,0,-1,0,0,0,5.84885,0,0,5.84885,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1458123,0,4.67908,0,35.44783
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,3.198813,72.83843,61.71981,3.583968,3.583968,0,-1,0,3.583968,89.25337,0,4.440892E-16,0,3.198813,3.772598,3.583968,0,0,0,29.59898,0,0.5737856,-0.5737856,38.39526,98.44917,0.1458123,3.942365,2.55905,0,32.79779
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,2.573776,70.93387,62.11204,2.991667,2.991667,0,-1,0,2.991667,86.0315,0,0,0,2.573776,3.149123,2.991667,0,0,0.6375396,29.02519,0,0.5753469,-0.5753469,37.78879,96.89413,0.1458123,3.290833,2.059021,0,31.59897
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,1.983582,67.73979,61.09628,5.942851,5.942851,0,-1,0,5.942851,33.37762,0,0,0,1.983582,6.255632,5.942851,0,0,1.276814,28.44985,0,4.27205,-4.27205,33.28565,85.34765,0.1458123,6.537136,1.586866,0,30.43343
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.1186617,59.26831,58.8938,0,0,0,-1,0,0,0,0,0,0,0.1186617,0,0,0,0,6.023536,24.1778,0.1186617,0,0.1186617,33.39822,85.6363,0.14581,0,0.09492937,0,24.29646
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,56.68126,56.68126,0.8530766,0.8530766,0,-1,0,0.8530766,0,0,1.110223E-16,0,0,0.8979754,0.8530766,0,0,5.904874,24.28459,0,0.8979754,-0.8979754,32.45167,83.20925,0.14581,0.9383842,0,0,24.28459
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,54.52906,54.52906,4.603605,4.603605,0,-1,0,4.603605,0,0,0,0,0,4.8459,4.603605,0,0,6.902625,23.38662,0,4.8459,-4.8459,27.34365,70.11177,0.14581,5.063965,0,0,23.38662
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,52.66851,52.66851,8.415175,8.36,0,-1,0,8.36,0,0,0.05517546,0.896693,0,8.8,8.36,0,0,12.28696,18.54072,0,8.8,-8.8,18.06763,46.32717,0.14581,9.256693,0,0,18.54072
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,50.93871,50.93871,1.250651,1.250651,0,-1,0,1.250651,0,0,2.220446E-16,0,0,1.316474,1.250651,0,0,22.06474,9.740716,0,1.316474,-1.316474,16.67995,42.76901,0.14581,1.375716,0,0,9.740716
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,49.86261,49.86261,1.371037,1.371037,0,-1,0,1.371037,0,0,2.220446E-16,0,0,1.443197,1.371037,0,0,23.52748,8.424242,0,1.443197,-1.443197,15.15868,38.86834,0.14581,1.508141,0,0,8.424242
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,49.04799,49.04799,1.36035,1.36035,0,-1,0,1.36035,0,0,2.220446E-16,0,0,1.431947,1.36035,0,0,25.13104,6.981045,0,1.431947,-1.431947,13.64928,34.99808,0.14581,1.496385,0,0,6.981045
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,48.11269,48.11269,1.453934,1.453934,0,-1,0,1.453934,0,0,2.220446E-16,0,0,1.530457,1.453934,0,0,26.72209,5.549098,0,1.530457,-1.530457,12.03604,30.86157,0.14581,1.599327,0,0,5.549098
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,47.51933,47.51933,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.4226,4.018641,0,0,0,12.03604,30.86157,0.14581,0,0,0,4.018641
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,46.95613,46.95613,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.4226,4.018641,0,0,0,12.03604,30.86157,0.14581,0,0,0,4.018641
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,46.36277,46.36277,0.429226,0.429226,0,-1,0,0.429226,0,0,5.551115E-17,0,0,0.4518168,0.429226,0,0,28.4226,4.018641,0,0.4518168,-0.4518168,11.55978,29.6404,0.14581,0.4721485,0,0,4.018641
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,45.88004,45.88004,1.650784,1.650784,0,0,0,1.650784,0,0,2.220446E-16,0,0,1.737667,1.650784,0,0,28.92462,3.566824,0,1.737667,-1.737667,9.728117,24.94384,0.14581,1.815862,0,0,3.566824
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.08378562,45.89073,45.64873,0.5362427,0.5362427,0,0,0,0.5362427,15.62457,0,0,0,0.08378562,0.564466,0.5362427,0,0,30.85536,1.829157,0,0.4806804,-0.4806804,9.221435,23.64466,0.14581,0.589867,0.0670285,0,1.912943
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,1.752212,50.5533,45.33696,2.299083,2.299083,11.09908,0,3.144068,2.299083,76.21355,1.776357E-15,0,0,1.752212,0,0,8.8,8.36,31.38945,1.348477,10.11221,0,10.11221,18.81472,48.24278,0.1459166,2.528991,1.40177,12,3.100689
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,2.846262,55.29826,46.55386,4.203098,4.203098,11.42169,0,3.225687,4.203098,67.71818,0,0,0,2.846262,0,0,7.21859,6.857661,21.27723,10.44947,9.703922,0,9.703922,28.02067,71.84773,0.1460428,4.623408,2.277009,12,13.29573
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,2.234581,56.41769,49.50056,0,0,0,-1,0,0,0,0,0,0,2.234581,0,0,0,0,11.57331,19.183,2.234581,0,2.234581,30.14058,77.28339,0.1459995,0,1.787665,0,21.41758
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,4.243348,66.81721,52.69868,3.252432,3.252432,0,0,0,3.252432,130.4669,0,0,0,4.243348,3.423612,3.252432,0,0,9.33873,21.19412,0.8197359,0,0.8197359,30.91825,79.2774,0.1459837,3.577675,3.394678,0,25.43747
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,4.682966,71.69591,55.55487,0,0,0,0,0,0,0,0,0,0,4.682966,0,0,0,0,8.518994,21.93188,4.682966,0,4.682966,35.3609,90.6688,0.145893,0,3.746373,0,26.61485
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,4.820164,75.01617,57.98867,1.609366,1.609366,0,0,0,1.609366,299.507,0,0,0,4.820164,1.69407,1.609366,0,0,3.836028,26.14655,3.126094,0,3.126094,38.32658,98.27307,0.1458326,1.770303,3.856131,0,30.96672
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,3.984746,74.42698,60.41241,2.456242,2.456242,0,0,0,2.456242,162.2294,0.6892949,0,0,3.984746,2.585517,2.456242,0,0,0.7099339,28.96004,0.7099339,0,0.7099339,39.00008,100,0.1458189,2.701866,3.187797,0,32.94478
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,1.734905,67.4584,61.65947,3.838008,3.838008,0,-1,0,3.838008,45.20326,0,4.440892E-16,0,1.734905,4.040009,3.838008,0,0,0,29.59898,0,2.305104,-2.305104,36.57029,93.76978,0.1458189,4.221809,1.387924,0,31.33388
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,1.601301,67.34959,62.00141,1.63221,1.63221,0,-1,0,1.63221,98.1063,0,2.220446E-16,0,1.601301,1.718116,1.63221,0,0,2.561226,27.29387,0,0.116815,-0.116815,36.44715,93.45405,0.1458189,1.795432,1.281041,0,28.89518
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,1.964474,68.98196,62.34335,5.326137,5.326137,0,-1,0,5.326137,36.88365,0,0,0,1.964474,5.60646,5.326137,0,0,2.691021,27.17706,0,3.641986,-3.641986,32.60816,83.6105,0.1458189,5.858751,1.571579,0,29.14153
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.453637,62.73372,61.26725,5.333747,5.333747,0,-1,0,5.333747,8.505033,0,8.881784E-16,0,0.453637,5.614471,5.333747,0,0,6.737672,23.53507,0,5.160834,-5.160834,27.16816,69.66182,0.1458189,5.867122,0.3629096,0,23.98871
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,59.11505,59.11505,0.9573679,0.9573679,0,-1,0,0.9573679,0,0,2.220446E-16,0,0,1.007756,0.9573679,0,0,12.47193,18.37424,0,1.007756,-1.007756,26.1059,66.93806,0.1458189,1.053105,0,0,18.37424
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,56.8824,56.8824,2.671642,2.671642,0,-1,0,2.671642,0,0,0,0,0,2.812255,2.671642,0,0,13.59166,17.36648,0,2.812255,-2.812255,23.14152,59.33711,0.1458189,2.938806,0,0,17.36648
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,54.70003,54.70003,2.054802,2.054802,0,-1,0,2.054802,0,0,0,0,0,2.16295,2.054802,0,0,16.71639,14.55423,0,2.16295,-2.16295,20.86157,53.4911,0.1458189,2.260282,0,0,14.55423
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,52.80931,52.80931,3.668295,3.668295,0,-1,0,3.668295,0,0,4.440892E-16,0,0,3.861363,3.668295,0,0,19.11967,12.39128,0,3.861363,-3.861363,16.79134,43.05462,0.1458189,4.035125,0,0,12.39128
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,51.05939,51.05939,1.182586,1.182586,0,-1,0,1.182586,0,0,0,0,0,1.244827,1.182586,0,0,23.41007,8.529916,0,1.244827,-1.244827,15.47917,39.69011,0.1458189,1.300844,0,0,8.529916
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,49.98329,49.98329,1.477868,1.477868,0,-1,0,1.477868,0,0,2.220446E-16,0,0,1.55565,1.477868,0,0,24.79321,7.285089,0,1.55565,-1.55565,13.83937,35.4855,0.1458189,1.625654,0,0,7.285089
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,49.12845,49.12845,1.14012,1.14012,0,-1,0,1.14012,0,0,2.220446E-16,0,0,1.200126,1.14012,0,0,26.52171,5.729439,0,1.200126,-1.200126,12.57433,32.24181,0.1458189,1.254132,0,0,5.729439
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,48.20321,48.20321,0.3917212,0.3917212,0,-1,0,0.3917212,0,0,0,0,0,0.4123381,0.3917212,0,0,27.85518,4.529312,0,0.4123381,-0.4123381,12.13969,31.12734,0.1458189,0.4308933,0,0,4.529312
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,47.57967,47.57967,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.31334,4.116974,0,0,0,12.13969,31.12734,0.1458189,0,0,0,4.116974
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,47.00642,47.00642,1.17262,1.17262,0,-1,0,1.17262,0,0,0,0,0,1.234337,1.17262,0,0,28.31334,4.116974,0,1.234337,-1.234337,10.83858,27.79118,0.1458189,1.289882,0,0,4.116974
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,46.39294,46.39294,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.68482,2.882638,0,0,0,10.83858,27.79118,0.1458189,0,0,0,2.882638
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,45.94038,45.94038,1.070635,1.070635,0,0,0,1.070635,0,0,0,0,0,1.126984,1.070635,0,0,29.68482,2.882638,0,1.126984,-1.126984,9.650637,24.74517,0.1458189,1.177699,0,0,2.882638
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.2414167,46.37838,45.6789,0.5612978,0.5612978,0,0,0,0.5612978,43.01044,0,0,0,0.2414167,0.5908399,0.5612978,0,0,30.93703,1.755653,0,0.3494231,-0.3494231,9.282312,23.80075,0.1458189,0.6174276,0.1931334,0,1.99707
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,2.480382,52.83293,45.33696,2.283588,2.283588,11.08359,0,3.140148,2.283588,108.6177,1.776357E-15,0,0,2.480382,0,0,8.8,8.36,31.32528,1.40623,10.84038,0,10.84038,19.5664,50.17016,0.1459104,2.511947,1.984305,12,3.886612
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,5.111119,63.15543,46.58403,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.111119,0,0,8.8,8.36,20.48489,11.16257,13.47112,0,13.47112,32.34623,82.93888,0.1458661,0,4.088895,12,16.27369
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,6.006401,70.06937,49.61119,3.350361,3.350361,0,-1,0,3.350361,179.2762,0,0,0,6.006401,3.526695,3.350361,0,0,7.013774,23.28658,2.479705,0,2.479705,34.69868,88.9708,0.1458184,3.685397,4.80512,0,29.29298
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,7.476433,80.40445,52.88977,5.203384,5.203384,0,0,0,5.203384,143.6841,0,0,0,7.476433,5.477246,5.203384,0,0,4.534069,25.51832,1.999187,0,1.999187,36.59528,93.83385,0.1457799,5.723722,5.981146,0,32.99475
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,8.292605,88.24935,55.77613,4.843314,4.843314,0,0,0,4.843314,171.2176,0.6594977,0,0,8.292605,5.098226,4.843314,0,0,2.534882,27.31758,2.534882,0,2.534882,39.00008,100,0.1457311,5.327646,6.634085,0,35.61019
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,8.173092,90.92341,58.20992,2.819611,2.819611,0,0,0,2.819611,289.8659,5.20508,0,0,8.173092,2.968012,2.819611,0,0,0,29.59898,0,0,0,39.00008,100,0.1457311,3.101572,6.538473,0,37.77207
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,7.447713,90.3014,60.64371,0,0,0,0,0,0,0,7.447713,0,0,7.447713,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1457311,0,5.958171,0,37.04669
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,5.999403,84.79137,61.94107,3.659235,3.659235,0,-1,0,3.659235,163.9524,2.147576,0,0,5.999403,3.851826,3.659235,0,0,0,29.59898,0,0,0,39.00008,100,0.1457311,4.025158,4.799522,0,35.59838
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,5.440732,82.60042,62.23272,3.19246,3.19246,0,-1,0,3.19246,170.4244,2.080247,0,0,5.440732,3.360484,3.19246,0,0,0,29.59898,0,0,0,39.00008,100,0.1457311,3.511706,4.352585,0,35.03971
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,3.521025,75.00146,62.5646,1.163066,1.163066,0,-1,0,1.163066,302.7364,2.296745,0,0,3.521025,1.22428,1.163066,0,0,0,29.59898,0,0,0,39.00008,100,0.1457311,1.279373,2.81682,0,33.12
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,1.233113,65.55466,61.4885,0.4215535,0.4215535,0,-1,0,0.4215535,292.5164,0.7893725,0,0,1.233113,0.4437405,0.4215535,0,0,0,29.59898,0,0,0,39.00008,100,0.1457311,0.4637089,0.9864904,0,30.83209
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,59.28602,59.28602,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1457311,0,0,0,29.59898
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,57.05336,57.05336,2.945244,2.945244,0,-1,0,2.945244,0,0,4.440892E-16,0,0,3.100257,2.945244,0,0,0,29.59898,0,3.100257,-3.100257,35.73212,91.62064,0.1457311,3.239769,0,0,29.59898
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,54.84083,54.84083,5.645762,5.645762,0,-1,0,5.645762,0,0,8.881784E-16,0,0,5.942908,5.645762,0,0,3.44473,26.49872,0,5.942908,-5.942908,29.46774,75.55817,0.1457311,6.210339,0,0,26.49872
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,52.91994,52.91994,7.540751,7.540751,0,-1,0,7.540751,0,0,0,0,0,7.937633,7.540751,0,0,10.04796,20.55581,0,7.937633,-7.937633,21.10075,54.10437,0.1457311,8.294827,0,0,20.55581
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,51.13985,51.13985,0.000427706,0.000427706,0,-1,0,0.000427706,0,0,0,0,0,0.0004502168,0.000427706,0,0,18.86755,12.61818,0,0.0004502168,-0.0004502168,21.10027,54.10315,0.1457311,0.0004704766,0,0,12.61818
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,50.06375,50.06375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.86805,12.61773,0,0,0,21.10027,54.10315,0.1457311,0,0,0,12.61773
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,49.18879,49.18879,0.5068679,0.5068679,0,-1,0,0.5068679,0,0,0,0,0,0.5335451,0.5068679,0,0,18.86805,12.61773,0,0.5335451,-0.5335451,20.53786,52.66109,0.1457311,0.5575547,0,0,12.61773
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,48.25349,48.25349,1.033883,1.033883,0,-1,0,1.033883,0,0,0,0,0,1.088298,1.033883,0,0,19.46088,12.08418,0,1.088298,-1.088298,19.3907,49.71964,0.1457311,1.137271,0,0,12.08418
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,47.62996,47.62996,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.6701,10.99589,0,0,0,19.3907,49.71964,0.1457311,0,0,0,10.99589
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,47.03659,47.03659,0.7760751,0.7760751,0,-1,0,0.7760751,0,0,1.110223E-16,0,0,0.8169211,0.7760751,0,0,20.6701,10.99589,0,0.8169211,-0.8169211,18.52959,47.51167,0.1457311,0.8536825,0,0,10.99589
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,46.41306,46.41306,2.2659,2.2659,0,-1,0,2.2659,0,0,4.440892E-16,0,0,2.385158,2.2659,0,0,21.57779,10.17897,0,2.385158,-2.385158,16.01541,41.06507,0.1457311,2.49249,0,0,10.17897
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,45.94038,45.94038,0.7432924,0.7432924,0,0,0,0.7432924,0,0,1.110223E-16,0,0,0.7824131,0.7432924,0,0,24.22797,7.793808,0,0.7824131,-0.7824131,15.19067,38.95037,0.1457311,0.8176216,0,0,7.793808
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.3039664,46.56064,45.6789,1.679062,1.679062,0,0,0,1.679062,18.10334,0,2.220446E-16,0,0.3039664,1.767434,1.679062,0,0,25.09731,7.011395,0,1.463468,-1.463468,13.64804,34.99492,0.1457311,1.846969,0.2431731,0,7.315361
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,2.178885,51.88041,45.33696,0.6519367,0.6519367,0,0,0,0.6519367,334.2173,0,0,0,2.178885,0.6862491,0.6519367,0,0,26.72339,5.547927,1.492636,0,1.492636,15.06408,38.62578,0.1457025,0.7171304,1.743108,0,7.726813
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,3.693015,58.1837,46.6142,3.190684,3.190684,0,0,0,3.190684,115.7437,0,0,0,3.693015,3.358615,3.190684,0,0,25.23075,6.8913,0.3344004,0,0.3344004,15.38132,39.43921,0.145696,3.509752,2.954412,0,10.58432
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,4.853463,65.74791,49.72181,5.551802,5.551802,0,-1,0,5.551802,87.42139,0,0,0,4.853463,5.844002,5.551802,0,0,24.89635,7.19226,0,0.9905394,-0.9905394,14.3372,36.76199,0.145696,6.106982,3.88277,0,12.04572
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,5.828042,73.40292,53.06074,2.885147,2.885147,0,0,0,2.885147,202.0015,0,0,0,5.828042,3.036997,2.885147,0,0,25.99695,6.201721,2.791045,0,2.791045,16.98502,43.55125,0.1456424,3.173662,4.662434,0,12.02976
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,6.074762,77.91022,55.97727,3.035367,3.035367,0,0,0,3.035367,200.1327,0,0,0,6.074762,3.195123,3.035367,0,0,23.20591,8.713661,2.879639,0,2.879639,19.71689,50.55602,0.1455871,3.338904,4.859809,0,14.78842
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,6.858455,84.50401,58.44123,1.129469,1.129469,0,0,0,1.129469,607.2285,0,0,0,6.858455,1.188914,1.129469,0,0,20.32627,11.30534,5.669541,0,5.669541,25.09549,64.34727,0.1454784,1.242415,5.486764,0,18.16379
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,6.479332,85.72784,60.86497,1.550757,1.550757,0,0,0,1.550757,417.8174,0,0,0,6.479332,1.632376,1.550757,0,0,14.65673,16.40792,4.846956,0,4.846956,29.69371,76.13757,0.1453856,1.705833,5.183466,0,22.88725
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,6.547277,87.69648,62.17238,4.150557,4.150557,0,-1,0,4.150557,157.7445,0,0,0,6.547277,4.369008,4.150557,0,0,9.809772,20.77018,2.17827,0,2.17827,31.7602,81.43625,0.1453439,4.565613,5.237822,0,27.31746
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,5.47758,83.02853,62.45398,6.607245,6.607245,0,-1,0,6.607245,82.90262,0,0,0,5.47758,6.954995,6.607245,0,0,7.631502,22.73063,0,1.477416,-1.477416,30.20287,77.44309,0.1453439,7.26797,4.382063,0,28.20821
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,3.227234,74.0545,62.73557,0,0,0,-1,0,0,0,0,0,0,3.227234,0,0,0,0,9.273075,21.25321,3.227234,0,3.227234,33.26449,85.2934,0.1452822,0,2.581787,0,24.48045
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,1.731068,67.44501,61.65947,3.864648,3.864648,0,-1,0,3.864648,44.79238,0,0,0,1.731068,4.06805,3.864648,0,0,6.04584,24.15772,0,2.336982,-2.336982,30.80109,78.97701,0.1452822,4.251112,1.384854,0,25.88879
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,59.45699,59.45699,5.126434,5.126434,0,-1,0,5.126434,0,0,8.881784E-16,0,0,5.396246,5.126434,0,0,8.642488,21.82074,0,5.396246,-5.396246,25.11295,64.39205,0.1452822,5.639078,0,0,21.82074
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,57.19416,57.19416,2.38297,2.38297,0,-1,0,2.38297,0,0,0,0,0,2.508389,2.38297,0,0,14.63832,16.42449,0,2.508389,-2.508389,22.46888,57.61239,0.1452822,2.621267,0,0,16.42449
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,54.96151,54.96151,3.222266,3.222266,0,-1,0,3.222266,0,0,0,0,0,3.391859,3.222266,0,0,17.42542,13.9161,0,3.391859,-3.391859,18.89354,48.44489,0.1452822,3.544492,0,0,13.9161
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,53.03057,53.03057,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.19415,10.52425,0,0,0,18.89354,48.44489,0.1452822,0,0,0,10.52425
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,51.22031,51.22031,0.487934,0.487934,0,-1,0,0.487934,0,0,5.551115E-17,0,0,0.5136147,0.487934,0,0,21.19415,10.52425,0,0.5136147,-0.5136147,18.35215,47.05669,0.1452822,0.5367274,0,0,10.52425
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,50.12409,50.12409,0.9648106,0.9648106,0,-1,0,0.9648106,0,0,1.110223E-16,0,0,1.01559,0.9648106,0,0,21.76483,10.01063,0,1.01559,-1.01559,17.28162,44.31176,0.1452822,1.061292,0,0,10.01063
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,49.26925,49.26925,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.89326,8.99504,0,0,0,17.28162,44.31176,0.1452822,0,0,0,8.99504
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,48.31383,48.31383,0.8428569,0.8428569,0,-1,0,0.8428569,0,0,0,0,0,0.8872178,0.8428569,0,0,22.89326,8.99504,0,0.8872178,-0.8872178,16.34641,41.91379,0.1452822,0.9271426,0,0,8.99504
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,47.66013,47.66013,0.3394225,0.3394225,0,-1,0,0.3394225,0,0,5.551115E-17,0,0,0.3572868,0.3394225,0,0,23.87906,8.107822,0,0.3572868,-0.3572868,15.9698,40.94812,0.1452822,0.3733648,0,0,8.107822
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,47.06676,47.06676,0.2849995,0.2849995,0,-1,0,0.2849995,0,0,5.551115E-17,0,0,0.2999995,0.2849995,0,0,24.27605,7.750535,0,0.2999995,-0.2999995,15.65357,40.13728,0.1452822,0.3134995,0,0,7.750535
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,46.44323,46.44323,0.8830393,0.8830393,0,-1,0,0.8830393,0,0,0,0,0,0.9295151,0.8830393,0,0,24.60938,7.450536,0,0.9295151,-0.9295151,14.67377,37.62499,0.1452822,0.9713432,0,0,7.450536
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,45.96049,45.96049,0.7389811,0.7389811,0,0,0,0.7389811,0,0,1.110223E-16,0,0,0.7778749,0.7389811,0,0,25.64218,6.521021,0,0.7778749,-0.7778749,13.85382,35.52255,0.1452822,0.8128793,0,0,6.521021
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.2167776,46.33699,45.70907,0.7345215,0.7345215,0,0,0,0.7345215,29.51277,0,1.110223E-16,0,0.2167776,0.7731805,0.7345215,0,0,26.50648,5.743146,0,0.5564029,-0.5564029,13.26732,34.01871,0.1452822,0.8079737,0.1734221,0,5.959924
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.5907892,47.0867,45.36713,4.180119,4.180119,0,0,0,4.180119,14.13331,0,0,0,0.5907892,4.400125,4.180119,0,0,27.12471,5.186743,0,3.809336,-3.809336,9.25193,23.72285,0.1452822,4.598131,0.4726314,0,5.777532
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,1.59635,51.42398,46.64437,1.486645,1.486645,10.28664,0,2.938521,1.486645,107.3794,1.776357E-15,0,0,1.59635,0,0,8.8,8.36,31.3573,1.377407,9.95635,0,9.95635,18.69735,47.94183,0.1453613,1.635309,1.27708,12,2.973757
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,1.043348,53.01963,49.86261,3.699307,3.699307,0,-1,0,3.699307,28.20388,0,0,0,1.043348,3.894007,3.699307,0,0,21.40095,10.33812,0,2.850659,-2.850659,15.69249,40.23708,0.1453613,4.069238,0.8346785,0,11.38147
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,2.247291,60.37877,53.2317,6.671538,6.671538,0,0,0,6.671538,33.68475,0,0,0,2.247291,7.022672,6.671538,0,0,24.56835,7.487463,0,4.775381,-4.775381,10.6588,27.3302,0.1453613,7.338692,1.797832,0,9.734754
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,2.626112,64.81272,56.19852,4.31095,4.31095,12,0,3.372,4.31095,60.91724,0,0,0,2.626112,0,0,7.68905,7.304597,29.87433,2.712081,9.930709,0,9.930709,20.0799,51.48682,0.1455038,4.742045,2.10089,12,5.338193
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,6.385049,82.55721,58.66249,1.456906,1.456906,10.25691,0,2.930997,1.456906,438.2608,0,0,0,6.385049,0,0,8.8,8.36,19.94362,11.64972,14.74505,0,14.74505,34.06828,87.35439,0.14549,1.602597,5.108039,12,18.03477
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,5.373798,81.02901,61.15662,7.551559,7.551559,0,0,0,7.551559,71.16145,0,8.881784E-16,0,5.373798,7.949009,7.551559,0,0,5.198571,24.92026,0,2.575211,-2.575211,31.35377,80.39412,0.14549,8.306715,4.299039,0,30.29406
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,3.410115,74.38329,62.39363,4.150151,4.150151,0,-1,0,4.150151,82.16846,0,0,0,3.410115,4.36858,4.150151,0,0,8.059916,22.34505,0,0.958465,-0.958465,30.34346,77.80359,0.14549,4.565166,2.728092,0,25.75517
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,2.140805,69.96122,62.67523,1.785759,1.785759,0,-1,0,1.785759,119.882,0,0,0,2.140805,1.879747,1.785759,0,0,9.124878,21.38659,0.2610582,0,0.2610582,30.59112,78.43861,0.145485,1.964335,1.712644,0,23.52739
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,2.454713,71.40996,62.96688,5.608384,5.608384,0,-1,0,5.608384,43.76863,0,0,0,2.454713,5.903562,5.608384,0,0,8.863819,21.62154,0,3.448849,-3.448849,26.95572,69.11708,0.145485,6.169222,1.96377,0,24.07625
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,1.582408,67.16904,61.89078,4.221569,4.221569,0,-1,0,4.221569,37.48388,0,0,0,1.582408,4.443757,4.221569,0,0,12.69587,18.17269,0,2.861349,-2.861349,23.93959,61.38344,0.145485,4.643725,1.265926,0,19.7551
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,59.67825,59.67825,5.09561,5.09561,0,-1,0,5.09561,0,0,0,0,0,5.3638,5.09561,0,0,15.87515,15.31134,0,5.3638,-5.3638,18.28565,46.88618,0.145485,5.605171,0,0,15.31134
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,57.36513,57.36513,3.527419,3.527419,0,-1,0,3.527419,0,0,4.440892E-16,0,0,3.713073,3.527419,0,0,21.83493,9.947543,0,3.713073,-3.713073,14.37172,36.8505,0.145485,3.880161,0,0,9.947543
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,55.13248,55.13248,2.2046,2.2046,0,-1,0,2.2046,0,0,4.440892E-16,0,0,2.320632,2.2046,0,0,25.96056,6.23447,0,2.320632,-2.320632,11.92556,30.57831,0.145485,2.42506,0,0,6.23447
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,53.20153,53.20153,1.079256,1.079256,0,-1,0,1.079256,0,0,2.220446E-16,0,0,1.136059,1.079256,0,0,28.53905,3.913838,0,1.136059,-1.136059,10.72805,27.50777,0.145485,1.187182,0,0,3.913838
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,51.3611,51.3611,0.4345239,0.4345239,0,-1,0,0.4345239,0,0,5.551115E-17,0,0,0.4573936,0.4345239,0,0,29.80133,2.777779,0,0.4573936,-0.4573936,10.24592,26.27153,0.145485,0.4779763,0,0,2.777779
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,50.26489,50.26489,2.576674,2.204366,0,-1,0,2.204366,0,0,0.3723072,0.6299745,0,2.320386,2.204366,0,0,30.30955,2.320386,0,2.320386,-2.320386,7.800015,20,0.145485,2.834341,0,0,2.320386
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,49.38993,49.38993,1.644128,0,0,-1,0,0,0,0,1.644128,1.808541,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.145485,1.808541,0,0,0
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,48.42446,48.42446,1.461422,0,0,-1,0,0,0,0,1.461422,1.607564,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.145485,1.607564,0,0,0
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,47.72047,47.72047,0.6644794,0,0,-1,0,0,0,0,0.6644794,0.7309273,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.145485,0.7309273,0,0,0
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,47.12711,47.12711,1.182134,0,0,-1,0,0,0,0,1.182134,1.300348,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.145485,1.300348,0,0,0
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,46.50357,46.50357,0.9090313,0,0,-1,0,0,0,0,0.9090313,0.9999344,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.145485,0.9999344,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,45.99067,45.99067,0.5122577,0.5122577,9.312258,0,2.692001,0.5122577,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.145558,0.5634835,0,12,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.3713493,46.81823,45.73924,1.028612,1.028612,9.828612,0,2.822639,1.028612,36.10197,0,0,0,0.3713493,0,0,8.8,8.36,24.52775,7.524,8.731349,0,8.731349,24.01429,61.57499,0.1456428,1.131473,0.2970794,12,7.89535
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,2.330935,52.39086,45.36713,6.065046,6.065046,12,0,3.372,6.065046,38.43227,0,0,0,2.330935,0,0,5.934954,5.638206,15.7964,15.38221,7.969141,0,7.969141,31.57448,80.96005,0.1457903,6.671551,1.864748,12,17.71315
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,4.809966,62.18432,46.69466,1.447899,1.447899,0,0,0,1.447899,332.2032,0,0,0,4.809966,1.524104,1.447899,0,0,7.827263,22.55444,3.285862,0,3.285862,34.69173,88.95296,0.1457278,1.592689,3.847973,0,27.36441
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,6.536126,72.67446,49.98329,0.4286034,0.4286034,0,-1,0,0.4286034,1524.982,1.543564,0,0,6.536126,0.4511614,0.4286034,0,0,4.541401,25.51172,4.541401,0,4.541401,39.00008,100,0.1456415,0.4714637,5.228901,0,32.04784
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,6.767784,77.82127,53.40268,3.173968,3.173968,0,0,0,3.173968,213.2279,3.426765,0,0,6.767784,3.341019,3.173968,0,0,0,29.59898,0,0,0,39.00008,100,0.1456415,3.491365,5.414227,0,36.36676
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,7.819855,86.62206,56.39966,0.2333564,0.2333564,0,0,0,0.2333564,3351.035,7.574216,0,0,7.819855,0.2456383,0.2333564,0,0,0,29.59898,0,0,0,39.00008,100,0.1456415,0.256692,6.255884,0,37.41883
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,7.496455,88.24935,58.8938,0.4658225,0.4658225,0,0,0,0.4658225,1609.294,7.006115,0,0,7.496455,0.4903395,0.4658225,0,0,0,29.59898,0,0,0,39.00008,100,0.1456415,0.5124047,5.997164,0,37.09543
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,7.240503,90.18218,61.37788,1.987743,1.987743,0,0,0,1.987743,364.2575,5.148142,0,0,7.240503,2.092361,1.987743,0,0,0,29.59898,0,0,0,39.00008,100,0.1456415,2.186517,5.792402,0,36.83948
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,6.280894,86.9669,62.62494,2.859644,2.859644,0,-1,0,2.859644,219.639,3.270742,0,0,6.280894,3.010152,2.859644,0,0,0,29.59898,0,0,0,39.00008,100,0.1456415,3.145609,5.024715,0,35.87987
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,5.619146,84.21024,62.90654,0,0,0,-1,0,0,0,5.619146,0,0,5.619146,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1456415,0,4.495317,0,35.21812
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,4.104883,78.02138,63.18814,3.62716,3.62716,0,-1,0,3.62716,113.1707,0.2868202,0,0,4.104883,3.818063,3.62716,0,0,0,29.59898,0,0,0,39.00008,100,0.1456415,3.989876,3.283906,0,33.70386
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,1.795041,68.08888,62.06175,0,0,0,-1,0,0,0,1.795041,0,0,1.795041,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1456415,0,1.436033,0,31.39402
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,59.84921,59.84921,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1456415,0,0,0,29.59898
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,57.5361,57.5361,0.1323955,0.1323955,0,-1,0,0.1323955,0,0,0,0,0,0.1393637,0.1323955,0,0,0,29.59898,0,0.1393637,-0.1393637,38.85318,99.62333,0.1456415,0.1456351,0,0,29.59898
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,55.27328,55.27328,6.205389,6.205389,0,-1,0,6.205389,0,0,8.881784E-16,0,0,6.531989,6.205389,0,0,0.1548485,29.45961,0,6.531989,-6.531989,31.96786,81.9687,0.1456415,6.825928,0,0,29.45961
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,53.32222,53.32222,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.412614,22.92763,0,0,0,31.96786,81.9687,0.1456415,0,0,0,22.92763
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,51.48178,51.48178,0.6142165,0.6142165,0,-1,0,0.6142165,0,0,1.110223E-16,0,0,0.6465437,0.6142165,0,0,7.412614,22.92763,0,0.6465437,-0.6465437,31.28634,80.22122,0.1456415,0.6756382,0,0,22.92763
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,50.37552,50.37552,1.044374,1.044374,0,-1,0,1.044374,0,0,0,0,0,1.099341,1.044374,0,0,8.130996,22.28108,0,1.099341,-1.099341,30.12753,77.24992,0.1456415,1.148811,0,0,22.28108
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,49.47039,49.47039,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.352486,21.18174,0,0,0,30.12753,77.24992,0.1456415,0,0,0,21.18174
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,48.4848,48.4848,1.525156,1.525156,0,-1,0,1.525156,0,0,2.220446E-16,0,0,1.605427,1.525156,0,0,9.352486,21.18174,0,1.605427,-1.605427,28.43526,72.91078,0.1456415,1.677672,0,0,21.18174
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,47.77076,47.77076,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.13629,19.57631,0,0,0,28.43526,72.91078,0.1456415,0,0,0,19.57631
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,47.17739,47.17739,0.9766982,0.9766982,0,-1,0,0.9766982,0,0,1.110223E-16,0,0,1.028103,0.9766982,0,0,11.13629,19.57631,0,1.028103,-1.028103,27.35155,70.13203,0.1456415,1.074368,0,0,19.57631
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,46.53374,46.53374,1.716753,1.716753,0,-1,0,1.716753,0,0,2.220446E-16,0,0,1.807108,1.716753,0,0,12.27863,18.54821,0,1.807108,-1.807108,25.44669,65.24779,0.1456415,1.888428,0,0,18.54821
