Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,1.073811,68.50404,64.88777,2.212204,2.212204,0,-1,0,2.212204,48.54033,0,0,0,1.073811,2.328636,2.212204,0,0,0,29.59898,0,1.254825,-1.254825,37.67738,96.60847,0.1445052,2.433425,0.8590491,0,30.67279
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,62.00141,62.00141,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.39425,28.34415,0,0,0,37.67738,96.60847,0.1445052,0,0,0,28.34415
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,59.39665,59.39665,4.378857,4.378857,0,-1,0,4.378857,0,0,0,0,0,4.609323,4.378857,0,0,1.39425,28.34415,0,4.609323,-4.609323,32.81873,84.15041,0.1445052,4.816742,0,0,28.34415
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,56.7416,56.7416,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.515719,23.73483,0,0,0,32.81873,84.15041,0.1445052,0,0,0,23.73483
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,54.38826,54.38826,10.9093,8.36,0,-1,0,8.36,0,0,2.549298,3.640228,0,8.8,8.36,0,0,6.515719,23.73483,0,8.8,-8.8,23.54271,60.3658,0.1445052,12.00023,0,0,23.73483
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,52.04498,52.04498,0.2378051,0.2378051,0,-1,0,0.2378051,0,0,0,0,0,0.2503212,0.2378051,0,0,16.2935,14.93483,0,0.2503212,-0.2503212,23.27885,59.68923,0.1445052,0.2615856,0,0,14.93483
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,50.46603,50.46603,1.400147,1.400147,0,-1,0,1.400147,0,0,0,0,0,1.473839,1.400147,0,0,16.57163,14.68451,0,1.473839,-1.473839,21.72528,55.70575,0.1445052,1.540162,0,0,14.68451
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,49.21896,49.21896,1.747147,1.747147,0,-1,0,1.747147,0,0,2.220446E-16,0,0,1.839102,1.747147,0,0,18.20923,13.21067,0,1.839102,-1.839102,19.7867,50.73503,0.1445052,1.921862,0,0,13.21067
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,47.97189,47.97189,0.9120334,0.9120334,0,-1,0,0.9120334,0,0,1.110223E-16,0,0,0.9600351,0.9120334,0,0,20.25268,11.37157,0,0.9600351,-0.9600351,18.77473,48.14025,0.1445052,1.003237,0,0,11.37157
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,46.81534,46.81534,2.320184,2.320184,0,-1,0,2.320184,0,0,4.440892E-16,0,0,2.4423,2.320184,0,0,21.31938,10.41153,0,2.4423,-2.4423,16.20033,41.53921,0.1445052,2.552203,0,0,10.41153
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,45.88004,45.88004,1.204423,1.204423,0,-1,0,1.204423,0,0,2.220446E-16,0,0,1.267813,1.204423,0,0,24.03305,7.969234,0,1.267813,-1.267813,14.86393,38.11257,0.1445052,1.324865,0,0,7.969234
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,44.91457,44.91457,2.092098,2.092098,0,-1,0,2.092098,0,0,0,0,0,2.202208,2.092098,0,0,25.44173,6.70142,0,2.202208,-2.202208,12.5426,32.16045,0.1445052,2.301307,0,0,6.70142
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,43.89881,43.89881,0.0491024,0.0491024,0,0,0,0.0491024,0,0,0,0,0,0.05168674,0.0491024,0,0,27.88863,4.499212,0,0.05168674,-0.05168674,12.48812,32.02076,0.1445052,0.05401264,0,0,4.499212
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.5192335,44.70331,43.21494,1.149842,1.149842,0,0,0,1.149842,45.15695,0,0,0,0.5192335,1.21036,1.149842,0,0,27.94606,4.447526,0,0.6911264,-0.6911264,11.75961,30.15278,0.1445052,1.264826,0.4153868,0,4.966759
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,2.963771,51.47844,42.60146,0,0,0,0,0,0,0,0,0,0,2.963771,0,0,0,0,28.71398,3.756399,2.963771,0,2.963771,14.57129,37.3622,0.1444543,0,2.371017,0,6.72017
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,4.982493,60.68307,44.80394,4.568924,4.568924,0,0,0,4.568924,109.0518,0,0,0,4.982493,4.809393,4.568924,0,0,25.75021,6.423793,0.1730994,0,0.1730994,14.73551,37.78327,0.1444513,5.025816,3.985994,0,11.40629
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,6.335222,72.01055,50.12409,4.478733,4.478733,0,-1,0,4.478733,141.4512,0,0,0,6.335222,4.714455,4.478733,0,0,25.57711,6.579583,1.620767,0,1.620767,16.2731,41.72581,0.1444235,4.926606,5.068178,0,12.91481
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,6.670233,79.74726,55.32356,7.384453,7.384453,0,0,0,7.384453,90.32806,8.881784E-16,0,0,6.670233,7.773108,7.384453,0,0,23.95634,8.038273,0,1.102875,-1.102875,15.11057,38.74497,0.1444235,8.122898,5.336186,0,14.70851
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,7.352864,87.88338,59.17539,6.702667,6.702667,0,0,0,6.702667,109.7006,0,0,0,7.352864,7.055439,6.702667,0,0,25.18176,6.935398,0.2974246,0,0.2974246,15.39273,39.46846,0.1444184,7.372934,5.882291,0,14.28826
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,6.560528,87.5461,62.00141,0,0,0,0,0,0,0,0,0,0,6.560528,0,0,0,0,24.88433,7.20308,6.560528,0,6.560528,21.61659,55.42705,0.1443059,0,5.248423,0,13.76361
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,5.748545,87.00188,64.7168,1.337573,1.337573,0,0,0,1.337573,429.7742,0,0,0,5.748545,1.407972,1.337573,0,0,18.3238,13.10756,4.340573,0,4.340573,25.73442,65.98557,0.1442315,1.471331,4.598836,0,18.8561
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,5.09956,85.55561,66.01415,6.846969,6.846969,0,-1,0,6.846969,74.4791,0,0,0,5.09956,7.207335,6.846969,0,0,13.98323,17.01407,0,2.107775,-2.107775,23.51263,60.28868,0.1442315,7.531665,4.079648,0,22.11363
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,4.346034,82.37592,66.13483,0.09322147,0.09322147,0,-1,0,0.09322147,4662.053,0,0,0,4.346034,0.09812786,0.09322147,0,0,16.3252,14.9063,4.247906,0,4.247906,27.54255,70.62178,0.1441588,0.1025436,3.476827,0,19.25233
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,2.323893,74.47173,66.29575,0,0,0,-1,0,0,0,0,0,0,2.323893,0,0,0,0,12.0773,18.72941,2.323893,0,2.323893,29.74719,76.27469,0.1441191,0,1.859114,0,21.0533
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,0.8531943,67.68385,64.82743,5.646591,5.646591,0,-1,0,5.646591,15.1099,0,8.881784E-16,0,0.8531943,5.94378,5.646591,0,0,9.753404,20.82092,0,5.090586,-5.090586,24.38124,62.51587,0.1441191,6.21125,0.6825554,0,21.67411
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,61.94107,61.94107,5.571306,5.571306,0,-1,0,5.571306,0,0,8.881784E-16,0,0,5.864533,5.571306,0,0,15.40961,15.73033,0,5.864533,-5.864533,18.19948,46.66523,0.1441191,6.128437,0,0,15.73033
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,59.28602,59.28602,5.346036,5.346036,0,-1,0,5.346036,0,0,8.881784E-16,0,0,5.627407,5.346036,0,0,21.92576,9.865796,0,5.627407,-5.627407,12.26767,31.4555,0.1441191,5.88064,0,0,9.865796
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,56.65108,56.65108,1.955896,1.955896,0,-1,0,1.955896,0,0,0,0,0,2.058837,1.955896,0,0,28.17843,4.238389,0,2.058837,-2.058837,10.09747,25.89088,0.1441191,2.151485,0,0,4.238389
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,54.3078,54.3078,2.988434,2.070575,0,-1,0,2.070575,0,0,0.9178592,1.216703,0,2.179552,2.070575,0,0,30.46603,2.179552,0,2.179552,-2.179552,7.800015,20,0.1441191,3.287277,0,0,2.179552
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,51.93435,51.93435,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1441191,0,0,0,0
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,50.34535,50.34535,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1441191,0,0,0,0
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,49.09828,49.09828,1.066795,0,0,-1,0,0,0,0,1.066795,1.173475,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1441191,1.173475,0,0,0
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,47.8311,47.8311,0.7658108,0,0,-1,0,0,0,0,0.7658108,0.842392,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1441191,0.842392,0,0,0
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,46.67454,46.67454,0.5856377,0,0,-1,0,0,0,0,0.5856377,0.6442015,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1441191,0.6442015,0,0,0
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,45.73924,45.73924,0.4465812,0,0,-1,0,0,0,0,0.4465812,0.4912393,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1441191,0.4912393,0,0,0
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,44.7436,44.7436,0.4274819,0,0,-1,0,0,0,0,0.4274819,0.4702301,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1441191,0.4702301,0,0,0
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,43.69767,43.69767,0.2203621,0.2203621,9.020362,0,2.618152,0.2203621,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1441769,0.2423983,0,12,0
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.4729177,44.37664,43.02385,0.3836786,0.3836786,9.183679,0,2.659471,0.3836786,123.2588,1.776357E-15,0,0,0.4729177,0,0,8.8,8.36,24.52775,7.524,8.832917,0,8.832917,24.11065,61.82206,0.1442319,0.4220464,0.3783341,12,7.996918
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,2.531014,49.87142,42.37014,5.37883,5.37883,12,0,3.372,5.37883,47.05511,0,0,0,2.531014,0,0,6.62117,6.290111,15.69484,15.47363,8.821125,0,8.821125,32.4791,83.27959,0.1443806,5.916714,2.024812,12,18.00464
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,4.79765,59.8338,44.63297,0,0,0,0,0,0,0,0,0,0,4.79765,0,0,0,0,6.87371,23.41264,4.79765,0,4.79765,37.03056,94.94995,0.1442987,0,3.83812,0,28.21029
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,6.694531,73.3023,49.95312,1.484722,1.484722,0,-1,0,1.484722,450.8946,3.055606,0,0,6.694531,1.562865,1.484722,0,0,2.07606,27.73052,2.07606,0,2.07606,39.00008,100,0.1442633,1.633194,5.355625,0,34.42506
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,7.332238,82.67834,55.21293,5.702844,5.702844,0,0,0,5.702844,128.5716,1.329243,0,0,7.332238,6.002994,5.702844,0,0,0,29.59898,0,0,0,39.00008,100,0.1442633,6.273129,5.86579,0,36.93122
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,7.270893,87.31188,59.05471,4.561295,4.561295,0,0,0,4.561295,159.4041,2.46953,0,0,7.270893,4.801363,4.561295,0,0,0,29.59898,0,0,0,39.00008,100,0.1442633,5.017424,5.816714,0,36.86987
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,7.193889,90.67665,61.94107,1.278812,1.278812,0,0,0,1.278812,562.5449,5.847771,0,0,7.193889,1.346117,1.278812,0,0,0,29.59898,0,0,0,39.00008,100,0.1442633,1.406693,5.755111,0,36.79287
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,6.628878,91.26389,64.65646,9.584688,9.584688,3.287254,0,1.167675,9.584688,69.16112,0,0,0,6.628878,6.628878,6.297434,0,0,0,29.59898,0,0,0,39.00008,100,0.1442633,10.54316,5.303102,12,36.22786
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,6.065618,90.07249,65.96387,4.025803,4.025803,0,-1,0,4.025803,150.6685,1.827931,0,0,6.065618,4.237687,4.025803,0,0,0,29.59898,0,0,0,39.00008,100,0.1442633,4.428383,4.852494,0,35.6646
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,5.378603,86.98254,66.13483,3.490305,3.490305,0,-1,0,3.490305,154.1012,1.704597,0,0,5.378603,3.674006,3.490305,0,0,0,29.59898,0,0,0,39.00008,100,0.1442633,3.839336,4.302882,0,34.97758
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,3.815036,80.27106,66.24546,6.35654,6.35654,0,-1,0,6.35654,60.0175,0,0,0,3.815036,6.691094,6.35654,0,0,0,29.59898,0,2.876058,-2.876058,35.96844,92.2266,0.1442633,6.992194,3.052029,0,33.41401
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,1.844091,71.10587,64.77714,0,0,0,-1,0,0,0,0,0,0,1.844091,0,0,0,0,3.19562,26.72292,1.844091,0,1.844091,37.71791,96.71239,0.1442319,0,1.475273,0,28.56701
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,61.83044,61.83044,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.351529,28.3826,0,0,0,37.71791,96.71239,0.1442319,0,0,0,28.3826
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,59.17539,59.17539,1.637475,1.637475,0,-1,0,1.637475,0,0,2.220446E-16,0,0,1.723657,1.637475,0,0,1.351529,28.3826,0,1.723657,-1.723657,35.90101,92.05369,0.1442319,1.801222,0,0,28.3826
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,56.54046,56.54046,1.735939,1.735939,0,-1,0,1.735939,0,0,2.220446E-16,0,0,1.827304,1.735939,0,0,3.266704,26.65895,0,1.827304,-1.827304,33.97486,87.11486,0.1442319,1.909533,0,0,26.65895
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,54.19718,54.19718,2.772348,2.772348,0,-1,0,2.772348,0,0,4.440892E-16,0,0,2.918261,2.772348,0,0,5.297041,24.83164,0,2.918261,-2.918261,30.89875,79.22739,0.1442319,3.049583,0,0,24.83164
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,51.81367,51.81367,0.4857273,0.4857273,0,-1,0,0.4857273,0,0,0,0,0,0.5112918,0.4857273,0,0,8.539554,21.91338,0,0.5112918,-0.5112918,30.3598,77.84548,0.1442319,0.5343,0,0,21.91338
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,50.23472,50.23472,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.107656,21.40209,0,0,0,30.3598,77.84548,0.1442319,0,0,0,21.40209
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,48.95748,48.95748,0.03761041,0.03761041,0,-1,0,0.03761041,0,0,6.938894E-18,0,0,0.0395899,0.03761041,0,0,9.107656,21.40209,0,0.0395899,-0.0395899,30.31807,77.73847,0.1442319,0.04137145,0,0,21.40209
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,47.6903,47.6903,0.8536071,0.8536071,0,-1,0,0.8536071,0,0,1.110223E-16,0,0,0.8985338,0.8536071,0,0,9.151645,21.3625,0,0.8985338,-0.8985338,29.37093,75.30992,0.1442319,0.9389678,0,0,21.3625
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,46.53374,46.53374,0.6099573,0.6099573,0,-1,0,0.6099573,0,0,0,0,0,0.6420603,0.6099573,0,0,10.15001,20.46396,0,0.6420603,-0.6420603,28.69414,73.57456,0.1442319,0.670953,0,0,20.46396
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,45.56827,45.56827,1.628304,1.628304,0,-1,0,1.628304,0,0,2.220446E-16,0,0,1.714004,1.628304,0,0,10.86342,19.8219,0,1.714004,-1.714004,26.88742,68.94196,0.1442319,1.791134,0,0,19.8219
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,44.57263,44.57263,0.06037274,0.06037274,0,-1,0,0.06037274,0,0,6.938894E-18,0,0,0.06355025,0.06037274,0,0,12.76786,18.1079,0,0.06355025,-0.06355025,26.82043,68.7702,0.1442319,0.06641001,0,0,18.1079
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,43.50658,43.50658,0.028653,0.028653,0,0,0,0.028653,0,0,3.469447E-18,0,0,0.03016105,0.028653,0,0,12.83848,18.04435,0,0.03016105,-0.03016105,26.78864,68.68867,0.1442319,0.0315183,0,0,18.04435
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.5415108,44.37167,42.82271,1.369625,1.369625,0,0,0,1.369625,39.53716,0,0,0,0.5415108,1.44171,1.369625,0,0,12.87199,18.01419,0,0.9001994,-0.9001994,25.83974,66.25562,0.1442319,1.506587,0.4332086,0,18.5557
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,2.567845,49.77462,42.16901,3.784153,3.784153,0,0,0,3.784153,67.85785,0,0,0,2.567845,3.983319,3.784153,0,0,13.87221,17.11399,0,1.415474,-1.415474,24.3477,62.42989,0.1442319,4.162568,2.054276,0,19.68183
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,4.021945,56.95743,44.462,0,0,0,0,0,0,0,0,0,0,4.021945,0,0,0,0,15.44496,15.69851,4.021945,0,4.021945,28.16326,72.21333,0.1441634,0,3.217556,0,19.72046
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,5.306135,67.56116,49.81232,3.181709,3.181709,0,-1,0,3.181709,166.77,0,0,0,5.306135,3.349168,3.181709,0,0,11.42301,19.31827,1.956968,0,1.956968,30.0198,76.97369,0.1441301,3.49988,4.244908,0,24.6244
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,6.263473,77.67646,55.10231,3.842778,3.842778,0,0,0,3.842778,162.9933,0,0,0,6.263473,4.04503,3.842778,0,0,9.466045,21.07954,2.218443,0,2.218443,32.1244,82.37009,0.1440924,4.227057,5.010778,0,27.34301
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,6.916586,85.49614,59.00443,1.745841,1.745841,0,0,0,1.745841,396.1751,0,0,0,6.916586,1.837727,1.745841,0,0,7.247603,23.07614,5.078859,0,5.078859,36.94263,94.72449,0.1440061,1.920425,5.533269,0,29.99272
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,5.351244,81.79842,61.89078,2.808639,2.808639,0,0,0,2.808639,190.528,0.2260387,0,0,5.351244,2.956462,2.808639,0,0,2.168743,27.64711,2.168743,0,2.168743,39.00008,100,0.1439692,3.089503,4.280995,0,32.99835
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,4.733492,82.28224,64.60617,0.009078801,0.009078801,0,0,0,0.009078801,52137.86,4.723936,0,0,4.733492,0.009556632,0.009078801,0,0,0,29.59898,0,0,0,39.00008,100,0.1439692,0.009986681,3.786794,0,34.33247
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,5.065246,85.26926,65.90353,6.075128,6.075128,0,-1,0,6.075128,83.37677,0,0,0,5.065246,6.394872,6.075128,0,0,0,29.59898,0,1.329626,-1.329626,37.59853,96.4063,0.1439692,6.682641,4.052197,0,34.66422
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,4.252974,81.91014,66.07449,1.457566,1.457566,0,-1,0,1.457566,291.786,1.241332,0,0,4.252974,1.53428,1.457566,0,0,1.477362,28.26935,1.477362,0,1.477362,39.00008,100,0.1439442,1.603323,3.402379,0,32.52233
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,2.479218,74.93799,66.18512,3.954198,3.954198,0,-1,0,3.954198,62.69839,0,4.440892E-16,0,2.479218,4.162313,3.954198,0,0,0,29.59898,0,1.683095,-1.683095,37.22594,95.45094,0.1439442,4.349617,1.983375,0,32.0782
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,0.9683061,67.96515,64.7168,2.969305,2.969305,0,-1,0,2.969305,32.61053,0,4.440892E-16,0,0.9683061,3.125584,2.969305,0,0,1.870106,27.91588,0,2.157278,-2.157278,34.95197,89.62025,0.1439442,3.266235,0.7746449,0,28.88419
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,61.78016,61.78016,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.267081,25.75861,0,0,0,34.95197,89.62025,0.1439442,0,0,0,25.75861
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,59.11505,59.11505,2.072352,2.072352,0,-1,0,2.072352,0,0,0,0,0,2.181424,2.072352,0,0,4.267081,25.75861,0,2.181424,-2.181424,32.65255,83.72431,0.1439442,2.279588,0,0,25.75861
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,56.46,56.46,5.570029,5.570029,0,-1,0,5.570029,0,0,0,0,0,5.863189,5.570029,0,0,6.690885,23.57718,0,5.863189,-5.863189,26.4722,67.87731,0.1439442,6.127032,0,0,23.57718
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,54.0765,54.0765,2.624021,2.624021,0,-1,0,2.624021,0,0,4.440892E-16,0,0,2.762128,2.624021,0,0,13.20554,17.71399,0,2.762128,-2.762128,23.56067,60.41184,0.1439442,2.886423,0,0,17.71399
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,51.73321,51.73321,1.469987,1.469987,0,-1,0,1.469987,0,0,2.220446E-16,0,0,1.547355,1.469987,0,0,16.27457,14.95187,0,1.547355,-1.547355,21.92961,56.22966,0.1439442,1.616986,0,0,14.95187
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,50.09392,50.09392,1.679557,1.679557,0,-1,0,1.679557,0,0,0,0,0,1.767955,1.679557,0,0,17.99385,13.40451,0,1.767955,-1.767955,20.06602,51.45124,0.1439442,1.847513,0,0,13.40451
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,48.84686,48.84686,0.3498683,0.3498683,0,-1,0,0.3498683,0,0,5.551115E-17,0,0,0.3682824,0.3498683,0,0,19.95825,11.63656,0,0.3682824,-0.3682824,19.67782,50.45584,0.1439442,0.3848551,0,0,11.63656
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,47.5495,47.5495,1.211532,1.211532,0,-1,0,1.211532,0,0,2.220446E-16,0,0,1.275297,1.211532,0,0,20.36745,11.26827,0,1.275297,-1.275297,18.33354,47.00898,0.1439442,1.332685,0,0,11.26827
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,46.36277,46.36277,2.272895,2.272895,0,-1,0,2.272895,0,0,0,0,0,2.392521,2.272895,0,0,21.78445,9.992976,0,2.392521,-2.392521,15.8116,40.54248,0.1439442,2.500185,0,0,9.992976
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,45.3973,45.3973,1.24195,1.24195,0,-1,0,1.24195,0,0,0,0,0,1.307316,1.24195,0,0,24.4428,7.600454,0,1.307316,-1.307316,14.43357,37.00907,0.1439442,1.366145,0,0,7.600454
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,44.41172,44.41172,1.851247,1.851247,0,-1,0,1.851247,0,0,2.220446E-16,0,0,1.948681,1.851247,0,0,25.89538,6.293139,0,1.948681,-1.948681,12.37948,31.74218,0.1439442,2.036371,0,0,6.293139
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,43.33562,43.33562,1.038768,1.038768,0,0,0,1.038768,0,0,2.220446E-16,0,0,1.09344,1.038768,0,0,28.06058,4.344458,0,1.09344,-1.09344,11.22689,28.78684,0.1439442,1.142645,0,0,4.344458
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.6668082,44.53087,42.62157,0.3284169,0.3284169,0,0,0,0.3284169,203.0371,0,0,0,0.6668082,0.345702,0.3284169,0,0,29.27551,3.251018,0.3211062,0,0.3211062,11.53152,29.56793,0.1439387,0.3612586,0.5334466,0,3.917826
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,1.921952,47.59024,41.97792,0,0,0,0,0,0,0,0,0,0,1.921952,0,0,0,0,28.9544,3.540014,1.921952,0,1.921952,13.35484,34.24311,0.1439061,0,1.537561,0,5.461965
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,3.339794,54.47512,44.27092,7.305497,7.305497,12,0,3.372,7.305497,45.71618,0,0,0,3.339794,0,0,4.694503,4.459777,27.03245,5.26977,7.799572,0,7.799572,20.75416,53.2157,0.1440344,8.036047,2.671835,12,8.609565
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,5.509071,68.14661,49.64136,6.544807,6.544807,0,-1,0,6.544807,84.17469,0,0,0,5.509071,6.889271,6.544807,0,0,19.23288,12.28938,0,1.3802,-1.3802,19.29931,49.4853,0.1440344,7.199288,4.407257,0,17.79846
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,7.036931,80.97286,54.96151,5.605567,5.605567,0,0,0,5.605567,125.5347,0,0,0,7.036931,5.900596,5.605567,0,0,20.76644,10.90919,1.136335,0,1.136335,20.37733,52.24945,0.1440151,6.166123,5.629545,0,17.94612
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,7.125848,86.3807,58.8938,3.804698,3.804698,0,0,0,3.804698,187.2907,0,0,0,7.125848,4.004946,3.804698,0,0,19.6301,11.93189,3.120902,0,3.120902,23.33808,59.8411,0.1439622,4.185168,5.700678,0,19.05773
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,5.203922,81.08262,61.83044,0.5529303,0.5529303,0,0,0,0.5529303,941.1534,0,0,0,5.203922,0.5820319,0.5529303,0,0,16.5092,14.7407,4.62189,0,4.62189,27.72279,71.08392,0.1438839,0.6082233,4.163138,0,19.94462
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,6.924263,92.66451,64.54583,0.644808,0.644808,0,0,0,0.644808,1073.849,0,0,0,6.924263,0.6787452,0.644808,0,0,11.88731,18.9004,6.245519,0,6.245519,33.6478,86.27625,0.1437783,0.7092888,5.539411,0,25.82466
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,6.124813,90.21576,65.84319,0,0,0,-1,0,0,0,0.483022,0,0,6.124813,0,0,0,0,5.641791,24.52137,5.641791,0,5.641791,39.00008,100,0.143683,0,4.89985,0,30.64618
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,5.478381,87.30359,66.01415,5.829396,5.829396,0,-1,0,5.829396,93.97854,0,0,0,5.478381,6.136206,5.829396,0,0,0,29.59898,0,0.6578251,-0.6578251,38.30667,98.22203,0.143683,6.412335,4.382705,0,35.07736
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,3.588516,79.2216,66.13483,8.068384,8.068384,0,-1,0,8.068384,44.47627,0,0,0.5152225,3.588516,8.493036,8.068384,0,0,0.7309167,28.94115,0,4.90452,-4.90452,33.13685,84.96612,0.143683,8.875222,2.870813,0,32.52967
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,1.390997,69.37032,64.65646,0,0,0,-1,0,0,0,0,0,0,1.390997,0,0,0,0,6.180383,24.03663,1.390997,0,1.390997,34.45647,88.34974,0.1436595,0,1.112797,0,25.42763
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,61.65947,61.65947,5.975003,5.975003,0,-1,0,5.975003,0,0,0,0,0,6.289477,5.975003,0,0,4.789386,25.28853,0,6.289477,-6.289477,27.82678,71.35056,0.1436595,6.572504,0,0,25.28853
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,58.94408,58.94408,0.5045372,0.5045372,0,-1,0,0.5045372,0,0,1.110223E-16,0,0,0.5310918,0.5045372,0,0,11.77769,18.99905,0,0.5310918,-0.5310918,27.26696,69.91513,0.1436595,0.5549909,0,0,18.99905
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,56.3192,56.3192,3.360934,3.360934,0,-1,0,3.360934,0,0,0,0,0,3.537826,3.360934,0,0,12.3678,18.46796,0,3.537826,-3.537826,23.53776,60.35311,0.1436595,3.697028,0,0,18.46796
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,53.96587,53.96587,3.718005,3.718005,0,-1,0,3.718005,0,0,4.440892E-16,0,0,3.913689,3.718005,0,0,16.29871,14.93014,0,3.913689,-3.913689,19.41237,49.77521,0.1436595,4.089805,0,0,14.93014
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,51.59241,51.59241,0.1743955,0.1743955,0,-1,0,0.1743955,0,0,0,0,0,0.1835742,0.1743955,0,0,20.64726,11.01645,0,0.1835742,-0.1835742,19.21887,49.27905,0.1436595,0.191835,0,0,11.01645
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,49.95312,49.95312,0.7911718,0.7911718,0,-1,0,0.7911718,0,0,1.110223E-16,0,0,0.8328124,0.7911718,0,0,20.85123,10.83287,0,0.8328124,-0.8328124,18.34101,47.02812,0.1436595,0.870289,0,0,10.83287
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,48.67588,48.67588,0.6022065,0.6022065,0,-1,0,0.6022065,0,0,0,0,0,0.6339015,0.6022065,0,0,21.77658,10.00006,0,0.6339015,-0.6339015,17.67281,45.31482,0.1436595,0.6624271,0,0,10.00006
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,47.37853,47.37853,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.48091,9.366158,0,0,0,17.67281,45.31482,0.1436595,0,0,0,9.366158
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,46.1918,46.1918,0.9067148,0.9067148,0,-1,0,0.9067148,0,0,0,0,0,0.9544366,0.9067148,0,0,22.48091,9.366158,0,0.9544366,-0.9544366,16.66675,42.73517,0.1436595,0.9973863,0,0,9.366158
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,45.22633,45.22633,0.03864568,0.03864568,0,-1,0,0.03864568,0,0,6.938894E-18,0,0,0.04067967,0.03864568,0,0,23.5414,8.411722,0,0.04067967,-0.04067967,16.62387,42.62522,0.1436595,0.04251025,0,0,8.411722
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,44.21058,44.21058,1.136313,1.136313,0,-1,0,1.136313,0,0,0,0,0,1.196118,1.136313,0,0,23.5866,8.371042,0,1.196118,-1.196118,15.36305,39.39236,0.1436595,1.249944,0,0,8.371042
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,43.13448,43.13448,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.91562,7.174924,0,0,0,15.36305,39.39236,0.1436595,0,0,0,7.174924
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.4839032,43.80972,42.43048,1.127922,1.127922,0,0,0,1.127922,42.90219,0,0,0,0.4839032,1.187286,1.127922,0,0,24.91562,7.174924,0,0.703383,-0.703383,14.62162,37.49125,0.1436595,1.240714,0.3871226,0,7.658827
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,2.186982,48.1563,41.74661,2.846895,2.846895,0,0,0,2.846895,76.81989,0,0,0,2.186982,2.996732,2.846895,0,0,25.69715,6.471541,0,0.80975,-0.80975,13.76807,35.30267,0.1436595,3.131585,1.749586,0,8.658523
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,4.50689,58.18955,44.06978,4.346857,4.346857,0,0,0,4.346857,103.6816,0,0,0,4.50689,4.575638,4.346857,0,0,26.59687,5.661791,0,0.06874891,-0.06874891,13.6956,35.11685,0.1436595,4.781542,3.605512,0,10.16868
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,6.770341,73.03782,49.47039,0,0,0,-1,0,0,0,0,0,0,6.770341,0,0,0,0,26.67326,5.593042,6.770341,0,6.770341,20.11851,51.58582,0.1435454,0,5.416273,0,12.36338
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,7.037113,80.82259,54.84083,0,0,0,0,0,0,0,0,0,0,7.037113,0,0,0,0,19.90292,11.68635,7.037113,0,7.037113,26.7945,68.70371,0.1434269,0,5.62969,0,18.72346
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,7.957958,90.51962,58.77311,0,0,0,0,0,0,0,0,0,0,7.957958,0,0,0,0,12.86581,18.01975,7.957958,0,7.957958,34.34408,88.06158,0.1432932,0,6.366367,0,25.97771
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,7.254107,90.70199,61.71981,5.271474,5.271474,0,0,0,5.271474,137.6106,0,0,0,7.254107,5.54892,5.271474,0,0,4.90785,25.18191,1.705188,0,1.705188,35.96177,92.20947,0.1432646,5.798621,5.803286,0,32.43602
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,7.066977,93.28224,64.4352,5.668314,5.668314,0,0,0,5.668314,124.6751,0,0,0,7.066977,5.966647,5.668314,0,0,3.202662,26.71658,1.10033,0,1.10033,37.00563,94.88604,0.1432461,6.235146,5.653581,0,33.78356
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,5.196429,85.7339,65.7929,3.814273,3.814273,0,-1,0,3.814273,136.2364,0,0,0,5.196429,4.015024,3.814273,0,0,2.102333,27.70688,1.181405,0,1.181405,38.12641,97.75983,0.1432263,4.1957,4.157143,0,32.90331
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,4.068027,81.00465,65.96387,3.719821,3.719821,0,-1,0,3.719821,109.3608,0,0,0,4.068027,3.915601,3.719821,0,0,0.920928,28.77014,0.1524256,0,0.1524256,38.27101,98.13061,0.1432237,4.091803,3.254421,0,32.83817
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,2.296309,74.13309,66.07449,0,0,0,-1,0,0,0,1.527807,0,0,2.296309,0,0,0,0,0.7685024,28.90733,0.7685024,0,0.7685024,39.00008,100,0.1432109,0,1.837047,0,31.20363
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,1.258813,68.85626,64.60617,2.035415,2.035415,0,-1,0,2.035415,61.84551,0,0,0,1.258813,2.142543,2.035415,0,0,0,29.59898,0,0.8837295,-0.8837295,38.06855,97.61146,0.1432109,2.238957,1.007051,0,30.85779
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,61.54884,61.54884,4.793657,4.793657,0,-1,0,4.793657,0,0,0,0,0,5.045955,4.793657,0,0,0.9819216,28.71525,0,5.045955,-5.045955,32.74964,83.97327,0.1432109,5.273023,0,0,28.71525
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,58.83345,58.83345,0.5474018,0.5474018,0,-1,0,0.5474018,0,0,0,0,0,0.5762125,0.5474018,0,0,6.588538,23.66929,0,0.5762125,-0.5762125,32.14226,82.41589,0.1432109,0.602142,0,0,23.66929
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,56.17841,56.17841,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.228774,23.09308,0,0,0,32.14226,82.41589,0.1432109,0,0,0,23.09308
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,53.82507,53.82507,2.584505,2.584505,0,-1,0,2.584505,0,0,0,0,0,2.720532,2.584505,0,0,7.228774,23.09308,0,2.720532,-2.720532,29.27457,75.06284,0.1432109,2.842956,0,0,23.09308
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,51.45161,51.45161,1.538146,1.538146,0,-1,0,1.538146,0,0,2.220446E-16,0,0,1.619101,1.538146,0,0,10.25159,20.37255,0,1.619101,-1.619101,27.56789,70.68674,0.1432109,1.691961,0,0,20.37255
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,49.78215,49.78215,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.05059,18.75345,0,0,0,27.56789,70.68674,0.1432109,0,0,0,18.75345
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,48.50492,48.50492,2.102988,2.102988,0,-1,0,2.102988,0,0,0,0,0,2.213672,2.102988,0,0,12.05059,18.75345,0,2.213672,-2.213672,25.23447,64.70364,0.1432109,2.313287,0,0,18.75345
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,47.20756,47.20756,0.7241887,0.7241887,0,-1,0,0.7241887,0,0,1.110223E-16,0,0,0.7623039,0.7241887,0,0,14.51022,16.53978,0,0.7623039,-0.7623039,24.43093,62.64329,0.1432109,0.7966076,0,0,16.53978
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,46.02084,46.02084,1.130554,1.130554,0,-1,0,1.130554,0,0,0,0,0,1.190057,1.130554,0,0,15.35723,15.77747,0,1.190057,-1.190057,23.1765,59.42681,0.1432109,1.24361,0,0,15.77747
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,45.02519,45.02519,0.8398457,0.8398457,0,-1,0,0.8398457,0,0,1.110223E-16,0,0,0.8840481,0.8398457,0,0,16.67951,14.58742,0,0.8840481,-0.8840481,22.24463,57.03741,0.1432109,0.9238303,0,0,14.58742
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,44.00944,44.00944,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.66179,13.70337,0,0,0,22.24463,57.03741,0.1432109,0,0,0,13.70337
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,42.88305,42.88305,1.451297,1.451297,0,0,0,1.451297,0,0,2.220446E-16,0,0,1.527681,1.451297,0,0,17.66179,13.70337,0,1.527681,-1.527681,20.63432,52.9084,0.1432109,1.596426,0,0,13.70337
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.7138495,44.20881,42.16901,1.308375,1.308375,0,0,0,1.308375,54.56,0,0,0,0.7138495,1.377237,1.308375,0,0,19.35921,12.17569,0,0.6633877,-0.6633877,19.93505,51.1154,0.1432109,1.439213,0.5710796,0,12.88954
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,2.462946,48.74113,41.49519,1.815694,1.815694,0,0,0,1.815694,135.6476,0,0,0,2.462946,1.911257,1.815694,0,0,20.09631,11.5123,0.5516887,0,0.5516887,20.45842,52.45739,0.1432016,1.997264,1.970357,0,13.97525
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,5.284756,60.68062,43.83847,2.906479,2.906479,0,0,0,2.906479,181.8267,0,0,0,5.284756,3.059452,2.906479,0,0,19.54462,12.00882,2.225304,0,2.225304,22.56953,57.87048,0.1431643,3.197127,4.227805,0,17.29358
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,6.883909,73.31058,49.29942,3.46595,3.46595,0,-1,0,3.46595,198.6154,0,0,0,6.883909,3.648368,3.46595,0,0,17.31932,14.01159,3.235541,0,3.235541,25.63904,65.74098,0.1431101,3.812545,5.507127,0,20.8955
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,6.469363,78.06514,54.67991,1.451247,1.451247,0,0,0,1.451247,445.7797,0,0,0,6.469363,1.527628,1.451247,0,0,14.08378,16.92358,4.941735,0,4.941735,30.32718,77.76184,0.1430274,1.596371,5.175491,0,23.39294
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,5.629702,79.18782,58.66249,1.723367,1.723367,0,0,0,1.723367,326.6688,0,0,0,5.629702,1.814071,1.723367,0,0,9.14204,21.37114,3.815632,0,3.815632,33.947,87.04343,0.1429636,1.895704,4.503762,0,27.00084
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,5.404197,81.69813,61.60918,5.949282,5.949282,0,0,0,5.949282,90.8378,0,0,0,5.404197,6.262402,5.949282,0,0,5.326409,24.80521,0,0.8582051,-0.8582051,33.04237,84.72387,0.1429636,6.54421,4.323358,0,30.20941
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,5.975995,87.66615,64.37486,2.647805,2.647805,0,0,0,2.647805,225.6962,0,0,0,5.975995,2.787163,2.647805,0,0,6.27997,23.947,3.188831,0,3.188831,36.06757,92.48075,0.1429103,2.912586,4.780796,0,29.923
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,5.881905,88.82304,65.68227,5.464906,5.464906,0,-1,0,5.464906,107.6305,0,0,0,5.881905,5.752533,5.464906,0,0,3.091139,26.81695,0.1293724,0,0.1293724,36.1903,92.79546,0.1429082,6.011397,4.705524,0,32.69886
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,4.919278,84.54263,65.84319,5.484617,5.484617,0,-1,0,5.484617,89.69227,0,8.881784E-16,0,4.919278,5.773282,5.484617,0,0,2.961766,26.93339,0,0.8540037,-0.8540037,35.2901,90.48726,0.1429082,6.033079,3.935422,0,31.85267
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,2.907187,76.33591,65.96387,2.504491,2.504491,0,-1,0,2.504491,116.079,0,0,0,2.907187,2.636306,2.504491,0,0,3.910659,26.07938,0.2708814,0,0.2708814,35.54708,91.14618,0.1429037,2.75494,2.32575,0,28.98657
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,1.074366,68.10327,64.49554,0,0,0,-1,0,0,0,0,0,0,1.074366,0,0,0,0,3.639778,26.32318,1.074366,0,1.074366,36.56631,93.75959,0.1428857,0,0.859493,0,27.39754
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,61.43822,61.43822,2.709377,2.709377,0,-1,0,2.709377,0,0,0,0,0,2.851976,2.709377,0,0,2.565412,27.29011,0,2.851976,-2.851976,33.56007,86.05128,0.1428857,2.980314,0,0,27.29011
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,58.72283,58.72283,6.032875,6.032875,0,-1,0,6.032875,0,0,8.881784E-16,0,0,6.350394,6.032875,0,0,5.734273,24.43813,0,6.350394,-6.350394,26.86617,68.88747,0.1428857,6.636162,0,0,24.43813
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,56.03761,56.03761,1.801727,1.801727,0,-1,0,1.801727,0,0,2.220446E-16,0,0,1.896555,1.801727,0,0,12.79027,18.08774,0,1.896555,-1.896555,24.86702,63.76147,0.1428857,1.9819,0,0,18.08774
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,53.6541,53.6541,1.471634,1.471634,0,-1,0,1.471634,0,0,2.220446E-16,0,0,1.549088,1.471634,0,0,14.89755,16.19118,0,1.549088,-1.549088,23.23414,59.5746,0.1428857,1.618797,0,0,16.19118
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,51.28065,51.28065,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.61876,14.64209,0,0,0,23.23414,59.5746,0.1428857,0,0,0,14.64209
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,49.64136,49.64136,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.61876,14.64209,0,0,0,23.23414,59.5746,0.1428857,0,0,0,14.64209
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,48.344,48.344,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.61876,14.64209,0,0,0,23.23414,59.5746,0.1428857,0,0,0,14.64209
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,47.03659,47.03659,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.61876,14.64209,0,0,0,23.23414,59.5746,0.1428857,0,0,0,14.64209
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,45.81969,45.81969,0.2045307,0.2045307,0,-1,0,0.2045307,0,0,0,0,0,0.2152955,0.2045307,0,0,16.61876,14.64209,0,0.2152955,-0.2152955,23.0072,58.99269,0.1428857,0.2249838,0,0,14.64209
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,44.86428,44.86428,0.1609405,0.1609405,0,-1,0,0.1609405,0,0,2.775558E-17,0,0,0.169411,0.1609405,0,0,16.85798,14.4268,0,0.169411,-0.169411,22.82862,58.53481,0.1428857,0.1770345,0,0,14.4268
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,43.81835,43.81835,1.105384,1.105384,0,-1,0,1.105384,0,0,0,0,0,1.163562,1.105384,0,0,17.04621,14.25739,0,1.163562,-1.163562,21.60212,55.38994,0.1428857,1.215922,0,0,14.25739
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,42.68191,42.68191,0.3348696,0.3348696,0,0,0,0.3348696,0,0,5.551115E-17,0,0,0.3524943,0.3348696,0,0,18.33906,13.09383,0,0.3524943,-0.3524943,21.23056,54.43722,0.1428857,0.3683566,0,0,13.09383
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.3651601,42.9831,41.94775,0,0,0,0,0,0,0,0,0,0,0.3651601,0,0,0,0,18.73072,12.74133,0.3651601,0,0.3651601,21.57698,55.32548,0.1428796,0,0.2921281,0,13.10649
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,1.987612,47.04763,41.26387,0,0,0,0,0,0,0,0,0,0,1.987612,0,0,0,0,18.36556,13.06998,1.987612,0,1.987612,23.46259,60.16038,0.1428465,0,1.59009,0,15.05759
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,3.736578,55.08009,43.61721,2.725486,2.725486,0,0,0,2.725486,137.0977,0,0,0,3.736578,2.868933,2.725486,0,0,16.37794,14.85883,0.8676456,0,0.8676456,24.28572,62.27094,0.142832,2.998035,2.989263,0,18.59541
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,6.632004,71.98575,49.07816,2.887566,2.887566,0,-1,0,2.887566,229.6746,0,0,0,6.632004,3.039543,2.887566,0,0,15.5103,15.63971,3.592461,0,3.592461,27.69382,71.00967,0.1427721,3.176322,5.305603,0,22.27171
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,7.594763,83.03809,54.50895,0,0,0,0,0,0,0,0,0,0,7.594763,0,0,0,0,11.91784,18.87292,7.594763,0,7.594763,34.89885,89.48405,0.1426456,0,6.07581,0,26.46769
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,5.744103,79.55307,58.55186,4.386271,4.386271,0,0,0,4.386271,130.9564,0,0,0,5.744103,4.617127,4.386271,0,0,4.323075,25.70821,1.126975,0,1.126975,35.96799,92.22543,0.1426269,4.824898,4.595282,0,31.45231
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,5.653985,82.66528,61.4885,3.977154,3.977154,0,0,0,3.977154,142.1616,0,0,0,5.653985,4.186478,3.977154,0,0,3.196099,26.72249,1.467507,0,1.467507,37.36019,95.79517,0.1426025,4.37487,4.523188,0,32.37647
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,6.151458,88.30305,64.2039,1.616819,1.616819,0,0,0,1.616819,380.4668,2.720952,0,0,6.151458,1.701914,1.616819,0,0,1.728593,28.04325,1.728593,0,1.728593,39.00008,100,0.1425738,1.7785,4.921167,0,34.1947
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,4.8256,83.79716,65.56159,1.772692,1.772692,0,-1,0,1.772692,272.2188,2.959609,0,0,4.8256,1.865991,1.772692,0,0,0,29.59898,0,0,0,39.00008,100,0.1425738,1.949961,3.86048,0,34.42458
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,4.785092,83.81803,65.73256,0.7939407,0.7939407,0,-1,0,0.7939407,602.7015,3.949365,0,0,4.785092,0.835727,0.7939407,0,0,0,29.59898,0,0,0,39.00008,100,0.1425738,0.8733347,3.828074,0,34.38407
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,3.301362,77.74809,65.84319,0,0,0,-1,0,0,0,3.301362,0,0,3.301362,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1425738,0,2.641089,0,32.90034
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,1.295511,68.74535,64.37486,4.20372,4.20372,0,-1,0,4.20372,30.8182,0,0,0,1.295511,4.424968,4.20372,0,0,0,29.59898,0,3.129458,-3.129458,35.70134,91.54172,0.1425738,4.624092,1.036409,0,30.89449
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,61.26725,61.26725,2.159882,2.159882,0,-1,0,2.159882,0,0,0,0,0,2.27356,2.159882,0,0,3.477175,26.46952,0,2.27356,-2.27356,33.3048,85.39674,0.1425738,2.37587,0,0,26.46952
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,58.55186,58.55186,5.150905,5.150905,0,-1,0,5.150905,0,0,0,0,0,5.422005,5.150905,0,0,6.003353,24.19596,0,5.422005,-5.422005,27.5895,70.74217,0.1425738,5.665995,0,0,24.19596
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,55.86664,55.86664,3.739612,3.739612,0,-1,0,3.739612,0,0,4.440892E-16,0,0,3.936434,3.739612,0,0,12.0278,18.77395,0,3.936434,-3.936434,23.44014,60.10279,0.1425738,4.113573,0,0,18.77395
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,53.48313,53.48313,1.096476,1.096476,0,-1,0,1.096476,0,0,0,0,0,1.154185,1.096476,0,0,16.40162,14.83752,0,1.154185,-1.154185,22.22352,56.98327,0.1425738,1.206123,0,0,14.83752
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,51.10968,51.10968,0.1303578,0.1303578,0,-1,0,0.1303578,0,0,0,0,0,0.1372187,0.1303578,0,0,17.68405,13.68334,0,0.1372187,-0.1372187,22.07888,56.61239,0.1425738,0.1433936,0,0,13.68334
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,49.44022,49.44022,0.4354183,0.4354183,0,-1,0,0.4354183,0,0,5.551115E-17,0,0,0.458335,0.4354183,0,0,17.83651,13.54612,0,0.458335,-0.458335,21.59575,55.37361,0.1425738,0.4789601,0,0,13.54612
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,48.14286,48.14286,1.020842,1.020842,0,-1,0,1.020842,0,0,0,0,0,1.074571,1.020842,0,0,18.34577,13.08778,0,1.074571,-1.074571,20.46305,52.46926,0.1425738,1.122926,0,0,13.08778
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,46.81534,46.81534,0.6103418,0.6103418,0,-1,0,0.6103418,0,0,1.110223E-16,0,0,0.6424651,0.6103418,0,0,19.53974,12.01321,0,0.6424651,-0.6424651,19.78584,50.73281,0.1425738,0.671376,0,0,12.01321
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,45.62861,45.62861,0.1452735,0.1452735,0,-1,0,0.1452735,0,0,2.775558E-17,0,0,0.1529195,0.1452735,0,0,20.25359,11.37075,0,0.1529195,-0.1529195,19.62465,50.3195,0.1425738,0.1598009,0,0,11.37075
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,44.63297,44.63297,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.4235,11.21783,0,0,0,19.62465,50.3195,0.1425738,0,0,0,11.21783
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,43.61721,43.61721,1.352518,1.352518,0,-1,0,1.352518,0,0,2.220446E-16,0,0,1.423703,1.352518,0,0,20.4235,11.21783,0,1.423703,-1.423703,18.12393,46.47152,0.1425738,1.487769,0,0,11.21783
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,42.46066,42.46066,1.124308,1.124308,0,0,0,1.124308,0,0,0,0,0,1.183482,1.124308,0,0,22.00539,9.794125,0,1.183482,-1.183482,16.87643,43.27281,0.1425738,1.236738,0,0,9.794125
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.844763,44.1291,41.71644,0,0,0,0,0,0,0,0,0,0,0.844763,0,0,0,0,23.32037,8.610643,0.844763,0,0.844763,17.67784,45.32771,0.1425597,0,0.6758104,0,9.455406
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,3.111959,50.25891,41.01245,3.564402,3.564402,0,0,0,3.564402,87.30661,0,0,0,3.111959,3.752002,3.564402,0,0,22.47561,9.37093,0,0.6400436,-0.6400436,17.00318,43.59781,0.1425597,3.920842,2.489567,0,12.48289
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,5.276658,60.13964,43.3859,4.453266,4.453266,0,0,0,4.453266,118.4896,0,0,0,5.276658,4.687648,4.453266,0,0,23.18677,8.730886,0.5890101,0,0.5890101,17.56196,45.03058,0.1425499,4.898592,4.221326,0,14.00754
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,6.258863,70.21819,48.87703,3.306351,3.306351,0,-1,0,3.306351,189.2982,0,0,0,6.258863,3.48037,3.306351,0,0,22.59776,9.260996,2.778493,0,2.778493,20.19787,51.78931,0.1425038,3.636986,5.007091,0,15.51986
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,7.388598,81.7938,54.3078,0.649533,0.649533,0,0,0,0.649533,1137.525,0,0,0,7.388598,0.6837189,0.649533,0,0,19.81927,11.76164,6.70488,0,6.70488,26.55868,68.09904,0.1423926,0.7144862,5.910879,0,19.15024
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,8.024456,90.26544,58.32055,7.117932,7.117932,0,0,0,7.117932,112.7358,0,0,0,8.024456,7.49256,7.117932,0,0,13.11439,17.79603,0.5318955,0,0.5318955,27.06328,69.39289,0.1423837,7.829725,6.419565,0,25.82049
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,7.770191,92.94573,61.31754,2.336437,2.336437,0,0,0,2.336437,332.5659,0,0,0,7.770191,2.459407,2.336437,0,0,12.58249,18.27474,5.310784,0,5.310784,32.10153,82.31145,0.1422958,2.57008,6.216153,0,26.04493
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,7.147549,93.26497,64.09327,2.272972,2.272972,0,0,0,2.272972,314.4583,0,0,0,7.147549,2.392602,2.272972,0,0,7.271706,23.05444,4.754947,0,4.754947,36.61247,93.87794,0.1422171,2.500269,5.71804,0,30.20199
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,5.823791,88.25811,65.45096,3.752348,3.752348,0,-1,0,3.752348,155.2039,0,0,0,5.823791,3.94984,3.752348,0,0,2.516759,27.33389,1.873951,0,1.873951,38.39025,98.43636,0.1421861,4.127583,4.659032,0,33.15768
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,5.114472,85.15867,65.62193,2.888334,2.888334,0,-1,0,2.888334,177.0735,1.431313,0,0,5.114472,3.040351,2.888334,0,0,0.6428081,29.02045,0.6428081,0,0.6428081,39.00008,100,0.1421755,3.177167,4.091578,0,34.13492
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,3.50356,78.43262,65.73256,4.818525,4.818525,0,-1,0,4.818525,72.71023,0,0,0,3.50356,5.072131,4.818525,0,0,0,29.59898,0,1.568571,-1.568571,37.34666,95.76048,0.1421755,5.300377,2.802848,0,33.10254
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,1.610621,69.67405,64.2039,0.4569076,0.4569076,0,-1,0,0.4569076,352.5047,0,0,0,1.610621,0.4809554,0.4569076,0,0,1.742857,28.03041,1.129665,0,1.129665,38.41835,98.5084,0.1421568,0.5025983,1.288496,0,29.64103
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,61.09628,61.09628,7.844614,7.844614,0,-1,0,7.844614,0,0,8.881784E-16,0.2690751,0,8.257488,7.844614,0,0,0.6131912,29.04711,0,8.257488,-8.257488,29.7142,76.19009,0.1421568,8.629075,0,0,29.04711
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,58.32055,58.32055,4.047038,4.047038,0,-1,0,4.047038,0,0,0,0,0,4.26004,4.047038,0,0,9.788177,20.78962,0,4.26004,-4.26004,25.22372,64.67608,0.1421568,4.451742,0,0,20.78962
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,55.6655,55.6655,3.524479,3.524479,0,-1,0,3.524479,0,0,4.440892E-16,0,0,3.709977,3.524479,0,0,14.52156,16.52958,0,3.709977,-3.709977,21.31306,54.64877,0.1421568,3.876926,0,0,16.52958
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,53.29205,53.29205,3.710391,3.710391,0,-1,0,3.710391,0,0,4.440892E-16,0,0,3.905675,3.710391,0,0,18.64375,12.8196,0,3.905675,-3.905675,17.19612,44.09252,0.1421568,4.08143,0,0,12.8196
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,50.91859,50.91859,0.942019,0.942019,0,-1,0,0.942019,0,0,1.110223E-16,0,0,0.9915989,0.942019,0,0,22.98339,8.913925,0,0.9915989,-0.9915989,16.15088,41.41243,0.1421568,1.036221,0,0,8.913925
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,49.21896,49.21896,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.08517,7.922327,0,0,0,16.15088,41.41243,0.1421568,0,0,0,7.922327
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,47.91155,47.91155,1.124858,1.124858,0,-1,0,1.124858,0,0,0,0,0,1.184061,1.124858,0,0,24.08517,7.922327,0,1.184061,-1.184061,14.90277,38.21216,0.1421568,1.237344,0,0,7.922327
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,46.58403,46.58403,0.3567248,0.3567248,0,-1,0,0.3567248,0,0,5.551115E-17,0,0,0.3754998,0.3567248,0,0,25.40079,6.738266,0,0.3754998,-0.3754998,14.50696,37.19726,0.1421568,0.3923973,0,0,6.738266
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,45.3973,45.3973,1.682282,1.682282,0,-1,0,1.682282,0,0,2.220446E-16,0,0,1.770823,1.682282,0,0,25.81801,6.362766,0,1.770823,-1.770823,12.64035,32.41108,0.1421568,1.85051,0,0,6.362766
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,44.41172,44.41172,0.8750876,0.8750876,0,-1,0,0.8750876,0,0,1.110223E-16,0,0,0.9211448,0.8750876,0,0,27.78559,4.591943,0,0.9211448,-0.9211448,11.66938,29.92142,0.1421568,0.9625963,0,0,4.591943
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,43.36579,43.36579,1.079633,1.079633,0,-1,0,1.079633,0,0,2.220446E-16,0,0,1.136456,1.079633,0,0,28.80909,3.670798,0,1.136456,-1.136456,10.47145,26.84981,0.1421568,1.187596,0,0,3.670798
