Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,42.22935,42.22935,1.269127,1.269127,0,0,0,1.269127,0,0,2.220446E-16,0,0,1.335923,1.269127,0,0,30.07182,2.534342,0,1.335923,-1.335923,9.06326,23.23908,0.1421568,1.39604,0,0,2.534342
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.1107848,41.77674,41.46502,1.487081,1.487081,10.28708,0,2.938632,1.487081,7.449818,1.776357E-15,0,0,0.1107848,0,0,8.8,8.36,31.55618,1.198419,8.470785,0,8.470785,17.09935,43.84441,0.1422549,1.635789,0.08862787,12,1.309204
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,1.29971,44.48136,40.76102,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.29971,0,0,8.8,8.36,23.08539,8.822125,9.65971,0,9.65971,26.26336,67.34181,0.1422846,0,1.039768,12,10.12184
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,3.086487,52.43777,43.13448,5.969196,5.969196,11.83352,0,3.329881,5.969196,51.70691,0,0,0,3.086487,0,0,5.864325,5.571108,13.42568,17.51587,8.657596,0,8.657596,34.47667,88.40155,0.1424284,6.566115,2.469189,12,20.60235
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,5.132849,65.5848,48.65577,5.010599,5.010599,0,-1,0,5.010599,102.4398,0,8.881784E-16,0,5.132849,5.274314,5.010599,0,0,4.768087,25.3077,0,0.1414654,-0.1414654,34.32756,88.0192,0.1424284,5.511659,4.106279,0,30.44055
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,7.050124,79.92691,54.0765,0,0,0,0,0,0,0,2.124854,0,0,7.050124,0,0,0,0,4.925271,25.16623,4.925271,0,4.925271,39.00008,100,0.1423471,0,5.640099,0,32.21636
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,7.472974,87.15553,58.14958,0.1714055,0.1714055,0,0,0,0.1714055,4359.821,7.292548,0,0,7.472974,0.1804269,0.1714055,0,0,0,29.59898,0,0,0,39.00008,100,0.1423471,0.1885461,5.978379,0,37.07195
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,5.86996,83.24202,61.15662,5.827888,5.827888,0,0,0,5.827888,100.7219,0,0,0,5.86996,6.134619,5.827888,0,0,0,29.59898,0,0.2646596,-0.2646596,38.7211,99.28468,0.1423471,6.410677,4.695968,0,35.46894
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,7.585171,95.45975,63.9223,0.7938707,0.7938707,0,0,0,0.7938707,955.4667,6.455451,0,0,7.585171,0.8356534,0.7938707,0,0,0.2940662,29.33432,0.2940662,0,0.2940662,39.00008,100,0.1423423,0.8732578,6.068137,0,36.91949
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,5.677352,87.3511,65.27999,0.8027685,0.8027685,0,-1,0,0.8027685,707.2216,4.832333,0,0,5.677352,0.8450194,0.8027685,0,0,0,29.59898,0,0,0,39.00008,100,0.1423423,0.8830453,4.541882,0,35.27633
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,2.896236,75.73753,65.45096,4.420293,4.420293,0,-1,0,4.420293,65.52135,0,0,0,2.896236,4.65294,4.420293,0,0,0,29.59898,0,1.756704,-1.756704,37.14835,95.25198,0.1423423,4.862323,2.316989,0,32.49521
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,1.015158,68.99241,65.56159,4.841141,4.841141,0,-1,0,4.841141,20.9694,0,8.881784E-16,0,1.015158,5.095938,4.841141,0,0,1.951893,27.84227,0,4.08078,-4.08078,32.84683,84.22247,0.1423423,5.325255,0.8121266,0,28.85743
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.6786125,66.34354,64.09327,0,0,0,-1,0,0,0,0,0,0,0.6786125,0,0,0,0,6.486094,23.76149,0.6786125,0,0.6786125,33.49062,85.87321,0.1423311,0,0.54289,0,24.44011
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,60.92531,60.92531,3.16842,3.16842,0,-1,0,3.16842,0,0,4.440892E-16,0,0,3.335179,3.16842,0,0,5.807481,24.37225,0,3.335179,-3.335179,29.97503,76.8589,0.1423311,3.485262,0,0,24.37225
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,58.14958,58.14958,0.1669057,0.1669057,0,-1,0,0.1669057,0,0,2.775558E-17,0,0,0.1756902,0.1669057,0,0,9.513235,21.03707,0,0.1756902,-0.1756902,29.78984,76.38404,0.1423311,0.1835963,0,0,21.03707
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,55.46436,55.46436,2.674247,2.674247,0,-1,0,2.674247,0,0,4.440892E-16,0,0,2.814997,2.674247,0,0,9.708447,20.86138,0,2.814997,-2.814997,26.82257,68.77568,0.1423311,2.941671,0,0,20.86138
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,53.09091,53.09091,3.017567,3.017567,0,-1,0,3.017567,0,0,4.440892E-16,0,0,3.176387,3.017567,0,0,12.83622,18.04638,0,3.176387,-3.176387,23.47437,60.19056,0.1423311,3.319324,0,0,18.04638
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,50.71745,50.71745,1.415811,1.415811,0,-1,0,1.415811,0,0,0,0,0,1.490328,1.415811,0,0,16.36554,14.86999,0,1.490328,-1.490328,21.90342,56.16251,0.1423311,1.557392,0,0,14.86999
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,48.98765,48.98765,1.455929,1.455929,0,-1,0,1.455929,0,0,2.220446E-16,0,0,1.532557,1.455929,0,0,18.02146,13.37967,0,1.532557,-1.532557,20.28796,52.02032,0.1423311,1.601522,0,0,13.37967
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,47.6903,47.6903,0.9228371,0.9228371,0,-1,0,0.9228371,0,0,1.110223E-16,0,0,0.9714075,0.9228371,0,0,19.7243,11.84711,0,0.9714075,-0.9714075,19.26401,49.3948,0.1423311,1.015121,0,0,11.84711
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,46.36277,46.36277,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.80364,10.8757,0,0,0,19.26401,49.3948,0.1423311,0,0,0,10.8757
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,45.14588,45.14588,0.02090658,0.02090658,0,-1,0,0.02090658,0,0,3.469447E-18,0,0,0.02200692,0.02090658,0,0,20.80364,10.8757,0,0.02200692,-0.02200692,19.24081,49.33532,0.1423311,0.02299723,0,0,10.8757
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,44.15023,44.15023,0.7145153,0.7145153,0,-1,0,0.7145153,0,0,1.110223E-16,0,0,0.7521214,0.7145153,0,0,20.82809,10.85369,0,0.7521214,-0.7521214,18.44801,47.30249,0.1423311,0.7859669,0,0,10.85369
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,43.10431,43.10431,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.66378,10.10157,0,0,0,18.44801,47.30249,0.1423311,0,0,0,10.10157
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,41.97792,41.97792,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.66378,10.10157,0,0,0,18.44801,47.30249,0.1423311,0,0,0,10.10157
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,1.010555,44.09921,41.21359,0.2460041,0.2460041,0,0,0,0.2460041,410.788,0,0,0,1.010555,0.2589517,0.2460041,0,0,21.66378,10.10157,0.7516035,0,0.7516035,19.16104,49.13078,0.1423187,0.2706045,0.8084442,0,11.11213
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,2.231975,46.97105,40.47943,0,0,0,0,0,0,0,0,0,0,2.231975,0,0,0,0,20.91218,10.77802,2.231975,0,2.231975,21.27848,54.56009,0.1422819,0,1.78558,0,13.00999
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,3.713249,54.20806,42.88305,2.412407,2.412407,0,0,0,2.412407,153.923,0,0,0,3.713249,2.539376,2.412407,0,0,18.68021,12.78679,1.173874,0,1.173874,22.39211,57.41556,0.1422626,2.653648,2.970599,0,16.50004
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,5.213988,65.59178,48.39429,0.7925131,0.7925131,0,-1,0,0.7925131,657.9056,0,0,0,5.213988,0.8342244,0.7925131,0,0,17.50633,13.84328,4.379764,0,4.379764,26.54712,68.0694,0.1421905,0.8717645,4.171191,0,19.05727
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,6.016278,75.16135,53.88541,0.8088684,0.8088684,0,0,0,0.8088684,743.7895,0,0,0,6.016278,0.8514404,0.8088684,0,0,13.12657,17.78507,5.164838,0,5.164838,31.44692,80.63296,0.1421057,0.8897552,4.813023,0,23.80135
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,6.658124,82.98994,57.98867,0.8488998,0.8488998,0,0,0,0.8488998,784.3239,0,0,0,6.658124,0.8935788,0.8488998,0,0,7.96173,22.43342,5.764545,0,5.764545,36.91565,94.65531,0.142011,0.9337898,5.326499,0,29.09155
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,6.006738,83.66016,60.98565,2.784776,2.784776,0,0,0,2.784776,215.6991,0.8782091,0,0,6.006738,2.931344,2.784776,0,0,2.197185,27.62151,2.197185,0,2.197185,39.00008,100,0.141975,3.063254,4.80539,0,33.62825
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,5.069685,82.75262,63.75133,0,0,0,0,0,0,0,5.069685,0,0,5.069685,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.141975,0,4.055748,0,34.66866
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,4.444384,81.62003,65.10902,4.851571,4.851571,0,-1,0,4.851571,91.60712,0,0,0,4.444384,5.106916,4.851571,0,0,0,29.59898,0,0.6625325,-0.6625325,38.30171,98.20931,0.141975,5.336728,3.555507,0,34.04336
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,3.79207,79.09575,65.27999,0,0,0,-1,0,0,0,3.055923,0,0,3.79207,0,0,0,0,0.7361472,28.93645,0.7361472,0,0.7361472,39.00008,100,0.1419629,0,3.033656,0,32.72852
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,2.071735,72.58846,65.40067,3.017983,3.017983,0,-1,0,3.017983,68.64633,0,0,0,2.071735,3.176824,3.017983,0,0,0,29.59898,0,1.10509,-1.10509,37.83521,97.01317,0.1419629,3.319781,1.657388,0,31.67071
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,1.17652,67.86634,63.9223,2.728827,2.728827,0,-1,0,2.728827,43.1145,0,0,0,1.17652,2.872449,2.728827,0,0,1.227877,28.49389,0,1.695929,-1.695929,36.04755,92.42942,0.1419629,3.00171,0.9412161,0,29.67041
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,60.75434,60.75434,1.991918,1.991918,0,-1,0,1.991918,0,0,2.220446E-16,0,0,2.096756,1.991918,0,0,3.112243,26.79796,0,2.096756,-2.096756,33.83737,86.76231,0.1419629,2.191109,0,0,26.79796
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,57.93838,57.93838,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.441972,24.7012,0,0,0,33.83737,86.76231,0.1419629,0,0,0,24.7012
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,55.24311,55.24311,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.441972,24.7012,0,0,0,33.83737,86.76231,0.1419629,0,0,0,24.7012
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,52.86965,52.86965,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.441972,24.7012,0,0,0,33.83737,86.76231,0.1419629,0,0,0,24.7012
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,50.48615,50.48615,0.3324063,0.3324063,0,-1,0,0.3324063,0,0,5.551115E-17,0,0,0.3499013,0.3324063,0,0,5.441972,24.7012,0,0.3499013,-0.3499013,33.46854,85.8166,0.1419629,0.3656469,0,0,24.7012
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,48.7664,48.7664,1.097962,1.097962,0,-1,0,1.097962,0,0,2.220446E-16,0,0,1.15575,1.097962,0,0,5.830751,24.3513,0,1.15575,-1.15575,32.25027,82.69285,0.1419629,1.207758,0,0,24.3513
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,47.45899,47.45899,1.838827,1.838827,0,-1,0,1.838827,0,0,2.220446E-16,0,0,1.935607,1.838827,0,0,7.114917,23.19555,0,1.935607,-1.935607,30.20997,77.4613,0.1419629,2.022709,0,0,23.19555
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,46.10129,46.10129,0.29257,0.29257,0,-1,0,0.29257,0,0,0,0,0,0.3079684,0.29257,0,0,9.265592,21.25994,0,0.3079684,-0.3079684,29.88534,76.62892,0.1419629,0.321827,0,0,21.25994
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,44.8844,44.8844,2.691819,2.691819,0,-1,0,2.691819,0,0,4.440892E-16,0,0,2.833494,2.691819,0,0,9.607779,20.95198,0,2.833494,-2.833494,26.89857,68.97057,0.1419629,2.961001,0,0,20.95198
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,43.89881,43.89881,1.058771,1.058771,0,-1,0,1.058771,0,0,0,0,0,1.114496,1.058771,0,0,12.75611,18.11848,0,1.114496,-1.114496,25.72379,65.95831,0.1419629,1.164649,0,0,18.11848
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,42.82271,42.82271,1.248069,1.248069,0,-1,0,1.248069,0,0,2.220446E-16,0,0,1.313757,1.248069,0,0,13.99443,17.00399,0,1.313757,-1.313757,24.33897,62.40749,0.1419629,1.372876,0,0,17.00399
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,41.69632,41.69632,1.315998,1.315998,0,0,0,1.315998,0,0,2.220446E-16,0,0,1.385261,1.315998,0,0,15.45416,15.69023,0,1.385261,-1.385261,22.87878,58.66341,0.1419629,1.447598,0,0,15.69023
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.001147012,40.9352,40.93199,1.873961,1.873961,0,0,0,1.873961,0.06120787,0,2.220446E-16,0,0.001147012,1.97259,1.873961,0,0,16.99334,14.30497,0,1.971443,-1.971443,20.80069,53.335,0.1419629,2.061357,0.0009176093,0,14.30612
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.3669558,41.22683,40.19783,3.357952,3.357952,0,0,0,3.357952,10.92796,0,0,0,0.3669558,3.534686,3.357952,0,0,19.18384,12.33353,0,3.16773,-3.16773,17.46161,44.77327,0.1419629,3.693747,0.2935646,0,12.70048
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.7267026,44.68428,42.60146,1.385896,1.385896,0,0,0,1.385896,52.43559,0,0,0,0.7267026,1.458838,1.385896,0,0,22.70354,9.165795,0,0.7321352,-0.7321352,16.68987,42.79446,0.1419629,1.524485,0.5813621,0,9.892498
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,2.687951,56.46612,48.14286,1.846715,1.846715,0,-1,0,1.846715,145.5531,0,0,0,2.687951,1.943911,1.846715,0,0,23.51702,8.43366,0.7440406,0,0.7440406,17.39573,44.60435,0.1419507,2.031387,2.150361,0,11.12161
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,4.574042,69.16156,53.68427,3.154004,3.154004,0,0,0,3.154004,145.0233,0,0,0,4.574042,3.320004,3.154004,0,0,22.77298,9.103296,1.254038,0,1.254038,18.58542,47.65482,0.1419302,3.469405,3.659234,0,13.67734
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,3.644843,70.24844,57.8177,0,0,0,0,0,0,0,0,0,0,3.644843,0,0,0,0,21.51894,10.23193,3.644843,0,3.644843,22.04322,56.52096,0.1418705,0,2.915874,0,13.87677
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,3.402756,72.67851,60.86497,1.309125,1.309125,0,0,0,1.309125,259.926,0,0,0,3.402756,1.378026,1.309125,0,0,17.8741,13.51229,2.02473,0,2.02473,23.96405,61.44615,0.1418373,1.440037,2.722205,0,16.91504
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,2.277552,71.41434,63.58036,3.632356,3.632356,0,0,0,3.632356,62.70179,4.440892E-16,0,0,2.277552,3.823533,3.632356,0,0,15.84937,15.33455,0,1.545981,-1.545981,22.33444,57.26768,0.1418373,3.995592,1.822042,0,17.6121
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,3.36495,77.0704,64.9984,1.712953,1.712953,0,-1,0,1.712953,196.4415,0,0,0,3.36495,1.803108,1.712953,0,0,17.56713,13.78857,1.561842,0,1.561842,23.81613,61.06689,0.1418118,1.884248,2.69196,0,17.15351
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,1.850729,71.54114,65.16936,4.411542,4.411542,0,-1,0,4.411542,41.95197,0,0,0,1.850729,4.643729,4.411542,0,0,16.00528,15.19422,0,2.793,-2.793,20.87205,53.51798,0.1418118,4.852696,1.480583,0,17.04495
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.3330394,66.38467,65.27999,0.2796939,0.2796939,0,-1,0,0.2796939,119.0728,0,0,0,0.3330394,0.2944146,0.2796939,0,0,19.10862,12.40122,0.03862477,0,0.03862477,20.9087,53.61193,0.1418111,0.3076633,0.2664315,0,12.73426
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.3306375,64.83607,63.75133,2.484548,2.484548,0,-1,0,2.484548,13.30775,0,0,0,0.3306375,2.615313,2.484548,0,0,19.06999,12.43599,0,2.284676,-2.284676,18.50044,47.43692,0.1418111,2.733002,0.26451,0,12.76662
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,60.58337,60.58337,3.132274,3.132274,0,-1,0,3.132274,0,0,0,0,0,3.297131,3.132274,0,0,21.60852,10.15131,0,3.297131,-3.297131,15.02495,38.52545,0.1418111,3.445502,0,0,10.15131
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,57.72718,57.72718,1.832297,1.832297,0,-1,0,1.832297,0,0,2.220446E-16,0,0,1.928734,1.832297,0,0,25.272,6.854179,0,1.928734,-1.928734,12.99189,33.31247,0.1418111,2.015527,0,0,6.854179
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,55.0118,55.0118,4.955656,4.679173,0,-1,0,4.679173,0,0,0.2764828,0.7720484,0,4.925445,4.679173,0,0,27.41504,4.925445,0,4.925445,-4.925445,7.800015,20,0.1418111,5.451221,0,0,4.925445
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,52.66851,52.66851,8.730158,0,0,-1,0,0,0,0,8.730158,9.603174,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1418111,9.603174,0,0,0
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,50.29506,50.29506,2.373957,0,0,-1,0,0,0,0,2.373957,2.611353,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1418111,2.611353,0,0,0
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,48.56526,48.56526,0.1175271,0,0,-1,0,0,0,0,0.1175271,0.1292798,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1418111,0.1292798,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,47.23773,47.23773,2.64421,0,0,-1,0,0,0,0,2.64421,2.908631,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1418111,2.908631,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,45.88004,45.88004,0.3626371,0,0,-1,0,0,0,0,0.3626371,0.3989008,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1418111,0.3989008,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,44.66314,44.66314,2.667835,0,0,-1,0,0,0,0,2.667835,2.934618,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1418111,2.934618,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,43.67756,43.67756,0.2931496,0,0,-1,0,0,0,0,0.2931496,0.3224646,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1418111,0.3224646,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,42.60146,42.60146,0.5018229,0,0,-1,0,0,0,0,0.5018229,0.5520052,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1418111,0.5520052,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,41.49519,41.49519,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1418111,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.1202183,41.03739,40.70068,1.699075,1.699075,10.49907,0,2.992266,1.699075,7.075517,0,0,0,0.1202183,0,0,8.8,8.36,32.88775,0,8.480218,0,8.480218,15.84506,40.62827,0.1419155,1.868982,0.09617464,12,0.1202183
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,1.087446,43.05113,39.96652,5.750253,5.750253,12,0,3.372,5.750253,18.91127,0,0,0,1.087446,0,0,6.249747,5.93726,24.40754,7.632196,7.024706,0,7.024706,22.50928,57.71598,0.1420364,6.325278,0.8699566,12,8.719643
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,3.042135,51.48206,42.37014,2.404243,2.404243,11.20424,0,3.170674,2.404243,126.5319,1.776357E-15,0,0,3.042135,0,0,8.8,8.36,17.38283,13.95443,11.40213,0,11.40213,33.32629,85.45187,0.1421154,2.644668,2.433708,12,16.99657
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,5.449342,65.92829,47.91155,0.2846306,0.2846306,0,-1,0,0.2846306,1914.531,0,0,0,5.449342,0.2996112,0.2846306,0,0,5.980695,24.21635,5.149731,0,5.149731,38.21176,97.97867,0.1420313,0.3130937,4.359474,0,29.6657
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,5.054778,70.76768,53.46302,4.867551,4.867551,0,0,0,4.867551,103.8464,0,0,0,5.054778,5.123738,4.867551,0,0,0.8309635,28.85111,0,0.06896063,-0.06896063,38.13906,97.79228,0.1420313,5.354306,4.043822,0,33.90589
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,5.772714,78.56291,57.61656,2.245874,2.245874,0,0,0,2.245874,257.0364,2.501049,0,0,5.772714,2.364078,2.245874,0,0,0.9075864,28.78215,0.9075864,0,0.9075864,39.00008,100,0.1420165,2.470462,4.618171,0,34.55486
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,5.703296,81.94577,60.70406,2.227537,2.227537,0,0,0,2.227537,256.0359,3.35852,0,0,5.703296,2.344776,2.227537,0,0,0,29.59898,0,0,0,39.00008,100,0.1420165,2.450291,4.562637,0,35.30227
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,3.993146,77.82767,63.41945,4.876605,4.876605,0,0,0,4.876605,81.88372,0,0,0,3.993146,5.133268,4.876605,0,0,0,29.59898,0,1.140123,-1.140123,37.79828,96.91848,0.1420165,5.364265,3.194516,0,33.59212
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,2.644271,74.10522,64.82743,3.67081,3.67081,0,-1,0,3.67081,72.03508,0,4.440892E-16,0,2.644271,3.86401,3.67081,0,0,1.266803,28.45885,0,1.219739,-1.219739,36.51257,93.62177,0.1420165,4.03789,2.115417,0,31.10313
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,3.26986,76.69611,64.9984,3.338287,3.338287,0,-1,0,3.338287,97.95025,0,0,0,3.26986,3.513986,3.338287,0,0,2.622069,27.23912,0,0.2441259,-0.2441259,36.25523,92.96195,0.1420165,3.672115,2.615888,0,30.50898
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,1.172478,69.07385,65.10902,1.410141,1.410141,0,-1,0,1.410141,83.14616,0,0,0,1.172478,1.484359,1.410141,0,0,2.89332,26.99499,0,0.311881,-0.311881,35.92648,92.119,0.1420165,1.551155,0.9379826,0,28.16747
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.3302969,64.66266,63.58036,0.7045188,0.7045188,0,-1,0,0.7045188,46.88263,0,0,0,0.3302969,0.7415987,0.7045188,0,0,3.239854,26.68311,0,0.4113018,-0.4113018,35.49293,91.00734,0.1420165,0.7749707,0.2642375,0,27.01341
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,60.41241,60.41241,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.696856,26.27181,0,0,0,35.49293,91.00734,0.1420165,0,0,0,26.27181
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,57.5361,57.5361,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.696856,26.27181,0,0,0,35.49293,91.00734,0.1420165,0,0,0,26.27181
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,54.82071,54.82071,1.889305,1.889305,0,-1,0,1.889305,0,0,2.220446E-16,0,0,1.988743,1.889305,0,0,3.696856,26.27181,0,1.988743,-1.988743,33.39661,85.63217,0.1420165,2.078236,0,0,26.27181
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,52.46737,52.46737,5.902174,5.902174,0,-1,0,5.902174,0,0,0,0,0,6.212815,5.902174,0,0,5.90657,24.28306,0,6.212815,-6.212815,26.84773,68.8402,0.1420165,6.492392,0,0,24.28306
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,50.09392,50.09392,1.578641,1.578641,0,-1,0,1.578641,0,0,0,0,0,1.661727,1.578641,0,0,12.8097,18.07025,0,1.661727,-1.661727,25.09612,64.34888,0.1420165,1.736505,0,0,18.07025
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,48.36412,48.36412,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.65606,16.40852,0,0,0,25.09612,64.34888,0.1420165,0,0,0,16.40852
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,47.03659,47.03659,1.460743,1.460743,0,-1,0,1.460743,0,0,0,0,0,1.537624,1.460743,0,0,14.65606,16.40852,0,1.537624,-1.537624,23.47532,60.193,0.1420165,1.606817,0,0,16.40852
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,45.6789,45.6789,1.040316,1.040316,0,-1,0,1.040316,0,0,2.220446E-16,0,0,1.095069,1.040316,0,0,16.36453,14.8709,0,1.095069,-1.095069,22.32101,57.23325,0.1420165,1.144348,0,0,14.8709
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,44.462,44.462,0.6310833,0.6310833,0,-1,0,0.6310833,0,0,0,0,0,0.6642981,0.6310833,0,0,17.58128,13.77583,0,0.6642981,-0.6642981,21.62078,55.43779,0.1420165,0.6941916,0,0,13.77583
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,43.44624,43.44624,0.210946,0.210946,0,-1,0,0.210946,0,0,2.775558E-17,0,0,0.2220484,0.210946,0,0,18.31939,13.11153,0,0.2220484,-0.2220484,21.38672,54.83764,0.1420165,0.2320406,0,0,13.11153
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,42.40031,42.40031,0.6638938,0.6638938,0,-1,0,0.6638938,0,0,1.110223E-16,0,0,0.6988355,0.6638938,0,0,18.56611,12.88948,0,0.6988355,-0.6988355,20.65009,52.94883,0.1420165,0.7302831,0,0,12.88948
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,41.26387,41.26387,0.5882969,0.5882969,0,0,0,0.5882969,0,0,0,0,0,0.6192599,0.5882969,0,0,19.34259,12.19065,0,0.6192599,-0.6192599,19.99733,51.2751,0.1420165,0.6471266,0,0,12.19065
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.09572679,40.74705,40.47943,0.8014165,0.8014165,0,0,0,0.8014165,11.9447,0,0,0,0.09572679,0.8435963,0.8014165,0,0,20.03066,11.57139,0,0.7478695,-0.7478695,19.20901,49.25376,0.1420165,0.8815581,0.07658143,0,11.66711
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.3686143,40.776,39.74527,4.20088,4.20088,0,0,0,4.20088,8.774693,0,0,0,0.3686143,4.421978,4.20088,0,0,20.86162,10.82352,0,4.053364,-4.053364,14.93638,38.29834,0.1420165,4.620967,0.2948914,0,11.19213
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,2.849594,50.60484,42.11872,0,0,0,0,0,0,0,0,0,0,2.849594,0,0,0,0,25.36536,6.770153,2.849594,0,2.849594,17.63975,45.23003,0.14197,0,2.279675,0,9.619746
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,2.389137,55.01643,47.6903,2.399983,2.399983,0,-1,0,2.399983,99.54807,0,4.440892E-16,0,2.389137,2.526298,2.399983,0,0,22.51577,9.334787,0,0.137161,-0.137161,17.49516,44.85931,0.14197,2.639982,1.91131,0,11.72392
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,2.567727,61.45907,53.2317,4.123298,4.123298,0,0,0,4.123298,62.27363,0,0,0,2.567727,4.340313,4.123298,0,0,22.66817,9.197626,0,1.772586,-1.772586,15.62669,40.06837,0.14197,4.535627,2.054182,0,11.76535
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,1.0809,60.86455,57.41542,0,0,0,0,0,0,0,0,0,0,1.0809,0,0,0,0,24.63771,7.42504,1.0809,0,1.0809,16.65213,42.69767,0.1419524,0,0.8647196,0,8.505939
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,2.728573,69.74454,60.47275,2.528539,2.528539,0,0,0,2.528539,107.911,0,0,0,2.728573,2.66162,2.528539,0,0,23.55681,8.397849,0.06695291,0,0.06695291,16.71564,42.86054,0.1419513,2.781393,2.182858,0,11.12642
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,3.042811,73.90905,63.24848,8.703031,8.703031,12,0,3.372,8.703031,34.96266,0,0,0,3.042811,0,0,3.296969,3.132121,23.48986,8.458107,6.174932,0,6.174932,22.5737,57.88116,0.1420503,9.573334,2.434249,12,11.50092
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,1.451262,69.5821,64.65646,4.879001,4.879001,0,-1,0,4.879001,29.74506,0,8.881784E-16,0,1.451262,5.13579,4.879001,0,0,17.31492,14.01555,0,3.684529,-3.684529,18.68986,47.92263,0.1420503,5.366901,1.161009,0,15.46681
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,0.9422653,67.98896,64.82743,4.740095,4.740095,0,-1,0,4.740095,19.87861,0,8.881784E-16,0,0.9422653,4.989574,4.740095,0,0,21.40885,10.33102,0,4.047308,-4.047308,14.42363,36.98358,0.1420503,5.214105,0.7538123,0,11.27328
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,1.271934,69.24451,64.93806,5.496259,5.496259,0,-1,0,5.496259,23.14181,0,8.881784E-16,0,1.271934,5.785536,5.496259,0,0,25.90586,6.283709,0,4.513602,-4.513602,9.665872,24.78424,0.1420503,6.045885,1.017547,0,7.555642
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.3587317,64.59435,63.41945,3.794707,2.022396,0,-1,0,2.022396,17.73795,0,1.772311,2.424417,0.3587317,2.128838,2.022396,0,0,30.92097,1.770106,0,1.770106,-1.770106,7.800015,20,0.1420503,4.174178,0.2869854,0,2.128838
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,60.19115,60.19115,0.3592151,0,0,-1,0,0,0,0,0.3592151,0.3951366,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1420503,0.3951366,0,0,0
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,57.30479,57.30479,3.727556,0,0,-1,0,0,0,0,3.727556,4.100312,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1420503,4.100312,0,0,0
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,54.5894,54.5894,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1420503,0,0,0,0
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,52.24612,52.24612,3.065363,0,0,-1,0,0,0,0,3.065363,3.371899,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1420503,3.371899,0,0,0
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,49.89278,49.89278,0.7617776,0,0,-1,0,0,0,0,0.7617776,0.8379553,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1420503,0.8379553,0,0,0
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,48.14286,48.14286,0.8859959,0,0,-1,0,0,0,0,0.8859959,0.9745955,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1420503,0.9745955,0,0,0
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,46.81534,46.81534,1.052294,0,0,-1,0,0,0,0,1.052294,1.157523,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1420503,1.157523,0,0,0
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,45.45764,45.45764,1.347321,0,0,-1,0,0,0,0,1.347321,1.482053,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1420503,1.482053,0,0,0
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,44.24075,44.24075,0.4158482,0,0,-1,0,0,0,0,0.4158482,0.457433,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1420503,0.457433,0,0,0
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,43.21494,43.21494,1.394173,0,0,-1,0,0,0,0,1.394173,1.53359,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1420503,1.53359,0,0,0
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,42.14889,42.14889,1.944498,0,0,-1,0,0,0,0,1.944498,2.138947,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1420503,2.138947,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,41.01245,41.01245,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1420503,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,1.532206,44.60731,40.21795,0.2543318,0.2543318,0,0,0,0.2543318,602.444,0,0,0,1.532206,0.2677177,0.2543318,0,0,32.88775,0,1.264489,0,1.264489,8.999615,23.07589,0.1420297,0.279765,1.225765,0,1.532206
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,3.116856,48.6159,39.45362,7.832642,7.832642,12,0,3.372,7.832642,39.79317,0,0,0,3.116856,0,0,4.167358,3.95899,31.62326,1.13804,7.075846,0,7.075846,15.71235,40.288,0.1421443,8.615907,2.493485,12,4.254896
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,5.135379,57.8935,41.83712,4.123963,4.123963,11.99171,0,3.369902,4.123963,124.5253,0,0,0,5.135379,0,0,7.867745,7.474358,24.54742,7.506302,12.60974,0,12.60974,27.675,70.9614,0.1422285,4.53636,4.108304,12,12.64168
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,7.487414,73.57637,47.4087,4.659313,4.659313,0,-1,0,4.659313,160.6978,0,0,0,7.487414,4.90454,4.659313,0,0,11.93768,18.85507,2.582874,0,2.582874,30.12533,77.24428,0.1421864,5.125244,5.989931,0,26.34248
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,7.967126,82.86835,52.98028,6.448634,6.448634,0,0,0,6.448634,123.5475,0,0,0,7.967126,6.788036,6.448634,0,0,9.354807,21.17965,1.17909,0,1.17909,31.24391,80.11243,0.1421672,7.093498,6.373701,0,29.14678
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,6.512576,81.33501,57.19416,0,0,0,0,0,0,0,0,0,0,6.512576,0,0,0,0,8.175716,22.24083,6.512576,0,6.512576,37.42228,95.95438,0.1420613,0,5.210061,0,28.75341
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,6.964081,87.31752,60.25149,3.012774,3.012774,0,0,0,3.012774,231.1518,2.1296,0,0,6.964081,3.171342,3.012774,0,0,1.66314,28.10215,1.66314,0,1.66314,39.00008,100,0.1420343,3.314052,5.571265,0,35.06623
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,6.430127,88.18365,63.01717,0.2050985,0.2050985,0,0,0,0.2050985,3135.141,6.214233,0,0,6.430127,0.2158931,0.2050985,0,0,0,29.59898,0,0,0,39.00008,100,0.1420343,0.2256083,5.144101,0,36.02911
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,6.114431,88.41013,64.4352,1.991411,1.991411,0,-1,0,1.991411,307.0401,4.018209,0,0,6.114431,2.096222,1.991411,0,0,0,29.59898,0,0,0,39.00008,100,0.1420343,2.190552,4.891545,0,35.71341
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,4.971591,83.32349,64.60617,0,0,0,-1,0,0,0,4.971591,0,0,4.971591,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1420343,0,3.977273,0,34.57057
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,3.186963,76.06374,64.7168,0.7072693,0.7072693,0,-1,0,0.7072693,450.601,2.442469,0,0,3.186963,0.744494,0.7072693,0,0,0,29.59898,0,0,0,39.00008,100,0.1420343,0.7779962,2.54957,0,32.78594
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,1.636932,68.77184,63.24848,2.982003,2.982003,0,-1,0,2.982003,54.89372,0,0,0,1.636932,3.13895,2.982003,0,0,0,29.59898,0,1.502018,-1.502018,37.41681,95.94035,0.1420343,3.280203,1.309546,0,31.23591
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,59.96989,59.96989,8.298683,8.298683,0,-1,0,8.298683,0,0,0,0.7685519,0,8.735456,8.298683,0,0,1.668909,28.09696,0,8.735456,-8.735456,28.20883,72.33019,0.1420343,9.128551,0,0,28.09696
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,57.08353,57.08353,8.821995,8.36,0,-1,0,8.36,0,0,0.4619943,1.344194,0,8.8,8.36,0,0,11.37497,19.3615,0,8.8,-8.8,18.93282,48.54559,0.1420343,9.704194,0,0,19.3615
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,54.38826,54.38826,4.19953,4.19953,0,-1,0,4.19953,0,0,8.881784E-16,0,0,4.420557,4.19953,0,0,21.15275,10.5615,0,4.420557,-4.420557,14.27314,36.59772,0.1420343,4.619483,0,0,10.5615
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,52.04498,52.04498,6.386237,5.833899,0,-1,0,5.833899,0,0,0.5523384,1.190962,0,6.140946,5.833899,0,0,26.06448,6.140946,0,6.140946,-6.140946,7.800015,20,0.1420343,7.024861,0,0,6.140946
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,49.7017,49.7017,0.6521448,0,0,-1,0,0,0,0,0.6521448,0.7173592,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1420343,0.7173592,0,0,0
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,47.91155,47.91155,1.848566,0,0,-1,0,0,0,0,1.848566,2.033423,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1420343,2.033423,0,0,0
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,46.58403,46.58403,0.3462484,0,0,-1,0,0,0,0,0.3462484,0.3808732,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1420343,0.3808732,0,0,0
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,45.22633,45.22633,1.329819,0,0,-1,0,0,0,0,1.329819,1.462801,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1420343,1.462801,0,0,0
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,44.03961,44.03961,0.4879838,0,0,-1,0,0,0,0,0.4879838,0.5367821,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1420343,0.5367821,0,0,0
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,42.99368,42.99368,2.292605,0,0,-1,0,0,0,0,2.292605,2.521865,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1420343,2.521865,0,0,0
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,41.91758,41.91758,1.261019,0,0,-1,0,0,0,0,1.261019,1.387121,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1420343,1.387121,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,40.81131,40.81131,1.124443,1.124443,9.924443,0,2.846884,1.124443,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.142121,1.236887,0,12,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.4393063,41.25899,40.02686,0.6398004,0.6398004,9.4398,0,2.724269,0.6398004,68.66303,0,0,0,0.4393063,0,0,8.8,8.36,24.52775,7.524,8.799306,0,8.799306,24.07876,61.7403,0.1421849,0.7037804,0.351445,12,7.963306
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,2.435802,46.31723,39.26253,3.055864,3.055864,11.37962,0,3.215045,3.055864,79.70912,0,0,0,2.435802,0,0,8.323759,7.907571,15.72845,15.44338,10.34337,0,10.34337,33.89135,86.90072,0.1422858,3.361451,1.948642,12,17.87918
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,4.88936,56.81129,41.63598,0,0,0,0,0,0,0,0,0,0,4.88936,0,0,0,0,5.385073,24.75241,4.88936,0,4.88936,38.5298,98.79417,0.1422065,0,3.911488,0,29.64177
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,6.516837,69.24127,47.17739,0.8673036,0.8673036,0,-1,0,0.8673036,751.3905,5.108172,0,0,6.516837,0.9129511,0.8673036,0,0,0.4957133,29.15284,0.4957133,0,0.4957133,39.00008,100,0.1421985,0.9540339,5.21347,0,35.66967
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,7.936245,82.41592,52.74897,3.119706,3.119706,0,0,0,3.119706,254.3908,4.652344,0,0,7.936245,3.283901,3.119706,0,0,0,29.59898,0,0,0,39.00008,100,0.1421985,3.431677,6.348996,0,37.53522
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,6.927948,82.97409,56.96285,0.3928398,0.3928398,0,0,0,0.3928398,1763.555,6.514433,0,0,6.927948,0.4135156,0.3928398,0,0,0,29.59898,0,0,0,39.00008,100,0.1421985,0.4321238,5.542359,0,36.52693
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,6.076273,82.80323,60.02018,0.3468048,0.3468048,0,0,0,0.3468048,1752.073,5.711216,0,0,6.076273,0.3650577,0.3468048,0,0,0,29.59898,0,0,0,39.00008,100,0.1421985,0.3814853,4.861019,0,35.67525
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,6.647059,88.98056,62.79591,3.34326,3.34326,0,0,0,3.34326,198.8197,3.127837,0,0,6.647059,3.519221,3.34326,0,0,0,29.59898,0,0,0,39.00008,100,0.1421985,3.677586,5.317647,0,36.24604
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,7.28933,94.18565,64.2039,6.445133,6.445133,0,-1,0,6.445133,113.0982,0.5049792,0,0,7.28933,6.78435,6.445133,0,0,0,29.59898,0,0,0,39.00008,100,0.1421985,7.089646,5.831464,0,36.88831
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,6.042856,87.98819,64.37486,4.937928,4.937928,0,-1,0,4.937928,122.3764,0.845037,0,0,6.042856,5.197819,4.937928,0,0,0,29.59898,0,0,0,39.00008,100,0.1421985,5.431721,4.834285,0,35.64183
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,3.672684,77.7944,64.54583,3.98407,3.98407,0,-1,0,3.98407,92.18423,0,4.440892E-16,0,3.672684,4.193758,3.98407,0,0,0,29.59898,0,0.5210739,-0.5210739,38.45082,98.59164,0.1421985,4.382477,2.938147,0,33.27166
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,1.68726,68.77063,63.07751,4.044894,4.044894,0,-1,0,4.044894,41.71332,0,0,0,1.68726,4.257783,4.044894,0,0,0.578971,29.0779,0,2.570523,-2.570523,35.74125,91.64404,0.1421985,4.449383,1.349808,0,30.76516
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,59.79893,59.79893,1.736639,1.736639,0,-1,0,1.736639,0,0,2.220446E-16,0,0,1.828041,1.736639,0,0,3.435108,26.50738,0,1.828041,-1.828041,33.81432,86.70322,0.1421985,1.910303,0,0,26.50738
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,56.85223,56.85223,4.987802,4.987802,0,-1,0,4.987802,0,0,0,0,0,5.250318,4.987802,0,0,5.466265,24.67934,0,5.250318,-5.250318,28.28,72.51268,0.1421985,5.486582,0,0,24.67934
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,54.19718,54.19718,4.805738,4.805738,0,-1,0,4.805738,0,0,8.881784E-16,0,0,5.058672,4.805738,0,0,11.29995,19.42902,0,5.058672,-5.058672,22.94769,58.84013,0.1421985,5.286312,0,0,19.42902
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,51.84384,51.84384,8.682729,8.36,0,-1,0,8.36,0,0,0.3227283,1.191001,0,8.8,8.36,0,0,16.9207,14.37035,0,8.8,-8.8,13.67168,35.05552,0.1421985,9.551002,0,0,14.37035
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,49.50056,49.50056,0.3791757,0.3791757,0,-1,0,0.3791757,0,0,5.551115E-17,0,0,0.3991323,0.3791757,0,0,26.69847,5.57035,0,0.3991323,-0.3991323,13.25096,33.97675,0.1421985,0.4170933,0,0,5.57035
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,47.72047,47.72047,0.4500515,0.4500515,0,-1,0,0.4500515,0,0,5.551115E-17,0,0,0.4737384,0.4500515,0,0,27.14196,5.171217,0,0.4737384,-0.4737384,12.75159,32.69633,0.1421985,0.4950566,0,0,5.171217
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,46.39294,46.39294,0.4137599,0.4137599,0,-1,0,0.4137599,0,0,5.551115E-17,0,0,0.4355368,0.4137599,0,0,27.66833,4.697479,0,0.4355368,-0.4355368,12.2925,31.51916,0.1421985,0.4551359,0,0,4.697479
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,45.02519,45.02519,2.304813,2.304813,0,-1,0,2.304813,0,0,0,0,0,2.426119,2.304813,0,0,28.15226,4.261942,0,2.426119,-2.426119,9.735143,24.96185,0.1421985,2.535295,0,0,4.261942
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,43.78818,43.78818,0.5242932,0.5242932,0,-1,0,0.5242932,0,0,1.110223E-16,0,0,0.5518875,0.5242932,0,0,30.84795,1.835823,0,0.5518875,-0.5518875,9.153402,23.47021,0.1421985,0.5767224,0,0,1.835823
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,42.74225,42.74225,0.1849429,0.1849429,0,-1,0,0.1849429,0,0,2.775558E-17,0,0,0.1946767,0.1849429,0,0,31.46116,1.283935,0,0.1946767,-0.1946767,8.948195,22.94404,0.1421985,0.2034371,0,0,1.283935
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,41.66615,41.66615,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.67747,1.089259,0,0,0,8.948195,22.94404,0.1421985,0,0,0,1.089259
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,40.55988,40.55988,0.3563475,0.3563475,0,0,0,0.3563475,0,0,5.551115E-17,0,0,0.3751026,0.3563475,0,0,31.67747,1.089259,0,0.3751026,-0.3751026,8.552802,21.93022,0.1421985,0.3919822,0,0,1.089259
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,1.59043,44.29229,39.74527,0.5537319,0.5537319,0,0,0,0.5537319,287.2203,0,0,0,1.59043,0.5828757,0.5537319,0,0,32.09425,0.7141562,1.007555,0,1.007555,9.508653,24.38111,0.1421822,0.6091051,1.272344,0,2.304586
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,2.888637,47.40605,38.98093,0,0,0,0,0,0,0,0,0,0,2.888637,0,0,0,0,31.08669,1.620955,2.888637,0,2.888637,12.24905,31.40777,0.1421354,0,2.310909,0,4.509592
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,5.711215,59.39536,41.35439,0,0,0,0,0,0,0,0,0,0,5.711215,0,0,0,0,28.19806,4.220728,5.711215,0,5.711215,17.66719,45.30039,0.142043,0,4.568973,0,9.931944
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,7.240724,71.92496,46.92596,0.9084622,0.9084622,0,-1,0,0.9084622,797.0309,0,0,0,7.240724,0.956276,0.9084622,0,0,22.48684,9.360823,6.284448,0,6.284448,23.62914,60.58742,0.1419415,0.9993084,5.792579,0,16.60155
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,8.460022,84.7357,52.52771,1.279907,1.279907,0,0,0,1.279907,660.9871,0,0,0,8.460022,1.347271,1.279907,0,0,16.20239,15.01683,7.112751,0,7.112751,30.37689,77.88931,0.1418268,1.407898,6.768018,0,23.47685
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,8.381647,90.09077,56.77177,7.537344,7.537344,0,0,0,7.537344,111.2016,0,0,0,8.381647,7.934047,7.537344,0,0,9.08964,21.4183,0.4476006,0,0.4476006,30.80152,78.9781,0.1418196,8.291079,6.705318,0,29.79995
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,8.418595,94.59612,59.84921,0,0,0,0,0,0,0,0,0,0,8.418595,0,0,0,0,8.642039,21.82114,8.418595,0,8.418595,38.7881,99.45647,0.141684,0,6.734876,0,30.23974
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,8.263247,97.62643,62.62494,0.3375824,0.3375824,0,0,0,0.3375824,2447.772,7.684453,0,0,8.263247,0.3553499,0.3375824,0,0,0.2234443,29.39788,0.2234443,0,0.2234443,39.00008,100,0.1416804,0.3713407,6.610598,0,37.66113
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,6.963737,92.21645,64.04298,7.053203,7.053203,0,-1,0,7.053203,98.73155,8.881784E-16,0,0,6.963737,7.424424,7.053203,0,0,0,29.59898,0,0.4606873,-0.4606873,38.51447,98.75486,0.1416804,7.758523,5.57099,0,36.56271
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,5.94472,87.30602,64.2039,0.3819263,0.3819263,0,-1,0,0.3819263,1556.51,5.030818,0,0,5.94472,0.4020277,0.3819263,0,0,0.5118748,29.13829,0.5118748,0,0.5118748,39.00008,100,0.1416722,0.4201189,4.755776,0,35.08301
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,4.201997,79.7627,64.37486,4.00344,4.00344,0,-1,0,4.00344,104.9597,0,0,0,4.201997,4.214147,4.00344,0,0,0,29.59898,0,0.01214991,-0.01214991,38.98727,99.96716,0.1416722,4.403784,3.361598,0,33.80098
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,1.79315,68.96547,62.90654,1.085032,1.085032,0,-1,0,1.085032,165.2624,0.637511,0,0,1.79315,1.142139,1.085032,0,0,0.0134999,29.58683,0.0134999,0,0.0134999,39.00008,100,0.141672,1.193535,1.43452,0,31.37998
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,59.62796,59.62796,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.141672,0,0,0,29.59898
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,56.63097,56.63097,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.141672,0,0,0,29.59898
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,53.96587,53.96587,3.259336,3.259336,0,-1,0,3.259336,0,0,0,0,0,3.43088,3.259336,0,0,0,29.59898,0,3.43088,-3.43088,35.38361,90.72704,0.141672,3.585269,0,0,29.59898
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,51.65276,51.65276,5.804923,5.804923,0,-1,0,5.804923,0,0,8.881784E-16,0,0,6.110445,5.804923,0,0,3.812089,26.1681,0,6.110445,-6.110445,28.94264,74.21175,0.141672,6.385415,0,0,26.1681
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,49.29942,49.29942,0.359373,0.359373,0,-1,0,0.359373,0,0,5.551115E-17,0,0,0.3782873,0.359373,0,0,10.60147,20.05765,0,0.3782873,-0.3782873,28.54389,73.18932,0.141672,0.3953103,0,0,20.05765
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,47.51933,47.51933,1.019011,1.019011,0,-1,0,1.019011,0,0,0,0,0,1.072643,1.019011,0,0,11.02179,19.67937,0,1.072643,-1.072643,27.41322,70.29018,0.141672,1.120912,0,0,19.67937
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,46.16163,46.16163,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.21362,18.60672,0,0,0,27.41322,70.29018,0.141672,0,0,0,18.60672
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,44.77377,44.77377,1.040593,1.040593,0,-1,0,1.040593,0,0,0,0,0,1.095361,1.040593,0,0,12.21362,18.60672,0,1.095361,-1.095361,26.25861,67.32964,0.141672,1.144652,0,0,18.60672
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,43.5267,43.5267,0.6813282,0.6813282,0,-1,0,0.6813282,0,0,1.110223E-16,0,0,0.7171876,0.6813282,0,0,13.43068,17.51136,0,0.7171876,-0.7171876,25.50263,65.39123,0.141672,0.7494611,0,0,17.51136
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,42.51094,42.51094,3.043668,3.043668,0,-1,0,3.043668,0,0,4.440892E-16,0,0,3.203861,3.043668,0,0,14.22756,16.79417,0,3.203861,-3.203861,22.12546,56.73185,0.141672,3.348035,0,0,16.79417
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,41.41473,41.41473,3.220738,3.220738,0,-1,0,3.220738,0,0,4.440892E-16,0,0,3.390251,3.220738,0,0,17.78741,13.59031,0,3.390251,-3.390251,18.55182,47.56869,0.141672,3.542812,0,0,13.59031
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,40.33863,40.33863,0.4920955,0.4920955,0,0,0,0.4920955,0,0,5.551115E-17,0,0,0.5179952,0.4920955,0,0,21.55435,10.20006,0,0.5179952,-0.5179952,18.00581,46.16865,0.141672,0.5413051,0,0,10.20006
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,1.386398,43.42573,39.48379,1.219614,1.219614,0,0,0,1.219614,113.6752,0,0,0,1.386398,1.283804,1.219614,0,0,22.1299,9.682067,0.1025941,0,0.1025941,18.10314,46.41821,0.1416703,1.341576,1.109119,0,11.06847
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,2.464619,45.83559,38.71946,4.011116,4.011116,0,0,0,4.011116,61.44474,0,0,0,2.464619,4.222227,4.011116,0,0,22.02731,9.774402,0,1.757607,-1.757607,16.25046,41.66776,0.1416703,4.412227,1.971696,0,12.23902
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,4.057178,53.41138,41.10296,0,0,0,0,0,0,0,0,0,0,4.057178,0,0,0,0,23.9802,8.016794,4.057178,0,4.057178,20.09944,51.53691,0.1416051,0,3.245743,0,12.07397
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,6.426862,68.28404,46.67454,3.201335,3.201335,0,-1,0,3.201335,200.7557,0,0,0,6.426862,3.369826,3.201335,0,0,19.92303,11.66825,3.057035,0,3.057035,22.9996,58.9732,0.141556,3.521469,5.14149,0,18.09512
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,7.535146,79.92478,52.29641,0.3282052,0.3282052,0,0,0,0.3282052,2295.864,0,0,0,7.535146,0.3454792,0.3282052,0,0,16.86599,14.41959,7.189667,0,7.189667,29.82031,76.46219,0.1414407,0.3610258,6.028117,0,21.95473
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,6.065654,78.54709,56.54046,0.1629667,0.1629667,0,0,0,0.1629667,3722.02,0,0,0,6.065654,0.1715439,0.1629667,0,0,9.676323,20.89029,5.89411,0,5.89411,35.41196,90.79971,0.1413463,0.1792634,4.852523,0,26.95594
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,8.301518,93.60685,59.62796,0.1778593,0.1778593,0,0,0,0.1778593,4667.463,4.332085,0,0,8.301518,0.1872203,0.1778593,0,0,3.782213,26.19499,3.782213,0,3.782213,39.00008,100,0.1412858,0.1956453,6.641215,0,34.49651
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,6.934654,90.00039,62.45398,0,0,0,0,0,0,0,6.934654,0,0,6.934654,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1412858,0,5.547723,0,36.53363
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,7.000732,92.18858,63.87201,5.303663,5.303663,0,-1,0,5.303663,131.9981,1.417929,0,0,7.000732,5.582803,5.303663,0,0,0,29.59898,0,0,0,39.00008,100,0.1412858,5.834029,5.600586,0,36.59971
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,5.59169,85.45271,64.04298,5.725562,5.725562,0,-1,0,5.725562,97.66186,8.881784E-16,0,0,5.59169,6.026907,5.725562,0,0,0,29.59898,0,0.4352171,-0.4352171,38.54132,98.8237,0.1412858,6.298118,4.473352,0,35.19067
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,3.757318,77.75356,64.2039,1.382211,1.382211,0,-1,0,1.382211,271.8338,1.818784,0,0,3.757318,1.454959,1.382211,0,0,0.4835746,29.16376,0.4835746,0,0.4835746,39.00008,100,0.141278,1.520432,3.005854,0,32.92108
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,0.9151777,65.75769,62.73557,5.427754,5.427754,0,-1,0,5.427754,16.86107,0,0,0,0.9151777,5.713426,5.427754,0,0,0,29.59898,0,4.798248,-4.798248,33.94228,87.03131,0.141278,5.97053,0.7321422,0,30.51416
