Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,59.39665,59.39665,4.360711,4.360711,0,-1,0,4.360711,0,0,8.881784E-16,0,0,4.590222,4.360711,0,0,5.331387,24.80073,0,4.590222,-4.590222,29.10376,74.62488,0.141278,4.796782,0,0,24.80073
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,56.42983,56.42983,5.645151,5.645151,0,-1,0,5.645151,0,0,0,0,0,5.942264,5.645151,0,0,10.43163,20.21051,0,5.942264,-5.942264,22.84007,58.56416,0.141278,6.209666,0,0,20.21051
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,53.77478,53.77478,4.026646,4.026646,0,-1,0,4.026646,0,0,0,0,0,4.238575,4.026646,0,0,17.03415,14.26824,0,4.238575,-4.238575,18.37222,47.10815,0.141278,4.429311,0,0,14.26824
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,51.42144,51.42144,8.746432,8.36,0,-1,0,8.36,0,0,0.3864319,1.261075,0,8.8,8.36,0,0,21.74368,10.02967,0,8.8,-8.8,9.096201,23.32355,0.141278,9.621075,0,0,10.02967
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,49.07816,49.07816,0.6022617,0.6022617,0,-1,0,0.6022617,0,0,1.110223E-16,0,0,0.6339597,0.6022617,0,0,31.52145,1.229669,0,0.6339597,-0.6339597,8.427949,21.61008,0.141278,0.6624879,0,0,1.229669
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,47.28802,47.28802,0.06236271,0.06236271,0,-1,0,0.06236271,0,0,6.938894E-18,0,0,0.06564496,0.06236271,0,0,32.22585,0.5957095,0,0.06564496,-0.06564496,8.358752,21.43266,0.141278,0.06859899,0,0,0.5957095
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,45.94038,45.94038,1.453266,0.5035613,0,-1,0,0.5035613,0,0,0.9497044,1.095031,0,0.5300645,0.5035613,0,0,32.29879,0.5300645,0,0.5300645,-0.5300645,7.800015,20,0.141278,1.598592,0,0,0.5300645
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,44.55251,44.55251,0.9222194,0,0,-1,0,0,0,0,0.9222194,1.014441,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.141278,1.014441,0,0,0
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,43.33562,43.33562,1.003174,0,0,-1,0,0,0,0,1.003174,1.103491,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.141278,1.103491,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,42.28969,42.28969,1.174466,0,0,-1,0,0,0,0,1.174466,1.291912,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.141278,1.291912,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,41.18342,41.18342,1.633859,0,0,-1,0,0,0,0,1.633859,1.797245,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.141278,1.797245,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,40.07715,40.07715,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.141278,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,1.525164,43.57291,39.23236,0.2110105,0.2110105,0,0,0,0.2110105,722.7907,0,0,0,1.525164,0.2221163,0.2110105,0,0,32.88775,0,1.303048,0,1.303048,9.036196,23.16969,0.1412572,0.2321115,1.220131,0,1.525164
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,2.321917,45.11094,38.43786,2.585351,2.585351,11.38535,0,3.216494,2.585351,89.81052,1.776357E-15,0,0,2.321917,0,0,8.8,8.36,31.58471,1.172743,10.68192,0,10.68192,19.16995,49.15363,0.1413531,2.843886,1.857534,12,3.49466
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,2.272387,47.47205,40.84148,4.75491,4.75491,11.77455,0,3.314961,4.75491,47.79033,0,0,0,2.272387,0,0,7.019639,6.668658,20.90279,10.78647,8.941045,0,8.941045,27.65217,70.90286,0.1414889,5.230401,1.817909,12,13.05886
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,3.738553,58.12015,46.41306,0.8615085,0.8615085,0,-1,0,0.8615085,433.9543,0,0,0,3.738553,0.9068511,0.8615085,0,0,11.96174,18.83341,2.831702,0,2.831702,30.33856,77.79102,0.1414437,0.9476593,2.990843,0,22.57196
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,5.740881,71.8909,52.07515,0.1815764,0.1815764,0,0,0,0.1815764,3161.689,0,0,0,5.740881,0.1911331,0.1815764,0,0,9.130042,21.38194,5.549748,0,5.549748,35.60351,91.29088,0.1413551,0.199734,4.592705,0,27.12282
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,3.881341,69.50542,56.33932,2.650947,2.650947,0,0,0,2.650947,146.4134,0,0,0,3.881341,2.79047,2.650947,0,0,3.580294,26.37671,1.09087,0,1.09087,36.6384,93.94444,0.1413377,2.916041,3.105072,0,30.25805
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,5.860467,81.14931,59.45699,1.937205,1.937205,0,0,0,1.937205,302.5217,1.33188,0,0,5.860467,2.039164,1.937205,0,0,2.489423,27.3585,2.489423,0,2.489423,39.00008,100,0.1412981,2.130926,4.688374,0,33.21896
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,5.659212,83.58226,62.23272,4.987109,4.987109,0,0,0,4.987109,113.4768,0.4096233,0,0,5.659212,5.249588,4.987109,0,0,0,29.59898,0,0,0,39.00008,100,0.1412981,5.48582,4.527369,0,35.25819
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,6.799143,90.83498,63.6407,0.3468311,0.3468311,0,-1,0,0.3468311,1960.361,6.434058,0,0,6.799143,0.3650854,0.3468311,0,0,0,29.59898,0,0,0,39.00008,100,0.1412981,0.3815142,5.439314,0,36.39812
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,4.043128,78.53997,63.87201,3.581923,3.581923,0,-1,0,3.581923,112.8759,0.2726819,0,0,4.043128,3.770446,3.581923,0,0,0,29.59898,0,0,0,39.00008,100,0.1412981,3.940116,3.234502,0,33.64211
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,2.572854,72.99628,64.04298,0.6558641,0.6558641,0,-1,0,0.6558641,392.2845,1.88247,0,0,2.572854,0.6903833,0.6558641,0,0,0,29.59898,0,0,0,39.00008,100,0.1412981,0.7214505,2.058283,0,32.17183
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,1.796268,68.56633,62.51432,0,0,0,-1,0,0,0,1.796268,0,0,1.796268,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1412981,0,1.437014,0,31.39525
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,59.22568,59.22568,7.816295,7.816295,0,-1,0,7.816295,0,0,1.776357E-15,0.2379243,0,8.227678,7.816295,0,0,0,29.59898,0,8.227678,-8.227678,30.32734,77.76226,0.1412981,8.597924,0,0,29.59898
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,56.19852,56.19852,7.215114,7.215114,0,-1,0,7.215114,0,0,8.881784E-16,0,0,7.594857,7.215114,0,0,9.141866,21.3713,0,7.594857,-7.594857,22.32166,57.23491,0.1412981,7.936625,0,0,21.3713
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,53.54347,53.54347,6.185076,6.185076,0,-1,0,6.185076,0,0,8.881784E-16,0,0,6.510606,6.185076,0,0,17.5806,13.77644,0,6.510606,-6.510606,15.45888,39.63807,0.1412981,6.803584,0,0,13.77644
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,51.20019,51.20019,0.7519754,0.7519754,0,-1,0,0.7519754,0,0,1.110223E-16,0,0,0.7915531,0.7519754,0,0,24.8146,7.265836,0,0.7915531,-0.7915531,14.62451,37.49867,0.1412981,0.827173,0,0,7.265836
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,48.84686,48.84686,0.6699387,0.6699387,0,-1,0,0.6699387,0,0,1.110223E-16,0,0,0.7051986,0.6699387,0,0,25.69411,6.474283,0,0.7051986,-0.7051986,13.88116,35.59266,0.1412981,0.7369326,0,0,6.474283
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,47.06676,47.06676,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.47766,5.769084,0,0,0,13.88116,35.59266,0.1412981,0,0,0,5.769084
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,45.70907,45.70907,0.6135285,0.6135285,0,-1,0,0.6135285,0,0,0,0,0,0.6458195,0.6135285,0,0,26.47766,5.769084,0,0.6458195,-0.6458195,13.20041,33.84714,0.1412981,0.6748813,0,0,5.769084
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,44.3212,44.3212,1.090657,1.090657,0,-1,0,1.090657,0,0,0,0,0,1.14806,1.090657,0,0,27.19524,5.123265,0,1.14806,-1.14806,11.99025,30.74417,0.1412981,1.199723,0,0,5.123265
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,43.07413,43.07413,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.47086,3.975205,0,0,0,11.99025,30.74417,0.1412981,0,0,0,3.975205
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,42.00809,42.00809,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.47086,3.975205,0,0,0,11.99025,30.74417,0.1412981,0,0,0,3.975205
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,40.90182,40.90182,0.5688482,0.5688482,0,-1,0,0.5688482,0,0,0,0,0,0.5987875,0.5688482,0,0,28.47086,3.975205,0,0.5987875,-0.5987875,11.35907,29.12577,0.1412981,0.625733,0,0,3.975205
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,39.79555,39.79555,2.172545,2.172545,0,0,0,2.172545,0,0,4.440892E-16,0,0,2.28689,2.172545,0,0,29.13618,3.376417,0,2.28689,-2.28689,8.948479,22.94477,0.1412981,2.3898,0,0,3.376417
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,1.298101,42.62295,38.95076,1.349122,1.349122,10.14912,0,2.903728,1.349122,96.2182,1.776357E-15,0,0,1.298101,0,0,8.8,8.36,31.67717,1.089528,9.6581,0,9.6581,18.11096,46.43826,0.1413707,1.484034,1.03848,12,2.387628
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,1.998191,43.88445,38.18643,3.013991,3.013991,11.36659,0,3.211747,3.013991,66.29717,0,0,0,1.998191,0,0,8.352598,7.934968,22.01907,9.781818,9.93316,0,9.93316,27.53438,70.60083,0.1414774,3.31539,1.598553,12,11.78001
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,3.442233,50.82577,40.55988,4.05838,4.05838,11.46704,0,3.237161,4.05838,84.81792,0,0,0,3.442233,0,0,7.408659,7.038226,12.08591,18.72166,10.48046,0,10.48046,37.47702,96.09472,0.1415782,4.464218,2.753787,12,22.16389
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,4.279264,59.70833,46.16163,3.441269,3.441269,0,-1,0,3.441269,124.3513,0,0,0,4.279264,3.622389,3.441269,0,0,1.605448,28.15408,0.6568761,0,0.6568761,38.10019,97.69258,0.1415678,3.785396,3.423412,0,32.43334
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,7.369197,78.55031,51.81367,8.206889,8.206889,3,0,1.095,8.206889,89.79282,0.9396892,0,0,7.369197,5.480936,5.206889,0,0,0.948572,28.74526,0.948572,0,0.948572,39.00008,100,0.1415527,9.027578,5.895358,12,36.11446
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,8.026454,87.31152,56.11806,6.643561,6.643561,0,0,0,6.643561,120.8155,1.033232,0,0,8.026454,6.993222,6.643561,0,0,0,29.59898,0,0,0,39.00008,100,0.1415527,7.307917,6.421163,0,37.62543
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,8.360912,93.38351,59.22568,6.417966,6.417966,0,0,0,6.417966,130.2736,1.605159,0,0,8.360912,6.755754,6.417966,0,0,0,29.59898,0,0,0,39.00008,100,0.1415527,7.059762,6.68873,0,37.95989
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,7.980147,95.07178,62.00141,2.726175,2.726175,0,0,0,2.726175,292.7232,5.110489,0,0,7.980147,2.869658,2.726175,0,0,0,29.59898,0,0,0,39.00008,100,0.1415527,2.998792,6.384118,0,37.57912
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,5.00079,82.12038,63.46973,0.5938479,0.5938479,0,-1,0,0.5938479,842.0995,4.375687,0,0,5.00079,0.625103,0.5938479,0,0,0,29.59898,0,0,0,39.00008,100,0.1415527,0.6532326,4.000632,0,34.59977
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,4.670364,80.89368,63.6407,5.393102,5.393102,0,-1,0,5.393102,86.59885,0,0,0,4.670364,5.67695,5.393102,0,0,0,29.59898,0,1.006585,-1.006585,37.93904,97.2794,0.1415527,5.932412,3.736291,0,34.26934
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,3.405031,75.92211,63.81167,2.056394,2.056394,0,-1,0,2.056394,165.5826,0.1219781,0,0,3.405031,2.164625,2.056394,0,0,1.118428,28.59239,1.118428,0,1.118428,39.00008,100,0.1415349,2.262033,2.724025,0,31.99742
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,1.255956,66.51313,62.34335,4.369798,4.369798,0,-1,0,4.369798,28.74174,0,0,0,1.255956,4.599787,4.369798,0,0,0,29.59898,0,3.343831,-3.343831,35.47537,90.9623,0.1415349,4.806777,1.004765,0,30.85493
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,59.00443,59.00443,7.863934,7.863934,0,-1,0,7.863934,0,0,1.776357E-15,0.2903274,0,8.277825,7.863934,0,0,3.715368,26.25515,0,8.277825,-8.277825,26.74978,68.58904,0.1415349,8.650328,0,0,26.25515
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,55.97727,55.97727,1.727746,1.727746,0,-1,0,1.727746,0,0,2.220446E-16,0,0,1.81868,1.727746,0,0,12.91295,17.97732,0,1.81868,-1.81868,24.83272,63.67351,0.1415349,1.900521,0,0,17.97732
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,53.32222,53.32222,5.324644,5.324644,0,-1,0,5.324644,0,0,8.881784E-16,0,0,5.604888,5.324644,0,0,14.93371,16.15864,0,5.604888,-5.604888,18.92465,48.52464,0.1415349,5.857108,0,0,16.15864
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,50.96888,50.96888,2.545456,2.545456,0,-1,0,2.545456,0,0,4.440892E-16,0,0,2.679427,2.545456,0,0,21.16136,10.55375,0,2.679427,-2.679427,16.10028,41.2827,0.1415349,2.800001,0,0,10.55375
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,48.65577,48.65577,1.492952,1.492952,0,-1,0,1.492952,0,0,0,0,0,1.571529,1.492952,0,0,24.1385,7.874326,0,1.571529,-1.571529,14.44375,37.03518,0.1415349,1.642247,0,0,7.874326
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,46.83545,46.83545,0.5255246,0.5255246,0,-1,0,0.5255246,0,0,0,0,0,0.5531837,0.5255246,0,0,25.88465,6.302798,0,0.5531837,-0.5531837,13.86064,35.54004,0.1415349,0.578077,0,0,6.302798
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,45.47776,45.47776,1.033329,1.033329,0,-1,0,1.033329,0,0,2.220446E-16,0,0,1.087715,1.033329,0,0,26.49929,5.749614,0,1.087715,-1.087715,12.71409,32.60016,0.1415349,1.136662,0,0,5.749614
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,44.06978,44.06978,0.7628992,0.7628992,0,-1,0,0.7628992,0,0,1.110223E-16,0,0,0.8030517,0.7628992,0,0,27.70787,4.661899,0,0.8030517,-0.8030517,11.8676,30.42968,0.1415349,0.8391891,0,0,4.661899
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,42.82271,42.82271,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.60015,3.858847,0,0,0,11.8676,30.42968,0.1415349,0,0,0,3.858847
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,41.74661,41.74661,0.7259501,0.7259501,0,-1,0,0.7259501,0,0,1.110223E-16,0,0,0.764158,0.7259501,0,0,28.60015,3.858847,0,0.764158,-0.764158,11.0621,28.36431,0.1415349,0.7985451,0,0,3.858847
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,40.65039,40.65039,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.44921,3.094689,0,0,0,11.0621,28.36431,0.1415349,0,0,0,3.094689
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,39.51396,39.51396,0.5695587,0.5695587,0,0,0,0.5695587,0,0,0,0,0,0.5995355,0.5695587,0,0,29.44921,3.094689,0,0.5995355,-0.5995355,10.43014,26.74389,0.1415349,0.6265146,0,0,3.094689
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.2150251,39.26479,38.66917,0.6850228,0.6850228,0,0,0,0.6850228,31.38947,0,0,0,0.2150251,0.7210766,0.6850228,0,0,30.11536,2.495154,0,0.5060515,-0.5060515,9.896713,25.37614,0.1415349,0.753525,0.17202,0,2.710179
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,1.398746,41.81138,37.87466,1.369748,1.369748,0,0,0,1.369748,102.1171,0,0,0,1.398746,1.44184,1.369748,0,0,30.67764,1.989102,0,0.04309377,-0.04309377,9.851289,25.25966,0.1415349,1.506723,1.118997,0,3.387848
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,2.588739,47.88216,40.30846,4.418476,4.418476,11.51085,0,3.248246,4.418476,58.58895,0,0,0,2.588739,0,0,7.092377,6.737758,30.72552,1.946008,9.326497,0,9.326497,18.69918,47.94652,0.1416553,4.860323,2.070991,12,4.534747
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,4.663614,60.78337,45.91021,2.654709,2.654709,0,-1,0,2.654709,175.6733,0,0,0,4.663614,2.79443,2.654709,0,0,21.39902,10.33986,1.869183,0,1.869183,20.47244,52.49334,0.1416256,2.92018,3.730891,0,15.00347
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,7.395694,78.39299,51.59241,2.654839,2.654839,0,0,0,2.654839,278.5741,0,0,0,7.395694,2.794568,2.654839,0,0,19.52984,12.02212,4.601127,0,4.601127,24.83746,63.68565,0.1415525,2.920323,5.916555,0,19.41781
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,8.43353,89.15655,55.88675,1.192978,1.192978,0,0,0,1.192978,706.9306,0,0,0,8.43353,1.255767,1.192978,0,0,14.92872,16.16313,7.177763,0,7.177763,31.64688,81.14568,0.1414386,1.312276,6.746824,0,24.59666
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,6.05107,81.45558,59.00443,0.8596528,0.8596528,0,0,0,0.8596528,703.8969,0,0,0,6.05107,0.9048977,0.8596528,0,0,7.750952,22.62312,5.146172,0,5.146172,36.52896,93.66383,0.1413571,0.9456181,4.840856,0,28.67419
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,4.616474,78.58408,61.83044,2.380784,2.380784,0,0,0,2.380784,193.9056,0,0,0,4.616474,2.506089,2.380784,0,0,2.60478,27.25468,2.110385,0,2.110385,38.53106,98.79738,0.1413237,2.618863,3.693179,0,31.87115
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,5.32727,83.36109,63.29876,0,0,0,-1,0,0,0,4.832875,0,0,5.32727,0,0,0,0,0.4943949,29.15402,0.4943949,0,0.4943949,39.00008,100,0.1413158,0,4.261816,0,34.48129
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,4.495487,79.95698,63.46973,4.677179,4.677179,0,-1,0,4.677179,96.11534,0,0,0,4.495487,4.923347,4.677179,0,0,0,29.59898,0,0.4278597,-0.4278597,38.54908,98.84358,0.1413158,5.144897,3.596389,0,34.09446
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,2.695375,73.08701,63.70104,5.595779,5.595779,0,-1,0,5.595779,48.16801,0,0,0,2.695375,5.890294,5.595779,0,0,0.4753997,29.17112,0,3.194918,-3.194918,35.18134,90.20837,0.1413158,6.155357,2.1563,0,31.86649
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.7323279,64.57047,62.17238,1.332421,1.332421,0,-1,0,1.332421,54.96221,0,0,0,0.7323279,1.402548,1.332421,0,0,4.025309,25.9762,0,0.6702203,-0.6702203,34.47486,88.3969,0.1413158,1.465663,0.5858623,0,26.70853
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,58.83345,58.83345,3.650603,3.650603,0,-1,0,3.650603,0,0,4.440892E-16,0,0,3.84274,3.650603,0,0,4.769998,25.30598,0,3.84274,-3.84274,30.42426,78.01076,0.1413158,4.015663,0,0,25.30598
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,55.77613,55.77613,4.401708,4.401708,0,-1,0,4.401708,0,0,8.881784E-16,0,0,4.633377,4.401708,0,0,9.039709,21.46324,0,4.633377,-4.633377,25.54025,65.48769,0.1413158,4.841879,0,0,21.46324
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,53.12108,53.12108,9.036965,8.36,0,-1,0,8.36,0,0,0.6769651,1.580662,0,8.8,8.36,0,0,14.18791,16.82986,0,8.8,-8.8,16.26423,41.70308,0.1413158,9.940661,0,0,16.82986
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,50.76774,50.76774,5.038435,5.038435,0,-1,0,5.038435,0,0,8.881784E-16,0,0,5.303616,5.038435,0,0,23.96568,8.029863,0,5.303616,-5.303616,10.67373,27.36849,0.1413158,5.542278,0,0,8.029863
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,48.45463,48.45463,1.598004,1.598004,0,-1,0,1.598004,0,0,2.220446E-16,0,0,1.682109,1.598004,0,0,29.85859,2.726248,0,1.682109,-1.682109,8.900634,22.82209,0.1413158,1.757804,0,0,2.726248
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,46.6142,46.6142,0.4060512,0.4060512,0,-1,0,0.4060512,0,0,5.551115E-17,0,0,0.4274223,0.4060512,0,0,31.7276,1.044138,0,0.4274223,-0.4274223,8.450091,21.66686,0.1413158,0.4466563,0,0,1.044138
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,45.2565,45.2565,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.20251,0.6167158,0,0,0,8.450091,21.66686,0.1413158,0,0,0,0.6167158
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,43.83847,43.83847,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.20251,0.6167158,0,0,0,8.450091,21.66686,0.1413158,0,0,0,0.6167158
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,42.57129,42.57129,0.6764516,0.58588,0,-1,0,0.58588,0,0,0.0905716,0.1582168,0,0.6167158,0.58588,0,0,32.20251,0.6167158,0,0.6167158,-0.6167158,7.800015,20,0.1413158,0.7440968,0,0,0.6167158
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,41.52536,41.52536,0.6514714,0,0,-1,0,0,0,0,0.6514714,0.7166185,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1413158,0.7166185,0,0,0
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,40.38892,40.38892,0.6705844,0,0,-1,0,0,0,0,0.6705844,0.7376429,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1413158,0.7376429,0,0,0
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,39.26253,39.26253,1.056199,1.056199,9.856199,0,2.829618,1.056199,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1413993,1.161819,0,12,0
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.2945587,39.2234,38.40769,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2945587,0,0,8.8,8.36,24.52775,7.524,8.654559,0,8.654559,23.94144,61.3882,0.1414447,0,0.235647,12,7.818559
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,1.28252,41.21944,37.62324,1.38268,1.38268,10.18268,0,2.912218,1.38268,92.75609,1.776357E-15,0,0,1.28252,0,0,8.8,8.36,15.87319,15.3131,9.64252,0,9.64252,33.08914,84.84378,0.1415179,1.520948,1.026016,12,16.59562
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,3.189673,49.45453,40.02686,1.211755,1.211755,0,0,0,1.211755,263.2275,0,0,0,3.189673,1.275532,1.211755,0,0,6.230675,23.99137,1.914141,0,1.914141,34.90506,89.49996,0.1414877,1.332931,2.551738,0,27.18104
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,1.869217,51.2385,45.64873,3.034113,3.034113,0,-1,0,3.034113,61.60672,0,0,0,1.869217,3.193803,3.034113,0,0,4.316534,25.7141,0,1.324586,-1.324586,33.50882,85.91988,0.1414877,3.337524,1.495374,0,27.58331
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,1.371413,55.58247,51.3611,1.021726,1.021726,0,0,0,1.021726,134.225,0,0,0,1.371413,1.075502,1.021726,0,0,5.788296,24.38951,0.2959113,0,0.2959113,33.78954,86.63969,0.141483,1.123899,1.09713,0,25.76093
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,1.195656,59.47464,55.69567,7.698005,7.698005,11.7799,0,3.316314,7.698005,15.53202,0,0,0,1.195656,0,0,4.081892,3.877798,5.492384,24.65583,5.073453,0,5.073453,38.60265,98.98094,0.1415665,8.467805,0.9565245,12,25.85149
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,2.123387,65.78644,58.77311,1.425148,1.425148,0,0,0,1.425148,148.9942,0.2043005,0,0,2.123387,1.500156,1.425148,0,0,0.4189311,29.22194,0.4189311,0,0.4189311,39.00008,100,0.1415599,1.567663,1.69871,0,31.34533
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,3.880495,75.35173,61.60918,3.463873,3.463873,0,0,0,3.463873,112.0276,0.2343124,0,0,3.880495,3.646183,3.463873,0,0,0,29.59898,0,0,0,39.00008,100,0.1415599,3.810261,3.104396,0,33.47947
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,1.563156,68.33537,63.07751,0.7489886,0.7489886,0,-1,0,0.7489886,208.7023,0.774747,0,0,1.563156,0.7884091,0.7489886,0,0,0,29.59898,0,0,0,39.00008,100,0.1415599,0.8238874,1.250525,0,31.16213
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.2581388,64.14152,63.29876,0.5789023,0.5789023,0,-1,0,0.5789023,44.59109,0,0,0,0.2581388,0.6093709,0.5789023,0,0,0,29.59898,0,0.3512321,-0.3512321,38.62985,99.05069,0.1415599,0.6367925,0.2065111,0,29.85712
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.1047332,63.81086,63.46973,4.608768,4.608768,0,-1,0,4.608768,2.272478,0,8.881784E-16,0,0.1047332,4.851334,4.608768,0,0,0.3902578,29.24775,0,4.746601,-4.746601,33.62649,86.2216,0.1415599,5.069644,0.08378658,0,29.35248
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.3468921,63.12588,62.00141,0,0,0,-1,0,0,0,0,0,0,0.3468921,0,0,0,0,5.664259,24.50114,0.3468921,0,0.3468921,33.95558,87.06541,0.1415544,0,0.2775137,0,24.84804
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,58.60215,58.60215,14.57124,8.36,0,-1,0,8.36,0,0,6.211241,7.668365,0,8.8,8.36,0,0,5.317367,24.81335,0,8.8,-8.8,24.67957,63.28081,0.1415544,16.02836,0,0,24.81335
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,55.55487,55.55487,0.5519838,0.5519838,0,-1,0,0.5519838,0,0,0,0,0,0.5810356,0.5519838,0,0,15.09514,16.01335,0,0.5810356,-0.5810356,24.0671,61.71039,0.1415544,0.6071822,0,0,16.01335
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,52.88977,52.88977,0.1085444,0.1085444,0,-1,0,0.1085444,0,0,1.387779E-17,0,0,0.1142573,0.1085444,0,0,15.74074,15.43231,0,0.1142573,-0.1142573,23.94666,61.40158,0.1415544,0.1193988,0,0,15.43231
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,50.57666,50.57666,2.594169,2.594169,0,-1,0,2.594169,0,0,4.440892E-16,0,0,2.730704,2.594169,0,0,15.86769,15.31806,0,2.730704,-2.730704,21.06825,54.02104,0.1415544,2.853586,0,0,15.31806
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,48.25349,48.25349,2.047049,2.047049,0,-1,0,2.047049,0,0,4.440892E-16,0,0,2.154789,2.047049,0,0,18.90181,12.58735,0,2.154789,-2.154789,18.7969,48.19709,0.1415544,2.251754,0,0,12.58735
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,46.44323,46.44323,2.706224,2.706224,0,-1,0,2.706224,0,0,4.440892E-16,0,0,2.848657,2.706224,0,0,21.29602,10.43256,0,2.848657,-2.848657,15.79415,40.49775,0.1415544,2.976846,0,0,10.43256
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,45.05536,45.05536,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.46119,7.583905,0,0,0,15.79415,40.49775,0.1415544,0,0,0,7.583905
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,43.64738,43.64738,1.141249,1.141249,0,-1,0,1.141249,0,0,2.220446E-16,0,0,1.201315,1.141249,0,0,24.46119,7.583905,0,1.201315,-1.201315,14.52786,37.25084,0.1415544,1.255374,0,0,7.583905
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,42.37014,42.37014,0.4812085,0.4812085,0,-1,0,0.4812085,0,0,5.551115E-17,0,0,0.5065353,0.4812085,0,0,25.79599,6.382591,0,0.5065353,-0.5065353,13.99392,35.88178,0.1415544,0.5293294,0,0,6.382591
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,41.29404,41.29404,0.01190199,0.01190199,0,-1,0,0.01190199,0,0,1.734723E-18,0,0,0.01252841,0.01190199,0,0,26.3588,5.876055,0,0.01252841,-0.01252841,13.98072,35.84792,0.1415544,0.01309219,0,0,5.876055
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,40.16766,40.16766,0.8590361,0.8590361,0,-1,0,0.8590361,0,0,1.110223E-16,0,0,0.9042485,0.8590361,0,0,26.37272,5.863527,0,0.9042485,-0.9042485,13.02755,33.40392,0.1415544,0.9449397,0,0,5.863527
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,39.03122,39.03122,0.5213627,0.5213627,0,0,0,0.5213627,0,0,1.110223E-16,0,0,0.5488028,0.5213627,0,0,27.37744,4.959279,0,0.5488028,-0.5488028,12.44907,31.92062,0.1415544,0.5734989,0,0,4.959279
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.5269231,39.6495,38.18643,1.625102,1.625102,0,0,0,1.625102,32.424,0,0,0,0.5269231,1.710634,1.625102,0,0,27.98722,4.410476,0,1.18371,-1.18371,11.20132,28.72129,0.1415544,1.787612,0.4215384,0,4.937399
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,1.708251,42.21187,37.39193,3.48074,3.48074,11.65332,0,3.284289,3.48074,49.07724,0,0,0,1.708251,0,0,8.172576,7.763947,29.30246,3.226765,9.472198,0,9.472198,20.18744,51.76257,0.1416761,3.828814,1.366601,12,4.935016
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,3.985369,51.7541,39.79555,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.985369,0,0,8.8,8.36,19.83026,11.75174,12.34537,0,12.34537,31.89929,81.79288,0.1416629,0,3.188296,12,15.73711
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,4.036747,58.03045,45.3973,5.186754,5.186754,0,-1,0,5.186754,77.828,0,0,0,4.036747,5.459741,5.186754,0,0,7.484892,22.86258,0,1.422994,-1.422994,30.39932,77.94682,0.1416629,5.705429,3.229397,0,26.89932
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,5.342169,69.18979,51.10968,1.109615,1.109615,0,0,0,1.109615,481.4435,0,0,0,5.342169,1.168016,1.109615,0,0,9.065996,21.43958,4.174154,0,4.174154,34.35927,88.10051,0.1415971,1.220577,4.273736,0,26.78175
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,5.969831,76.8211,55.44424,6.90784,6.90784,0,0,0,6.90784,86.4211,8.881784E-16,0,0,5.969831,7.271411,6.90784,0,0,4.891843,25.19632,0,1.30158,-1.30158,32.98728,84.58261,0.1415971,7.598625,4.775865,0,31.16615
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,4.832534,75.71234,58.55186,5.2767,5.2767,0,0,0,5.2767,91.5825,0,0,0,4.832534,5.554421,5.2767,0,0,6.338042,23.89474,0,0.7218874,-0.7218874,32.22635,82.63149,0.1415971,5.80437,3.866027,0,28.72727
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,3.788066,74.73095,61.37788,1.54809,1.54809,0,0,0,1.54809,244.6929,0,0,0,3.788066,1.629568,1.54809,0,0,7.140139,23.17285,2.158498,0,2.158498,34.27408,87.88207,0.1415631,1.702899,3.030453,0,26.96092
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,1.844828,69.08514,62.8462,2.607597,2.607597,0,-1,0,2.607597,70.74821,0,0,0,1.844828,2.744839,2.607597,0,0,4.981641,25.1155,0,0.9000107,-0.9000107,33.32538,85.44953,0.1415631,2.868356,1.475862,0,26.96033
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,1.648135,68.6331,63.07751,6.519633,6.519633,0,-1,0,6.519633,25.27956,0,0,0,1.648135,6.862772,6.519633,0,0,5.981653,24.21549,0,5.214637,-5.214637,27.82867,71.35543,0.1415631,7.171597,1.318508,0,25.86362
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,1.881418,69.68934,63.29876,1.86213,1.86213,0,-1,0,1.86213,101.0358,0,0,0,1.881418,1.960136,1.86213,0,0,11.77569,19.00085,0,0.07871851,-0.07871851,27.7457,71.14267,0.1415631,2.048342,1.505134,0,20.88227
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,0.84224,64.58881,61.83044,5.024782,5.024782,0,-1,0,5.024782,16.76172,0,8.881784E-16,0,0.84224,5.289244,5.024782,0,0,11.86316,18.92213,0,4.447004,-4.447004,23.05814,59.12333,0.1415631,5.52726,0.673792,0,19.76437
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,58.44123,58.44123,2.605106,2.605106,0,-1,0,2.605106,0,0,4.440892E-16,0,0,2.742217,2.605106,0,0,16.80428,14.47513,0,2.742217,-2.742217,20.16759,51.71167,0.1415631,2.865617,0,0,14.47513
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,55.29339,55.29339,5.78917,5.78917,0,-1,0,5.78917,0,0,0,0,0,6.093863,5.78917,0,0,19.85118,11.73291,0,6.093863,-6.093863,13.7441,35.2412,0.1415631,6.368087,0,0,11.73291
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,52.66851,52.66851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.62214,5.63905,0,0,0,13.7441,35.2412,0.1415631,0,0,0,5.63905
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,50.34535,50.34535,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.62214,5.63905,0,0,0,13.7441,35.2412,0.1415631,0,0,0,5.63905
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,48.03223,48.03223,0.08560956,0.08560956,0,-1,0,0.08560956,0,0,1.387779E-17,0,0,0.09011532,0.08560956,0,0,26.62214,5.63905,0,0.09011532,-0.09011532,13.64911,34.99764,0.1415631,0.09417052,0,0,5.63905
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,46.22197,46.22197,1.023155,1.023155,0,-1,0,1.023155,0,0,0,0,0,1.077005,1.023155,0,0,26.72227,5.548935,0,1.077005,-1.077005,12.51384,32.08672,0.1415631,1.12547,0,0,5.548935
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,44.83411,44.83411,0.5961856,0.5961856,0,-1,0,0.5961856,0,0,0,0,0,0.6275638,0.5961856,0,0,27.91894,4.47193,0,0.6275638,-0.6275638,11.85233,30.39054,0.1415631,0.6558042,0,0,4.47193
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,43.3859,43.3859,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.61624,3.844366,0,0,0,11.85233,30.39054,0.1415631,0,0,0,3.844366
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,42.14889,42.14889,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.61624,3.844366,0,0,0,11.85233,30.39054,0.1415631,0,0,0,3.844366
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,41.07279,41.07279,1.350082,1.350082,0,-1,0,1.350082,0,0,2.220446E-16,0,0,1.421139,1.350082,0,0,28.61624,3.844366,0,1.421139,-1.421139,10.35432,26.54949,0.1415631,1.48509,0,0,3.844366
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,39.93635,39.93635,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.19528,2.423227,0,0,0,10.35432,26.54949,0.1415631,0,0,0,2.423227
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,38.80997,38.80997,0.2455007,0.2455007,0,0,0,0.2455007,0,0,2.775558E-17,0,0,0.2584218,0.2455007,0,0,30.19528,2.423227,0,0.2584218,-0.2584218,10.08192,25.85103,0.1415631,0.2700508,0,0,2.423227
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,1.028592,40.83231,37.95512,1.364658,1.364658,0,0,0,1.364658,75.37359,0,0,0,1.028592,1.436482,1.364658,0,0,30.48241,2.164805,0,0.4078904,-0.4078904,9.651967,24.74858,0.1415631,1.501124,0.8228732,0,3.193397
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,2.572336,44.50475,37.1405,2.962347,2.962347,11.76235,0,3.311874,2.962347,86.8344,0,0,0,2.572336,0,0,8.8,8.36,30.93563,1.756915,10.93234,0,10.93234,20.02329,51.34167,0.1416648,3.258582,2.057869,12,4.329251
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,5.026075,54.94934,39.54413,0.8633196,0.8633196,9.66332,0,2.78082,0.8633196,582.1802,1.776357E-15,0,0,5.026075,0,0,8.8,8.36,20.00329,11.59602,13.38608,0,13.38608,32.72244,83.90352,0.1416622,0.9496515,4.02086,12,16.62209
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,6.418188,66.44378,45.14588,4.51688,4.51688,0,-1,0,4.51688,142.0934,0,0,0,6.418188,4.75461,4.51688,0,0,6.617214,23.64349,1.663578,0,1.663578,34.30064,87.9502,0.1416361,4.968567,5.13455,0,30.06167
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,7.803129,79.37977,50.88842,1.091306,1.091306,0,0,0,1.091306,715.0266,1.700749,0,0,7.803129,1.148743,1.091306,0,0,4.953637,25.14071,4.953637,0,4.953637,39.00008,100,0.1415584,1.200437,6.242503,0,32.94383
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,8.975859,91.18807,55.18276,2.650379,2.650379,0,0,0,2.650379,338.6632,6.185986,0,0,8.975859,2.789873,2.650379,0,0,0,29.59898,0,0,0,39.00008,100,0.1415584,2.915417,7.180687,0,38.57484
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,8.948632,95.55819,58.32055,4.41057,4.41057,0,0,0,4.41057,202.8906,4.305927,0,0,8.948632,4.642705,4.41057,0,0,0,29.59898,0,0,0,39.00008,100,0.1415584,4.851627,7.158906,0,38.54761
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,7.981577,93.97868,61.20691,4.139377,4.139377,0,0,0,4.139377,192.8207,3.624338,0,0,7.981577,4.357239,4.139377,0,0,0,29.59898,0,0,0,39.00008,100,0.1415584,4.553315,6.385262,0,37.58055
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,7.231042,91.83825,62.67523,0,0,0,-1,0,0,0,7.231042,0,0,7.231042,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1415584,0,5.784834,0,36.83002
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,5.885379,85.43814,62.90654,3.15005,3.15005,0,-1,0,3.15005,186.8344,2.569537,0,0,5.885379,3.315842,3.15005,0,0,0,29.59898,0,0,0,39.00008,100,0.1415584,3.465055,4.708303,0,35.48436
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,3.634167,76.06731,63.1278,5.458463,5.458463,0,-1,0,5.458463,66.57858,0,0,0,3.634167,5.74575,5.458463,0,0,0,29.59898,0,2.111583,-2.111583,36.77427,94.29282,0.1415584,6.004309,2.907333,0,33.23315
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,1.861194,67.84762,61.60918,3.563213,3.563213,0,-1,0,3.563213,52.2336,0,0,0,1.861194,3.750751,3.563213,0,0,2.346204,27.48739,0,1.889556,-1.889556,34.78251,89.18574,0.1415584,3.919534,1.488956,0,29.34859
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,58.20992,58.20992,15.4333,8.36,0,-1,0,8.36,0,0,7.073298,8.616629,0,8.8,8.36,0,0,4.44571,25.59784,0,8.8,-8.8,25.50649,65.40113,0.1415584,16.97663,0,0,25.59784
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,55.10231,55.10231,4.904217,4.904217,0,-1,0,4.904217,0,0,8.881784E-16,0,0,5.162334,4.904217,0,0,14.22349,16.79784,0,5.162334,-5.162334,20.06491,51.44839,0.1415584,5.394639,0,0,16.79784
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,52.46737,52.46737,11.45009,8.36,0,-1,0,8.36,0,0,3.090094,4.235103,0,8.8,8.36,0,0,19.95942,11.6355,0,8.8,-8.8,10.7889,27.66379,0.1415584,12.5951,0,0,11.6355
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,50.12409,50.12409,1.543489,1.543489,0,-1,0,1.543489,0,0,0,0,0,1.624726,1.543489,0,0,29.73719,2.835505,0,1.624726,-1.624726,9.076289,23.27249,0.1415584,1.697838,0,0,2.835505
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,47.80093,47.80093,1.207863,1.15024,0,-1,0,1.15024,0,0,0.05762257,0.1784089,0,1.210779,1.15024,0,0,31.54244,1.210779,0,1.210779,-1.210779,7.800015,20,0.1415584,1.328649,0,0,1.210779
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,45.99067,45.99067,0.4949791,0,0,-1,0,0,0,0,0.4949791,0.544477,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1415584,0.544477,0,0,0
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,44.57263,44.57263,1.68603,0,0,-1,0,0,0,0,1.68603,1.854633,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1415584,1.854633,0,0,0
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,43.16465,43.16465,0.9820776,0,0,-1,0,0,0,0,0.9820776,1.080285,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1415584,1.080285,0,0,0
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,41.88741,41.88741,0.6838992,0,0,-1,0,0,0,0,0.6838992,0.7522891,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1415584,0.7522891,0,0,0
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,40.81131,40.81131,0.2403036,0,0,-1,0,0,0,0,0.2403036,0.2643339,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1415584,0.2643339,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,39.65475,39.65475,1.565758,0,0,-1,0,0,0,0,1.565758,1.722334,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1415584,1.722334,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,38.54848,38.54848,0.3735366,0.3735366,9.173536,0,2.656905,0.3735366,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1416195,0.4108902,0,12,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,37.7037,37.7037,1.35143,1.35143,10.15143,0,2.904312,1.35143,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1417109,1.486573,0,12,7.524
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,3.058345,45.71252,36.88908,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.058345,0,0,8.8,8.36,16.16775,15.048,11.41834,0,11.41834,34.49439,88.44698,0.1417122,0,2.446676,12,18.10634
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,5.865733,57.56104,39.26253,4.73344,4.73344,0,0,0,4.73344,123.9212,0,0,0,5.865733,4.982568,4.73344,0,0,4.749409,25.32451,0.8831647,0,0.8831647,35.33224,90.5953,0.1416984,5.206784,4.692586,0,31.19024
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,6.765564,67.50603,44.8844,5.182543,5.182543,0,-1,0,5.182543,130.5453,0,0,0,6.765564,5.455309,5.182543,0,0,3.866244,26.11936,1.310255,0,1.310255,36.57525,93.78252,0.1416779,5.700798,5.412451,0,32.88492
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,7.578642,78.01057,50.62694,4.486675,4.486675,0,0,0,4.486675,168.9144,0.299837,0,0,7.578642,4.722816,4.486675,0,0,2.555989,27.29859,2.555989,0,2.555989,39.00008,100,0.1416379,4.935343,6.062913,0,34.87723
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,8.60588,88.81749,54.96151,0.8389476,0.8389476,0,0,0,0.8389476,1025.795,7.722777,0,0,8.60588,0.8831027,0.8389476,0,0,0,29.59898,0,0,0,39.00008,100,0.1416379,0.9228423,6.884704,0,38.20486
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,7.411833,86.78146,58.09929,3.185887,3.185887,0,0,0,3.185887,232.6458,4.058268,0,0,7.411833,3.353565,3.185887,0,0,0,29.59898,0,0,0,39.00008,100,0.1416379,3.504476,5.929466,0,37.01081
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,6.594362,86.43312,60.98565,0,0,0,0,0,0,0,6.594362,0,0,6.594362,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1416379,0,5.275489,0,36.19334
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,6.542734,88.02913,62.45398,1.72634,1.72634,0,-1,0,1.72634,378.9946,4.725534,0,0,6.542734,1.8172,1.72634,0,0,0,29.59898,0,0,0,39.00008,100,0.1416379,1.898974,5.234188,0,36.14171
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,5.753975,84.54861,62.67523,2.575136,2.575136,0,-1,0,2.575136,223.4436,3.043306,0,0,5.753975,2.710669,2.575136,0,0,0,29.59898,0,0,0,39.00008,100,0.1416379,2.832649,4.60318,0,35.35295
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,3.376505,74.81645,62.90654,3.822577,3.822577,0,-1,0,3.822577,88.3306,0,4.440892E-16,0,3.376505,4.023765,3.822577,0,0,0,29.59898,0,0.6472602,-0.6472602,38.31781,98.25059,0.1416379,4.204834,2.701204,0,32.97548
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,1.41345,66.11769,61.43822,3.455037,3.455037,0,-1,0,3.455037,40.90982,0,0,0,1.41345,3.636881,3.455037,0,0,0.719178,28.95172,0,2.223431,-2.223431,35.9741,92.2411,0.1416379,3.800541,1.13076,0,30.36517
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,57.98867,57.98867,1.722569,1.722569,0,-1,0,1.722569,0,0,2.220446E-16,0,0,1.813231,1.722569,0,0,3.189657,26.72829,0,1.813231,-1.813231,34.06279,87.34032,0.1416379,1.894826,0,0,26.72829
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,54.871,54.871,0.4554421,0.4554421,0,-1,0,0.4554421,0,0,5.551115E-17,0,0,0.4794128,0.4554421,0,0,5.204358,24.91506,0,0.4794128,-0.4794128,33.55745,86.04456,0.1416379,0.5009863,0,0,24.91506
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,52.21595,52.21595,5.26174,5.26174,0,-1,0,5.26174,0,0,0,0,0,5.538674,5.26174,0,0,5.737039,24.43564,0,5.538674,-5.538674,27.71917,71.07465,0.1416379,5.787914,0,0,24.43564
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,49.86261,49.86261,6.005903,6.005903,0,-1,0,6.005903,0,0,8.881784E-16,0,0,6.322003,6.005903,0,0,11.89112,18.89697,0,6.322003,-6.322003,21.05519,53.98757,0.1416379,6.606493,0,0,18.89697
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,47.5495,47.5495,1.076453,1.076453,0,-1,0,1.076453,0,0,2.220446E-16,0,0,1.133109,1.076453,0,0,18.91557,12.57497,0,1.133109,-1.133109,19.86079,50.92501,0.1416379,1.184099,0,0,12.57497
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,45.70907,45.70907,0.7535846,0.7535846,0,-1,0,0.7535846,0,0,1.110223E-16,0,0,0.7932469,0.7535846,0,0,20.17458,11.44186,0,0.7932469,-0.7932469,19.02464,48.78102,0.1416379,0.8289431,0,0,11.44186
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,44.3212,44.3212,0.8324442,0.8324442,0,-1,0,0.8324442,0,0,1.110223E-16,0,0,0.8762571,0.8324442,0,0,21.05596,10.64861,0,0.8762571,-0.8762571,18.10098,46.41268,0.1416379,0.9156886,0,0,10.64861
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,42.88305,42.88305,0.9783804,0.9783804,0,-1,0,0.9783804,0,0,0,0,0,1.029874,0.9783804,0,0,22.02958,9.772353,0,1.029874,-1.029874,17.0154,43.62914,0.1416379,1.076218,0,0,9.772353
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,41.60581,41.60581,0.4312029,0.4312029,0,-1,0,0.4312029,0,0,5.551115E-17,0,0,0.4538977,0.4312029,0,0,23.17389,8.742479,0,0.4538977,-0.4538977,16.53695,42.40234,0.1416379,0.4743231,0,0,8.742479
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,40.52971,40.52971,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.67822,8.288582,0,0,0,16.53695,42.40234,0.1416379,0,0,0,8.288582
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,39.37316,39.37316,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.67822,8.288582,0,0,0,16.53695,42.40234,0.1416379,0,0,0,8.288582
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,38.26689,38.26689,0.7309831,0.7309831,0,0,0,0.7309831,0,0,1.110223E-16,0,0,0.769456,0.7309831,0,0,23.67822,8.288582,0,0.769456,-0.769456,15.72587,40.32266,0.1416379,0.8040815,0,0,8.288582
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,37.39193,37.39193,0.5416675,0.5416675,0,0,0,0.5416675,0,0,0,0,0,0.5701764,0.5416675,0,0,24.53317,7.519125,0,0.5701764,-0.5701764,15.12485,38.78159,0.1416379,0.5958343,0,0,7.519125
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,1.47139,40.68943,36.57731,0,0,0,0,0,0,0,0,0,0,1.47139,0,0,0,0,25.1667,6.948949,1.47139,0,1.47139,16.52073,42.36077,0.1416149,0,1.177112,0,8.420339
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,3.078825,47.99504,38.98093,1.351102,1.351102,0,0,0,1.351102,227.8752,0,0,0,3.078825,1.422212,1.351102,0,0,23.69531,8.2732,1.656613,0,1.656613,18.09233,46.39051,0.141589,1.486212,2.46306,0,11.35203
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,2.438893,51.92945,44.6028,6.460425,6.460425,0,-1,0,6.460425,37.75127,0,0,0,2.438893,6.800448,6.460425,0,0,22.0387,9.764152,0,4.361555,-4.361555,13.49485,34.60212,0.141589,7.106468,1.951114,0,12.20304
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,2.772943,59.08616,50.34535,7.264482,7.264482,12,0,3.372,7.264482,38.17124,0,0,0,2.772943,0,0,4.735518,4.498742,26.88487,5.402597,7.271685,0,7.271685,20.39338,52.29061,0.141704,7.990931,2.218354,12,8.17554
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,5.198912,72.76028,54.70003,0.06973372,0.06973372,8.869734,0,2.580043,0.06973372,7455.378,1.776357E-15,0,0,5.198912,0,0,8.8,8.36,19.61318,11.94711,13.55891,0,13.55891,33.25649,85.27289,0.1416741,0.07670709,4.15913,12,17.14602
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,7.384536,86.3184,57.84787,9.108828,9.108828,7.845076,0,2.320804,9.108828,81.0701,0,0,0,7.384536,1.330264,1.263751,0,0,6.054271,24.15013,6.054271,0,6.054271,39.00008,100,0.1417296,10.01971,5.907629,12,31.53467
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,7.215806,89.17407,60.70406,3.401201,3.401201,0,0,0,3.401201,212.1547,3.635595,0,0,7.215806,3.580211,3.401201,0,0,0,29.59898,0,0,0,39.00008,100,0.1417296,3.741321,5.772645,0,36.81479
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,5.471437,82.73734,62.23272,2.348225,2.348225,0,-1,0,2.348225,233.0031,2.999622,0,0,5.471437,2.471816,2.348225,0,0,0,29.59898,0,0,0,39.00008,100,0.1417296,2.583047,4.37715,0,35.07042
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,4.414936,78.46118,62.45398,1.83693,1.83693,0,-1,0,1.83693,240.3432,2.481325,0,0,4.414936,1.933611,1.83693,0,0,0,29.59898,0,0,0,39.00008,100,0.1417296,2.020623,3.531949,0,34.01391
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,3.702378,75.83456,62.67523,5.260168,5.260168,0,-1,0,5.260168,70.38516,0,8.881784E-16,0,3.702378,5.537019,5.260168,0,0,0,29.59898,0,1.834641,-1.834641,37.0662,95.04134,0.1417296,5.786185,2.961902,0,33.30136
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,1.061568,64.68596,61.20691,0,0,0,-1,0,0,0,0,0,0,1.061568,0,0,0,0,2.03849,27.76434,1.061568,0,1.061568,38.07329,97.62362,0.141713,0,0.8492542,0,28.8259
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,57.78753,57.78753,1.26552,1.26552,0,-1,0,1.26552,0,0,2.220446E-16,0,0,1.332126,1.26552,0,0,0.9769224,28.71975,0,1.332126,-1.332126,36.66911,94.02316,0.141713,1.392072,0,0,28.71975
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,54.61957,54.61957,2.949021,2.949021,0,-1,0,2.949021,0,0,0,0,0,3.104233,2.949021,0,0,2.457062,27.38762,0,3.104233,-3.104233,33.39696,85.63305,0.141713,3.243923,0,0,27.38762
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,51.98464,51.98464,2.539227,2.539227,0,-1,0,2.539227,0,0,4.440892E-16,0,0,2.672871,2.539227,0,0,5.906209,24.28339,0,2.672871,-2.672871,30.5795,78.40882,0.141713,2.79315,0,0,24.28339
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,49.61119,49.61119,5.390047,5.390047,0,-1,0,5.390047,0,0,8.881784E-16,0,0,5.673733,5.390047,0,0,8.876066,21.61052,0,5.673733,-5.673733,24.59886,63.07388,0.141713,5.929051,0,0,21.61052
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,47.28802,47.28802,0.8254732,0.8254732,0,-1,0,0.8254732,0,0,1.110223E-16,0,0,0.8689192,0.8254732,0,0,15.18021,15.93679,0,0.8689192,-0.8689192,23.68294,60.72537,0.141713,0.9080206,0,0,15.93679
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,45.47776,45.47776,0.5472832,0.5472832,0,-1,0,0.5472832,0,0,1.110223E-16,0,0,0.5760876,0.5472832,0,0,16.14568,15.06787,0,0.5760876,-0.5760876,23.07569,59.16832,0.141713,0.6020115,0,0,15.06787
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,44.06978,44.06978,0.01716493,0.01716493,0,-1,0,0.01716493,0,0,0,0,0,0.01806835,0.01716493,0,0,16.78578,14.49178,0,0.01806835,-0.01806835,23.05665,59.11949,0.141713,0.01888142,0,0,14.49178
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,42.62157,42.62157,1.036189,1.036189,0,-1,0,1.036189,0,0,2.220446E-16,0,0,1.090725,1.036189,0,0,16.80585,14.47371,0,1.090725,-1.090725,21.90692,56.17148,0.141713,1.139808,0,0,14.47371
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,41.35439,41.35439,0.5810843,0.5810843,0,-1,0,0.5810843,0,0,0,0,0,0.6116677,0.5810843,0,0,18.01777,13.38299,0,0.6116677,-0.6116677,21.26217,54.51826,0.141713,0.6391928,0,0,13.38299
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,40.27829,40.27829,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.6974,12.77132,0,0,0,21.26217,54.51826,0.141713,0,0,0,12.77132
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,39.09156,39.09156,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.6974,12.77132,0,0,0,21.26217,54.51826,0.141713,0,0,0,12.77132
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,37.98529,37.98529,0.2270229,0.2270229,0,0,0,0.2270229,0,0,0,0,0,0.2389714,0.2270229,0,0,18.6974,12.77132,0,0.2389714,-0.2389714,21.01027,53.87238,0.141713,0.2497252,0,0,12.77132
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,37.11033,37.11033,0.9398774,0.9398774,0,0,0,0.9398774,0,0,1.110223E-16,0,0,0.9893446,0.9398774,0,0,18.96292,12.53235,0,0.9893446,-0.9893446,19.96741,51.19838,0.141713,1.033865,0,0,12.53235
