Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,5.250226,74.97018,56.42983,2.813883,2.813883,0,0,0,2.813883,186.5829,2.288244,0,0,5.250226,2.961982,2.813883,0,0,0,29.59898,0,0,0,39.00008,100,0.1419456,3.095271,4.200181,0,34.84921
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,5.511299,78.14392,58.20992,1.255523,1.255523,0,-1,0,1.255523,438.9644,4.189696,0,0,5.511299,1.321603,1.255523,0,0,0,29.59898,0,0,0,39.00008,100,0.1419456,1.381075,4.409039,0,35.11028
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,4.033453,72.66418,58.66249,7.880466,7.880466,0,-1,0,7.880466,51.18292,0,1.776357E-15,0.3085127,4.033453,8.295227,7.880466,0,0,0,29.59898,0,4.261775,-4.261775,34.50777,88.48129,0.1419456,8.668512,3.226762,0,33.63243
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,1.855777,65.21993,59.11505,0.7088115,0.7088115,0,-1,0,0.7088115,261.8153,0,0,0,1.855777,0.7461174,0.7088115,0,0,4.735305,25.3372,1.10966,0,1.10966,35.56049,91.18056,0.1419292,0.7796927,1.484622,0,27.19298
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,1.488321,62.53168,57.72718,2.77963,2.77963,0,-1,0,2.77963,53.54385,0,0,0,1.488321,2.925927,2.77963,0,0,3.625645,26.3359,0,1.437606,-1.437606,34.04512,87.29501,0.1419292,3.057593,1.190657,0,27.82422
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,54.22735,54.22735,5.997329,5.997329,0,-1,0,5.997329,0,0,8.881784E-16,0,0,6.312978,5.997329,0,0,5.222985,24.89829,0,6.312978,-6.312978,27.39066,70.23231,0.1419292,6.597062,0,0,24.89829
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,50.91859,50.91859,3.80193,3.80193,0,-1,0,3.80193,0,0,4.440892E-16,0,0,4.002032,3.80193,0,0,12.23741,18.58531,0,4.002032,-4.002032,23.17214,59.41563,0.1419292,4.182124,0,0,18.58531
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,48.39429,48.39429,1.280182,1.280182,0,-1,0,1.280182,0,0,2.220446E-16,0,0,1.34756,1.280182,0,0,16.68411,14.58328,0,1.34756,-1.34756,21.75169,55.77345,0.1419292,1.4082,0,0,14.58328
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,46.08118,46.08118,3.599242,3.599242,0,-1,0,3.599242,0,0,4.440892E-16,0,0,3.788676,3.599242,0,0,18.1814,13.23572,0,3.788676,-3.788676,17.75808,45.53344,0.1419292,3.959167,0,0,13.23572
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,43.81835,43.81835,1.162001,1.162001,0,-1,0,1.162001,0,0,2.220446E-16,0,0,1.223159,1.162001,0,0,22.39104,9.447045,0,1.223159,-1.223159,16.46875,42.22749,0.1419292,1.278201,0,0,9.447045
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,41.94775,41.94775,1.165329,1.165329,0,-1,0,1.165329,0,0,0,0,0,1.226662,1.165329,0,0,23.7501,8.223886,0,1.226662,-1.226662,15.17574,38.91207,0.1419292,1.281862,0,0,8.223886
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,40.47943,40.47943,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.11306,6.997224,0,0,0,15.17574,38.91207,0.1419292,0,0,0,6.997224
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,38.98093,38.98093,2.035816,2.035816,0,-1,0,2.035816,0,0,0,0,0,2.142964,2.035816,0,0,25.11306,6.997224,0,2.142964,-2.142964,12.91685,33.12008,0.1419292,2.239398,0,0,6.997224
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,37.67353,37.67353,0.205344,0.205344,0,-1,0,0.205344,0,0,2.775558E-17,0,0,0.2161516,0.205344,0,0,27.49413,4.854259,0,0.2161516,-0.2161516,12.68901,32.53586,0.1419292,0.2258784,0,0,4.854259
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,36.45663,36.45663,0.131543,0.131543,0,-1,0,0.131543,0,0,2.775558E-17,0,0,0.1384663,0.131543,0,0,27.7343,4.638108,0,0.1384663,-0.1384663,12.54305,32.16161,0.1419292,0.1446973,0,0,4.638108
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,35.18945,35.18945,1.932195,1.932195,0,-1,0,1.932195,0,0,2.220446E-16,0,0,2.03389,1.932195,0,0,27.88815,4.499642,0,2.03389,-2.03389,10.39915,26.66442,0.1419292,2.125415,0,0,4.499642
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,34.16363,34.16363,0.1964919,0.1964919,0,0,0,0.1964919,0,0,0,0,0,0.2068335,0.1964919,0,0,30.14803,2.465752,0,0.2068335,-0.2068335,10.18112,26.1054,0.1419292,0.216141,0,0,2.465752
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,33.2585,33.2585,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.37784,2.258919,0,0,0,10.18112,26.1054,0.1419292,0,0,0,2.258919
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,1.500994,36.44946,32.36343,4.14281,4.14281,12,0,3.372,4.14281,36.2313,0,0,0,1.500994,0,0,7.85719,7.464331,30.37784,2.258919,8.965324,0,8.965324,18.68638,47.9137,0.1420599,4.557091,1.200795,12,3.759912
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,1.511723,38.82233,34.64637,3.76652,3.76652,11.43172,0,3.228225,3.76652,40.1358,-8.881784E-16,0,0,1.511723,0,0,7.665198,7.281938,21.41252,10.32771,8.793661,0,8.793661,27.02878,69.30442,0.1421763,4.143172,1.209378,12,11.83943
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,1.781897,45.05563,39.93635,0,0,0,-1,0,0,0,0,0,0,1.781897,0,0,0,0,12.61886,18.24201,1.781897,0,1.781897,28.71923,73.63892,0.14215,0,1.425517,0,20.0239
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,2.204103,52.05425,45.42747,3.37027,3.37027,0,0,0,3.37027,65.39841,0,4.440892E-16,0,2.204103,3.547652,3.37027,0,0,10.83696,19.84571,0,1.343549,-1.343549,27.30301,70.00758,0.14215,3.707297,1.763282,0,22.04982
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,5.134605,66.87287,49.78215,4.732463,4.732463,0,0,0,4.732463,108.4975,0,0,0,5.134605,4.981541,4.732463,0,0,12.32979,18.50216,0.1530643,0,0.1530643,27.44822,70.37991,0.1421478,5.20571,4.107684,0,23.63677
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,5.279226,71.22437,53.09091,0.8620113,0.8620113,0,0,0,0.8620113,612.4313,0,0,0,5.279226,0.9073803,0.8620113,0,0,12.17673,18.63992,4.371846,0,4.371846,31.59571,81.01449,0.1420833,0.9482124,4.223381,0,23.91915
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,4.084352,70.11467,56.19852,7.453604,7.453604,0,0,0,7.453604,54.79701,0,0,0,4.084352,7.845899,7.453604,0,0,7.804884,22.57458,0,3.761547,-3.761547,27.6307,70.8478,0.1420833,8.198964,3.267482,0,26.65894
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,6.883427,84.05324,57.98867,4.612538,4.612538,0,-1,0,4.612538,149.233,0,0,0,6.883427,4.855303,4.612538,0,0,11.98438,18.81304,2.028124,0,2.028124,29.55474,75.78124,0.1420534,5.073792,5.506742,0,25.69646
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,3.114336,68.96426,58.44123,3.317611,3.317611,0,-1,0,3.317611,93.87283,0,0,0,3.114336,3.492223,3.317611,0,0,9.956256,20.63835,0,0.3778871,-0.3778871,29.15642,74.7599,0.1420534,3.649373,2.491468,0,23.75268
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,2.761191,68.17036,58.8938,2.28192,2.28192,0,-1,0,2.28192,121.003,0,0,0,2.761191,2.402021,2.28192,0,0,10.37613,20.26046,0.3591707,0,0.3591707,29.49716,75.63358,0.1420481,2.510112,2.208953,0,23.02165
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,1.116277,61.10403,57.5361,2.583613,2.583613,0,-1,0,2.583613,43.20607,0,0,0,1.116277,2.719593,2.583613,0,0,10.01696,20.58371,0,1.603315,-1.603315,27.80711,71.30015,0.1420481,2.841974,0.893022,0,21.69999
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,54.05638,54.05638,7.694611,7.694611,0,-1,0,7.694611,0,0,1.776357E-15,0.1040718,0,8.09959,7.694611,0,0,11.79842,18.9804,0,8.09959,-8.09959,19.2694,49.40861,0.1420481,8.464072,0,0,18.9804
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,50.71745,50.71745,2.000295,2.000295,0,-1,0,2.000295,0,0,0,0,0,2.105573,2.000295,0,0,20.79797,10.88081,0,2.105573,-2.105573,17.04993,43.71767,0.1420481,2.200324,0,0,10.88081
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,48.20321,48.20321,7.345699,7.345699,0,-1,0,7.345699,0,0,8.881784E-16,0,0,7.732315,7.345699,0,0,23.13749,8.775235,0,7.732315,-7.732315,8.899351,22.8188,0.1420481,8.080269,0,0,8.775235
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,45.91021,45.91021,0.331089,0.331089,0,-1,0,0.331089,0,0,5.551115E-17,0,0,0.3485147,0.331089,0,0,31.72895,1.042921,0,0.3485147,-0.3485147,8.531984,21.87684,0.1420481,0.3641979,0,0,1.042921
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,43.61721,43.61721,0.5120872,0.5120872,0,-1,0,0.5120872,0,0,1.110223E-16,0,0,0.5390392,0.5120872,0,0,32.11619,0.6944062,0,0.5390392,-0.5390392,7.963787,20.41993,0.1420481,0.563296,0,0,0.6944062
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,41.74661,41.74661,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.71512,0.155367,0,0,0,7.963787,20.41993,0.1420481,0,0,0,0.155367
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,40.30846,40.30846,0.1016497,0.1016497,0,-1,0,0.1016497,0,0,1.387779E-17,0,0,0.1069997,0.1016497,0,0,32.71512,0.155367,0,0.1069997,-0.1069997,7.850999,20.13073,0.1420481,0.1118147,0,0,0.155367
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,38.80997,38.80997,1.362079,0.045949,0,-1,0,0.045949,0,0,1.31613,1.452338,0,0.04836737,0.045949,0,0,32.83401,0.04836737,0,0.04836737,-0.04836737,7.800015,20,0.1420481,1.498287,0,0,0.04836737
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,37.48244,37.48244,0.5177475,0,0,-1,0,0,0,0,0.5177475,0.5695223,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1420481,0.5695223,0,0,0
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,36.28566,36.28566,0.827203,0,0,-1,0,0,0,0,0.827203,0.9099233,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1420481,0.9099233,0,0,0
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,35.01848,35.01848,1.183352,0,0,-1,0,0,0,0,1.183352,1.301687,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1420481,1.301687,0,0,0
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,33.97255,33.97255,0.8451094,0.8451094,9.645109,0,2.776213,0.8451094,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1421186,0.9296203,0,12,0
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,33.06742,33.06742,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1421645,0,0,12,7.524
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,2.513841,39.1193,32.16229,3.405915,3.405915,11.52421,0,3.251626,3.405915,73.8081,0,0,0,2.513841,0,0,8.118299,7.712385,16.16775,15.048,10.22623,0,10.22623,33.36345,85.54713,0.142262,3.746506,2.011073,12,17.56184
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,4.654026,48.05648,34.42511,11.1562,11.1562,12,0,3.372,11.1562,41.71693,0,0,0,4.654026,0,0,0.8437962,0.8016064,5.941528,24.2516,5.455632,0,5.455632,38.53912,98.81805,0.1423348,12.27182,3.723221,12,28.90563
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,7.385167,63.76136,39.7151,4.610629,4.610629,0,-1,0,4.610629,160.177,2.045977,0,0,7.385167,4.853294,4.610629,0,0,0.4858956,29.16167,0.4858956,0,0.4858956,39.00008,100,0.1423276,5.071692,5.908134,0,36.54684
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,8.033216,73.16605,45.17605,0.6675788,0.6675788,0,0,0,0.6675788,1203.336,7.330501,0,0,8.033216,0.7027146,0.6675788,0,0,0,29.59898,0,0,0,39.00008,100,0.1423276,0.7343367,6.426573,0,37.63219
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,8.112467,79.04559,49.50056,1.821778,1.821778,0,0,0,1.821778,445.305,6.194806,0,0,8.112467,1.917661,1.821778,0,0,0,29.59898,0,0,0,39.00008,100,0.1423276,2.003955,6.489973,0,37.71144
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,7.574286,80.76105,52.80931,2.076263,2.076263,0,0,0,2.076263,364.8038,5.388746,0,0,7.574286,2.18554,2.076263,0,0,0,29.59898,0,0,0,39.00008,100,0.1423276,2.283889,6.059429,0,37.17326
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,7.815101,86.00124,55.94709,2.213687,2.213687,0,0,0,2.213687,353.0355,5.484904,0,0,7.815101,2.330197,2.213687,0,0,0,29.59898,0,0,0,39.00008,100,0.1423276,2.435055,6.252081,0,37.41408
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,6.086472,80.06858,57.72718,0,0,0,-1,0,0,0,6.086472,0,0,6.086472,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1423276,0,4.869177,0,35.68545
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,5.552971,78.32191,58.20992,2.374816,2.374816,0,-1,0,2.374816,233.8274,3.053164,0,0,5.552971,2.499807,2.374816,0,0,0,29.59898,0,0,0,39.00008,100,0.1423276,2.612298,4.442377,0,35.15195
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,3.737367,71.59509,58.72283,0,0,0,-1,0,0,0,3.737367,0,0,3.737367,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1423276,0,2.989893,0,33.33635
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,1.195579,61.12679,57.30479,1.108758,1.108758,0,-1,0,1.108758,107.8305,0.02846551,0,0,1.195579,1.167113,1.108758,0,0,0,29.59898,0,0,0,39.00008,100,0.1423276,1.219633,0.956463,0,30.79456
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,53.82507,53.82507,2.935696,2.935696,0,-1,0,2.935696,0,0,0,0,0,3.090206,2.935696,0,0,0,29.59898,0,3.090206,-3.090206,35.74271,91.6478,0.1423276,3.229265,0,0,29.59898
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,50.51632,50.51632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.433562,26.50877,0,0,0,35.74271,91.6478,0.1423276,0,0,0,26.50877
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,48.00206,48.00206,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.433562,26.50877,0,0,0,35.74271,91.6478,0.1423276,0,0,0,26.50877
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,45.6789,45.6789,6.784448,6.784448,0,-1,0,6.784448,0,0,0,0,0,7.141524,6.784448,0,0,3.433562,26.50877,0,7.141524,-7.141524,28.21489,72.34572,0.1423276,7.462893,0,0,26.50877
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,43.41607,43.41607,0.7985889,0.7985889,0,-1,0,0.7985889,0,0,1.110223E-16,0,0,0.8406199,0.7985889,0,0,11.36859,19.36725,0,0.8406199,-0.8406199,27.3288,70.0737,0.1423276,0.8784478,0,0,19.36725
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,41.55553,41.55553,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.30261,18.52663,0,0,0,27.3288,70.0737,0.1423276,0,0,0,18.52663
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,40.10732,40.10732,1.678096,1.678096,0,-1,0,1.678096,0,0,2.220446E-16,0,0,1.766417,1.678096,0,0,12.30261,18.52663,0,1.766417,-1.766417,25.46683,65.29943,0.1423276,1.845906,0,0,18.52663
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,38.60883,38.60883,2.093705,2.093705,0,-1,0,2.093705,0,0,0,0,0,2.2039,2.093705,0,0,14.2653,16.76021,0,2.2039,-2.2039,23.14371,59.34274,0.1423276,2.303075,0,0,16.76021
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,37.2813,37.2813,0.2402707,0.2402707,0,-1,0,0.2402707,0,0,5.551115E-17,0,0,0.2529166,0.2402707,0,0,16.71408,14.55631,0,0.2529166,-0.2529166,22.87712,58.65916,0.1423276,0.2642978,0,0,14.55631
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,36.09457,36.09457,0.1813536,0.1813536,0,-1,0,0.1813536,0,0,0,0,0,0.1908985,0.1813536,0,0,16.99509,14.30339,0,0.1908985,-0.1908985,22.67589,58.1432,0.1423276,0.1994889,0,0,14.30339
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,34.78717,34.78717,0.4089587,0.4089587,0,-1,0,0.4089587,0,0,5.551115E-17,0,0,0.4304828,0.4089587,0,0,17.2072,14.1125,0,0.4304828,-0.4304828,22.22212,56.97969,0.1423276,0.4498545,0,0,14.1125
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,33.74124,33.74124,0.6842937,0.6842937,0,0,0,0.6842937,0,0,0,0,0,0.7203091,0.6842937,0,0,17.68552,13.68201,0,0.7203091,-0.7203091,21.46285,55.03284,0.1423276,0.752723,0,0,13.68201
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,32.83611,32.83611,0.3732137,0.3732137,0,0,0,0.3732137,0,0,5.551115E-17,0,0,0.3928565,0.3732137,0,0,18.48586,12.9617,0,0.3928565,-0.3928565,21.04874,53.97103,0.1423276,0.410535,0,0,12.9617
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,1.559513,36.16902,31.93098,5.66223,5.66223,0,0,0,5.66223,27.54237,0,8.881784E-16,0,1.559513,5.960243,5.66223,0,0,18.92237,12.56885,0,4.40073,-4.40073,16.40997,42.07676,0.1423276,6.228454,1.24761,0,14.12836
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,2.173062,40.25024,34.1938,4.214236,4.214236,0,0,0,4.214236,51.56479,0,0,0,2.173062,4.436038,4.214236,0,0,23.81207,8.168118,0,2.262976,-2.262976,14.02458,35.9604,0.1423276,4.63566,1.73845,0,10.34118
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,3.559802,50.01377,39.45362,3.188066,3.188066,0,-1,0,3.188066,111.6602,0,0,0,3.559802,3.35586,3.188066,0,0,26.32648,5.905142,0.2039427,0,0.2039427,14.21806,36.45649,0.1423246,3.506873,2.847842,0,9.464944
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,6.713822,67.29991,44.8844,5.433426,5.433426,0,0,0,5.433426,123.5652,0,0,0,6.713822,5.719396,5.433426,0,0,26.12254,6.08869,0.9944262,0,0.9944262,15.16145,38.87545,0.14231,5.976769,5.371058,0,12.80251
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,7.319934,75.09165,49.21896,1.442898,1.442898,0,0,0,1.442898,507.3077,0,0,0,7.319934,1.51884,1.442898,0,0,25.12812,6.983674,5.801094,0,5.801094,20.66486,52.9867,0.1422247,1.587188,5.855947,0,14.30361
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,6.817299,77.00295,52.55788,0.3250461,0.3250461,0,0,0,0.3250461,2097.333,0,0,0,6.817299,0.3421537,0.3250461,0,0,19.32702,12.20466,6.475145,0,6.475145,26.80772,68.7376,0.1421296,0.3575507,5.453839,0,19.02196
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,7.634125,84.72729,55.6655,3.935745,3.935745,0,0,0,3.935745,193.969,0,0,0,7.634125,4.14289,3.935745,0,0,12.85188,18.03229,3.491235,0,3.491235,30.11979,77.23009,0.1420784,4.32932,6.1073,0,25.66641
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,6.586801,82.0228,57.47576,0.3528188,0.3528188,0,-1,0,0.3528188,1866.908,0,0,0,6.586801,0.3713882,0.3528188,0,0,9.360641,21.1744,6.215413,0,6.215413,36.01625,92.34918,0.1419873,0.3881007,5.269441,0,27.7612
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,3.903661,71.41606,57.98867,1.429482,1.429482,0,-1,0,1.429482,273.0823,0,0,0,3.903661,1.504717,1.429482,0,0,3.145229,26.76827,2.398943,0,2.398943,38.29209,98.18465,0.1419521,1.57243,3.122929,0,30.67193
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,2.95517,68.43899,58.49152,0,0,0,-1,0,0,0,2.208885,0,0,2.95517,0,0,0,0,0.7462852,28.92732,0.7462852,0,0.7462852,39.00008,100,0.1419412,0,2.364136,0,31.88249
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,1.315509,61.31451,57.10365,3.126568,3.126568,0,-1,0,3.126568,42.07518,0,4.440892E-16,0,1.315509,3.291125,3.126568,0,0,0,29.59898,0,1.975615,-1.975615,36.91759,94.66032,0.1419412,3.439225,1.052407,0,30.91449
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,53.62393,53.62393,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.195128,27.62336,0,0,0,36.91759,94.66032,0.1419412,0,0,0,27.62336
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,50.31518,50.31518,8.068583,8.068583,0,-1,0,8.068583,0,0,1.776357E-15,0.5154406,0,8.493244,8.068583,0,0,2.195128,27.62336,0,8.493244,-8.493244,27.96493,71.7048,0.1419412,8.875441,0,0,27.62336
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,47.77076,47.77076,6.78602,6.78602,0,-1,0,6.78602,0,0,8.881784E-16,0,0,7.143179,6.78602,0,0,11.63207,19.13012,0,7.143179,-7.143179,20.43536,52.39825,0.1419412,7.464622,0,0,19.13012
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,45.47776,45.47776,5.764364,5.764364,0,-1,0,5.764364,0,0,0,0,0,6.067752,5.764364,0,0,19.56893,11.98694,0,6.067752,-6.067752,14.03939,35.99836,0.1419412,6.340801,0,0,11.98694
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,43.21494,43.21494,0.9924382,0.9924382,0,-1,0,0.9924382,0,0,2.220446E-16,0,0,1.044672,0.9924382,0,0,26.31088,5.919187,0,1.044672,-1.044672,12.93821,33.17482,0.1419412,1.091682,0,0,5.919187
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,41.35439,41.35439,0.3757423,0.3757423,0,-1,0,0.3757423,0,0,0,0,0,0.3955182,0.3757423,0,0,27.47162,4.874516,0,0.3955182,-0.3955182,12.52129,32.10582,0.1419412,0.4133165,0,0,4.874516
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,39.88606,39.88606,1.546564,1.546564,0,-1,0,1.546564,0,0,2.220446E-16,0,0,1.627962,1.546564,0,0,27.91109,4.478997,0,1.627962,-1.627962,10.80527,27.70577,0.1419412,1.70122,0,0,4.478997
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,38.38757,38.38757,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.71994,2.851036,0,0,0,10.80527,27.70577,0.1419412,0,0,0,2.851036
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,37.08016,37.08016,0.9723808,0.9723808,0,-1,0,0.9723808,0,0,2.220446E-16,0,0,1.023559,0.9723808,0,0,29.71994,2.851036,0,1.023559,-1.023559,9.726345,24.9393,0.1419412,1.069619,0,0,2.851036
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,35.89344,35.89344,2.176981,1.736103,0,-1,0,1.736103,0,0,0.4408783,0.6585764,0,1.827477,1.736103,0,0,30.85722,1.827477,0,1.827477,-1.827477,7.800015,20,0.1419412,2.394679,0,0,1.827477
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,34.59608,34.59608,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1419412,0,0,0,0
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,33.55016,33.55016,0.5009611,0.5009611,9.300961,0,2.689143,0.5009611,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1420015,0.5510572,0,12,0
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,32.64502,32.64502,1.394931,1.394931,10.19493,0,2.915318,1.394931,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1420875,1.534424,0,12,7.524
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.475691,33.00796,31.73989,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.475691,0,0,8.8,8.36,16.16775,15.048,8.835691,0,8.835691,32.04427,82.16463,0.142126,0,0.3805528,12,15.52369
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,2.433027,40.77585,33.97255,2.724219,2.724219,0,0,0,2.724219,89.311,0,0,0,2.433027,2.867599,2.724219,0,0,7.332062,23.00012,0,0.4345715,-0.4345715,31.58619,80.99008,0.142126,2.996641,1.946422,0,25.43315
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,3.859533,50.70335,39.20219,4.986338,4.986338,0,-1,0,4.986338,77.40215,0,0,0,3.859533,5.248776,4.986338,0,0,7.814919,22.56555,0,1.389244,-1.389244,30.1218,77.23524,0.142126,5.484972,3.087626,0,26.42508
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,3.368909,54.92717,44.6028,0,0,0,0,0,0,0,0,0,0,3.368909,0,0,0,0,9.358523,21.17631,3.368909,0,3.368909,33.31783,85.43017,0.1420768,0,2.695127,0,24.54522
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,4.433882,63.33065,48.93737,0.7405453,0.7405453,0,0,0,0.7405453,598.7321,0,0,0,4.433882,0.7795213,0.7405453,0,0,5.989614,24.20832,3.65436,0,3.65436,36.78466,94.31946,0.1420234,0.8145998,3.547105,0,28.64221
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,3.770923,64.61873,52.26624,0,0,0,0,0,0,0,1.435669,0,0,3.770923,0,0,0,0,2.335254,27.49725,2.335254,0,2.335254,39.00008,100,0.1419894,0,3.016738,0,31.26817
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,3.689965,67.77589,55.41407,0,0,0,0,0,0,0,3.689965,0,0,3.689965,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1419894,0,2.951972,0,33.28894
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,2.032489,63.8461,57.22433,6.401346,6.401346,0,-1,0,6.401346,31.75096,0,1.776357E-15,0,2.032489,6.738258,6.401346,0,0,0,29.59898,0,4.70577,-4.70577,34.03976,87.28127,0.1419894,7.04148,1.625991,0,31.63147
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,3.508492,69.64016,57.72718,2.414733,2.414733,0,-1,0,2.414733,145.2952,0,0,0,3.508492,2.541825,2.414733,0,0,5.228633,24.89321,0.9666678,0,0.9666678,34.95682,89.6327,0.1419753,2.656207,2.806794,0,28.4017
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,2.392323,66.19482,58.27026,2.51861,2.51861,0,-1,0,2.51861,94.98586,0,0,0,2.392323,2.651168,2.51861,0,0,4.261965,25.76321,0,0.2588452,-0.2588452,34.68398,88.9331,0.1419753,2.770471,1.913859,0,28.15553
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.7024317,59.09675,56.8824,4.42441,4.42441,0,-1,0,4.42441,15.87628,0,0,0,0.7024317,4.657274,4.42441,0,0,4.549571,25.50436,0,3.954842,-3.954842,30.51521,78.24397,0.1419753,4.866851,0.5619454,0,26.2068
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,53.40268,53.40268,1.367677,1.367677,0,-1,0,1.367677,0,0,2.220446E-16,0,0,1.43966,1.367677,0,0,8.94384,21.54952,0,1.43966,-1.43966,28.99767,74.35285,0.1419753,1.504445,0,0,21.54952
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,50.09392,50.09392,1.207084,1.207084,0,-1,0,1.207084,0,0,0,0,0,1.270615,1.207084,0,0,10.54346,20.10986,0,1.270615,-1.270615,27.65833,70.91864,0.1419753,1.327792,0,0,20.10986
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,47.57967,47.57967,2.344431,2.344431,0,-1,0,2.344431,0,0,4.440892E-16,0,0,2.467822,2.344431,0,0,11.95526,18.83925,0,2.467822,-2.467822,25.05701,64.24862,0.1419753,2.578874,0,0,18.83925
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,45.28667,45.28667,6.861156,6.861156,0,-1,0,6.861156,0,0,8.881784E-16,0,0,7.22227,6.861156,0,0,14.69728,16.37143,0,7.22227,-7.22227,17.44407,44.7283,0.1419753,7.547272,0,0,16.37143
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,42.99368,42.99368,1.218215,1.218215,0,-1,0,1.218215,0,0,0,0,0,1.282331,1.218215,0,0,22.72203,9.149155,0,1.282331,-1.282331,16.09238,41.26242,0.1419753,1.340036,0,0,9.149155
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,41.12308,41.12308,0.248786,0.248786,0,-1,0,0.248786,0,0,2.775558E-17,0,0,0.26188,0.248786,0,0,24.14684,7.866824,0,0.26188,-0.26188,15.81633,40.55461,0.1419753,0.2736647,0,0,7.866824
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,39.68493,39.68493,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.43782,7.604944,0,0,0,15.81633,40.55461,0.1419753,0,0,0,7.604944
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,38.18643,38.18643,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.43782,7.604944,0,0,0,15.81633,40.55461,0.1419753,0,0,0,7.604944
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,36.85891,36.85891,0.001919745,0.001919745,0,-1,0,0.001919745,0,0,0,0,0,0.002020784,0.001919745,0,0,24.43782,7.604944,0,0.002020784,-0.002020784,15.8142,40.54915,0.1419753,0.002111719,0,0,7.604944
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,35.67218,35.67218,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.44006,7.602923,0,0,0,15.8142,40.54915,0.1419753,0,0,0,7.602923
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,34.36477,34.36477,1.781238,1.781238,0,-1,0,1.781238,0,0,2.220446E-16,0,0,1.874987,1.781238,0,0,24.44006,7.602923,0,1.874987,-1.874987,13.83779,35.48144,0.1419753,1.959362,0,0,7.602923
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,33.31884,33.31884,0.6045209,0.6045209,0,0,0,0.6045209,0,0,1.110223E-16,0,0,0.6363378,0.6045209,0,0,26.52338,5.727935,0,0.6363378,-0.6363378,13.16703,33.76155,0.1419753,0.664973,0,0,5.727935
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,32.44389,32.44389,0.5718827,0.5718827,0,0,0,0.5718827,0,0,1.110223E-16,0,0,0.6019818,0.5718827,0,0,27.23042,5.091598,0,0.6019818,-0.6019818,12.53249,32.13452,0.1419753,0.629071,0,0,5.091598
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.2728319,32.23248,31.50858,3.204229,3.204229,0,0,0,3.204229,8.514745,0,4.440892E-16,0,0.2728319,3.372872,3.204229,0,0,27.89929,4.489616,0,3.10004,-3.10004,9.264757,23.75574,0.1419753,3.524652,0.2182655,0,4.762448
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,1.570269,38.05844,33.74124,5.259049,5.259049,12,0,3.372,5.259049,29.85841,0,0,0,1.570269,0,0,6.740951,6.403903,31.34378,1.389576,7.974172,0,7.974172,16.82972,43.15304,0.1420966,5.784954,1.256215,12,2.959844
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,0.9537113,41.63192,38.95076,3.921722,3.921722,0,-1,0,3.921722,24.31868,0,8.881784E-16,0,0.9537113,4.128129,3.921722,0,0,23.36961,8.56633,0,3.174417,-3.174417,13.48359,34.57324,0.1420966,4.313895,0.762969,0,9.520041
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,4.228837,57.54175,44.35137,3.020981,3.020981,0,0,0,3.020981,139.9822,0,0,0,4.228837,3.17998,3.020981,0,0,26.89674,5.391913,1.048856,0,1.048856,14.47862,37.1246,0.1420813,3.323079,3.383069,0,9.620749
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,5.945582,68.70821,48.65577,0,0,0,0,0,0,0,0,0,0,5.945582,0,0,0,0,25.84788,6.335884,5.945582,0,5.945582,20.1191,51.58733,0.1419947,0,4.756465,0,12.28147
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,3.347295,62.81124,51.98464,3.823992,3.823992,0,0,0,3.823992,87.53407,0,0,0,3.347295,4.025254,3.823992,0,0,19.9023,11.68691,0,0.6779588,-0.6779588,19.40447,49.75494,0.1419947,4.20639,2.677836,0,15.0342
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,2.714327,63.98423,55.13248,4.101458,4.101458,0,0,0,4.101458,66.17957,0,0,0,2.714327,4.317324,4.101458,0,0,20.65559,11.00895,0,1.602997,-1.602997,17.71476,45.42237,0.1419947,4.511603,2.171462,0,13.72328
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,1.315742,61.17025,56.96285,2.727415,2.727415,0,-1,0,2.727415,48.24135,0,4.440892E-16,0,1.315742,2.870963,2.727415,0,0,22.4367,9.405951,0,1.555221,-1.555221,16.07541,41.21892,0.1419947,3.000156,1.052593,0,10.72169
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,2.143214,64.48997,57.47576,4.714211,4.714211,0,-1,0,4.714211,45.46284,0,0,0,2.143214,4.962328,4.714211,0,0,24.16472,7.85073,0,2.819114,-2.819114,13.10381,33.59943,0.1419947,5.185633,1.714571,0,9.993945
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,2.916484,67.81206,58.03895,0,0,0,-1,0,0,0,0,0,0,2.916484,0,0,0,0,27.29707,5.031617,2.916484,0,2.916484,15.87063,40.69383,0.1419522,0,2.333187,0,7.948101
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,1.596586,61.77812,56.65108,1.4374,1.4374,0,-1,0,1.4374,111.0746,0,0,0,1.596586,1.513053,1.4374,0,0,24.38058,7.656453,0.08353354,0,0.08353354,15.94987,40.89703,0.141951,1.58114,1.277269,0,9.253039
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,53.18142,53.18142,3.506094,3.506094,0,-1,0,3.506094,0,0,4.440892E-16,0,0,3.690625,3.506094,0,0,24.29705,7.731633,0,3.690625,-3.690625,12.05961,30.92202,0.141951,3.856703,0,0,7.731633
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,49.86261,49.86261,4.578471,3.838958,0,-1,0,3.838958,0,0,0.7395136,1.197361,0,4.041008,3.838958,0,0,28.39775,4.041008,0,4.041008,-4.041008,7.800015,20,0.141951,5.036318,0,0,4.041008
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,47.34836,47.34836,5.665788,0,0,-1,0,0,0,0,5.665788,6.232367,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.141951,6.232367,0,0,0
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,45.05536,45.05536,3.674748,0,0,-1,0,0,0,0,3.674748,4.042223,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.141951,4.042223,0,0,0
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,42.79254,42.79254,1.600935,0,0,-1,0,0,0,0,1.600935,1.761029,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.141951,1.761029,0,0,0
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,40.93199,40.93199,1.433486,0,0,-1,0,0,0,0,1.433486,1.576835,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.141951,1.576835,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,39.48379,39.48379,0.2236436,0,0,-1,0,0,0,0,0.2236436,0.2460079,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.141951,0.2460079,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,37.95512,37.95512,1.741033,0,0,-1,0,0,0,0,1.741033,1.915136,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.141951,1.915136,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,36.65777,36.65777,0.6488718,0,0,-1,0,0,0,0,0.6488718,0.7137589,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.141951,0.7137589,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,35.44087,35.44087,0.9876487,0,0,-1,0,0,0,0,0.9876487,1.086414,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.141951,1.086414,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,34.16363,34.16363,0.4083744,0,0,-1,0,0,0,0,0.4083744,0.4492119,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.141951,0.4492119,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,33.14788,33.14788,0.09392895,0.09392895,8.893929,0,2.586164,0.09392895,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1419992,0.1033218,0,12,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,32.24274,32.24274,1.528799,1.528799,10.3288,0,2.949186,1.528799,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1420885,1.681678,0,12,7.524
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,1.911221,36.51221,31.30745,3.373031,3.373031,11.57972,0,3.265669,3.373031,56.66183,0,0,0,1.911221,0,0,8.206689,7.796354,16.16775,15.048,9.707576,0,9.707576,32.87141,84.28551,0.1421941,3.710335,1.528977,12,16.95922
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,4.389471,46.25837,33.55016,5.554274,5.554274,0,0,0,5.554274,79.02869,0,0,0,4.389471,5.846604,5.554274,0,0,6.460178,23.78482,0,1.457134,-1.457134,31.33546,80.34718,0.1421941,6.109702,3.511576,0,28.17429
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,5.450512,55.45187,38.68928,8.574899,8.36,0,-1,0,8.36,65.19752,0,0.2148989,1.072389,5.450512,8.8,8.36,0,0,8.079215,22.32768,0,3.349488,-3.349488,27.80479,71.2942,0.1421941,9.432388,4.36041,0,27.7782
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,8.108003,72.0989,44.06978,1.650388,1.650388,0,0,0,1.650388,491.2784,0,0,0,8.108003,1.737251,1.650388,0,0,11.80087,18.9782,6.370752,0,6.370752,33.84862,86.79115,0.1421015,1.815427,6.486402,0,27.0862
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,8.501207,79.41203,48.36412,0.8871831,0.8871831,0,0,0,0.8871831,958.2247,2.137214,0,0,8.501207,0.9338769,0.8871831,0,0,5.430116,24.71187,5.430116,0,5.430116,39.00008,100,0.1420227,0.9759014,6.800966,0,33.21308
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,8.327598,82.96776,51.70304,0,0,0,0,0,0,0,8.327598,0,0,8.327598,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1420227,0,6.662078,0,37.92657
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,8.027044,85.65492,54.871,3.072379,3.072379,0,0,0,3.072379,261.2648,4.792961,0,0,8.027044,3.234083,3.072379,0,0,0,29.59898,0,0,0,39.00008,100,0.1420227,3.379617,6.421636,0,37.62602
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,7.612546,85.98215,56.71143,2.722182,2.722182,0,-1,0,2.722182,279.6487,4.747092,0,0,7.612546,2.865454,2.722182,0,0,0,29.59898,0,0,0,39.00008,100,0.1420227,2.9944,6.090037,0,37.21152
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,5.502986,76.98395,57.25451,3.292291,3.292291,0,-1,0,3.292291,167.1476,2.037416,0,0,5.502986,3.465569,3.292291,0,0,0,29.59898,0,0,0,39.00008,100,0.1420227,3.62152,4.402389,0,35.10196
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,3.718359,70.49146,57.78753,1.734305,1.734305,0,-1,0,1.734305,214.4006,1.892775,0,0,3.718359,1.825584,1.734305,0,0,0,29.59898,0,0,0,39.00008,100,0.1420227,1.907735,2.974688,0,33.31734
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,1.652645,61.76663,56.46,7.285958,7.285958,0,-1,0,7.285958,22.68261,0,0,0,1.652645,7.66943,7.285958,0,0,0,29.59898,0,6.016785,-6.016785,32.65783,83.73786,0.1420227,8.014554,1.322116,0,31.25162
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,52.98028,52.98028,6.901237,6.901237,0,-1,0,6.901237,0,0,8.881784E-16,0,0,7.26446,6.901237,0,0,6.685317,23.58219,0,7.26446,-7.26446,25.00042,64.1035,0.1420227,7.591361,0,0,23.58219
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,49.67153,49.67153,2.677347,2.677347,0,-1,0,2.677347,0,0,0,0,0,2.81826,2.677347,0,0,14.75694,16.31773,0,2.81826,-2.81826,22.02971,56.48632,0.1420227,2.945082,0,0,16.31773
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,47.14722,47.14722,6.459028,6.459028,0,-1,0,6.459028,0,0,8.881784E-16,0,0,6.798977,6.459028,0,0,17.88834,13.49947,0,6.798977,-6.798977,14.86296,38.11007,0.1420227,7.104931,0,0,13.49947
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,44.8844,44.8844,8.924638,6.365471,0,-1,0,6.365471,0,0,2.559166,3.45163,0,6.700496,6.365471,0,0,25.44276,6.700496,0,6.700496,-6.700496,7.800015,20,0.1420227,9.817101,0,0,6.700496
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,42.62157,42.62157,1.881423,0,0,-1,0,0,0,0,1.881423,2.069565,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1420227,2.069565,0,0,0
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,40.73085,40.73085,0.8467997,0,0,-1,0,0,0,0,0.8467997,0.9314797,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1420227,0.9314797,0,0,0
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,39.26253,39.26253,1.621281,0,0,-1,0,0,0,0,1.621281,1.783409,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1420227,1.783409,0,0,0
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,37.76404,37.76404,1.537137,0,0,-1,0,0,0,0,1.537137,1.69085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1420227,1.69085,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,36.45663,36.45663,1.281676,0,0,-1,0,0,0,0,1.281676,1.409844,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1420227,1.409844,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,35.23973,35.23973,1.094255,0,0,-1,0,0,0,0,1.094255,1.203681,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1420227,1.203681,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,33.97255,33.97255,1.989833,0,0,-1,0,0,0,0,1.989833,2.188817,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1420227,2.188817,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,32.97691,32.97691,1.942545,1.942545,10.74255,0,3.053864,1.942545,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1421237,2.136799,0,12,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,32.07178,32.07178,1.37545,1.37545,10.17545,0,2.910389,1.37545,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1422082,1.512995,0,12,7.524
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,2.878894,39.11354,31.14653,5.059618,5.059618,12,0,3.372,5.059618,56.89944,-8.881784E-16,0,0,2.878894,0,0,6.940382,6.593363,16.16775,15.048,9.472257,0,9.472257,32.64817,83.7131,0.1423287,5.56558,2.303115,12,17.92689
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,5.01561,48.07099,33.37918,2.516516,2.516516,0,0,0,2.516516,199.3077,0,0,0,5.01561,2.648964,2.516516,0,0,6.695497,23.57303,2.366646,0,2.366646,34.89337,89.47,0.1422944,2.768168,4.012488,0,28.58864
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,6.23043,57.99137,38.4982,9.745234,8.36,0,-1,0,8.36,74.52667,0,1.385234,2.359757,6.23043,8.8,8.36,0,0,4.32885,25.70301,0,2.56957,-2.56957,32.18481,82.52498,0.1422944,10.71976,4.984344,0,31.93344
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,7.380499,68.71074,43.81835,6.195169,6.195169,0,0,0,6.195169,119.1331,0,0,0,7.380499,6.521231,6.195169,0,0,7.183928,23.13344,0.8592682,0,0.8592682,32.99998,84.61516,0.142282,6.814686,5.904399,0,30.51394
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,8.476791,78.92619,48.08252,5.352144,5.352144,0,0,0,5.352144,158.3812,0,0,0,8.476791,5.633836,5.352144,0,0,6.32466,23.90678,2.842956,0,2.842956,35.69704,91.5307,0.1422408,5.887358,6.781434,0,32.38358
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,7.166718,77.18506,51.45161,2.945648,2.945648,0,0,0,2.945648,243.2985,0.5843322,0,0,7.166718,3.100682,2.945648,0,0,3.481704,26.46544,3.481704,0,3.481704,39.00008,100,0.1421904,3.240213,5.733375,0,33.63216
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,8.124045,85.81544,54.61957,0,0,0,0,0,0,0,8.124045,0,0,8.124045,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1421904,0,6.499236,0,37.72302
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,7.016081,82.75743,56.46,2.85234,2.85234,0,-1,0,2.85234,245.9764,4.013618,0,0,7.016081,3.002463,2.85234,0,0,0,29.59898,0,0,0,39.00008,100,0.1421904,3.137574,5.612865,0,36.61506
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,5.490143,76.6582,57.02319,6.906079,6.906079,0,-1,0,6.906079,79.49725,0,0,0,5.490143,7.269557,6.906079,0,0,0,29.59898,0,1.779414,-1.779414,37.12441,95.19061,0.1421904,7.596687,4.392114,0,35.08912
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,2.250885,64.9784,57.58639,0,0,0,-1,0,0,0,0.2737577,0,0,2.250885,0,0,0,0,1.977127,27.81956,1.977127,0,1.977127,39.00008,100,0.1421618,0,1.800708,0,30.07045
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,1.04577,59.56618,56.25886,2.818512,2.818512,0,-1,0,2.818512,37.10362,0,4.440892E-16,0,1.04577,2.966854,2.818512,0,0,0,29.59898,0,1.921085,-1.921085,36.97508,94.8077,0.1421618,3.100363,0.8366159,0,30.64475
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,52.77914,52.77914,0.1077382,0.1077382,0,-1,0,0.1077382,0,0,1.387779E-17,0,0,0.1134086,0.1077382,0,0,2.134538,27.67789,0,0.1134086,-0.1134086,36.85553,94.50118,0.1421618,0.118512,0,0,27.67789
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,49.50056,49.50056,3.810468,3.810468,0,-1,0,3.810468,0,0,4.440892E-16,0,0,4.01102,3.810468,0,0,2.260548,27.56449,0,4.01102,-4.01102,32.62755,83.66021,0.1421618,4.191515,0,0,27.56449
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,46.98631,46.98631,9.437344,8.36,0,-1,0,8.36,0,0,1.077343,2.021077,0,8.8,8.36,0,0,6.717237,23.55346,0,8.8,-8.8,23.35153,59.87561,0.1421618,10.38108,0,0,23.55346
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,44.72348,44.72348,1.419387,1.419387,0,-1,0,1.419387,0,0,2.220446E-16,0,0,1.494091,1.419387,0,0,16.49501,14.75347,0,1.494091,-1.494091,21.77662,55.83738,0.1421618,1.561325,0,0,14.75347
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,42.46066,42.46066,0.3531595,0.3531595,0,-1,0,0.3531595,0,0,5.551115E-17,0,0,0.3717468,0.3531595,0,0,18.15512,13.25937,0,0.3717468,-0.3717468,21.38477,54.83263,0.1421618,0.3884754,0,0,13.25937
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,40.55988,40.55988,1.205336,1.205336,0,-1,0,1.205336,0,0,0,0,0,1.268775,1.205336,0,0,18.56817,12.88763,0,1.268775,-1.268775,20.04736,51.40339,0.1421618,1.32587,0,0,12.88763
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,39.09156,39.09156,0.5781382,0.5781382,0,-1,0,0.5781382,0,0,0,0,0,0.6085665,0.5781382,0,0,19.97792,11.61885,0,0.6085665,-0.6085665,19.40588,49.75856,0.1421618,0.6359519,0,0,11.61885
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,37.59307,37.59307,0.615093,0.615093,0,-1,0,0.615093,0,0,0,0,0,0.6474663,0.615093,0,0,20.6541,11.01029,0,0.6474663,-0.6474663,18.72339,48.00859,0.1421618,0.6766022,0,0,11.01029
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,36.26554,36.26554,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.37351,10.36282,0,0,0,18.72339,48.00859,0.1421618,0,0,0,10.36282
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,35.04865,35.04865,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.37351,10.36282,0,0,0,18.72339,48.00859,0.1421618,0,0,0,10.36282
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,33.77141,33.77141,0.5674645,0.5674645,0,-1,0,0.5674645,0,0,1.110223E-16,0,0,0.597331,0.5674645,0,0,21.37351,10.36282,0,0.597331,-0.597331,18.09374,46.39412,0.1421618,0.6242109,0,0,10.36282
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,32.81599,32.81599,0.1711288,0.1711288,0,0,0,0.1711288,0,0,0,0,0,0.1801356,0.1711288,0,0,22.03721,9.765489,0,0.1801356,-0.1801356,17.90387,45.90725,0.1421618,0.1882417,0,0,9.765489
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,31.90081,31.90081,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.23736,9.585353,0,0,0,17.90387,45.90725,0.1421618,0,0,0,9.585353
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,2.755166,38.54305,30.94539,0,0,0,0,0,0,0,0,0,0,2.755166,0,0,0,0,22.23736,9.585353,2.755166,0,2.755166,20.51764,52.60924,0.1421219,0,2.204133,0,12.34052
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,5.103677,48.13391,33.17805,1.582856,1.582856,0,0,0,1.582856,322.4346,0,0,0,5.103677,1.666165,1.582856,0,0,19.48219,12.065,3.437512,0,3.437512,23.77876,60.97105,0.1420722,1.741142,4.082942,0,17.16868
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,7.061051,60.78642,38.26689,4.825603,4.825603,0,-1,0,4.825603,146.3248,0,0,0,7.061051,5.079582,4.825603,0,0,16.04468,15.15876,1.981469,0,1.981469,25.65854,65.791,0.1420436,5.308163,5.648841,0,22.21981
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,7.516345,68.91458,43.5267,1.841822,1.841822,0,0,0,1.841822,408.093,0,0,0,7.516345,1.93876,1.841822,0,0,14.06321,16.94209,5.577585,0,5.577585,30.9499,79.35857,0.1419631,2.026004,6.013076,0,24.45843
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,7.891763,75.81661,47.77076,0,0,0,0,0,0,0,0,0,0,7.891763,0,0,0,0,8.485629,21.96191,7.891763,0,7.891763,38.43669,98.55541,0.1418494,0,6.31341,0,29.85368
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,8.56326,83.43867,51.17002,0.3468162,0.3468162,0,0,0,0.3468162,2469.106,7.604324,0,0,8.56326,0.3650697,0.3468162,0,0,0.5938658,29.0645,0.5938658,0,0.5938658,39.00008,100,0.1418408,0.3814978,6.850608,0,37.62776
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,7.542063,82.5641,54.33797,3.116437,3.116437,0,0,0,3.116437,242.0092,4.261603,0,0,7.542063,3.28046,3.116437,0,0,0,29.59898,0,0,0,39.00008,100,0.1418408,3.42808,6.03365,0,37.14104
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,5.652138,76.3688,56.19852,0,0,0,-1,0,0,0,5.652138,0,0,5.652138,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1418408,0,4.52171,0,35.25112
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,5.598282,76.81765,56.77177,3.824533,3.824533,0,-1,0,3.824533,146.3782,1.572459,0,0,5.598282,4.025824,3.824533,0,0,0,29.59898,0,0,0,39.00008,100,0.1418408,4.206986,4.478626,0,35.19726
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,4.088451,71.42953,57.36513,4.953614,4.953614,0,-1,0,4.953614,82.53471,0,8.881784E-16,0,4.088451,5.21433,4.953614,0,0,0,29.59898,0,1.12588,-1.12588,37.8133,96.95698,0.1418408,5.448975,3.270761,0,33.68743
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,1.692268,61.45991,56.03761,1.820331,1.820331,0,-1,0,1.820331,92.96485,0,0,0,1.692268,1.916138,1.820331,0,0,1.250977,28.4731,0,0.2238698,-0.2238698,37.57732,96.35191,0.1418408,2.002364,1.353814,0,30.16537
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,52.578,52.578,4.802781,4.802781,0,-1,0,4.802781,0,0,8.881784E-16,0,0,5.055558,4.802781,0,0,1.499722,28.24923,0,5.055558,-5.055558,32.24829,82.68776,0.1418408,5.283059,0,0,28.24923
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,49.29942,49.29942,5.034046,5.034046,0,-1,0,5.034046,0,0,0,0,0,5.298996,5.034046,0,0,7.117009,23.19367,0,5.298996,-5.298996,26.66266,68.36565,0.1418408,5.537451,0,0,23.19367
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,46.81534,46.81534,0.6625662,0.6625662,0,-1,0,0.6625662,0,0,0,0,0,0.6974382,0.6625662,0,0,13.00478,17.89467,0,0.6974382,-0.6974382,25.92749,66.48062,0.1418408,0.7288229,0,0,17.89467
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,44.55251,44.55251,2.197778,2.197778,0,-1,0,2.197778,0,0,4.440892E-16,0,0,2.31345,2.197778,0,0,13.77971,17.19724,0,2.31345,-2.31345,23.4889,60.22784,0.1418408,2.417555,0,0,17.19724
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,42.28969,42.28969,0.8660721,0.8660721,0,-1,0,0.8660721,0,0,1.110223E-16,0,0,0.9116548,0.8660721,0,0,16.35021,14.88379,0,0.9116548,-0.9116548,22.52794,57.76382,0.1418408,0.9526792,0,0,14.88379
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,40.35875,40.35875,1.206033,1.206033,0,-1,0,1.206033,0,0,2.220446E-16,0,0,1.269508,1.206033,0,0,17.36316,13.97213,0,1.269508,-1.269508,21.18976,54.3326,0.1418408,1.326636,0,0,13.97213
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,38.89042,38.89042,0.8350621,0.8350621,0,-1,0,0.8350621,0,0,1.110223E-16,0,0,0.8790128,0.8350621,0,0,18.77373,12.70262,0,0.8790128,-0.8790128,20.2632,51.95681,0.1418408,0.9185683,0,0,12.70262
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,37.39193,37.39193,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.75041,11.82361,0,0,0,20.2632,51.95681,0.1418408,0,0,0,11.82361
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,36.0644,36.0644,0.8842824,0.8842824,0,-1,0,0.8842824,0,0,1.110223E-16,0,0,0.9308235,0.8842824,0,0,19.75041,11.82361,0,0.9308235,-0.9308235,19.28202,49.44098,0.1418408,0.9727105,0,0,11.82361
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,34.84751,34.84751,1.07104,1.07104,0,-1,0,1.07104,0,0,0,0,0,1.127411,1.07104,0,0,20.78466,10.89279,0,1.127411,-1.127411,18.09363,46.39382,0.1418408,1.178144,0,0,10.89279
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,33.57027,33.57027,1.232387,1.232387,0,-1,0,1.232387,0,0,2.220446E-16,0,0,1.29725,1.232387,0,0,22.03733,9.765377,0,1.29725,-1.29725,16.72621,42.88762,0.1418408,1.355626,0,0,9.765377
