Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,35.3273,35.3273,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0,0,0,0,29.59898
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,35.3273,35.3273,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0,0,0,0,29.59898
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,34.04928,34.04928,1.33589,1.33589,0,-1,0,1.33589,0,0,2.220446E-16,0,0,1.4062,1.33589,0,0,0,29.59898,0,1.4062,-1.4062,37.51781,96.19933,0,1.469479,0,0,29.59898
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,32.87517,32.87517,2.457308,2.457308,0,-1,0,2.457308,0,0,0,0,0,2.58664,2.457308,0,0,1.562444,28.19278,0,2.58664,-2.58664,34.79126,89.20817,0,2.703039,0,0,28.19278
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,31.68027,31.68027,2.482134,2.482134,0,-1,0,2.482134,0,0,0,0,0,2.612772,2.482134,0,0,4.436489,25.60614,0,2.612772,-2.612772,32.03715,82.14638,0,2.730347,0,0,25.60614
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,30.59967,30.59967,2.267576,2.267576,0,0,0,2.267576,0,0,0,0,0,2.386923,2.267576,0,0,7.339569,22.99337,0,2.386923,-2.386923,29.52111,75.69501,0,2.494334,0,0,22.99337
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,29.61259,29.61259,0.7642136,0.7642136,0,0,0,0.7642136,0,0,1.110223E-16,0,0,0.8044354,0.7642136,0,0,9.991705,20.60644,0,0.8044354,-0.8044354,28.67316,73.52079,0,0.840635,0,0,20.60644
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,0.7261872,30.49068,28.58394,2.100509,2.100509,0,0,0,2.100509,34.57197,0,0,0,0.7261872,2.211062,2.100509,0,0,10.88552,19.80201,0,1.484875,-1.484875,27.10797,69.50748,0,2.31056,0.5809498,0,20.52819
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,1.594762,34.6546,30.3607,2.152498,2.152498,0,0,0,2.152498,74.08889,0,0,0,1.594762,2.265788,2.152498,0,0,12.53538,18.31713,0,0.6710255,-0.6710255,26.40065,67.69383,0,2.367748,1.27581,0,19.9119
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,2.968305,43.32531,34.8909,4.468535,4.468535,0,-1,0,4.468535,66.4268,0,0,0,2.968305,4.703721,4.468535,0,0,13.28097,17.64611,0,1.735416,-1.735416,24.57136,63.00335,0,4.915388,2.374644,0,20.61441
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,0.7302798,41.58786,39.5354,1.345066,1.345066,0,0,0,1.345066,54.29323,0,0,0,0.7302798,1.415859,1.345066,0,0,15.20921,15.91069,0,0.6855792,-0.6855792,23.84869,61.15037,0,1.479573,0.5842238,0,16.64097
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,0.5793981,45.14932,43.48375,5.412807,5.412807,0,0,0,5.412807,10.70421,0,8.881784E-16,0,0.5793981,5.697691,5.412807,0,0,15.97096,15.22511,0,5.118293,-5.118293,18.45354,47.31667,0,5.954088,0.4635184,0,15.80451
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,2.952918,56.27297,47.14116,4.695997,4.695997,0,0,0,4.695997,62.8816,0,0,0,2.952918,4.943154,4.695997,0,0,21.65796,10.10682,0,1.990237,-1.990237,16.35564,41.93747,0,5.165596,2.362334,0,13.05974
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,2.571062,58.7273,50.64272,3.565323,3.565323,0,0,0,3.565323,72.11302,0,4.440892E-16,0,2.571062,3.752971,3.565323,0,0,23.86933,8.116582,0,1.181909,-1.181909,15.1098,38.74301,0,3.921855,2.056849,0,10.68764
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,1.105247,56.25256,52.83509,2.16586,2.16586,0,-1,0,2.16586,51.03042,0,4.440892E-16,0,1.105247,2.279853,2.16586,0,0,25.18256,6.934673,0,1.174605,-1.174605,13.87166,35.56829,0,2.382446,0.884198,0,8.039921
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,0.6283538,55.70598,53.77023,0,0,0,-1,0,0,0,0,0,0,0.6283538,0,0,0,0,26.48768,5.760067,0.6283538,0,0.6283538,14.46777,37.09677,0,0,0.502683,0,6.388422
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,1.218605,58.50009,54.67419,2.895732,2.895732,0,-1,0,2.895732,42.08278,0,0,0,1.218605,3.048139,2.895732,0,0,25.85932,6.325586,0,1.829535,-1.829535,12.53927,32.15191,0,3.185305,0.9748837,0,7.544191
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,0.6518261,55.69502,53.6871,0,0,0,-1,0,0,0,0,0,0,0.6518261,0,0,0,0,27.89214,4.496052,0.6518261,0,0.6518261,13.15765,33.73749,0,0,0.5214609,0,5.147878
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,50.5596,50.5596,3.031366,3.031366,0,-1,0,3.031366,0,0,0,0,0,3.190912,3.031366,0,0,27.24031,5.082695,0,3.190912,-3.190912,9.79413,25.11311,0,3.334502,0,0,5.082695
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,47.60873,47.60873,4.192241,1.797194,0,-1,0,1.797194,0,0,2.395046,2.81427,0,1.891784,1.797194,0,0,30.78577,1.891784,0,1.891784,-1.891784,7.800015,20,0,4.611465,0,0,1.891784
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,45.23972,45.23972,5.847816,0,0,-1,0,0,0,0,5.847816,6.432598,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,6.432598,0,0,0
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,42.93306,42.93306,6.911799,0,0,-1,0,0,0,0,6.911799,7.602979,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,7.602979,0,0,0
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,40.56405,40.56405,0.1083797,0,0,-1,0,0,0,0,0.1083797,0.1192177,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0.1192177,0,0,0
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,38.48598,38.48598,0.4495324,0,0,-1,0,0,0,0,0.4495324,0.4944856,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0.4944856,0,0,0
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,36.90664,36.90664,1.374827,0,0,-1,0,0,0,0,1.374827,1.51231,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,1.51231,0,0,0
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,35.3273,35.3273,0.5669038,0,0,-1,0,0,0,0,0.5669038,0.6235942,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0.6235942,0,0,0
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,34.01811,34.01811,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0,0,0,0
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,32.844,32.844,1.9989,0,0,-1,0,0,0,0,1.9989,2.19879,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,2.19879,0,0,0
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,31.6491,31.6491,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0,0,0,0
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,30.59967,30.59967,0.3252783,0.3252783,9.125278,0,2.644696,0.3252783,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1786153,0.3578062,0,12,0
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,29.59181,29.59181,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1862386,0,0,12,7.524
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,1.103867,31.47878,28.56316,1.373054,1.373054,10.17305,0,2.909783,1.373054,80.39504,0,0,0,1.103867,0,0,8.8,8.36,16.16775,15.048,9.463867,0,9.463867,32.64021,83.69269,0.195483,1.510359,0.8830938,12,16.15187
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,2.94524,38.44647,30.32953,0.9090994,0.9090994,0,0,0,0.9090994,323.9734,0,0,0,2.94524,0.9569467,0.9090994,0,0,6.703886,23.56548,1.988293,0,1.988293,34.52647,88.52924,0.1822861,1.000009,2.356192,0,26.51072
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,5.095355,49.97087,34.85973,1.071948,1.071948,0,-1,0,1.071948,475.3361,0,0,0,5.095355,1.128366,1.071948,0,0,4.715593,25.35494,3.966989,0,3.966989,38.28989,98.17901,0.1606482,1.179143,4.076284,0,30.4503
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,7.592414,64.29794,39.48345,0,0,0,0,0,0,0,6.84381,0,0,7.592414,0,0,0,0,0.7486042,28.92523,0.7486042,0,0.7486042,39.00008,100,0.1571284,0,6.073931,0,36.51765
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,8.958755,75.08502,43.42141,0,0,0,0,0,0,0,8.958755,0,0,8.958755,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1571284,0,7.167004,0,38.55773
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,9.144241,80.8466,47.07882,2.91023,2.91023,0,0,0,2.91023,314.2102,6.080841,0,0,9.144241,3.0634,2.91023,0,0,0,29.59898,0,0,0,39.00008,100,0.1571284,3.201253,7.315393,0,38.74322
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,8.328086,81.48759,50.58038,5.288086,5.288086,0,0,0,5.288086,157.4877,2.761679,0,0,8.328086,5.566407,5.288086,0,0,0,29.59898,0,0,0,39.00008,100,0.1571284,5.816895,6.662468,0,37.92706
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,8.119027,83.38588,52.80392,5.110394,5.110394,0,-1,0,5.110394,158.8728,2.739666,0,0,8.119027,5.379362,5.110394,0,0,0,29.59898,0,0,0,39.00008,100,0.1571284,5.621433,6.495222,0,37.71801
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,6.104936,75.36079,53.73906,1.354891,1.354891,0,-1,0,1.354891,450.5851,4.678735,0,0,6.104936,1.426201,1.354891,0,0,0,29.59898,0,0,0,39.00008,100,0.1571284,1.49038,4.883949,0,35.70391
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,2.540345,62.86255,54.64302,3.158195,3.158195,0,-1,0,3.158195,80.43663,0,0,0,2.540345,3.324416,3.158195,0,0,0,29.59898,0,0.7840701,-0.7840701,38.1736,97.88082,0.1571284,3.474014,2.032276,0,32.13932
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,1.930964,59.80389,53.6871,4.439489,4.439489,0,-1,0,4.439489,43.49517,0,8.881784E-16,0,1.930964,4.673147,4.439489,0,0,0.871189,28.81491,0,2.742183,-2.742183,35.28308,90.46925,0.1571284,4.883438,1.544771,0,30.74587
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,50.58038,50.58038,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.918059,26.07273,0,0,0,35.28308,90.46925,0.1571284,0,0,0,26.07273
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,47.60873,47.60873,1.187647,1.187647,0,-1,0,1.187647,0,0,2.220446E-16,0,0,1.250155,1.187647,0,0,3.918059,26.07273,0,1.250155,-1.250155,33.9653,87.09034,0.1571284,1.306412,0,0,26.07273
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,45.27089,45.27089,3.127422,3.127422,0,-1,0,3.127422,0,0,4.440892E-16,0,0,3.292023,3.127422,0,0,5.30712,24.82257,0,3.292023,-3.292023,30.4952,78.19267,0.1571284,3.440164,0,0,24.82257
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,42.95384,42.95384,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.964924,21.53055,0,0,0,30.4952,78.19267,0.1571284,0,0,0,21.53055
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,40.56405,40.56405,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.964924,21.53055,0,0,0,30.4952,78.19267,0.1571284,0,0,0,21.53055
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,38.51715,38.51715,1.170239,1.170239,0,-1,0,1.170239,0,0,2.220446E-16,0,0,1.231831,1.170239,0,0,8.964924,21.53055,0,1.231831,-1.231831,29.19674,74.86329,0.1571284,1.287263,0,0,21.53055
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,36.90664,36.90664,1.427418,1.427418,0,-1,0,1.427418,0,0,2.220446E-16,0,0,1.502545,1.427418,0,0,10.33362,20.29872,0,1.502545,-1.502545,27.61292,70.80222,0.1571284,1.57016,0,0,20.29872
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,35.3273,35.3273,0.1522443,0.1522443,0,-1,0,0.1522443,0,0,2.775558E-17,0,0,0.1602572,0.1522443,0,0,12.00312,18.79617,0,0.1602572,-0.1602572,27.44399,70.36907,0.1571284,0.1674688,0,0,18.79617
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,34.01811,34.01811,0.3785321,0.3785321,0,-1,0,0.3785321,0,0,5.551115E-17,0,0,0.3984549,0.3785321,0,0,12.18118,18.63591,0,0.3984549,-0.3984549,27.02398,69.29213,0.1571284,0.4163854,0,0,18.63591
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,32.844,32.844,2.060737,2.060737,0,-1,0,2.060737,0,0,4.440892E-16,0,0,2.169197,2.060737,0,0,12.62391,18.23746,0,2.169197,-2.169197,24.73745,63.42923,0.1571284,2.266811,0,0,18.23746
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,31.68027,31.68027,1.427936,1.427936,0,-1,0,1.427936,0,0,0,0,0,1.50309,1.427936,0,0,15.03413,16.06826,0,1.50309,-1.50309,23.15306,59.36669,0.1571284,1.570729,0,0,16.06826
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,30.59967,30.59967,2.163044,2.163044,0,0,0,2.163044,0,0,0,0,0,2.276889,2.163044,0,0,16.70423,14.56517,0,2.276889,-2.276889,20.753,53.21272,0.1571284,2.379349,0,0,14.56517
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,29.59181,29.59181,0.8377214,0.8377214,0,0,0,0.8377214,0,0,1.110223E-16,0,0,0.881812,0.8377214,0,0,19.23411,12.28828,0,0.881812,-0.881812,19.82349,50.82936,0.1571284,0.9214936,0,0,12.28828
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,2.355814,34.90551,28.55277,0,0,0,0,0,0,0,0,0,0,2.355814,0,0,0,0,20.2139,11.40647,2.355814,0,2.355814,22.05841,56.55992,0.1469935,0,1.884651,0,13.76228
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,4.654973,43.55508,30.30874,2.922413,2.922413,0,0,0,2.922413,159.2852,0,0,0,4.654973,3.076224,2.922413,0,0,17.85808,13.5267,1.578749,0,1.578749,23.55614,60.40025,0.1409029,3.214654,3.723979,0,18.18168
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,6.444127,54.50006,34.80778,3.906072,3.906072,0,-1,0,3.906072,164.9772,0,0,0,6.444127,4.111654,3.906072,0,0,16.27934,14.94758,2.332472,0,2.332472,25.76892,66.07403,0.132775,4.296679,5.155301,0,21.3917
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,8.497033,67.91577,39.42111,2.619265,2.619265,0,0,0,2.619265,324.4053,0,0,0,8.497033,2.757121,2.619265,0,0,13.94686,17.0468,5.739912,0,5.739912,31.21428,80.03646,0.11627,2.881191,6.797626,0,25.54383
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,9.509395,77.58804,43.33828,7.47743,7.47743,0,0,0,7.47743,127.1746,0,0,0,9.509395,7.870979,7.47743,0,0,8.20695,22.21272,1.638416,0,1.638416,32.76862,84.02193,0.1122858,8.225173,7.607515,0,31.72212
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,9.625808,83.22948,47.01648,1.601719,1.601719,0,0,0,1.601719,600.9672,1.371253,0,0,9.625808,1.68602,1.601719,0,0,6.568535,23.6873,6.568535,0,6.568535,39.00008,100,0.09872329,1.761891,7.700646,0,33.3131
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,9.198577,85.90765,50.5596,2.63015,2.63015,0,0,0,2.63015,349.7358,6.429998,0,0,9.198577,2.768579,2.63015,0,0,0,29.59898,0,0,0,39.00008,100,0.09872329,2.893165,7.358862,0,38.79755
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,8.244287,83.96973,52.77275,1.663613,1.663613,0,-1,0,1.663613,495.5651,6.493115,0,0,8.244287,1.751172,1.663613,0,0,0,29.59898,0,0,0,39.00008,100,0.09872329,1.829974,6.595429,0,37.84327
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,6.485044,76.95274,53.70789,4.605486,4.605486,0,-1,0,4.605486,140.8113,1.637164,0,0,6.485044,4.84788,4.605486,0,0,0,29.59898,0,0,0,39.00008,100,0.09872329,5.066034,5.188035,0,36.08402
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,4.551996,70.19246,54.67419,3.902028,3.902028,0,-1,0,3.902028,116.6572,0.4445981,0,0,4.551996,4.107398,3.902028,0,0,0,29.59898,0,0,0,39.00008,100,0.09872329,4.292231,3.641597,0,34.15097
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,2.199722,60.72017,53.70789,9.352157,8.36,0,-1,0,8.36,26.31247,0,0.9921566,1.927372,2.199722,8.8,8.36,0,0,0,29.59898,0,6.600278,-6.600278,32.04277,82.1608,0.09872329,10.28737,1.759778,0,31.7987
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,50.61155,50.61155,4.701123,4.701123,0,-1,0,4.701123,0,0,0,0,0,4.948551,4.701123,0,0,7.333642,22.9987,0,4.948551,-4.948551,26.82654,68.78587,0.09872329,5.171236,0,0,22.9987
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,47.66068,47.66068,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.83203,18.05015,0,0,0,26.82654,68.78587,0.09872329,0,0,0,18.05015
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,45.29168,45.29168,4.616557,4.616557,0,-1,0,4.616557,0,0,0,0,0,4.859534,4.616557,0,0,12.83203,18.05015,0,4.859534,-4.859534,21.70415,55.65154,0.09872329,5.078213,0,0,18.05015
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,42.95384,42.95384,5.091732,5.091732,0,-1,0,5.091732,0,0,0,0,0,5.359718,5.091732,0,0,18.23151,13.19062,0,5.359718,-5.359718,16.05451,41.16532,0.09872329,5.600905,0,0,13.19062
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,40.59522,40.59522,2.306654,2.306654,0,-1,0,2.306654,0,0,4.440892E-16,0,0,2.428057,2.306654,0,0,24.18676,7.830898,0,2.428057,-2.428057,13.49511,34.60278,0.09872329,2.53732,0,0,7.830898
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,38.54832,38.54832,1.502362,1.502362,0,-1,0,1.502362,0,0,0,0,0,1.581434,1.502362,0,0,26.8846,5.402841,0,1.581434,-1.581434,11.82813,30.32848,0.09872329,1.652598,0,0,5.402841
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,36.93781,36.93781,0.554598,0.554598,0,-1,0,0.554598,0,0,1.110223E-16,0,0,0.5837874,0.554598,0,0,28.64174,3.821407,0,0.5837874,-0.5837874,11.21277,28.75063,0.09872329,0.6100578,0,0,3.821407
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,35.3273,35.3273,2.068109,2.068109,0,-1,0,2.068109,0,0,4.440892E-16,0,0,2.176956,2.068109,0,0,29.2904,3.23762,0,2.176956,-2.176956,8.918053,22.86676,0.09872329,2.274919,0,0,3.23762
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,34.04928,34.04928,1.788018,1.00763,0,-1,0,1.00763,0,0,0.7803881,0.9591899,0,1.060663,1.00763,0,0,31.70924,1.060663,0,1.060663,-1.060663,7.800015,20,0.09872329,1.96682,0,0,1.060663
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,32.87517,32.87517,0.367391,0,0,-1,0,0,0,0,0.367391,0.40413,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.09872329,0.40413,0,0,0
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,31.71144,31.71144,0.01352681,0,0,-1,0,0,0,0,0.01352681,0.01487949,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.09872329,0.01487949,0,0,0
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,30.59967,30.59967,0.8370925,0.8370925,9.637093,0,2.774184,0.8370925,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1153061,0.9208017,0,12,0
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,29.59181,29.59181,1.41951,1.41951,10.21951,0,2.921536,1.41951,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.130292,1.56146,0,12,7.524
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,0.6355111,30.21871,28.55277,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6355111,0,0,8.8,8.36,16.16775,15.048,8.995511,0,8.995511,32.19589,82.55341,0.136015,0,0.5084088,12,15.68351
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,2.215741,36.30392,30.27757,0.06675858,0.06675858,0,0,0,0.06675858,3319.036,0,0,0,2.215741,0.07027218,0.06675858,0,0,7.172242,23.14396,2.145469,0,2.145469,34.23126,87.77229,0.1324668,0.07343443,1.772593,0,25.3597
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,4.285478,47.29829,34.80778,0,0,0,-1,0,0,0,0,0,0,4.285478,0,0,0,0,5.026773,25.07488,4.285478,0,4.285478,38.29683,98.19678,0.1259061,0,3.428382,0,29.36036
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,3.217821,48.86431,39.38994,8.642002,8.642002,6.289302,0,1.927193,8.642002,37.23468,0,0,0,3.217821,2.476526,2.3527,0,0,0.741295,28.93181,0.741295,0,0.741295,39.00008,100,0.1271051,9.506203,2.574257,12,32.14964
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,1.228082,46.87678,43.30711,3.721152,3.721152,0,0,0,3.721152,33.00274,0,4.440892E-16,0,1.228082,3.917002,3.721152,0,0,0,29.59898,0,2.68892,-2.68892,36.16571,92.7324,0.1271051,4.093267,0.9824656,0,30.82706
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,3.054424,56.44179,46.98531,0.9697688,0.9697688,0,0,0,0.9697688,314.9641,0,0,0,3.054424,1.020809,0.9697688,0,0,2.987689,26.91006,2.033614,0,2.033614,38.09496,97.6792,0.1242107,1.066746,2.443539,0,29.96448
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,5.002465,67.25616,50.5596,3.052879,3.052879,0,0,0,3.052879,163.8606,0.8348333,0,0,5.002465,3.213556,3.052879,0,0,0.9540749,28.74031,0.9540749,0,0.9540749,39.00008,100,0.1228977,3.358166,4.001972,0,33.74277
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,1.181047,56.46091,52.80392,4.128068,4.128068,0,-1,0,4.128068,28.61016,0,8.881784E-16,0,1.181047,4.345335,4.128068,0,0,0,29.59898,0,3.164289,-3.164289,35.66462,91.44757,0.1228977,4.540875,0.9448375,0,30.78003
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,1.400707,58.12546,53.73906,1.271453,1.271453,0,-1,0,1.271453,110.1658,0,0,0,1.400707,1.338372,1.271453,0,0,3.515876,26.43469,0.06233526,0,0.06233526,35.72376,91.59921,0.1228129,1.398599,1.120566,0,27.8354
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,0.8961215,57.4997,54.70536,0,0,0,-1,0,0,0,0,0,0,0.8961215,0,0,0,0,3.453541,26.49079,0.8961215,0,0.8961215,36.5739,93.77904,0.1216063,0,0.7168972,0,27.38691
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,0.532284,55.37521,53.73906,1.154426,1.154426,0,-1,0,1.154426,46.10813,0,2.220446E-16,0,0.532284,1.215185,1.154426,0,0,2.55742,27.2973,0,0.6829007,-0.6829007,35.85406,91.9333,0.1216063,1.269868,0.4258272,0,27.82958
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,50.67389,50.67389,5.998218,5.998218,0,-1,0,5.998218,0,0,0,0,0,6.313914,5.998218,0,0,3.316198,26.6144,0,6.313914,-6.313914,29.19861,74.86807,0.1216063,6.59804,0,0,26.6144
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,47.72302,47.72302,3.696862,3.696862,0,-1,0,3.696862,0,0,4.440892E-16,0,0,3.891434,3.696862,0,0,10.33166,20.30049,0,3.891434,-3.891434,25.09667,64.35032,0.1216063,4.066549,0,0,20.30049
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,45.35402,45.35402,0.8750609,0.8750609,0,-1,0,0.8750609,0,0,1.110223E-16,0,0,0.9211168,0.8750609,0,0,14.65547,16.40905,0,0.9211168,-0.9211168,24.12573,61.86073,0.1216063,0.962567,0,0,16.40905
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,43.01618,43.01618,4.350746,4.350746,0,-1,0,4.350746,0,0,8.881784E-16,0,0,4.579733,4.350746,0,0,15.67894,15.48794,0,4.579733,-4.579733,19.29827,49.48265,0.1216063,4.785821,0,0,15.48794
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,40.616,40.616,1.217282,1.217282,0,-1,0,1.217282,0,0,0,0,0,1.28135,1.217282,0,0,20.76753,10.9082,0,1.28135,-1.28135,17.94761,46.01942,0.1216063,1.33901,0,0,10.9082
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,38.60027,38.60027,1.219072,1.219072,0,-1,0,1.219072,0,0,2.220446E-16,0,0,1.283234,1.219072,0,0,22.19125,9.626852,0,1.283234,-1.283234,16.59496,42.5511,0.1216063,1.340979,0,0,9.626852
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,37.00015,37.00015,0.1232207,0.1232207,0,-1,0,0.1232207,0,0,2.775558E-17,0,0,0.129706,0.1232207,0,0,23.61707,8.343618,0,0.129706,-0.129706,16.45824,42.20053,0.1216063,0.1355428,0,0,8.343618
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,35.38964,35.38964,0.9141096,0.9141096,0,-1,0,0.9141096,0,0,1.110223E-16,0,0,0.9622206,0.9141096,0,0,23.76118,8.213913,0,0.9622206,-0.9622206,15.44397,39.59985,0.1216063,1.005521,0,0,8.213913
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,34.10123,34.10123,0.6020842,0.6020842,0,-1,0,0.6020842,0,0,0,0,0,0.6337729,0.6020842,0,0,24.83032,7.251692,0,0.6337729,-0.6337729,14.77592,37.88689,0.1216063,0.6622927,0,0,7.251692
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,32.93751,32.93751,2.377678,2.377678,0,-1,0,2.377678,0,0,4.440892E-16,0,0,2.502819,2.377678,0,0,25.53451,6.617919,0,2.502819,-2.502819,12.13771,31.12228,0.1216063,2.615446,0,0,6.617919
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,31.73223,31.73223,0.3674605,0.3674605,0,-1,0,0.3674605,0,0,5.551115E-17,0,0,0.3868005,0.3674605,0,0,28.31542,4.1151,0,0.3868005,-0.3868005,11.72999,30.07683,0.1216063,0.4042065,0,0,4.1151
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,30.62046,30.62046,2.067688,2.067688,0,0,0,2.067688,0,0,4.440892E-16,0,0,2.176514,2.067688,0,0,28.7452,3.728299,0,2.176514,-2.176514,9.43574,24.19416,0.1216063,2.274457,0,0,3.728299
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,29.6022,29.6022,0.3963166,0.3963166,0,0,0,0.3963166,0,0,5.551115E-17,0,0,0.4171754,0.3963166,0,0,31.16355,1.551785,0,0.4171754,-0.4171754,8.995999,23.06662,0.1216063,0.4359483,0,0,1.551785
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,0.941012,31.03158,28.55277,0,0,0,0,0,0,0,0,0,0,0.941012,0,0,0,0,31.62708,1.13461,0.941012,0,0.941012,9.888721,25.35565,0.1203646,0,0.7528096,0,2.075622
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,1.999872,35.6966,30.27757,2.751495,2.751495,11.55149,0,3.258528,2.751495,72.68312,1.776357E-15,0,0,1.999872,0,0,8.8,8.36,30.68606,1.981521,10.35987,0,10.35987,19.71696,50.55621,0.1316502,3.026644,1.599898,12,3.981393
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,2.160816,40.82043,34.77661,2.552215,2.552215,0,-1,0,2.552215,84.66435,0,0,0,2.160816,2.686542,2.552215,0,0,20.32619,11.30541,0,0.5257259,-0.5257259,19.1628,49.13528,0.1316502,2.807436,1.728653,0,13.46622
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,3.266196,48.983,39.35877,1.77134,1.77134,0,0,0,1.77134,184.3912,0,0,0,3.266196,1.864569,1.77134,0,0,20.91033,10.77968,1.401628,0,1.401628,20.4925,52.54476,0.1298745,1.948474,2.612957,0,14.04588
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,2.829513,51.76693,43.27594,0.4003319,0.4003319,0,0,0,0.4003319,706.7919,0,0,0,2.829513,0.421402,0.4003319,0,0,19.5087,12.04114,2.408111,0,2.408111,22.77703,58.40253,0.1269331,0.4403651,2.263611,0,14.87066
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,4.324562,60.77652,46.98531,0,0,0,0,0,0,0,0,0,0,4.324562,0,0,0,0,17.10059,14.20844,4.324562,0,4.324562,26.87967,68.9221,0.1219722,0,3.459649,0,18.53301
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,0.8718733,53.20094,50.5596,6.045059,6.045059,0,0,0,6.045059,14.42291,0,8.881784E-16,0,0.8718733,6.36322,6.045059,0,0,12.77603,18.10055,0,5.491347,-5.491347,21.09128,54.0801,0.1219722,6.649565,0.6974986,0,18.97242
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,2.719183,61.52027,52.80392,0,0,0,-1,0,0,0,0,0,0,2.719183,0,0,0,0,18.87753,12.6092,2.719183,0,2.719183,23.67093,60.69456,0.1190466,0,2.175346,0,15.32839
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,2.839625,62.96466,53.77023,7.904196,7.904196,0,-1,0,7.904196,35.92553,0,8.881784E-16,0.3346158,2.839625,8.320207,7.904196,0,0,16.15835,15.05647,0,5.480582,-5.480582,17.89388,45.88166,0.1190466,8.694615,2.2717,0,17.89609
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,2.135482,61.5849,54.73653,0,0,0,-1,0,0,0,0,0,0,2.135482,0,0,0,0,22.24788,9.575886,2.135482,0,2.135482,19.91978,51.07626,0.1168457,0,1.708385,0,11.71137
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,0.8655193,56.48177,53.8014,2.281157,2.281157,0,-1,0,2.281157,37.94213,0,4.440892E-16,0,0.8655193,2.401217,2.281157,0,0,20.1124,11.49782,0,1.535698,-1.535698,18.30101,46.92558,0.1168457,2.509272,0.6924154,0,12.36334
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,50.72585,50.72585,0.3017374,0.3017374,0,-1,0,0.3017374,0,0,5.551115E-17,0,0,0.3176184,0.3017374,0,0,21.81873,9.962121,0,0.3176184,-0.3176184,17.96621,46.06712,0.1168457,0.3319112,0,0,9.962121
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,47.80615,47.80615,2.310256,2.310256,0,-1,0,2.310256,0,0,4.440892E-16,0,0,2.431849,2.310256,0,0,22.17164,9.644503,0,2.431849,-2.431849,15.40282,39.49433,0.1168457,2.541282,0,0,9.644503
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,45.41636,45.41636,1.925813,1.925813,0,-1,0,1.925813,0,0,2.220446E-16,0,0,2.027171,1.925813,0,0,24.87369,7.212654,0,2.027171,-2.027171,13.26599,34.0153,0.1168457,2.118394,0,0,7.212654
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,43.0993,43.0993,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.12611,5.185483,0,0,0,13.26599,34.0153,0.1168457,0,0,0,5.185483
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,40.70951,40.70951,0.7881969,0.7881969,0,-1,0,0.7881969,0,0,1.110223E-16,0,0,0.8296809,0.7881969,0,0,27.12611,5.185483,0,0.8296809,-0.8296809,12.39143,31.77284,0.1168457,0.8670166,0,0,5.185483
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,38.66261,38.66261,1.053451,1.053451,0,-1,0,1.053451,0,0,0,0,0,1.108896,1.053451,0,0,28.04797,4.355802,0,1.108896,-1.108896,11.22256,28.77572,0.1168457,1.158796,0,0,4.355802
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,37.0521,37.0521,1.512176,1.512176,0,-1,0,1.512176,0,0,2.220446E-16,0,0,1.591764,1.512176,0,0,29.28008,3.246906,0,1.591764,-1.591764,9.544688,24.47351,0.1168457,1.663393,0,0,3.246906
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,35.45198,35.45198,0.7851064,0.7851064,0,-1,0,0.7851064,0,0,1.110223E-16,0,0,0.8264278,0.7851064,0,0,31.04871,1.655142,0,0.8264278,-0.8264278,8.673557,22.23985,0.1168457,0.8636171,0,0,1.655142
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,34.16357,34.16357,1.151624,0.7872783,0,-1,0,0.7872783,0,0,0.3643453,0.4795077,0,0.828714,0.7872783,0,0,31.96696,0.828714,0,0.828714,-0.828714,7.800015,20,0.1168457,1.266786,0,0,0.828714
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,32.98946,32.98946,0.08949883,0,0,-1,0,0,0,0,0.08949883,0.09844872,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1168457,0.09844872,0,0,0
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,31.79457,31.79457,2.435689,0,0,-1,0,0,0,0,2.435689,2.679258,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1168457,2.679258,0,0,0
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,30.62046,30.62046,1.719692,1.719692,10.51969,0,2.997482,1.719692,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1260253,1.891661,0,12,0
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,29.6022,29.6022,1.484295,1.484295,10.2843,0,2.937927,1.484295,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1335437,1.632724,0,12,7.524
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,1.971989,33.836,28.55277,0.4989239,0.4989239,9.298923,0,2.688628,0.4989239,395.2484,0,0,0,1.971989,0,0,8.8,8.36,16.16775,15.048,10.33199,0,10.33199,33.46379,85.80441,0.1362859,0.5488163,1.577591,12,17.01999
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,5.155729,45.09323,30.27757,0,0,0,0,0,0,0,0,0,0,5.155729,0,0,0,0,5.835764,24.34679,5.155729,0,5.155729,38.35494,98.3458,0.1315291,0,4.124583,0,29.50252
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,7.585723,58.61052,34.77661,0,0,0,-1,0,0,0,6.905688,0,0,7.585723,0,0,0,0,0.6800357,28.98695,0.6800357,0,0.6800357,39.00008,100,0.1309263,0,6.068579,0,36.57267
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,8.429304,67.5528,39.35877,2.614535,2.614535,0,0,0,2.614535,322.4016,5.677162,0,0,8.429304,2.752142,2.614535,0,0,0,29.59898,0,0,0,39.00008,100,0.1309263,2.875988,6.743443,0,38.02828
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,8.72384,73.81993,43.27594,0,0,0,0,0,0,0,8.72384,0,0,8.72384,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1309263,0,6.979072,0,38.32282
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,8.85527,79.33949,47.01648,0,0,0,0,0,0,0,8.85527,0,0,8.85527,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1309263,0,7.084217,0,38.45425
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,8.926736,84.50239,50.58038,3.752402,3.752402,0,0,0,3.752402,237.8939,4.976839,0,0,8.926736,3.949897,3.752402,0,0,0,29.59898,0,0,0,39.00008,100,0.1309263,4.127642,7.141389,0,38.52571
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,7.961747,82.65252,52.83509,0.6606663,0.6606663,0,-1,0,0.6606663,1205.109,7.266309,0,0,7.961747,0.6954382,0.6606663,0,0,0,29.59898,0,0,0,39.00008,100,0.1309263,0.726733,6.369398,0,37.56073
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,6.890598,78.89961,53.83257,5.486922,5.486922,0,-1,0,5.486922,125.5822,1.11489,0,0,6.890598,5.775708,5.486922,0,0,0,29.59898,0,0,0,39.00008,100,0.1309263,6.035614,5.512478,0,36.48957
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,5.185266,72.80763,54.78849,1.647441,1.647441,0,-1,0,1.647441,314.7467,3.451118,0,0,5.185266,1.734148,1.647441,0,0,0,29.59898,0,0,0,39.00008,100,0.1309263,1.812185,4.148213,0,34.78424
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,2.340137,61.34559,53.85335,3.017946,3.017946,0,-1,0,3.017946,77.5407,0,4.440892E-16,0,2.340137,3.176786,3.017946,0,0,0,29.59898,0,0.8366489,-0.8366489,38.11817,97.73871,0.1309263,3.319741,1.87211,0,31.93912
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,50.78819,50.78819,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9296099,28.76233,0,0,0,38.11817,97.73871,0.1309263,0,0,0,28.76233
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,47.86849,47.86849,3.016843,3.016843,0,-1,0,3.016843,0,0,4.440892E-16,0,0,3.175625,3.016843,0,0,0.9296099,28.76233,0,3.175625,-3.175625,34.77077,89.15564,0.1309263,3.318528,0,0,28.76233
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,45.46831,45.46831,0.3182018,0.3182018,0,-1,0,0.3182018,0,0,0,0,0,0.3349493,0.3182018,0,0,4.458082,25.5867,0,0.3349493,-0.3349493,34.4177,88.25034,0.1309263,0.350022,0,0,25.5867
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,43.16165,43.16165,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.830248,25.25175,0,0,0,34.4177,88.25034,0.1309263,0,0,0,25.25175
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,40.76147,40.76147,1.25686,1.25686,0,-1,0,1.25686,0,0,2.220446E-16,0,0,1.32301,1.25686,0,0,4.830248,25.25175,0,1.32301,-1.32301,33.02313,84.67451,0.1309263,1.382545,0,0,25.25175
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,38.74574,38.74574,0.4124642,0.4124642,0,-1,0,0.4124642,0,0,5.551115E-17,0,0,0.4341728,0.4124642,0,0,6.300259,23.92875,0,0.4341728,-0.4341728,32.56547,83.50104,0.1309263,0.4537106,0,0,23.92875
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,37.14561,37.14561,0.3567089,0.3567089,0,-1,0,0.3567089,0,0,5.551115E-17,0,0,0.3754831,0.3567089,0,0,6.782673,23.49457,0,0.3754831,-0.3754831,32.16967,82.48618,0.1309263,0.3923799,0,0,23.49457
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,35.53511,35.53511,0.801446,0.801446,0,-1,0,0.801446,0,0,1.110223E-16,0,0,0.8436274,0.801446,0,0,7.199876,23.11909,0,0.8436274,-0.8436274,31.28041,80.20603,0.1309263,0.8815906,0,0,23.11909
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,34.2467,34.2467,2.101962,2.101962,0,-1,0,2.101962,0,0,0,0,0,2.212591,2.101962,0,0,8.13724,22.27546,0,2.212591,-2.212591,28.94814,74.22585,0.1309263,2.312158,0,0,22.27546
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,33.08298,33.08298,0.3818407,0.3818407,0,-1,0,0.3818407,0,0,5.551115E-17,0,0,0.4019376,0.3818407,0,0,10.59568,20.06287,0,0.4019376,-0.4019376,28.52446,73.13949,0.1309263,0.4200248,0,0,20.06287
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,31.87769,31.87769,0.9245836,0.9245836,0,-1,0,0.9245836,0,0,1.110223E-16,0,0,0.9732459,0.9245836,0,0,11.04227,19.66093,0,0.9732459,-0.9732459,27.49857,70.509,0.1309263,1.017042,0,0,19.66093
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,30.6828,30.6828,1.029473,1.029473,0,0,0,1.029473,0,0,0,0,0,1.083656,1.029473,0,0,12.12366,18.68769,0,1.083656,-1.083656,26.35629,67.5801,0.1309263,1.132421,0,0,18.68769
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,29.66454,29.66454,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.32772,17.60403,0,0,0,26.35629,67.5801,0.1309263,0,0,0,17.60403
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,1.514145,32.65316,28.6255,0,0,0,0,0,0,0,0,0,0,1.514145,0,0,0,0,13.32772,17.60403,1.514145,0,1.514145,27.79274,71.26329,0.1296039,0,1.211316,0,19.11818
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,3.557176,40.24312,30.32953,1.405282,1.405282,0,0,0,1.405282,253.129,0,0,0,3.557176,1.479244,1.405282,0,0,11.81357,18.96676,2.077932,0,2.077932,29.76404,76.31789,0.127832,1.54581,2.845741,0,22.52394
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,6.130167,53.42793,34.82856,1.223243,1.223243,0,-1,0,1.223243,501.1404,0,0,0,6.130167,1.287624,1.223243,0,0,9.735642,20.8369,4.842542,0,4.842542,34.35807,88.09745,0.1238848,1.345568,4.904133,0,26.96707
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,8.261187,66.92999,39.42111,6.073317,6.073317,0,0,0,6.073317,136.0243,0,0,0,8.261187,6.392965,6.073317,0,0,4.8931,25.19519,1.868222,0,1.868222,36.13042,92.64193,0.1224263,6.680648,6.608949,0,33.45638
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,7.669485,69.28094,43.30711,0.3865908,0.3865908,0,0,0,0.3865908,1983.877,4.237669,0,0,7.669485,0.4069377,0.3865908,0,0,3.024879,26.87659,3.024879,0,3.024879,39.00008,100,0.1201364,0.4252499,6.135588,0,34.54607
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,8.599708,78.1548,47.04765,0,0,0,0,0,0,0,8.599708,0,0,8.599708,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1201364,0,6.879766,0,38.19868
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,8.233999,81.1117,50.64272,0,0,0,0,0,0,0,8.233999,0,0,8.233999,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1201364,0,6.587199,0,37.83298
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,7.745255,81.68605,52.89743,0.9089374,0.9089374,0,-1,0,0.9089374,852.1219,6.788479,0,0,7.745255,0.9567762,0.9089374,0,0,0,29.59898,0,0,0,39.00008,100,0.1201364,0.9998311,6.196204,0,37.34423
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,6.630268,77.76568,53.85335,0.09477016,0.09477016,0,-1,0,0.09477016,6996.156,6.53051,0,0,6.630268,0.09975806,0.09477016,0,0,0,29.59898,0,0,0,39.00008,100,0.1201364,0.1042472,5.304214,0,36.22925
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,4.906356,71.77118,54.85083,5.904522,5.904522,0,-1,0,5.904522,83.09489,0,8.881784E-16,0,4.906356,6.215286,5.904522,0,0,0,29.59898,0,1.30893,-1.30893,37.62035,96.46223,0.1201364,6.494974,3.925085,0,34.50533
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,2.458616,61.81282,53.91569,0.8086456,0.8086456,0,-1,0,0.8086456,304.0413,0.153044,0,0,2.458616,0.8512059,0.8086456,0,0,1.454366,28.29005,1.454366,0,1.454366,39.00008,100,0.1190657,0.8895102,1.966893,0,30.74866
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,50.8817,50.8817,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1190657,0,0,0,29.59898
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,47.95161,47.95161,2.58638,2.58638,0,-1,0,2.58638,0,0,0,0,0,2.722506,2.58638,0,0,0,29.59898,0,2.722506,-2.722506,36.13031,92.64162,0.1190657,2.845018,0,0,29.59898
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,45.56182,45.56182,2.507745,2.507745,0,-1,0,2.507745,0,0,0,0,0,2.639732,2.507745,0,0,3.025006,26.87647,0,2.639732,-2.639732,33.34778,85.50697,0.1190657,2.75852,0,0,26.87647
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,43.22399,43.22399,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.958041,24.23674,0,0,0,33.34778,85.50697,0.1190657,0,0,0,24.23674
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,40.85498,40.85498,0.4925536,0.4925536,0,-1,0,0.4925536,0,0,5.551115E-17,0,0,0.5184775,0.4925536,0,0,5.958041,24.23674,0,0.5184775,-0.5184775,32.80126,84.10563,0.1190657,0.541809,0,0,24.23674
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,38.83925,38.83925,0.1637993,0.1637993,0,-1,0,0.1637993,0,0,2.775558E-17,0,0,0.1724203,0.1637993,0,0,6.534127,23.71826,0,0.1724203,-0.1724203,32.61951,83.63961,0.1190657,0.1801792,0,0,23.71826
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,37.19757,37.19757,0.5785124,0.5785124,0,-1,0,0.5785124,0,0,1.110223E-16,0,0,0.6089604,0.5785124,0,0,6.725706,23.54584,0,0.6089604,-0.6089604,31.97761,81.99371,0.1190657,0.6363637,0,0,23.54584
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,35.59745,35.59745,1.415812,1.415812,0,-1,0,1.415812,0,0,2.220446E-16,0,0,1.490328,1.415812,0,0,7.402328,22.93688,0,1.490328,-1.490328,30.40667,77.96566,0.1190657,1.557393,0,0,22.93688
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,34.30904,34.30904,0.6310827,0.6310827,0,-1,0,0.6310827,0,0,0,0,0,0.6642976,0.6310827,0,0,9.058249,21.44655,0,0.6642976,-0.6642976,29.70644,76.1702,0.1190657,0.6941909,0,0,21.44655
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,33.13493,33.13493,0.480641,0.480641,0,-1,0,0.480641,0,0,0,0,0,0.5059379,0.480641,0,0,9.796357,20.78226,0,0.5059379,-0.5059379,29.17313,74.80276,0.1190657,0.5287052,0,0,20.78226
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,31.94003,31.94003,1.344031,1.344031,0,-1,0,1.344031,0,0,0,0,0,1.41477,1.344031,0,0,10.35851,20.27632,0,1.41477,-1.41477,27.68184,70.97892,0.1190657,1.478434,0,0,20.27632
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,30.71397,30.71397,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.93048,18.86155,0,0,0,27.68184,70.97892,0.1190657,0,0,0,18.86155
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,29.7061,29.7061,1.150537,1.150537,0,0,0,1.150537,0,0,2.220446E-16,0,0,1.211091,1.150537,0,0,11.93048,18.86155,0,1.211091,-1.211091,26.40523,67.70559,0.1190657,1.26559,0,0,18.86155
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,2.380007,35.09237,28.66706,0.9251379,0.9251379,0,0,0,0.9251379,257.2597,0,0,0,2.380007,0.9738294,0.9251379,0,0,13.27613,17.65046,1.406177,0,1.406177,27.73925,71.12614,0.1180484,1.017652,1.904005,0,20.03046
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,4.619843,43.5027,30.3607,2.848554,2.848554,0,0,0,2.848554,162.182,0,0,0,4.619843,2.998478,2.848554,0,0,11.86996,18.91602,1.621365,0,1.621365,29.27741,75.07014,0.1168968,3.13341,3.695874,0,23.53586
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,5.57492,51.56732,34.85973,3.00581,3.00581,0,-1,0,3.00581,185.4715,0,0,0,5.57492,3.164011,3.00581,0,0,10.24859,20.37525,2.410909,0,2.410909,31.5646,80.93471,0.1152254,3.306391,4.459936,0,25.95017
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,7.283426,63.01193,39.42111,6.328482,6.328482,0,0,0,6.328482,115.0896,0,0,0,7.283426,6.66156,6.328482,0,0,7.837682,22.54506,0.6218669,0,0.6218669,32.15456,82.44741,0.114802,6.961329,5.826741,0,29.82849
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,7.622592,69.12402,43.33828,7.044173,7.044173,0,0,0,7.044173,108.2113,0,0,0,7.622592,7.414919,7.044173,0,0,7.215815,23.10474,0.2076727,0,0.2076727,32.35157,82.95258,0.1146612,7.748591,6.098073,0,30.72734
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,8.59012,78.1502,47.07882,0.1086655,0.1086655,0,0,0,0.1086655,7905.102,1.467593,0,0,8.59012,0.1143848,0.1086655,0,0,7.008142,23.29165,7.008142,0,7.008142,39.00008,100,0.1101072,0.1195321,6.872096,0,31.88177
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,8.509161,82.50455,50.67389,5.511334,5.511334,0,0,0,5.511334,154.3939,2.707757,0,0,8.509161,5.801404,5.511334,0,0,0,29.59898,0,0,0,39.00008,100,0.1101072,6.062468,6.807329,0,38.10814
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,7.732643,81.69259,52.94939,4.303222,4.303222,0,-1,0,4.303222,179.6943,3.202936,0,0,7.732643,4.529707,4.303222,0,0,0,29.59898,0,0,0,39.00008,100,0.1101072,4.733544,6.186115,0,37.33162
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,6.106805,75.57955,53.91569,2.834822,2.834822,0,-1,0,2.834822,215.4211,3.122781,0,0,6.106805,2.984024,2.834822,0,0,0,29.59898,0,0,0,39.00008,100,0.1101072,3.118305,4.885444,0,35.70578
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,4.1692,69.00459,54.91317,5.188064,5.188064,0,-1,0,5.188064,80.3614,0,0,0,4.1692,5.46112,5.188064,0,0,0,29.59898,0,1.291919,-1.291919,37.63828,96.50821,0.1101072,5.70687,3.335361,0,33.76818
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,2.213571,61.07244,53.99882,3.388998,3.388998,0,-1,0,3.388998,65.31638,0,4.440892E-16,0,2.213571,3.567366,3.388998,0,0,1.435466,28.30706,0,1.353795,-1.353795,36.21125,92.84917,0.1101072,3.727897,1.770856,0,30.52063
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,50.96482,50.96482,4.170635,4.170635,0,-1,0,4.170635,0,0,0,0,0,4.390142,4.170635,0,0,2.939683,26.95326,0,4.390142,-4.390142,31.58363,80.98351,0.1101072,4.587698,0,0,26.95326
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,48.04513,48.04513,8.089623,8.089623,0,-1,0,8.089623,0,0,0,0.538586,0,8.515393,8.089623,0,0,7.817618,22.56312,0,8.515393,-8.515393,22.60762,57.96814,0.1101072,8.898586,0,0,22.56312
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,45.64495,45.64495,7.023664,7.023664,0,-1,0,7.023664,0,0,8.881784E-16,0,0,7.393331,7.023664,0,0,17.27917,14.04773,0,7.393331,-7.393331,14.81437,37.98548,0.1101072,7.726031,0,0,14.04773
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,43.30711,43.30711,4.032317,4.032317,0,-1,0,4.032317,0,0,0,0,0,4.244544,4.032317,0,0,25.49398,6.654397,0,4.244544,-4.244544,10.34022,26.51334,0.1101072,4.435548,0,0,6.654397
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,40.91732,40.91732,1.548775,1.548775,0,-1,0,1.548775,0,0,2.220446E-16,0,0,1.630289,1.548775,0,0,30.21014,2.409853,0,1.630289,-1.630289,8.621748,22.107,0.1101072,1.703652,0,0,2.409853
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,38.8912,38.8912,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.02157,0.7795641,0,0,0,8.621748,22.107,0.1101072,0,0,0,0.7795641
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,37.29108,37.29108,1.07181,0.7405859,0,-1,0,0.7405859,0,0,0.3312244,0.4384054,0,0.7795641,0.7405859,0,0,32.02157,0.7795641,0,0.7795641,-0.7795641,7.800015,20,0.1101072,1.178991,0,0,0.7795641
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,35.68057,35.68057,1.180738,0,0,-1,0,0,0,0,1.180738,1.298812,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1101072,1.298812,0,0,0
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,34.361,34.361,1.327965,0,0,-1,0,0,0,0,1.327965,1.460762,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1101072,1.460762,0,0,0
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,33.19727,33.19727,1.362373,0,0,-1,0,0,0,0,1.362373,1.498611,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1101072,1.498611,0,0,0
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,32.00238,32.00238,1.721228,0,0,-1,0,0,0,0,1.721228,1.893351,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1101072,1.893351,0,0,0
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,30.77631,30.77631,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1101072,0,0,0,0
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,29.74766,29.74766,1.366779,1.366779,10.16678,0,2.908195,1.366779,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1160277,1.503456,0,12,0
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,1.547559,32.82956,28.70863,4.544374,4.544374,11.89528,0,3.345506,4.544374,34.05439,0,0,0,1.547559,0,0,7.350905,6.98336,24.52775,7.524,8.530919,0,8.530919,23.82415,61.08744,0.1237336,4.998812,1.238047,12,9.071559
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,3.716845,40.78565,30.39187,4.029135,4.029135,12,0,3.372,4.029135,92.24921,0,0,0,3.716845,0,0,7.970865,7.572321,15.99683,15.20183,11.28917,0,11.28917,34.53399,88.54852,0.1292711,4.432049,2.973476,12,18.91867
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,5.710082,52.0592,34.8909,4.578087,4.578087,0,-1,0,4.578087,124.7264,0,0,0,5.710082,4.819038,4.578087,0,0,4.707667,25.36208,0.891043,0,0.891043,35.37931,90.716,0.1287107,5.035895,4.568065,0,31.07216
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,8.200193,66.71648,39.45228,1.164127,1.164127,0,0,0,1.164127,704.4073,3.158173,0,0,8.200193,1.225397,1.164127,0,0,3.816624,26.16402,3.816624,0,3.816624,39.00008,100,0.126364,1.280539,6.560155,0,34.36421
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,8.496383,72.87944,43.33828,1.725978,1.725978,0,0,0,1.725978,492.2649,6.679564,0,0,8.496383,1.816819,1.725978,0,0,0,29.59898,0,0,0,39.00008,100,0.126364,1.898576,6.797106,0,38.09536
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,9.335718,81.89904,47.14116,7.10559,7.10559,0,0,0,7.10559,131.3855,1.856149,0,0,9.335718,7.479569,7.10559,0,0,0,29.59898,0,0,0,39.00008,100,0.126364,7.81615,7.468574,0,38.9347
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,9.185179,86.06758,50.72585,2.362586,2.362586,0,0,0,2.362586,388.7765,6.698246,0,0,9.185179,2.486933,2.362586,0,0,0,29.59898,0,0,0,39.00008,100,0.126364,2.598845,7.348143,0,38.78416
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,7.971109,82.92896,53.01173,2.006588,2.006588,0,-1,0,2.006588,397.247,5.858912,0,0,7.971109,2.112198,2.006588,0,0,0,29.59898,0,0,0,39.00008,100,0.126364,2.207247,6.376887,0,37.57009
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,6.525576,77.48312,53.99882,6.667738,6.667738,0,-1,0,6.667738,97.86791,0,0,0,6.525576,7.018672,6.667738,0,0,0,29.59898,0,0.4930954,-0.4930954,38.48031,98.66727,0.126364,7.334512,5.220461,0,36.12455
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,4.531781,70.47776,54.99629,6.346226,6.346226,0,-1,0,6.346226,71.40907,0,0,0,4.531781,6.680238,6.346226,0,0,0.5478838,29.10588,0,2.148457,-2.148457,36.21564,92.86042,0.126364,6.980849,3.625425,0,33.63766
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,2.373375,61.74314,54.1235,1.592955,1.592955,0,-1,0,1.592955,148.992,0,0,0,2.373375,1.676795,1.592955,0,0,2.935059,26.95743,0.6965802,0,0.6965802,36.87647,94.55486,0.1259449,1.752251,1.8987,0,29.3308
