Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,5.765734,75.56177,55.11059,3.702101,3.702101,0,-1,0,3.702101,155.7422,1.868786,0,0,5.765734,3.896948,3.702101,0,0,0,29.59898,0,0,0,39.00008,100,0.1502903,4.072311,4.612587,0,35.36471
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,4.863847,73.07483,56.13923,0.8564061,0.8564061,0,-1,0,0.8564061,567.937,3.962367,0,0,4.863847,0.9014801,0.8564061,0,0,0,29.59898,0,0,0,39.00008,100,0.1502903,0.9420468,3.891078,0,34.46283
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,2.951865,64.98151,55.28722,9.266849,8.36,0,-1,0,8.36,35.30939,0,0.9068483,1.833533,2.951865,8.8,8.36,0,0,0,29.59898,0,5.848135,-5.848135,32.8356,84.19369,0.1502903,10.19353,2.361492,0,32.55084
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,52.33635,52.33635,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.497928,23.75084,0,0,0,32.8356,84.19369,0.1502903,0,0,0,23.75084
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,49.41666,49.41666,2.02907,2.02907,0,-1,0,2.02907,0,0,4.440892E-16,0,0,2.135863,2.02907,0,0,6.497928,23.75084,0,2.135863,-2.135863,30.58421,78.42088,0.1502903,2.231977,0,0,23.75084
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,46.96453,46.96453,4.349387,4.349387,0,-1,0,4.349387,0,0,0,0,0,4.578302,4.349387,0,0,8.871109,21.61498,0,4.578302,-4.578302,25.75825,66.04666,0.1502903,4.784326,0,0,21.61498
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,44.56435,44.56435,8.406224,8.36,0,-1,0,8.36,0,0,0.0462238,0.8868462,0,8.8,8.36,0,0,13.95811,17.03668,0,8.8,-8.8,16.48223,42.26206,0.1502903,9.246846,0,0,17.03668
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,42.08105,42.08105,0.1760384,0.1760384,0,-1,0,0.1760384,0,0,2.775558E-17,0,0,0.1853035,0.1760384,0,0,23.73589,8.236677,0,0.1853035,-0.1853035,16.28691,41.76122,0.1502903,0.1936422,0,0,8.236677
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,40.00297,40.00297,0.486737,0.486737,0,-1,0,0.486737,0,0,1.110223E-16,0,0,0.5123548,0.486737,0,0,23.94178,8.051373,0,0.5123548,-0.5123548,15.74684,40.37643,0.1502903,0.5354107,0,0,8.051373
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,38.34051,38.34051,0.7015583,0.7015583,0,-1,0,0.7015583,0,0,1.110223E-16,0,0,0.7384824,0.7015583,0,0,24.51107,7.539019,0,0.7384824,-0.7384824,14.96841,38.38046,0.1502903,0.7717141,0,0,7.539019
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,36.64688,36.64688,2.392847,2.392847,0,-1,0,2.392847,0,0,4.440892E-16,0,0,2.518787,2.392847,0,0,25.3316,6.800537,0,2.518787,-2.518787,12.31338,31.5727,0.1502903,2.632132,0,0,6.800537
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,35.29613,35.29613,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.13025,4.28175,0,0,0,12.31338,31.5727,0.1502903,0,0,0,4.28175
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,34.10123,34.10123,1.550199,1.550199,0,-1,0,1.550199,0,0,2.220446E-16,0,0,1.631788,1.550199,0,0,28.13025,4.28175,0,1.631788,-1.631788,10.59332,27.16231,0.1502903,1.705218,0,0,4.28175
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,32.87517,32.87517,1.92331,1.92331,0,-1,0,1.92331,0,0,0,0,0,2.024537,1.92331,0,0,29.94335,2.649962,0,2.024537,-2.024537,8.459271,21.6904,0.1502903,2.115641,0,0,2.649962
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,31.61793,31.61793,0.447364,0.447364,0,0,0,0.447364,0,0,5.551115E-17,0,0,0.4709094,0.447364,0,0,32.19284,0.6254252,0,0.4709094,-0.4709094,7.96289,20.41763,0.1502903,0.4921004,0,0,0.6254252
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,30.5685,30.5685,1.079347,1.079347,9.879347,0,2.835475,1.079347,0,0,0,0,0,0,0,8.8,8.36,32.71607,0.1545158,8.36,0,8.36,15.89388,40.75346,0.1516285,1.187282,0,12,0.1545158
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,2.010358,34.95219,29.52947,4.57651,4.57651,12,0,3.372,4.57651,43.92774,0,0,0,2.010358,0,0,7.42349,7.052315,24.35607,7.678516,9.062673,0,9.062673,24.49149,62.79856,0.1538715,5.034162,1.608286,12,9.688873
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,4.997056,45.55227,31.15037,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.997056,0,0,8.8,8.36,15.2934,15.83492,13.35706,0,13.35706,37.16311,95.28982,0.1530679,0,3.997645,12,20.83198
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,6.908827,57.21345,35.71174,3.84712,3.84712,0,-1,0,3.84712,179.5844,0.9228873,0,0,6.908827,4.0496,3.84712,0,0,1.936341,27.85627,1.936341,0,1.936341,39.00008,100,0.1525093,4.231832,5.527062,0,34.7651
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,7.68126,65.71352,40.35624,0,0,0,0,0,0,0,7.68126,0,0,7.68126,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1525093,0,6.145008,0,37.28024
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,8.767651,75.42332,44.35654,8.064651,8.064651,3,0,1.095,8.064651,108.717,3.436438,0,0,8.767651,5.331213,5.064652,0,0,0,29.59898,0,0,0,39.00008,100,0.1525093,8.871117,7.014121,12,38.36663
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,9.321321,83.31201,48.22176,2.744302,2.744302,0,0,0,2.744302,339.6609,6.432582,0,0,9.321321,2.888739,2.744302,0,0,0,29.59898,0,0,0,39.00008,100,0.1525093,3.018732,7.457057,0,38.9203
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,8.214782,82.66899,51.89996,1.012199,1.012199,0,0,0,1.012199,811.5779,7.14931,0,0,8.214782,1.065472,1.012199,0,0,0,29.59898,0,0,0,39.00008,100,0.1525093,1.113419,6.571826,0,37.81376
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,7.837292,83.87175,54.23779,0,0,0,-1,0,0,0,7.837292,0,0,7.837292,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1525093,0,6.269834,0,37.43627
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,6.602168,79.35841,55.25605,6.244573,6.244573,0,-1,0,6.244573,105.7265,0.02893394,0,0,6.602168,6.573234,6.244573,0,0,0,29.59898,0,0,0,39.00008,100,0.1525093,6.86903,5.281734,0,36.20115
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,4.22376,70.77654,56.31587,1.718202,1.718202,0,-1,0,1.718202,245.8244,2.415127,0,0,4.22376,1.808633,1.718202,0,0,0,29.59898,0,0,0,39.00008,100,0.1525093,1.890022,3.379008,0,33.82274
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,2.226723,62.65837,55.46386,4.05615,4.05615,0,-1,0,4.05615,54.89745,0,0,0,2.226723,4.269632,4.05615,0,0,0,29.59898,0,2.042909,-2.042909,36.84666,94.47843,0.1525093,4.461765,1.781378,0,31.8257
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,0.3795028,53.66626,52.51299,4.728398,4.728398,0,-1,0,4.728398,8.026033,0,8.881784E-16,0,0.3795028,4.977261,4.728398,0,0,2.269899,27.55607,0,4.597758,-4.597758,32.0002,82.05164,0.1525093,5.201237,0.3036022,0,27.93557
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,49.62446,49.62446,6.246118,6.246118,0,-1,0,6.246118,0,0,8.881784E-16,0,0,6.574861,6.246118,0,0,7.378519,22.95831,0,6.574861,-6.574861,25.06969,64.28113,0.1525093,6.870729,0,0,22.95831
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,47.10999,47.10999,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.68392,16.38345,0,0,0,25.06969,64.28113,0.1525093,0,0,0,16.38345
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,44.74099,44.74099,2.762587,2.762587,0,-1,0,2.762587,0,0,0,0,0,2.907986,2.762587,0,0,14.68392,16.38345,0,2.907986,-2.907986,22.0044,56.42143,0.1525093,3.038846,0,0,16.38345
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,42.22651,42.22651,0.4433301,0.4433301,0,-1,0,0.4433301,0,0,5.551115E-17,0,0,0.4666633,0.4433301,0,0,17.91501,13.47546,0,0.4666633,-0.4666633,21.5125,55.16014,0.1525093,0.4876631,0,0,13.47546
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,40.17961,40.17961,2.35375,2.35375,0,-1,0,2.35375,0,0,0,0,0,2.477631,2.35375,0,0,18.43353,13.0088,0,2.477631,-2.477631,18.90084,48.4636,0.1525093,2.589124,0,0,13.0088
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,38.48598,38.48598,0.2424129,0.2424129,0,-1,0,0.2424129,0,0,5.551115E-17,0,0,0.2551714,0.2424129,0,0,21.18645,10.53117,0,0.2551714,-0.2551714,18.63187,47.77393,0.1525093,0.2666542,0,0,10.53117
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,36.79234,36.79234,0.3553517,0.3553517,0,-1,0,0.3553517,0,0,0,0,0,0.3740545,0.3553517,0,0,21.46998,10.276,0,0.3740545,-0.3740545,18.23758,46.76294,0.1525093,0.3908869,0,0,10.276
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,35.45198,35.45198,1.598839,1.598839,0,-1,0,1.598839,0,0,2.220446E-16,0,0,1.682989,1.598839,0,0,21.88559,9.901944,0,1.682989,-1.682989,16.46356,42.21416,0.1525093,1.758723,0,0,9.901944
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,34.2467,34.2467,1.95233,1.95233,0,-1,0,1.95233,0,0,0,0,0,2.055084,1.95233,0,0,23.75558,8.218956,0,2.055084,-2.055084,14.29731,36.65969,0.1525093,2.147563,0,0,8.218956
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,33.02063,33.02063,0.8131964,0.8131964,0,-1,0,0.8131964,0,0,1.110223E-16,0,0,0.8559963,0.8131964,0,0,26.03901,6.163872,0,0.8559963,-0.8559963,13.39501,34.3461,0.1525093,0.8945161,0,0,6.163872
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,31.73223,31.73223,1.087183,1.087183,0,0,0,1.087183,0,0,2.220446E-16,0,0,1.144403,1.087183,0,0,26.99011,5.307876,0,1.144403,-1.144403,12.1887,31.25302,0.1525093,1.195901,0,0,5.307876
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,30.6828,30.6828,1.984009,1.984009,0,0,0,1.984009,0,0,0,0,0,2.088431,1.984009,0,0,28.26167,4.163473,0,2.088431,-2.088431,9.987302,25.60842,0.1525093,2.18241,0,0,4.163473
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,2.41042,36.21688,29.66454,0.5696797,0.5696797,0,0,0,0.5696797,423.1185,0,0,0,2.41042,0.5996629,0.5696797,0,0,30.58215,2.075042,1.810757,0,1.810757,11.70514,30.01311,0.1519906,0.6266478,1.928336,0,4.485463
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,4.843732,45.22681,31.29583,0.2728285,0.2728285,0,0,0,0.2728285,1775.376,0,0,0,4.843732,0.2871879,0.2728285,0,0,28.77139,3.704724,4.556544,0,4.556544,16.02785,41.09698,0.1507009,0.3001113,3.874985,0,8.548456
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,6.995548,57.701,35.85721,1.358286,1.358286,0,-1,0,1.358286,515.0275,0,0,0,6.995548,1.429775,1.358286,0,0,24.21485,7.805614,5.565773,0,5.565773,21.30801,54.63581,0.1491549,1.494115,5.596438,0,14.80116
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,8.532309,69.4285,40.50171,7.291321,7.291321,0,0,0,7.291321,117.0201,0,0,0,8.532309,7.675074,7.291321,0,0,18.64908,12.81481,0.8572339,0,0.8572339,22.12125,56.72105,0.1489196,8.020452,6.825847,0,21.34712
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,8.779408,75.70816,44.53318,4.499138,4.499138,0,0,0,4.499138,195.1353,0,0,0,8.779408,4.735935,4.499138,0,0,17.79184,13.58632,4.043474,0,4.043474,25.95723,66.55687,0.1478196,4.949052,7.023527,0,22.36573
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,8.868213,81.23531,48.38801,0,0,0,0,0,0,0,0,0,0,8.868213,0,0,0,0,13.74837,17.22545,8.868213,0,8.868213,34.37035,88.12894,0.1454632,0,7.09457,0,26.09366
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,8.968782,86.82796,52.10777,1.834326,1.834326,0,0,0,1.834326,488.9416,2.157756,0,0,8.968782,1.93087,1.834326,0,0,4.880157,25.20684,4.880157,0,4.880157,39.00008,100,0.1441982,2.017759,7.175026,0,34.17562
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,7.239514,81.26688,54.4456,1.291565,1.291565,0,-1,0,1.291565,560.5228,5.879973,0,0,7.239514,1.359542,1.291565,0,0,0,29.59898,0,0,0,39.00008,100,0.1441982,1.420721,5.791612,0,36.83849
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,6.607969,79.67783,55.49503,1.8587,1.8587,0,-1,0,1.8587,355.5156,4.651443,0,0,6.607969,1.956527,1.8587,0,0,0,29.59898,0,0,0,39.00008,100,0.1441982,2.04457,5.286376,0,36.20695
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,5.019911,74.12954,56.51329,0.1679072,0.1679072,0,-1,0,0.1679072,2989.694,4.843167,0,0,5.019911,0.1767444,0.1679072,0,0,0,29.59898,0,0,0,39.00008,100,0.1441982,0.1846979,4.015929,0,34.61889
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,1.979243,62.07166,55.70284,3.219094,3.219094,0,-1,0,3.219094,61.48449,0,4.440892E-16,0,1.979243,3.38852,3.219094,0,0,0,29.59898,0,1.409276,-1.409276,37.51457,96.19102,0.1441982,3.541003,1.583395,0,31.57822
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,0.652012,54.74773,52.75197,3.61683,3.61683,0,-1,0,3.61683,18.02717,0,0,0,0.652012,3.807189,3.61683,0,0,1.565863,28.1897,0,3.155177,-3.155177,34.18872,87.66322,0.1441982,3.978513,0.5216096,0,28.84171
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,49.85305,49.85305,6.218396,6.218396,0,-1,0,6.218396,0,0,8.881784E-16,0,0,6.54568,6.218396,0,0,5.071615,25.03452,0,6.54568,-6.54568,27.28897,69.97157,0.1441982,6.840235,0,0,25.03452
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,47.36975,47.36975,6.388774,6.388774,0,-1,0,6.388774,0,0,0,0,0,6.725025,6.388774,0,0,12.34459,18.48884,0,6.725025,-6.725025,20.20017,51.7952,0.1441982,7.027651,0,0,18.48884
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,44.96957,44.96957,2.350774,2.350774,0,-1,0,2.350774,0,0,4.440892E-16,0,0,2.474499,2.350774,0,0,19.81684,11.76382,0,2.474499,-2.474499,17.59182,45.10714,0.1441982,2.585851,0,0,11.76382
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,42.46549,42.46549,1.103471,1.103471,0,-1,0,1.103471,0,0,0,0,0,1.161548,1.103471,0,0,22.56629,9.289321,0,1.161548,-1.161548,16.36744,41.96771,0.1441982,1.213818,0,0,9.289321
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,40.38741,40.38741,0.249942,0.249942,0,-1,0,0.249942,0,0,5.551115E-17,0,0,0.2630968,0.249942,0,0,23.8569,8.127772,0,0.2630968,-0.2630968,16.09011,41.25661,0.1441982,0.2749362,0,0,8.127772
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,38.69378,38.69378,0.810427,0.810427,0,-1,0,0.810427,0,0,1.110223E-16,0,0,0.853081,0.810427,0,0,24.14923,7.864676,0,0.853081,-0.853081,15.19088,38.95091,0.1441982,0.8914697,0,0,7.864676
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,36.96898,36.96898,1.059545,1.059545,0,-1,0,1.059545,0,0,0,0,0,1.115311,1.059545,0,0,25.09709,7.011594,0,1.115311,-1.115311,14.01524,35.93645,0.1441982,1.1655,0,0,7.011594
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,35.61823,35.61823,0.3130012,0.3130012,0,-1,0,0.3130012,0,0,5.551115E-17,0,0,0.329475,0.3130012,0,0,26.33633,5.896284,0,0.329475,-0.329475,13.66795,35.04595,0.1441982,0.3443013,0,0,5.896284
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,34.42334,34.42334,0.6018621,0.6018621,0,-1,0,0.6018621,0,0,1.110223E-16,0,0,0.6335391,0.6018621,0,0,26.70241,5.566808,0,0.6335391,-0.6335391,13.00014,33.33362,0.1441982,0.6620484,0,0,5.566808
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,33.19727,33.19727,2.005698,2.005698,0,-1,0,2.005698,0,0,4.440892E-16,0,0,2.111261,2.005698,0,0,27.40634,4.93327,0,2.111261,-2.111261,10.77467,27.62731,0.1441982,2.206268,0,0,4.93327
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,31.90886,31.90886,0.3591473,0.3591473,0,0,0,0.3591473,0,0,0,0,0,0.3780498,0.3591473,0,0,29.75219,2.822009,0,0.3780498,-0.3780498,10.37617,26.60552,0.1441982,0.3950621,0,0,2.822009
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,30.85943,30.85943,0.8244339,0.8244339,0,0,0,0.8244339,0,0,1.110223E-16,0,0,0.8678252,0.8244339,0,0,30.17224,2.443959,0,0.8678252,-0.8678252,9.461406,24.25997,0.1441982,0.9068773,0,0,2.443959
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,1.604101,34.1149,29.81001,4.951782,4.951782,12,0,3.372,4.951782,32.39442,0,0,0,1.604101,0,0,7.048218,6.695807,31.13649,1.576133,8.299908,0,8.299908,17.33539,44.44963,0.146328,5.44696,1.283281,12,3.180235
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,4.900566,45.60066,31.47247,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.900566,0,0,8.8,8.36,22.83659,9.046051,13.26057,0,13.26057,29.91547,76.70617,0.1457961,0,3.920452,12,13.94662
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,5.574908,52.85285,36.00267,1.008071,1.008071,0,-1,0,1.008071,553.027,0,0,0,5.574908,1.061128,1.008071,0,0,9.57602,20.98056,4.51378,0,4.51378,34.19762,87.68602,0.1446755,1.108879,4.459926,0,26.55547
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,6.06071,59.85232,40.64717,3.409073,3.409073,0,0,0,3.409073,177.7818,0,0,0,6.06071,3.588498,3.409073,0,0,5.062241,25.04296,2.472212,0,2.472212,36.54296,93.69971,0.144069,3.749981,4.848568,0,31.10367
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,7.386108,69.82227,44.70982,0.9833666,0.9833666,0,0,0,0.9833666,751.1042,3.760957,0,0,7.386108,1.035123,0.9833666,0,0,2.590029,27.26795,2.590029,0,2.590029,39.00008,100,0.1434391,1.081703,5.908887,0,34.65406
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,8.36776,79.03756,48.56465,3.318504,3.318504,0,0,0,3.318504,252.1546,4.874598,0,0,8.36776,3.493162,3.318504,0,0,0,29.59898,0,0,0,39.00008,100,0.1434391,3.650354,6.694208,0,37.96674
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,8.050054,82.324,52.25323,0.5317591,0.5317591,0,0,0,0.5317591,1513.854,7.490307,0,0,8.050054,0.5597464,0.5317591,0,0,0,29.59898,0,0,0,39.00008,100,0.1434391,0.5849349,6.440043,0,37.64903
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,7.455283,82.51228,54.62224,5.595352,5.595352,0,-1,0,5.595352,133.2406,1.565439,0,0,7.455283,5.889844,5.595352,0,0,0,29.59898,0,0,0,39.00008,100,0.1434391,6.154887,5.964226,0,37.05426
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,4.653703,71.67863,55.6405,7.927351,7.927351,0,-1,0,7.927351,58.70439,0,8.881784E-16,0.3600862,4.653703,8.34458,7.927351,0,0,0,29.59898,0,3.690877,-3.690877,35.10955,90.02431,0.1434391,8.720086,3.722962,0,34.25268
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,2.967992,66.54599,56.68993,4.869905,4.869905,0,-1,0,4.869905,60.94559,0,0,0,2.967992,5.126215,4.869905,0,0,4.100975,25.9081,0,2.158224,-2.158224,32.83458,84.19107,0.1434391,5.356895,2.374394,0,28.87609
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,1.943338,62.12468,55.86909,1.417453,1.417453,0,-1,0,1.417453,137.1007,0,0,0,1.943338,1.492056,1.417453,0,0,6.499001,23.74988,0.451282,0,0.451282,33.26271,85.28883,0.1433299,1.559199,1.55467,0,25.69322
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,0.6377168,54.87184,52.91822,4.525589,4.525589,0,-1,0,4.525589,14.09135,0,8.881784E-16,0,0.6377168,4.763778,4.525589,0,0,6.047719,24.15603,0,4.126061,-4.126061,28.91346,74.13692,0.1433299,4.978148,0.5101734,0,24.79375
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,49.99852,49.99852,6.571434,6.571434,0,-1,0,6.571434,0,0,0,0,0,6.917299,6.571434,0,0,10.63223,20.02997,0,6.917299,-6.917299,21.62198,55.44088,0.1433299,7.228577,0,0,20.02997
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,47.54639,47.54639,4.453074,4.453074,0,-1,0,4.453074,0,0,8.881784E-16,0,0,4.687446,4.453074,0,0,18.31812,13.11267,0,4.687446,-4.687446,16.68098,42.77166,0.1433299,4.898381,0,0,13.11267
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,45.14621,45.14621,2.781606,2.781606,0,-1,0,2.781606,0,0,4.440892E-16,0,0,2.928006,2.781606,0,0,23.52639,8.425225,0,2.928006,-2.928006,13.59459,34.85786,0.1433299,3.059767,0,0,8.425225
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,42.61095,42.61095,0.589861,0.589861,0,-1,0,0.589861,0,0,1.110223E-16,0,0,0.6209063,0.589861,0,0,26.77973,5.497219,0,0.6209063,-0.6209063,12.9401,33.17968,0.1433299,0.648847,0,0,5.497219
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,40.53288,40.53288,1.220014,1.220014,0,-1,0,1.220014,0,0,2.220446E-16,0,0,1.284225,1.220014,0,0,27.46963,4.876313,0,1.284225,-1.284225,11.58641,29.70868,0.1433299,1.342015,0,0,4.876313
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,38.80808,38.80808,1.700274,1.700274,0,-1,0,1.700274,0,0,2.220446E-16,0,0,1.789762,1.700274,0,0,28.89655,3.592088,0,1.789762,-1.789762,9.699834,24.87132,0.1433299,1.870302,0,0,3.592088
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,37.11444,37.11444,1.309511,1.309511,0,-1,0,1.309511,0,0,0,0,0,1.378433,1.309511,0,0,30.88517,1.802325,0,1.378433,-1.378433,8.246838,21.14569,0.1433299,1.440463,0,0,1.802325
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,35.77409,35.77409,3.570586,0.4026978,0,-1,0,0.4026978,0,0,3.167888,3.524946,0,0.4238924,0.4026978,0,0,32.41676,0.4238924,0,0.4238924,-0.4238924,7.800015,20,0.1433299,3.927644,0,0,0.4238924
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,34.53763,34.53763,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1433299,0,0,0,0
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,33.31157,33.31157,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1433299,0,0,0,0
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,32.05433,32.05433,1.741787,1.741787,10.54179,0,3.003072,1.741787,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1448634,1.915966,0,12,0
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,31.0049,31.0049,0.7086756,0.7086756,9.508676,0,2.741695,0.7086756,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1458783,0.7795432,0,12,7.524
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,1.930753,35.17041,29.95547,6.565833,6.565833,12,0,3.372,6.565833,29.40606,0,0,0,1.930753,0,0,5.434167,5.162459,16.16775,15.048,7.093212,0,7.093212,30.39121,77.92603,0.1475139,7.222415,1.544602,12,16.97875
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,4.304433,43.85926,31.58676,4.771672,4.771672,9.303275,0,2.689728,4.771672,90.20807,0,0,0,4.304433,0,0,4.531603,4.305023,9.074541,21.43189,8.609456,0,8.609456,38.55886,98.86868,0.1483167,5.248839,3.443547,12,25.73632
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,5.46582,52.64595,36.14814,3.01833,3.01833,0,-1,0,3.01833,181.0876,1.823545,0,0,5.46582,3.17719,3.01833,0,0,0.4650855,29.1804,0.4650855,0,0.4650855,39.00008,100,0.1482064,3.320163,4.372656,0,34.64622
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,7.55364,65.73186,40.79264,0,0,0,0,0,0,0,7.55364,0,0,7.55364,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1482064,0,6.042912,0,37.15262
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,8.682099,75.71822,44.88645,6.181251,6.181251,0,0,0,6.181251,140.4586,2.17552,0,0,8.682099,6.50658,6.181251,0,0,0,29.59898,0,0,0,39.00008,100,0.1482064,6.799376,6.94568,0,38.28108
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,7.604777,75.75467,48.74128,4.396227,4.396227,0,0,0,4.396227,172.9841,2.977169,0,0,7.604777,4.627608,4.396227,0,0,0,29.59898,0,0,0,39.00008,100,0.1482064,4.83585,6.083821,0,37.20375
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,8.29206,83.75435,52.42987,1.469649,1.469649,0,0,0,1.469649,564.2205,6.745061,0,0,8.29206,1.546999,1.469649,0,0,0,29.59898,0,0,0,39.00008,100,0.1482064,1.616614,6.633648,0,37.89104
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,7.624694,83.54426,54.78849,7.196218,7.196218,0,-1,0,7.196218,105.9542,0.04972792,0,0,7.624694,7.574966,7.196218,0,0,0,29.59898,0,0,0,39.00008,100,0.1482064,7.915839,6.099755,0,37.22367
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,6.206127,78.28914,55.81713,4.153506,4.153506,0,-1,0,4.153506,149.419,1.834016,0,0,6.206127,4.372112,4.153506,0,0,0,29.59898,0,0,0,39.00008,100,0.1482064,4.568857,4.964902,0,35.80511
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,4.536397,72.6076,56.86656,0,0,0,-1,0,0,0,4.536397,0,0,4.536397,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1482064,0,3.629117,0,34.13538
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,2.422793,63.94455,56.04572,5.606844,5.606844,0,-1,0,5.606844,43.21135,0,8.881784E-16,0,2.422793,5.901941,5.606844,0,0,0,29.59898,0,3.479148,-3.479148,35.33273,90.59657,0.1482064,6.167529,1.938235,0,32.02177
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,0.4577544,54.46216,53.06368,13.29571,8.36,0,-1,0,8.36,5.475532,0,4.935706,6.265276,0.4577544,8.8,8.36,0,0,3.86572,26.11983,0,8.342245,-8.342245,26.53924,68.04919,0.1482064,14.62528,0.3662035,0,26.57759
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,50.17516,50.17516,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.13488,17.77758,0,0,0,26.53924,68.04919,0.1482064,0,0,0,17.77758
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,47.69185,47.69185,7.661049,7.661049,0,-1,0,7.661049,0,0,8.881784E-16,0.067154,0,8.064262,7.661049,0,0,13.13488,17.77758,0,8.064262,-8.064262,18.03876,46.25313,0.1482064,8.427154,0,0,17.77758
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,45.29168,45.29168,7.139973,7.139973,0,-1,0,7.139973,0,0,8.881784E-16,0,0,7.515761,7.139973,0,0,22.09517,9.713323,0,7.515761,-7.515761,10.11645,25.93956,0.1482064,7.85397,0,0,9.713323
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,42.75642,42.75642,1.148606,1.148606,0,-1,0,1.148606,0,0,2.220446E-16,0,0,1.209059,1.148606,0,0,30.44602,2.197562,0,1.209059,-1.209059,8.841989,22.67172,0.1482064,1.263467,0,0,2.197562
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,40.64717,40.64717,0.857817,0.857817,0,-1,0,0.857817,0,0,0,0.004521564,0,0.9029652,0.857817,0,0,31.78942,0.9885023,0,0.9029652,-0.9029652,7.89018,20.23119,0.1482064,0.9435987,0,0,0.9885023
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,38.95354,38.95354,1.028159,0.08126014,0,-1,0,0.08126014,0,0,0.9468989,1.049715,0,0.08553699,0.08126014,0,0,32.79271,0.08553699,0,0.08553699,-0.08553699,7.800015,20,0.1482064,1.130975,0,0,0.08553699
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,37.22874,37.22874,0.9441918,0,0,-1,0,0,0,0,0.9441918,1.038611,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1482064,1.038611,0,0,0
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,35.88838,35.88838,0.6739264,0,0,-1,0,0,0,0,0.6739264,0.7413191,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1482064,0.7413191,0,0,0
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,34.66232,34.66232,1.420432,0,0,-1,0,0,0,0,1.420432,1.562475,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1482064,1.562475,0,0,0
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,33.43625,33.43625,0.4289856,0,0,-1,0,0,0,0,0.4289856,0.4718842,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1482064,0.4718842,0,0,0
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,32.14784,32.14784,0.5190951,0.5190951,9.319095,0,2.693731,0.5190951,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.149054,0.5710046,0,12,0
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,31.08802,31.08802,1.005339,1.005339,9.805339,0,2.816751,1.005339,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1500923,1.105873,0,12,7.524
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,0.5874659,31.5913,30.0386,2.297459,2.297459,11.09746,0,3.143657,2.297459,25.57025,0,0,0,0.5874659,0,0,8.8,8.36,16.16775,15.048,8.947466,0,8.947466,32.15031,82.43653,0.1515252,2.527205,0.4699727,12,15.63547
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,1.848512,36.75289,31.71144,0.419022,0.419022,0,0,0,0.419022,441.1491,0,0,0,1.848512,0.4410758,0.419022,0,0,7.220288,23.10072,1.407436,0,1.407436,33.48552,85.86015,0.1511985,0.4609242,1.478809,0,24.94923
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,4.220623,48.67403,36.26244,0,0,0,-1,0,0,0,0,0,0,4.220623,0,0,0,0,5.812851,24.36741,4.220623,0,4.220623,37.48956,96.12688,0.1502271,0,3.376498,0,28.58803
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,7.578234,66.00755,40.93811,0,0,0,0,0,0,0,5.986005,0,0,7.578234,0,0,0,0,1.592229,28.16597,1.592229,0,1.592229,39.00008,100,0.1498639,0,6.062588,0,35.74421
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,7.955847,72.64608,45.03192,9.033574,9.033574,3,0,1.095,9.033574,88.06976,1.604716,0,0,7.955847,6.35113,6.033574,0,0,0,29.59898,0,0,0,39.00008,100,0.1498639,9.936932,6.364677,12,37.55482
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,8.266158,78.97532,48.88675,1.042973,1.042973,0,0,0,1.042973,792.557,7.168292,0,0,8.266158,1.097867,1.042973,0,0,0,29.59898,0,0,0,39.00008,100,0.1498639,1.147271,6.612926,0,37.86514
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,5.719727,72.42727,52.6065,0.7855339,0.7855339,0,0,0,0.7855339,728.1324,4.892849,0,0,5.719727,0.8268778,0.7855339,0,0,0,29.59898,0,0,0,39.00008,100,0.1498639,0.8640873,4.575782,0,35.31871
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,5.00321,72.26091,54.94434,3.693898,3.693898,0,-1,0,3.693898,135.4453,1.114896,0,0,5.00321,3.888314,3.693898,0,0,0,29.59898,0,0,0,39.00008,100,0.1498639,4.063288,4.002568,0,34.60219
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,4.782514,72.5862,55.99377,0,0,0,-1,0,0,0,4.782514,0,0,4.782514,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1498639,0,3.826011,0,34.38149
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,2.42251,64.96703,57.01203,4.946546,4.946546,0,-1,0,4.946546,48.97377,0,8.881784E-16,0,2.42251,5.206891,4.946546,0,0,0,29.59898,0,2.784381,-2.784381,36.06508,92.47439,0.1498639,5.441201,1.938008,0,32.02149
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,0.3173338,57.17856,56.19119,1.487378,1.487378,0,-1,0,1.487378,21.33511,0,0,0,0.3173338,1.565661,1.487378,0,0,3.093756,26.8146,0,1.248327,-1.248327,34.74923,89.10041,0.1498639,1.636116,0.253867,0,27.13193
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,0.2419842,53.97721,53.24032,0,0,0,-1,0,0,0,0,0,0,0.2419842,0,0,0,0,4.480787,25.56627,0.2419842,0,0.2419842,34.9788,89.68904,0.1498089,0,0.1935873,0,25.80825
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,50.35179,50.35179,3.6262,3.6262,0,-1,0,3.6262,0,0,0,0,0,3.817053,3.6262,0,0,4.238802,25.78406,0,3.817053,-3.817053,30.95527,79.37233,0.1498089,3.98882,0,0,25.78406
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,47.86849,47.86849,7.622942,7.622942,0,-1,0,7.622942,0,0,0,0.0252362,0,8.02415,7.622942,0,0,8.479973,21.967,0,8.02415,-8.02415,22.49707,57.68469,0.1498089,8.385236,0,0,21.967
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,45.43714,45.43714,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.39569,13.94285,0,0,0,22.49707,57.68469,0.1498089,0,0,0,13.94285
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,42.90189,42.90189,1.622851,1.622851,0,-1,0,1.622851,0,0,2.220446E-16,0,0,1.708265,1.622851,0,0,17.39569,13.94285,0,1.708265,-1.708265,20.69641,53.0676,0.1498089,1.785137,0,0,13.94285
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,40.79264,40.79264,1.542599,1.542599,0,-1,0,1.542599,0,0,2.220446E-16,0,0,1.623789,1.542599,0,0,19.29377,12.23459,0,1.623789,-1.623789,18.98478,48.67883,0.1498089,1.696859,0,0,12.23459
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,39.09901,39.09901,0.9366946,0.9366946,0,-1,0,0.9366946,0,0,0,0,0,0.9859943,0.9366946,0,0,21.09797,10.6108,0,0.9859943,-0.9859943,17.94545,46.01389,0.1498089,1.030364,0,0,10.6108
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,37.37421,37.37421,0.1165251,0.1165251,0,-1,0,0.1165251,0,0,0,0,0,0.1226581,0.1165251,0,0,22.19353,9.624805,0,0.1226581,-0.1226581,17.81616,45.68237,0.1498089,0.1281777,0,0,9.624805
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,36.00267,36.00267,1.427684,1.427684,0,-1,0,1.427684,0,0,0,0,0,1.502825,1.427684,0,0,22.32981,9.502148,0,1.502825,-1.502825,16.23204,41.62054,0.1498089,1.570452,0,0,9.502148
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,34.77661,34.77661,0.5075942,0.5075942,0,-1,0,0.5075942,0,0,1.110223E-16,0,0,0.5343097,0.5075942,0,0,23.99962,7.999322,0,0.5343097,-0.5343097,15.66883,40.17641,0.1498089,0.5583537,0,0,7.999322
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,33.51937,33.51937,1.279586,1.279586,0,-1,0,1.279586,0,0,0,0,0,1.346933,1.279586,0,0,24.59329,7.465013,0,1.346933,-1.346933,14.24904,36.53592,0.1498089,1.407545,0,0,7.465013
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,32.26213,32.26213,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.08989,6.11808,0,0,0,14.24904,36.53592,0.1498089,0,0,0,6.11808
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,31.18154,31.18154,0.7194605,0.7194605,0,0,0,0.7194605,0,0,1.110223E-16,0,0,0.7573269,0.7194605,0,0,26.08989,6.11808,0,0.7573269,-0.7573269,13.45075,34.48902,0.1498089,0.7914066,0,0,6.11808
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,0.9328979,32.61304,30.13211,2.521475,2.521475,0,0,0,2.521475,36.9981,0,4.440892E-16,0,0.9328979,2.654184,2.521475,0,0,26.93136,5.360753,0,1.721287,-1.721287,11.63635,29.83673,0.1498089,2.773623,0.7463183,0,6.293651
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,3.26584,40.93575,31.79457,5.208231,5.208231,11.83293,0,3.32973,5.208231,62.70536,0,0,0,3.26584,0,0,6.624694,6.293459,28.8439,3.639467,9.559299,0,9.559299,20.7051,53.08989,0.1513813,5.729054,2.612672,12,6.905306
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,6.575166,56.79207,36.38712,3.724298,3.724298,0,-1,0,3.724298,176.5478,0,0,0,6.575166,3.920314,3.724298,0,0,19.2846,12.24284,2.654851,0,2.654851,23.22371,59.54786,0.1507824,4.096728,5.260132,0,18.818
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,6.850961,63.2972,41.06279,5.942134,5.942134,0,0,0,5.942134,115.2946,0,0,0,6.850961,6.254879,5.942134,0,0,16.62975,14.6322,0.5960824,0,0.5960824,23.78921,60.99784,0.1506486,6.536348,5.480769,0,21.48316
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,7.806099,72.13978,45.14621,0,0,0,0,0,0,0,0,0,0,7.806099,0,0,0,0,16.03367,15.16868,7.806099,0,7.806099,31.19472,79.98631,0.1489177,0,6.244879,0,22.97478
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,6.454605,71.1988,49.03222,0,0,0,0,0,0,0,0,0,0,6.454605,0,0,0,0,8.22757,22.19417,6.454605,0,6.454605,37.3181,95.68723,0.1475162,0,5.163684,0,28.64877
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,5.148114,70.31859,52.75197,1.249157,1.249157,0,0,0,1.249157,412.127,2.060248,0,0,5.148114,1.314902,1.249157,0,0,1.772964,28.00331,1.772964,0,1.772964,39.00008,100,0.1471359,1.374073,4.118491,0,33.15142
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,4.805258,71.64633,55.08981,5.408918,5.408918,0,-1,0,5.408918,88.83953,8.881784E-16,0,0,4.805258,5.693598,5.408918,0,0,0,29.59898,0,0.8883404,-0.8883404,38.06369,97.599,0.1471359,5.94981,3.844206,0,34.40424
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,3.711495,68.65176,56.13923,5.722936,5.722936,0,-1,0,5.722936,64.85298,0,0,0,3.711495,6.024143,5.722936,0,0,0.9870449,28.71064,0,2.312648,-2.312648,35.62594,91.34838,0.1471359,6.295229,2.969196,0,32.42213
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,1.683245,62.59357,57.15749,0,0,0,-1,0,0,0,0,0,0,1.683245,0,0,0,0,3.556654,26.39799,1.683245,0,1.683245,37.22281,95.4429,0.1467766,0,1.346596,0,28.08123
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,1.849102,62.296,56.33665,5.783694,5.783694,0,-1,0,5.783694,31.97095,0,8.881784E-16,0,1.849102,6.088099,5.783694,0,0,1.873409,27.91291,0,4.238997,-4.238997,32.75451,83.98576,0.1467766,6.362063,1.479282,0,29.76201
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,0.5562327,55.12384,53.41695,6.303105,6.303105,0,-1,0,6.303105,8.82474,0,0,0,0.5562327,6.634848,6.303105,0,0,6.583405,23.67391,0,6.078615,-6.078615,26.34709,67.5565,0.1467766,6.933416,0.4449862,0,24.23015
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,50.49726,50.49726,3.461077,3.461077,0,-1,0,3.461077,0,0,4.440892E-16,0,0,3.643239,3.461077,0,0,13.33742,17.5953,0,3.643239,-3.643239,22.50678,57.70957,0.1467766,3.807184,0,0,17.5953
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,48.01395,48.01395,2.954685,2.954685,0,-1,0,2.954685,0,0,0,0,0,3.110194,2.954685,0,0,17.38547,13.95206,0,3.110194,-3.110194,19.22834,49.30335,0.1467766,3.250153,0,0,13.95206
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,45.56182,45.56182,3.034034,3.034034,0,-1,0,3.034034,0,0,0,0,0,3.193719,3.034034,0,0,20.84124,10.84186,0,3.193719,-3.193719,15.86187,40.67138,0.1467766,3.337437,0,0,10.84186
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,43.01618,43.01618,1.076936,1.076936,0,-1,0,1.076936,0,0,0,0,0,1.133616,1.076936,0,0,24.38981,7.648145,0,1.133616,-1.133616,14.66693,37.60744,0.1467766,1.184629,0,0,7.648145
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,40.91732,40.91732,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.64939,6.514529,0,0,0,14.66693,37.60744,0.1467766,0,0,0,6.514529
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,39.19252,39.19252,0.0977,0.0977,0,-1,0,0.0977,0,0,1.387779E-17,0,0,0.1028421,0.0977,0,0,25.64939,6.514529,0,0.1028421,-0.1028421,14.55853,37.32948,0.1467766,0.10747,0,0,6.514529
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,37.4885,37.4885,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.76366,6.411687,0,0,0,14.55853,37.32948,0.1467766,0,0,0,6.411687
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,36.0858,36.0858,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.76366,6.411687,0,0,0,14.55853,37.32948,0.1467766,0,0,0,6.411687
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,34.85973,34.85973,1.717133,1.717133,0,-1,0,1.717133,0,0,2.220446E-16,0,0,1.807508,1.717133,0,0,25.76366,6.411687,0,1.807508,-1.807508,12.65325,32.44416,0.1467766,1.888846,0,0,6.411687
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,33.6025,33.6025,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.772,4.604179,0,0,0,12.65325,32.44416,0.1467766,0,0,0,4.604179
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,32.34526,32.34526,0.8966305,0.8966305,0,0,0,0.8966305,0,0,1.110223E-16,0,0,0.9438215,0.8966305,0,0,27.772,4.604179,0,0.9438215,-0.9438215,11.65837,29.8932,0.1467766,0.9862935,0,0,4.604179
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,31.26466,31.26466,0.3286309,0.3286309,0,0,0,0.3286309,0,0,5.551115E-17,0,0,0.3459272,0.3286309,0,0,28.82069,3.660357,0,0.3459272,-0.3459272,11.29373,28.95823,0.1467766,0.3614939,0,0,3.660357
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,1.952644,35.49992,30.21523,2.044655,2.044655,0,0,0,2.044655,95.4999,0,0,0,1.952644,2.152269,2.044655,0,0,29.20505,3.31443,0,0.199625,-0.199625,11.08331,28.41868,0.1467766,2.249121,1.562115,0,5.267074
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,4.266232,44.05654,31.87769,7.929419,7.929419,12,0,3.372,7.929419,53.80259,0,0,0,4.266232,0,0,4.070581,3.867052,29.42686,3.114805,8.133285,0,8.133285,18.79922,48.20303,0.1483392,8.722361,3.412986,12,7.381038
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,6.050422,55.02448,36.47024,1.15666,1.15666,0,-1,0,1.15666,523.0944,0,0,0,6.050422,1.217536,1.15666,0,0,21.29357,10.43476,4.832886,0,4.832886,23.3841,59.95911,0.1473184,1.272326,4.840338,0,16.48518
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,7.137648,64.54607,41.17708,0.4597129,0.4597129,0,0,0,0.4597129,1552.632,0,0,0,7.137648,0.4839083,0.4597129,0,0,16.46069,14.78436,6.65374,0,6.65374,29.69639,76.14444,0.1459357,0.5056841,5.710119,0,21.92201
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,7.847539,72.47475,45.27089,5.309702,5.309702,0,0,0,5.309702,147.7962,0,0,0,7.847539,5.58916,5.309702,0,0,9.806949,20.77272,2.258378,0,2.258378,31.83887,81.63798,0.1454723,5.840673,6.278031,0,28.62026
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,8.778831,81.84962,49.17768,7.209206,7.209206,0,0,0,7.209206,121.7725,0,0,0,8.778831,7.588638,7.209206,0,0,7.548571,22.80527,1.190192,0,1.190192,32.96799,84.53314,0.1452293,7.930127,7.023065,0,31.5841
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,6.931362,77.92619,52.89743,1.26058,1.26058,0,0,0,1.26058,549.8552,0,0,0,6.931362,1.326926,1.26058,0,0,6.358378,23.87644,5.604436,0,5.604436,38.28483,98.16602,0.1440956,1.386637,5.54509,0,30.8078
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,4.415782,70.30107,55.23527,2.400915,2.400915,0,-1,0,2.400915,183.9208,1.134562,0,0,4.415782,2.527279,2.400915,0,0,0.7539414,28.92043,0.7539414,0,0.7539414,39.00008,100,0.1439445,2.641006,3.532626,0,33.33621
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,3.947253,69.69257,56.2847,0,0,0,-1,0,0,0,3.947253,0,0,3.947253,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1439445,0,3.157802,0,33.54623
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,4.300436,72.1781,57.30296,0,0,0,-1,0,0,0,4.300436,0,0,4.300436,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1439445,0,3.440349,0,33.89941
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,1.798163,62.28733,56.49251,0,0,0,-1,0,0,0,1.798163,0,0,1.798163,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1439445,0,1.43853,0,31.39714
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,0.9980095,56.65675,53.56242,0,0,0,-1,0,0,0,0.9980095,0,0,0.9980095,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1439445,0,0.7984076,0,30.59699
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,50.64272,50.64272,4.831487,4.831487,0,-1,0,4.831487,0,0,8.881784E-16,0,0,5.085775,4.831487,0,0,0,29.59898,0,5.085775,-5.085775,33.6392,86.25419,0.1439445,5.314635,0,0,29.59898
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,48.15942,48.15942,1.576046,1.576046,0,-1,0,1.576046,0,0,2.220446E-16,0,0,1.658996,1.576046,0,0,5.650861,24.5132,0,1.658996,-1.658996,31.89046,81.77026,0.1439445,1.733651,0,0,24.5132
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,45.70729,45.70729,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.49419,22.85421,0,0,0,31.89046,81.77026,0.1439445,0,0,0,22.85421
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,43.13048,43.13048,0.4371756,0.4371756,0,-1,0,0.4371756,0,0,5.551115E-17,0,0,0.4601848,0.4371756,0,0,7.49419,22.85421,0,0.4601848,-0.4601848,31.40539,80.52647,0.1439445,0.4808931,0,0,22.85421
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,41.03162,41.03162,0.7226027,0.7226027,0,-1,0,0.7226027,0,0,1.110223E-16,0,0,0.7606345,0.7226027,0,0,8.005507,22.39402,0,0.7606345,-0.7606345,30.60361,78.47063,0.1439445,0.794863,0,0,22.39402
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,39.33799,39.33799,1.680377,1.680377,0,-1,0,1.680377,0,0,2.220446E-16,0,0,1.768818,1.680377,0,0,8.850657,21.63339,0,1.768818,-1.768818,28.73911,73.68988,0.1439445,1.848415,0,0,21.63339
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,37.61318,37.61318,0.2439563,0.2439563,0,-1,0,0.2439563,0,0,0,0,0,0.2567961,0.2439563,0,0,10.81601,19.86457,0,0.2567961,-0.2567961,28.46842,72.99581,0.1439445,0.2683519,0,0,19.86457
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,36.21048,36.21048,0.4244666,0.4244666,0,-1,0,0.4244666,0,0,5.551115E-17,0,0,0.446807,0.4244666,0,0,11.10134,19.60777,0,0.446807,-0.446807,27.99745,71.78819,0.1439445,0.4669133,0,0,19.60777
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,34.95324,34.95324,1.09302,1.09302,0,-1,0,1.09302,0,0,0,0,0,1.150548,1.09302,0,0,11.59779,19.16097,0,1.150548,-1.150548,26.78466,68.67849,0.1439445,1.202323,0,0,19.16097
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,33.69601,33.69601,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.87618,18.01042,0,0,0,26.78466,68.67849,0.1439445,0,0,0,18.01042
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,32.43877,32.43877,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.87618,18.01042,0,0,0,26.78466,68.67849,0.1439445,0,0,0,18.01042
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,31.35817,31.35817,0.6459054,0.6459054,0,0,0,0.6459054,0,0,1.110223E-16,0,0,0.6799004,0.6459054,0,0,12.87618,18.01042,0,0.6799004,-0.6799004,26.06799,66.84085,0.1439445,0.7104959,0,0,18.01042
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,1.951696,35.59391,30.30874,0,0,0,0,0,0,0,0,0,0,1.951696,0,0,0,0,13.63162,17.33052,1.951696,0,1.951696,27.91953,71.58839,0.1435547,0,1.561357,0,19.28221
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,4.410423,44.63967,32.00238,4.155066,4.155066,0,0,0,4.155066,106.1457,0,0,0,4.410423,4.373754,4.155066,0,0,11.67993,19.08704,0.03666928,0,0.03666928,27.95431,71.67758,0.1435474,4.570573,3.528338,0,23.49747
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,6.455044,56.58925,36.58454,0.04849434,0.04849434,0,-1,0,0.04849434,13310.92,0,0,0,6.455044,0.05104668,0.04849434,0,0,11.64326,19.12005,6.403997,0,6.403997,34.02968,87.25542,0.1422831,0.05334378,5.164035,0,25.57509
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,8.473206,70.25244,41.35372,1.520814,1.520814,0,0,0,1.520814,557.1494,1.633088,0,0,8.473206,1.600857,1.520814,0,0,5.23926,24.88364,5.23926,0,5.23926,39.00008,100,0.1412653,1.672895,6.778564,0,33.35685
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,9.12135,78.56601,45.46831,0,0,0,0,0,0,0,9.12135,0,0,9.12135,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1412653,0,7.29708,0,38.72033
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,9.530283,85.96169,49.32314,0,0,0,0,0,0,0,9.530283,0,0,9.530283,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1412653,0,7.624226,0,39.12926
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,8.925044,87.89149,53.0429,2.518711,2.518711,0,0,0,2.518711,354.3496,6.273768,0,0,8.925044,2.651275,2.518711,0,0,0,29.59898,0,0,0,39.00008,100,0.1412653,2.770582,7.140035,0,38.52402
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,8.399172,88.3076,55.40152,0,0,0,-1,0,0,0,8.399172,0,0,8.399172,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1412653,0,6.719338,0,37.99815
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,6.322552,79.54479,56.43016,2.206074,2.206074,0,-1,0,2.206074,286.5975,4.000369,0,0,6.322552,2.322183,2.206074,0,0,0,29.59898,0,0,0,39.00008,100,0.1412653,2.426681,5.058042,0,35.92153
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,4.862455,74.60366,57.4796,5.167231,5.167231,0,-1,0,5.167231,94.10176,0,0,0,4.862455,5.43919,5.167231,0,0,0,29.59898,0,0.5767353,-0.5767353,38.39215,98.4412,0.1412653,5.683954,3.889964,0,34.46143
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,2.389349,64.51082,56.68993,4.222981,4.222981,0,-1,0,4.222981,56.57968,0,0,0,2.389349,4.445244,4.222981,0,0,0.6408169,29.02224,0,2.055894,-2.055894,36.22504,92.88454,0.1412653,4.645279,1.911479,0,31.41159
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,1.166755,57.37421,53.73906,0,0,0,-1,0,0,0,0,0,0,1.166755,0,0,0,0,2.925144,26.96635,1.166755,0,1.166755,37.33192,95.72269,0.1410406,0,0.9334043,0,28.1331
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,50.81936,50.81936,3.009459,3.009459,0,-1,0,3.009459,0,0,4.440892E-16,0,0,3.167851,3.009459,0,0,1.758389,28.01643,0,3.167851,-3.167851,33.99271,87.16064,0.1410406,3.310405,0,0,28.01643
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,48.33606,48.33606,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.278224,24.84858,0,0,0,33.99271,87.16064,0.1410406,0,0,0,24.84858
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,45.85276,45.85276,1.453163,1.453163,0,-1,0,1.453163,0,0,2.220446E-16,0,0,1.529645,1.453163,0,0,5.278224,24.84858,0,1.529645,-1.529645,32.38033,83.02631,0.1410406,1.598479,0,0,24.84858
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,43.27594,43.27594,1.521074,1.521074,0,-1,0,1.521074,0,0,2.220446E-16,0,0,1.601131,1.521074,0,0,6.977829,23.31893,0,1.601131,-1.601131,30.69259,78.69878,0.1410406,1.673182,0,0,23.31893
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,41.17708,41.17708,0.7723674,0.7723674,0,-1,0,0.7723674,0,0,1.110223E-16,0,0,0.8130183,0.7723674,0,0,8.756864,21.7178,0,0.8130183,-0.8130183,29.83559,76.50137,0.1410406,0.8496042,0,0,21.7178
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,39.45228,39.45228,1.609957,1.609957,0,-1,0,1.609957,0,0,2.220446E-16,0,0,1.694692,1.609957,0,0,9.660217,20.90478,0,1.694692,-1.694692,28.04923,71.92096,0.1410406,1.770953,0,0,20.90478
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,37.75865,37.75865,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.54321,19.21009,0,0,0,28.04923,71.92096,0.1410406,0,0,0,19.21009
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,36.32478,36.32478,1.765287,1.765287,0,-1,0,1.765287,0,0,0,0,0,1.858197,1.765287,0,0,11.54321,19.21009,0,1.858197,-1.858197,26.09052,66.89863,0.1410406,1.941816,0,0,19.21009
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,35.09871,35.09871,0.3672832,0.3672832,0,-1,0,0.3672832,0,0,5.551115E-17,0,0,0.3866139,0.3672832,0,0,13.60787,17.35189,0,0.3866139,-0.3866139,25.68299,65.85369,0.1410406,0.4040115,0,0,17.35189
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,33.84147,33.84147,0.5481664,0.5481664,0,-1,0,0.5481664,0,0,0,0,0,0.5770172,0.5481664,0,0,14.03744,16.96528,0,0.5770172,-0.5770172,25.07476,64.29413,0.1410406,0.602983,0,0,16.96528
