Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,32.55307,32.55307,1.720212,1.720212,0,0,0,1.720212,0,0,2.220446E-16,0,0,1.81075,1.720212,0,0,14.67857,16.38826,0,1.81075,-1.81075,23.16606,59.40004,0.1410406,1.892234,0,0,16.38826
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,31.50364,31.50364,0.772557,0.772557,0,0,0,0.772557,0,0,0,0,0,0.8132178,0.772557,0,0,16.69052,14.57751,0,0.8132178,-0.8132178,22.30886,57.20208,0.1410406,0.8498126,0,0,14.57751
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,0.7142895,32.35077,30.45421,2.488904,2.488904,0,0,0,2.488904,28.69897,0,0,0,0.7142895,2.619899,2.488904,0,0,17.59409,13.76429,0,1.905609,-1.905609,20.30017,52.05161,0.1410406,2.737794,0.5714316,0,14.47858
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,2.548817,39.20543,32.14784,4.113496,4.113496,0,0,0,4.113496,61.96232,0,8.881784E-16,0,2.548817,4.329996,4.113496,0,0,19.71144,11.85869,0,1.781178,-1.781178,18.42264,47.23745,0.1410406,4.524846,2.039054,0,14.4075
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,4.208503,49.17775,36.76117,6.636457,6.636457,0,-1,0,6.636457,63.4149,0,0,0,4.208503,6.985744,6.636457,0,0,21.69052,10.07751,0,2.777241,-2.777241,15.49517,39.73113,0.1410406,7.300102,3.366802,0,14.28601
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,3.362681,51.6332,41.55114,3.208828,3.208828,0,0,0,3.208828,104.7947,0,0,0,3.362681,3.377714,3.208828,0,0,24.77635,7.300266,0,0.01503302,-0.01503302,15.47933,39.6905,0.1410406,3.529711,2.690145,0,10.66295
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,3.958803,58.06855,45.67612,4.339729,4.339729,0,0,0,4.339729,91.22236,0,8.881784E-16,0,3.958803,4.568136,4.339729,0,0,24.79305,7.285233,0,0.6093325,-0.6093325,14.83703,38.0436,0.1410406,4.773702,3.167042,0,11.24404
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,5.418743,67.67069,49.53095,3.653309,3.653309,0,0,0,3.653309,148.3243,0,0,0,5.418743,3.845588,3.653309,0,0,25.47009,6.675901,1.573155,0,1.573155,16.32946,41.87032,0.1407388,4.01864,4.334994,0,12.09464
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,4.112486,66.93494,53.24032,5.780865,5.780865,0,0,0,5.780865,71.13963,0,0,0,4.112486,6.085121,5.780865,0,0,23.89693,8.091741,0,1.972635,-1.972635,14.25012,36.53869,0.1407388,6.358952,3.289989,0,12.20423
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,2.114654,62.39819,55.57816,0,0,0,-1,0,0,0,0,0,0,2.114654,0,0,0,0,26.08875,6.119105,2.114654,0,2.114654,16.25626,41.68262,0.1403351,0,1.691723,0,8.23376
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,3.838102,69.67326,56.63797,5.407625,5.407625,0,-1,0,5.407625,70.97574,0,0,0,3.838102,5.692236,5.407625,0,0,23.97409,8.022294,0,1.854135,-1.854135,14.30183,36.67128,0.1403351,5.948387,3.070481,0,11.8604
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,4.068429,71.71193,57.6874,0,0,0,-1,0,0,0,0,0,0,4.068429,0,0,0,0,26.03424,6.168159,4.068429,0,4.068429,18.16148,46.5678,0.1395649,0,3.254744,0,10.23659
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,2.125097,63.78718,56.86656,0,0,0,-1,0,0,0,0,0,0,2.125097,0,0,0,0,21.96581,9.829746,2.125097,0,2.125097,20.17752,51.73713,0.1391659,0,1.700078,0,11.95484
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,0.63074,55.89241,53.94687,0,0,0,-1,0,0,0,0,0,0,0.63074,0,0,0,0,19.84072,11.74233,0.63074,0,0.63074,20.77589,53.27142,0.139048,0,0.504592,0,12.37307
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,50.99599,50.99599,5.457273,5.457273,0,-1,0,5.457273,0,0,8.881784E-16,0,0,5.744498,5.457273,0,0,19.20998,12.31,0,5.744498,-5.744498,14.72066,37.74521,0.139048,6.003001,0,0,12.31
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,48.51269,48.51269,0.9597351,0.9597351,0,-1,0,0.9597351,0,0,2.220446E-16,0,0,1.010247,0.9597351,0,0,25.59275,6.565501,0,1.010247,-1.010247,13.65577,35.01472,0.139048,1.055709,0,0,6.565501
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,46.02939,46.02939,5.16688,5.16688,0,-1,0,5.16688,0,0,8.881784E-16,0.4060767,0,5.43882,5.16688,0,0,26.71525,5.555254,0,5.43882,-5.43882,7.922747,20.31469,0.139048,5.683568,0,0,5.555254
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,43.40062,43.40062,1.645973,0.1106113,0,-1,0,0.1106113,0,0,1.535362,1.699959,0,0.1164329,0.1106113,0,0,32.75838,0.1164329,0,0.1164329,-0.1164329,7.800015,20,0.139048,1.81057,0,0,0.1164329
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,41.32255,41.32255,0.4524163,0,0,-1,0,0,0,0,0.4524163,0.4976579,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.139048,0.4976579,0,0,0
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,39.62892,39.62892,0.6674419,0,0,-1,0,0,0,0,0.6674419,0.7341861,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.139048,0.7341861,0,0,0
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,37.90411,37.90411,1.057741,0,0,-1,0,0,0,0,1.057741,1.163515,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.139048,1.163515,0,0,0
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,36.47024,36.47024,1.140518,0,0,-1,0,0,0,0,1.140518,1.25457,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.139048,1.25457,0,0,0
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,35.21301,35.21301,0.508927,0,0,-1,0,0,0,0,0.508927,0.5598198,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.139048,0.5598198,0,0,0
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,33.95577,33.95577,0.5273522,0,0,-1,0,0,0,0,0.5273522,0.5800874,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.139048,0.5800874,0,0,0
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,32.66736,32.66736,0.403438,0.403438,9.203438,0,2.66447,0.403438,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1398207,0.4437819,0,12,0
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,31.61793,31.61793,0.4664079,0.4664079,9.266408,0,2.680401,0.4664079,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1405997,0.5130486,0,12,7.524
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,1.026114,33.30883,30.5685,2.112202,2.112202,10.9122,0,3.096787,2.112202,48.58032,1.776357E-15,0,0,1.026114,0,0,8.8,8.36,16.16775,15.048,9.386114,0,9.386114,32.56645,83.50356,0.1417742,2.323422,0.8208916,12,16.07411
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,3.001817,40.68215,32.29331,2.360401,2.360401,0,0,0,2.360401,127.174,0,0,0,3.001817,2.484633,2.360401,0,0,6.781639,23.4955,0.5171844,0,0.5171844,33.05709,84.76161,0.141679,2.596441,2.401454,0,26.49732
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,5.582425,53.93229,36.93781,4.604822,4.604822,0,-1,0,4.604822,121.23,0,0,0,5.582425,4.847181,4.604822,0,0,6.264454,23.96097,0.7352437,0,0.7352437,33.75461,86.5501,0.141544,5.065304,4.46594,0,29.54339
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,7.39414,66.22629,41.72778,0,0,0,0,0,0,0,1.864929,0,0,7.39414,0,0,0,0,5.529211,24.62269,5.529211,0,5.529211,39.00008,100,0.1405367,0,5.915312,0,32.01683
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,5.2397,62.8341,45.88393,4.515035,4.515035,0,0,0,4.515035,116.05,0.4870318,0,0,5.2397,4.752669,4.515035,0,0,0,29.59898,0,0,0,39.00008,100,0.1405367,4.966539,4.191761,0,34.83868
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,7.206947,75.27901,49.76993,2.67404,2.67404,0,0,0,2.67404,269.5154,4.392169,0,0,7.206947,2.814778,2.67404,0,0,0,29.59898,0,0,0,39.00008,100,0.1405367,2.941443,5.765558,0,36.80593
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,6.803998,78.03786,53.44812,0,0,0,0,0,0,0,6.803998,0,0,6.803998,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1405367,0,5.443198,0,36.40298
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,6.650558,80.26637,55.81713,0.1561998,0.1561998,0,-1,0,0.1561998,4257.725,6.486138,0,0,6.650558,0.1644208,0.1561998,0,0,0,29.59898,0,0,0,39.00008,100,0.1405367,0.1718198,5.320447,0,36.24954
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,4.219362,71.34069,56.83539,0.6184332,0.6184332,0,-1,0,0.6184332,682.2664,3.568379,0,0,4.219362,0.6509823,0.6184332,0,0,0,29.59898,0,0,0,39.00008,100,0.1405367,0.6802765,3.375489,0,33.81834
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,2.251044,65.30483,57.89521,2.728959,2.728959,0,-1,0,2.728959,82.48727,0,0,0,2.251044,2.872588,2.728959,0,0,0,29.59898,0,0.6215444,-0.6215444,38.34491,98.32009,0.1405367,3.001854,1.800835,0,31.85002
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,1.7894,62.86421,57.07437,3.55297,3.55297,0,-1,0,3.55297,50.36351,0,0,0,1.7894,3.739968,3.55297,0,0,0.6906049,28.97743,0,1.950568,-1.950568,36.28883,93.0481,0.1405367,3.908267,1.43152,0,30.76683
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,1.03882,57.39161,54.15467,0,0,0,-1,0,0,0,0,0,0,1.03882,0,0,0,0,2.857903,27.02687,1.03882,0,1.03882,37.27435,95.57505,0.140349,0,0.8310558,0,28.06569
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,51.19341,51.19341,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.819083,27.9618,0,0,0,37.27435,95.57505,0.140349,0,0,0,27.9618
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,48.68933,48.68933,9.439634,8.36,0,-1,0,8.36,0,0,1.079634,2.023598,0,8.8,8.36,0,0,1.819083,27.9618,0,8.8,-8.8,27.99833,71.79044,0.140349,10.3836,0,0,27.9618
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,46.17486,46.17486,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.59686,19.1618,0,0,0,27.99833,71.79044,0.140349,0,0,0,19.1618
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,43.56687,43.56687,0.8017352,0.8017352,0,-1,0,0.8017352,0,0,1.110223E-16,0,0,0.8439318,0.8017352,0,0,11.59686,19.1618,0,0.8439318,-0.8439318,27.10875,69.50947,0.140349,0.8819087,0,0,19.1618
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,41.49918,41.49918,0.0972469,0.0972469,0,-1,0,0.0972469,0,0,1.387779E-17,0,0,0.1023652,0.0972469,0,0,12.53456,18.31787,0,0.1023652,-0.1023652,27.00084,69.2328,0.140349,0.1069716,0,0,18.31787
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,39.77438,39.77438,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.6483,18.21551,0,0,0,27.00084,69.2328,0.140349,0,0,0,18.21551
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,38.04958,38.04958,1.622013,1.622013,0,-1,0,1.622013,0,0,0,0,0,1.707382,1.622013,0,0,12.6483,18.21551,0,1.707382,-1.707382,25.20111,64.6181,0.140349,1.784215,0,0,18.21551
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,36.61571,36.61571,1.183849,1.183849,0,-1,0,1.183849,0,0,0,0,0,1.246157,1.183849,0,0,14.54539,16.50812,0,1.246157,-1.246157,23.88754,61.24998,0.140349,1.302234,0,0,16.50812
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,35.35847,35.35847,0.5645444,0.5645444,0,-1,0,0.5645444,0,0,0,0,0,0.5942573,0.5645444,0,0,15.93001,15.26197,0,0.5942573,-0.5942573,23.26114,59.64383,0.140349,0.6209989,0,0,15.26197
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,34.10123,34.10123,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.5903,14.66771,0,0,0,23.26114,59.64383,0.140349,0,0,0,14.66771
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,32.79205,32.79205,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.5903,14.66771,0,0,0,23.26114,59.64383,0.140349,0,0,0,14.66771
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,31.73223,31.73223,1.896484,1.896484,0,0,0,1.896484,0,0,2.220446E-16,0,0,1.996299,1.896484,0,0,16.5903,14.66771,0,1.996299,-1.996299,21.15686,54.24824,0.140349,2.086132,0,0,14.66771
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,0.7633735,32.74569,30.71397,6.673648,6.673648,0,0,0,6.673648,11.43862,0,8.881784E-16,0,0.7633735,7.024893,6.673648,0,0,18.80841,12.67141,0,6.261519,-6.261519,14.55663,37.32463,0.140349,7.341013,0.6106988,0,13.43478
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,1.460522,36.41376,32.43877,1.807308,1.807308,0,0,0,1.807308,80.81203,2.220446E-16,0,0,1.460522,1.902429,1.807308,0,0,25.76565,6.409892,0,0.441907,-0.441907,14.09082,36.13025,0.140349,1.988039,1.168418,0,7.870414
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,5.907627,55.22387,37.08327,0,0,0,-1,0,0,0,0,0,0,5.907627,0,0,0,0,26.25666,5.967985,5.907627,0,5.907627,19.69529,50.50064,0.1392913,0,4.726101,0,11.87561
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,5.795518,60.32966,41.90441,0,0,0,0,0,0,0,0,0,0,5.795518,0,0,0,0,20.34903,11.28485,5.795518,0,5.795518,25.1934,64.59834,0.1382691,0,4.636414,0,17.08037
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,5.995119,65.89832,46.08134,1.532911,1.532911,0,0,0,1.532911,391.0937,0,0,0,5.995119,1.61359,1.532911,0,0,14.55351,16.50081,4.381528,0,4.381528,29.35008,75.25648,0.1375061,1.686202,4.796095,0,22.49593
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,4.652008,65.27708,49.96735,0,0,0,0,0,0,0,0,0,0,4.652008,0,0,0,0,10.17199,20.44419,4.652008,0,4.652008,33.76337,86.57256,0.1367052,0,3.721606,0,25.0962
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,5.525575,72.90227,53.6871,0.2657466,0.2657466,0,0,0,0.2657466,2079.264,0,0,0,5.525575,0.2797333,0.2657466,0,0,5.519979,24.631,5.245841,0,5.245841,38.74001,99.33316,0.1358132,0.2923213,4.42046,0,30.15657
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,4.18772,70.31398,56.02494,1.733189,1.733189,0,-1,0,1.733189,241.6194,2.089174,0,0,4.18772,1.82441,1.733189,0,0,0.2741372,29.35225,0.2741372,0,0.2741372,39.00008,100,0.1357669,1.906508,3.350176,0,33.53997
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,4.414664,72.3306,57.0432,6.516827,6.516827,0,-1,0,6.516827,67.74254,0,8.881784E-16,0,4.414664,6.859818,6.516827,0,0,0,29.59898,0,2.445154,-2.445154,36.42266,93.39125,0.1357669,7.16851,3.531731,0,34.01364
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,1.849115,64.12896,58.09263,2.653408,2.653408,0,-1,0,2.653408,69.68829,0,0,0,1.849115,2.793061,2.653408,0,0,2.716838,27.15382,0,0.9439462,-0.9439462,35.42765,90.83995,0.1357669,2.918749,1.479292,0,29.00294
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,1.387561,61.73669,57.28217,4.518559,4.518559,0,-1,0,4.518559,30.70804,0,0,0,1.387561,4.756378,4.518559,0,0,3.765667,26.20988,0,3.368817,-3.368817,31.87661,81.73473,0.1357669,4.970415,1.110049,0,27.59744
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,1.3326,58.50485,54.32092,6.031775,6.031775,0,-1,0,6.031775,22.093,0,1.776357E-15,0,1.3326,6.349237,6.031775,0,0,7.508797,22.84106,0,5.016637,-5.016637,26.58861,68.17578,0.1357669,6.634953,1.06608,0,24.17366
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,51.40122,51.40122,4.06213,4.06213,0,-1,0,4.06213,0,0,0,0,0,4.275927,4.06213,0,0,13.08284,17.82442,0,4.275927,-4.275927,22.08138,56.61882,0.1357669,4.468344,0,0,17.82442
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,48.85558,48.85558,1.284299,1.284299,0,-1,0,1.284299,0,0,2.220446E-16,0,0,1.351894,1.284299,0,0,17.83387,13.5485,0,1.351894,-1.351894,20.65636,52.96493,0.1357669,1.412729,0,0,13.5485
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,46.35149,46.35149,4.202267,4.202267,0,-1,0,4.202267,0,0,0,0,0,4.423439,4.202267,0,0,19.33597,12.1966,0,4.423439,-4.423439,15.99365,41.00928,0.1357669,4.622493,0,0,12.1966
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,43.71234,43.71234,1.579727,1.579727,0,-1,0,1.579727,0,0,0,0,0,1.662871,1.579727,0,0,24.2509,7.773164,0,1.662871,-1.662871,14.24083,36.51488,0.1357669,1.7377,0,0,7.773164
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,41.64465,41.64465,0.4133088,0.4133088,0,-1,0,0.4133088,0,0,5.551115E-17,0,0,0.4350619,0.4133088,0,0,26.09854,6.110293,0,0.4350619,-0.4350619,13.78224,35.33899,0.1357669,0.4546396,0,0,6.110293
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,39.95102,39.95102,1.832954,1.832954,0,-1,0,1.832954,0,0,2.220446E-16,0,0,1.929425,1.832954,0,0,26.58194,5.675231,0,1.929425,-1.929425,11.74844,30.12415,0.1357669,2.016249,0,0,5.675231
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,38.22622,38.22622,1.355095,1.355095,0,-1,0,1.355095,0,0,2.220446E-16,0,0,1.426416,1.355095,0,0,28.72575,3.745807,0,1.426416,-1.426416,10.24487,26.26884,0.1357669,1.490605,0,0,3.745807
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,36.76117,36.76117,1.46991,1.46991,0,-1,0,1.46991,0,0,2.220446E-16,0,0,1.547273,1.46991,0,0,30.31065,2.31939,0,1.547273,-1.547273,8.613898,22.08688,0.1357669,1.616901,0,0,2.31939
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,35.50394,35.50394,0.340028,0.340028,0,-1,0,0.340028,0,0,5.551115E-17,0,0,0.3579242,0.340028,0,0,32.02985,0.7721171,0,0.3579242,-0.3579242,8.236613,21.11948,0.1357669,0.3740307,0,0,0.7721171
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,34.2467,34.2467,2.026871,0.3934833,0,-1,0,0.3934833,0,0,1.633388,1.836075,0,0.4141929,0.3934833,0,0,32.42754,0.4141929,0,0.4141929,-0.4141929,7.800015,20,0.1357669,2.229558,0,0,0.4141929
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,32.93751,32.93751,1.530912,1.530912,10.33091,0,2.949721,1.530912,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1369062,1.684003,0,12,0
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,31.87769,31.87769,1.654277,1.654277,10.45428,0,2.980932,1.654277,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1380646,1.819705,0,12,7.524
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,1.895943,35.97442,30.82826,7.163,7.163,12,0,3.372,7.163,26.46856,0,0,0,1.895943,0,0,4.837,4.59515,16.16775,15.048,6.491093,0,6.491093,29.81999,76.46136,0.1392367,7.8793,1.516755,12,16.94394
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,3.913637,43.73363,32.58424,4.42184,4.42184,9.896711,0,2.839868,4.42184,88.50699,8.881784E-16,0,0,3.913637,0,0,5.474872,5.201128,9.676661,20.88998,9.114765,0,9.114765,38.46702,98.63318,0.1400371,4.864024,3.13091,12,24.80362
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,6.942844,59.15538,37.25991,5.307088,5.307088,0,-1,0,5.307088,130.8221,0.7945413,0,0,6.942844,5.586409,5.307088,0,0,0.5618947,29.09327,0.5618947,0,0.5618947,39.00008,100,0.1399431,5.837797,5.554276,0,36.03612
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,8.756509,72.46484,42.11222,0.6061059,0.6061059,0,0,0,0.6061059,1444.716,8.118503,0,0,8.756509,0.6380062,0.6061059,0,0,0,29.59898,0,0,0,39.00008,100,0.1399431,0.6667165,7.005207,0,38.35549
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,8.555836,76.95766,46.28915,0,0,0,0,0,0,0,8.555836,0,0,8.555836,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1399431,0,6.844669,0,38.15482
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,7.839815,78.63842,50.17516,5.02085,5.02085,0,0,0,5.02085,156.1452,2.55471,0,0,7.839815,5.285105,5.02085,0,0,0,29.59898,0,0,0,39.00008,100,0.1399431,5.522934,6.271852,0,37.43879
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,7.096128,79.89778,53.88452,5.441687,5.441687,0,0,0,5.441687,130.4031,1.368036,0,0,7.096128,5.728092,5.441687,0,0,0,29.59898,0,0,0,39.00008,100,0.1399431,5.985856,5.676902,0,36.69511
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,6.444195,79.83418,56.22236,0,0,0,-1,0,0,0,6.444195,0,0,6.444195,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1399431,0,5.155356,0,36.04317
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,6.347822,80.658,57.251,4.193382,4.193382,0,-1,0,4.193382,151.3771,1.933735,0,0,6.347822,4.414087,4.193382,0,0,0,29.59898,0,0,0,39.00008,100,0.1399431,4.61272,5.078257,0,35.9468
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,4.823115,75.38554,58.30043,4.812717,4.812717,0,-1,0,4.812717,100.216,0,0,0,4.823115,5.066018,4.812717,0,0,0,29.59898,0,0.242903,-0.242903,38.74404,99.34348,0.1399431,5.293989,3.858492,0,34.42209
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,2.905827,67.17247,57.4796,8.931814,8.36,0,-1,0,8.36,34.75869,0,0.5718139,1.464995,2.905827,8.8,8.36,0,0,0.2698922,29.35608,0,5.894173,-5.894173,32.53103,83.41273,0.1399431,9.824995,2.324661,0,32.2619
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,0.8938757,57.31252,54.52872,6.461395,6.461395,0,-1,0,6.461395,13.8341,0,0,0,0.8938757,6.801469,6.461395,0,0,6.818974,23.4619,0,5.907593,-5.907593,26.30388,67.44572,0.1399431,7.107535,0.7151005,0,24.35578
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,51.57786,51.57786,5.865485,5.865485,0,-1,0,5.865485,0,0,8.881784E-16,0,0,6.174195,5.865485,0,0,13.38297,17.55431,0,6.174195,-6.174195,19.79571,50.75813,0.1399431,6.452034,0,0,17.55431
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,49.06339,49.06339,14.19183,8.36,0,-1,0,8.36,0,0,5.831834,7.251018,0,8.8,8.36,0,0,20.24318,11.38011,0,8.8,-8.8,10.51969,26.97352,0.1399431,15.61102,0,0,11.38011
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,46.51774,46.51774,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.02096,2.580114,0,0,0,10.51969,26.97352,0.1399431,0,0,0,2.580114
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,43.88897,43.88897,0.9243918,0.9243918,0,-1,0,0.9243918,0,0,1.110223E-16,0,0,0.973044,0.9243918,0,0,30.02096,2.580114,0,0.973044,-0.973044,9.494016,24.34358,0.1399431,1.016831,0,0,2.580114
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,41.82129,41.82129,0.7968928,0.7968928,0,-1,0,0.7968928,0,0,1.110223E-16,0,0,0.8388346,0.7968928,0,0,31.10212,1.60707,0,0.8388346,-0.8388346,8.609807,22.07638,0.1399431,0.8765821,0,0,1.60707
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,40.12766,40.12766,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.03416,0.7682354,0,0,0,8.609807,22.07638,0.1399431,0,0,0,0.7682354
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,38.40285,38.40285,1.208325,0.7298236,0,-1,0,0.7298236,0,0,0.4785017,0.5993343,0,0.7682354,0.7298236,0,0,32.03416,0.7682354,0,0.7682354,-0.7682354,7.800015,20,0.1399431,1.329158,0,0,0.7682354
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,36.93781,36.93781,1.402704,0,0,-1,0,0,0,0,1.402704,1.542975,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1399431,1.542975,0,0,0
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,35.6494,35.6494,1.325837,0,0,-1,0,0,0,0,1.325837,1.458421,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1399431,1.458421,0,0,0
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,34.39217,34.39217,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1399431,0,0,0,0
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,33.08298,33.08298,3.002192,3.002192,11.80219,0,3.321954,3.002192,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1414853,3.302411,0,12,0
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,32.02316,32.02316,1.064931,1.064931,9.864931,0,2.831828,1.064931,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1423601,1.171424,0,12,7.524
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,2.218071,37.0659,31.0049,4.673151,4.673151,11.36576,0,3.211537,4.673151,47.46412,0,0,0,2.218071,0,0,6.692607,6.357976,16.16775,15.048,8.576047,0,8.576047,31.79795,81.53305,0.1436713,5.140467,1.774456,12,17.26607
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,4.241263,44.9365,32.76088,2.843445,2.843445,0,0,0,2.843445,149.1593,0,0,0,4.241263,2.9931,2.843445,0,0,7.591707,22.76644,1.248163,0,1.248163,32.98206,84.56923,0.1434637,3.127789,3.393011,0,27.00771
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,5.678693,54.82791,37.43655,4.679788,4.679788,0,-1,0,4.679788,121.3451,0,0,0,5.678693,4.926092,4.679788,0,0,6.343543,23.88979,0.7526011,0,0.7526011,33.69604,86.39994,0.1433388,5.147766,4.542954,0,29.56848
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,7.769352,68.44204,42.28885,1.565752,1.565752,0,0,0,1.565752,496.2059,0.5302504,0,0,7.769352,1.64816,1.565752,0,0,5.590942,24.56713,5.590942,0,5.590942,39.00008,100,0.1424177,1.722327,6.215482,0,32.33648
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,6.279725,67.492,46.49696,4.736426,4.736426,0,0,0,4.736426,132.5836,1.294013,0,0,6.279725,4.985712,4.736426,0,0,0,29.59898,0,0,0,39.00008,100,0.1424177,5.210069,5.02378,0,35.8787
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,6.87716,74.60187,50.38296,2.925285,2.925285,0,0,0,2.925285,235.0937,3.797912,0,0,6.87716,3.079247,2.925285,0,0,0,29.59898,0,0,0,39.00008,100,0.1424177,3.217813,5.501728,0,36.47614
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,6.604023,77.94194,54.09233,1.869721,1.869721,0,0,0,1.869721,353.2091,4.635896,0,0,6.604023,1.968127,1.869721,0,0,0,29.59898,0,0,0,39.00008,100,0.1424177,2.056693,5.283218,0,36.203
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,6.435382,80.04867,56.43016,0.07823607,0.07823607,0,-1,0,0.07823607,8225.595,6.353028,0,0,6.435382,0.08235375,0.07823607,0,0,0,29.59898,0,0,0,39.00008,100,0.1424177,0.08605967,5.148305,0,36.03436
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,4.447536,72.91632,57.44842,5.014842,5.014842,0,-1,0,5.014842,88.68746,0,8.881784E-16,0,4.447536,5.27878,5.014842,0,0,0,29.59898,0,0.8312449,-0.8312449,38.12387,97.75331,0.1424177,5.516325,3.558028,0,34.04651
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,3.789259,71.55544,58.50824,3.320411,3.320411,0,-1,0,3.320411,114.1202,0,0,0,3.789259,3.495169,3.320411,0,0,0.9236055,28.76773,0.2940892,0,0.2940892,38.40287,98.46869,0.1423695,3.652452,3.031407,0,32.55699
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,2.201381,64.91353,57.6874,4.9221,4.9221,0,-1,0,4.9221,44.72442,0,0,0,2.201381,5.181158,4.9221,0,0,0.6295163,29.03241,0,2.979777,-2.979777,35.26191,90.41496,0.1423695,5.41431,1.761104,0,31.23379
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,0.5042475,56.29615,54.73653,0,0,0,-1,0,0,0,0,0,0,0.5042475,0,0,0,0,3.940379,26.05264,0.5042475,0,0.5042475,35.74028,91.64156,0.1422871,0,0.4033981,0,26.55688
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,51.81683,51.81683,7.143528,7.143528,0,-1,0,7.143528,0,0,8.881784E-16,0,0,7.519504,7.143528,0,0,3.436132,26.50646,0,7.519504,-7.519504,27.81402,71.31787,0.1422871,7.857882,0,0,26.50646
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,49.27119,49.27119,5.871197,5.871197,0,-1,0,5.871197,0,0,0,0,0,6.180208,5.871197,0,0,11.79114,18.98696,0,6.180208,-6.180208,21.29951,54.61403,0.1422871,6.458317,0,0,18.98696
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,46.72555,46.72555,6.232385,6.232385,0,-1,0,6.232385,0,0,8.881784E-16,0,0,6.560405,6.232385,0,0,18.65803,12.80675,0,6.560405,-6.560405,14.38424,36.88259,0.1422871,6.855623,0,0,12.80675
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,44.09678,44.09678,2.667602,2.667602,0,-1,0,2.667602,0,0,4.440892E-16,0,0,2.808002,2.667602,0,0,25.94737,6.246343,0,2.808002,-2.808002,11.42435,29.29313,0.1422871,2.934363,0,0,6.246343
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,42.01871,42.01871,0.2100525,0.2100525,0,-1,0,0.2100525,0,0,2.775558E-17,0,0,0.2211079,0.2100525,0,0,29.06738,3.438341,0,0.2211079,-0.2211079,11.19128,28.69552,0.1422871,0.2310578,0,0,3.438341
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,40.2939,40.2939,1.519295,1.519295,0,-1,0,1.519295,0,0,0,0,0,1.599258,1.519295,0,0,29.31305,3.217233,0,1.599258,-1.599258,9.505511,24.37306,0.1422871,1.671224,0,0,3.217233
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,38.54832,38.54832,3.318246,1.537076,0,-1,0,1.537076,0,0,1.78117,2.112994,0,1.617975,1.537076,0,0,31.09,1.617975,0,1.617975,-1.617975,7.800015,20,0.1422871,3.65007,0,0,1.617975
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,37.0521,37.0521,0.2566209,0,0,-1,0,0,0,0,0.2566209,0.282283,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1422871,0.282283,0,0,0
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,35.79487,35.79487,1.016929,0,0,-1,0,0,0,0,1.016929,1.118622,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1422871,1.118622,0,0,0
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,34.51685,34.51685,1.43003,0,0,-1,0,0,0,0,1.43003,1.573033,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1422871,1.573033,0,0,0
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,33.22844,33.22844,2.612118,2.612118,11.41212,0,3.223266,2.612118,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1436238,2.87333,0,12,0
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,32.17901,32.17901,1.447986,1.447986,10.24799,0,2.928741,1.447986,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1445667,1.592785,0,12,7.524
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,1.546381,35.29924,31.1192,4.882278,4.882278,12,0,3.372,4.882278,31.67336,0,0,0,1.546381,0,0,7.117722,6.761836,16.16775,15.048,8.308217,0,8.308217,31.54387,80.88155,0.1459204,5.370506,1.237105,12,16.59438
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,3.730998,43.5211,32.90634,1.431747,1.431747,0,0,0,1.431747,260.5905,0,0,0,3.730998,1.507102,1.431747,0,0,7.859536,22.52539,2.223896,0,2.223896,33.65364,86.29121,0.1455591,1.574922,2.984798,0,26.25639
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,5.913908,55.84964,37.61318,0,0,0,-1,0,0,0,0.2782669,0,0,5.913908,0,0,0,0,5.635641,24.5269,5.635641,0,5.635641,39.00008,100,0.1446513,0,4.731126,0,30.44081
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,7.810643,68.85728,42.48627,6.093828,6.093828,0,0,0,6.093828,128.173,1.396087,0,0,7.810643,6.414556,6.093828,0,0,0,29.59898,0,0,0,39.00008,100,0.1446513,6.703211,6.248514,0,37.40962
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,8.876984,79.05796,46.72555,6.474194,6.474194,0,0,0,6.474194,137.1133,2.062043,0,0,8.876984,6.814941,6.474194,0,0,0,29.59898,0,0,0,39.00008,100,0.1446513,7.121614,7.101587,0,38.47596
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,8.883845,84.32254,50.61155,1.599005,1.599005,0,0,0,1.599005,555.5859,7.200682,0,0,8.883845,1.683163,1.599005,0,0,0,29.59898,0,0,0,39.00008,100,0.1446513,1.758905,7.107076,0,38.48282
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,8.765875,88.80197,54.32092,7.978848,7.978848,3,0,1.095,7.978848,109.8639,3.524981,0,0,8.765875,5.240893,4.978848,0,0,0,29.59898,0,0,0,39.00008,100,0.1446513,8.776733,7.0127,12,38.36485
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,7.515126,85.46761,56.68993,3.844534,3.844534,0,-1,0,3.844534,195.4756,3.468248,0,0,7.515126,4.046878,3.844534,0,0,0,29.59898,0,0,0,39.00008,100,0.1446513,4.228988,6.012101,0,37.11411
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,5.904468,79.25711,57.71857,2.08648,2.08648,0,-1,0,2.08648,282.9871,3.708173,0,0,5.904468,2.196295,2.08648,0,0,0,29.59898,0,0,0,39.00008,100,0.1446513,2.295128,4.723574,0,35.50344
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,4.638051,75.10013,58.70566,0.1748781,0.1748781,0,-1,0,0.1748781,2652.162,4.453968,0,0,4.638051,0.1840822,0.1748781,0,0,0,29.59898,0,0,0,39.00008,100,0.1446513,0.1923659,3.71044,0,34.23703
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,2.680521,66.83585,57.91599,1.711189,1.711189,0,-1,0,1.711189,156.6467,0.8792696,0,0,2.680521,1.801251,1.711189,0,0,0,29.59898,0,0,0,39.00008,100,0.1446513,1.882308,2.144417,0,32.2795
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,0.85922,57.64708,54.96512,9.075001,8.36,0,-1,0,8.36,10.27775,0,0.7150006,1.622501,0.85922,8.8,8.36,0,0,0,29.59898,0,7.94078,-7.94078,30.62976,78.53769,0.1446513,9.982501,0.687376,0,30.4582
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,52.04543,52.04543,3.661944,3.661944,0,-1,0,3.661944,0,0,4.440892E-16,0,0,3.854677,3.661944,0,0,8.823089,21.6582,0,3.854677,-3.854677,26.56657,68.11929,0.1446513,4.028138,0,0,21.6582
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,49.49978,49.49978,5.901929,5.901929,0,-1,0,5.901929,0,0,0,0,0,6.212557,5.901929,0,0,13.10606,17.80352,0,6.212557,-6.212557,20.01796,51.32801,0.1446513,6.492122,0,0,17.80352
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,46.93336,46.93336,2.483121,2.483121,0,-1,0,2.483121,0,0,0,0,0,2.613812,2.483121,0,0,20.00891,11.59096,0,2.613812,-2.613812,17.26276,44.26341,0.1446513,2.731433,0,0,11.59096
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,44.27342,44.27342,2.50632,2.50632,0,-1,0,2.50632,0,0,0,0,0,2.638232,2.50632,0,0,22.91314,8.977152,0,2.638232,-2.638232,14.48182,37.13281,0.1446513,2.756952,0,0,8.977152
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,42.19534,42.19534,2.099004,2.099004,0,-1,0,2.099004,0,0,0,0,0,2.209477,2.099004,0,0,25.84451,6.338921,0,2.209477,-2.209477,12.15283,31.16104,0.1446513,2.308904,0,0,6.338921
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,40.47054,40.47054,1.723294,1.723294,0,-1,0,1.723294,0,0,2.220446E-16,0,0,1.813993,1.723294,0,0,28.29948,4.129443,0,1.813993,-1.813993,10.24071,26.25819,0.1446513,1.895623,0,0,4.129443
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,38.74574,38.74574,0.1240961,0.1240961,0,-1,0,0.1240961,0,0,1.387779E-17,0,0,0.1306275,0.1240961,0,0,30.31503,2.315449,0,0.1306275,-0.1306275,10.10302,25.90513,0.1446513,0.1365058,0,0,2.315449
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,37.25991,37.25991,1.069808,1.069808,0,-1,0,1.069808,0,0,2.220446E-16,0,0,1.126113,1.069808,0,0,30.46017,2.184822,0,1.126113,-1.126113,8.915993,22.86147,0.1446513,1.176788,0,0,2.184822
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,35.9715,35.9715,1.457228,1.005773,0,-1,0,1.005773,0,0,0.4514543,0.5971771,0,1.058709,1.005773,0,0,31.71141,1.058709,0,1.058709,-1.058709,7.800015,20,0.1446513,1.60295,0,0,1.058709
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,34.6831,34.6831,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1446513,0,0,0,0
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,33.37391,33.37391,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1446513,0,0,0,0
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,32.34526,32.34526,0.6880417,0.6880417,9.488042,0,2.736475,0.6880417,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1453252,0.756846,0,12,0
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,0.6252647,32.96216,31.29583,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6252647,0,0,8.8,8.36,24.52775,7.524,8.985265,0,8.985265,24.25518,62.19264,0.1456777,0,0.5002118,12,8.149264
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,2.207454,39.22734,33.11415,6.918281,6.918281,12,0,3.372,6.918281,31.90756,0,0,0,2.207454,0,0,5.081719,4.827633,15.54249,15.61074,7.035088,0,7.035088,30.92925,79.30561,0.1467478,7.610109,1.765964,12,17.81819
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,2.376527,44.61923,37.8106,2.976566,2.976566,0,-1,0,2.976566,79.84123,0,0,0,2.376527,3.133227,2.976566,0,0,8.507401,21.94232,0,0.7567004,-0.7567004,30.13162,77.2604,0.1467478,3.274222,1.901221,0,24.31884
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,2.664954,50.63174,42.69408,0.9292127,0.9292127,0,0,0,0.9292127,286.797,0,0,0,2.664954,0.9781187,0.9292127,0,0,9.348179,21.18562,1.686836,0,1.686836,31.73189,81.36366,0.1464816,1.022134,2.131963,0,23.85057
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,4.161767,60.18229,46.96453,5.991599,5.991599,0,0,0,5.991599,69.46003,0,0,0,4.161767,6.306946,5.991599,0,0,7.661343,22.70377,0,2.14518,-2.14518,29.47067,75.56567,0.1464816,6.590759,3.329413,0,26.86554
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,7.229908,76.75839,50.8817,5.241073,5.241073,0,0,0,5.241073,137.9471,0,0,0,7.229908,5.516919,5.241073,0,0,10.04488,20.55859,1.712989,0,1.712989,31.09575,79.73254,0.1462122,5.765181,5.783926,0,27.7885
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,4.856469,71.24358,54.55989,3.846406,3.846406,0,0,0,3.846406,126.2599,0,0,0,4.856469,4.048849,3.846406,0,0,8.331887,22.10028,0.8076204,0,0.8076204,31.86193,81.6971,0.1460855,4.231047,3.885175,0,26.95675
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,2.939976,66.70286,56.9289,0,0,0,-1,0,0,0,0,0,0,2.939976,0,0,0,0,7.524267,22.82714,2.939976,0,2.939976,34.65104,88.84864,0.1456263,0,2.351981,0,25.76711
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,3.678918,70.51884,57.94716,2.03688,2.03688,0,-1,0,2.03688,180.6154,0,0,0,3.678918,2.144084,2.03688,0,0,4.584291,25.47312,1.534834,0,1.534834,36.10711,92.58215,0.1453877,2.240568,2.943135,0,29.15203
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,3.203683,69.83829,58.94464,7.029453,7.029453,0,-1,0,7.029453,45.57514,0,0,0,3.203683,7.399424,7.029453,0,0,3.049457,26.85447,0,4.195741,-4.195741,31.68441,81.24191,0.1453877,7.732398,2.562946,0,30.05815
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,2.041069,64.85195,58.15497,3.79246,3.79246,0,-1,0,3.79246,53.81912,0,0,0,2.041069,3.992063,3.79246,0,0,7.711391,22.65873,0,1.950994,-1.950994,29.62788,75.96877,0.1453877,4.171706,1.632855,0,24.69979
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,0.7649779,57.62267,55.23527,0,0,0,-1,0,0,0,0,0,0,0.7649779,0,0,0,0,9.879163,20.70773,0.7649779,0,0.7649779,30.3536,77.8296,0.1452691,0,0.6119823,0,21.47271
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,52.30518,52.30518,5.363739,5.363739,0,-1,0,5.363739,0,0,0,0,0,5.646041,5.363739,0,0,9.114185,21.39621,0,5.646041,-5.646041,24.40215,62.5695,0.1452691,5.900113,0,0,21.39621
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,49.73876,49.73876,6.681644,6.681644,0,-1,0,6.681644,0,0,8.881784E-16,0,0,7.03331,6.681644,0,0,15.38756,15.75017,0,7.03331,-7.03331,16.98839,43.55989,0.1452691,7.349809,0,0,15.75017
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,47.16195,47.16195,3.304095,3.304095,0,-1,0,3.304095,0,0,4.440892E-16,0,0,3.477994,3.304095,0,0,23.20235,8.716861,0,3.477994,-3.477994,13.32227,34.15959,0.1452691,3.634504,0,0,8.716861
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,44.50201,44.50201,0.8587245,0.8587245,0,-1,0,0.8587245,0,0,1.110223E-16,0,0,0.9039205,0.8587245,0,0,27.06679,5.238866,0,0.9039205,-0.9039205,12.36945,31.71647,0.1452691,0.9445969,0,0,5.238866
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,42.43432,42.43432,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.07115,4.334946,0,0,0,12.36945,31.71647,0.1452691,0,0,0,4.334946
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,40.70951,40.70951,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.07115,4.334946,0,0,0,12.36945,31.71647,0.1452691,0,0,0,4.334946
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,38.98471,38.98471,1.800813,1.800813,0,-1,0,1.800813,0,0,2.220446E-16,0,0,1.895593,1.800813,0,0,28.07115,4.334946,0,1.895593,-1.895593,10.37132,26.59307,0.1452691,1.980895,0,0,4.334946
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,37.4885,37.4885,0.1722531,0.1722531,0,-1,0,0.1722531,0,0,0,0,0,0.1813191,0.1722531,0,0,30.17736,2.439353,0,0.1813191,-0.1813191,10.18019,26.103,0.1452691,0.1894784,0,0,2.439353
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,36.17931,36.17931,0.3877222,0.3877222,0,-1,0,0.3877222,0,0,5.551115E-17,0,0,0.4081286,0.3877222,0,0,30.37883,2.258034,0,0.4081286,-0.4081286,9.749987,24.99992,0.1452691,0.4264944,0,0,2.258034
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,34.8909,34.8909,0.5933559,0.5933559,0,-1,0,0.5933559,0,0,1.110223E-16,0,0,0.6245852,0.5933559,0,0,30.8323,1.849905,0,0.6245852,-0.6245852,9.091617,23.31179,0.1452691,0.6526915,0,0,1.849905
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,33.6025,33.6025,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.52629,1.22532,0,0,0,9.091617,23.31179,0.1452691,0,0,0,1.22532
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,32.55307,32.55307,0.6591747,0.6591747,0,0,0,0.6591747,0,0,1.110223E-16,0,0,0.6938681,0.6591747,0,0,31.52629,1.22532,0,0.6938681,-0.6938681,8.360215,21.43641,0.1452691,0.7250922,0,0,1.22532
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,1.82551,36.47382,31.50364,2.809633,2.809633,11.60963,0,3.273237,2.809633,64.97324,0,0,0,1.82551,0,0,8.8,8.36,32.29725,0.5314519,10.18551,0,10.18551,18.02304,46.21283,0.1462616,3.090596,1.460408,12,2.356961
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,2.924574,41.56088,33.34274,5.634143,5.634143,12,0,3.372,5.634143,51.90805,0,0,0,2.924574,0,0,6.365857,6.047565,22.11174,9.69841,8.972138,0,8.972138,26.53476,68.0377,0.1475344,6.197557,2.339659,12,12.62298
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,3.622098,48.7031,38.04958,2.773999,2.773999,0,-1,0,2.773999,130.5732,0,0,0,3.622098,2.919999,2.773999,0,0,13.1396,17.77333,0.7020994,0,0.7020994,27.20082,69.74557,0.1474262,3.051399,2.897679,0,21.39543
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,5.558067,60.66512,42.95384,0.9081695,0.9081695,0,0,0,0.9081695,612.0077,0,0,0,5.558067,0.9559679,0.9081695,0,0,12.4375,18.40522,4.602099,0,4.602099,31.56676,80.94025,0.146721,0.9989864,4.446454,0,23.96329
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,6.311908,68.47674,47.22429,1.715387,1.715387,0,0,0,1.715387,367.9582,0,0,0,6.311908,1.805671,1.715387,0,0,7.835405,22.54711,4.506237,0,4.506237,35.84175,91.90175,0.1460369,1.886926,5.049527,0,28.85902
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,6.202676,72.67511,51.14146,0.6885646,0.6885646,0,0,0,0.6885646,900.8124,2.148703,0,0,6.202676,0.7248048,0.6885646,0,0,3.329168,26.60273,3.329168,0,3.329168,39.00008,100,0.1455356,0.7574211,4.962141,0,32.8054
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,5.704291,74.96227,54.81966,1.619067,1.619067,0,0,0,1.619067,352.3196,4.00001,0,0,5.704291,1.704281,1.619067,0,0,0,29.59898,0,0,0,39.00008,100,0.1455356,1.780974,4.563433,0,35.30327
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,4.446951,72.58566,57.15749,1.169336,1.169336,0,-1,0,1.169336,380.297,3.216071,0,0,4.446951,1.23088,1.169336,0,0,0,29.59898,0,0,0,39.00008,100,0.1455356,1.28627,3.557561,0,34.04593
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,4.600426,74.35775,58.18614,0,0,0,-1,0,0,0,4.600426,0,0,4.600426,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1455356,0,3.680341,0,34.19941
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,2.749932,68.42918,59.17323,0,0,0,-1,0,0,0,2.749932,0,0,2.749932,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1455356,0,2.199945,0,32.34891
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,1.352612,62.75683,58.38356,0,0,0,-1,0,0,0,1.352612,0,0,1.352612,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1455356,0,1.082089,0,30.95159
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,0.3722673,56.61777,55.46386,0,0,0,-1,0,0,0,0.3722673,0,0,0.3722673,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1455356,0,0.2978138,0,29.97124
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,52.54416,52.54416,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1455356,0,0,0,29.59898
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,49.96735,49.96735,0.8389837,0.8389837,0,-1,0,0.8389837,0,0,1.110223E-16,0,0,0.8831407,0.8389837,0,0,0,29.59898,0,0.8831407,-0.8831407,38.06916,97.61305,0.1455356,0.9228821,0,0,29.59898
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,47.43209,47.43209,1.050926,1.050926,0,-1,0,1.050926,0,0,2.220446E-16,0,0,1.106238,1.050926,0,0,0.9812675,28.71584,0,1.106238,-1.106238,36.90309,94.62312,0.1455356,1.156018,0,0,28.71584
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,44.74099,44.74099,0.9926645,0.9926645,0,-1,0,0.9926645,0,0,1.110223E-16,0,0,1.04491,0.9926645,0,0,2.21042,27.6096,0,1.04491,-1.04491,35.80166,91.79893,0.1455356,1.091931,0,0,27.6096
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,42.63174,42.63174,0.03782999,0.03782999,0,-1,0,0.03782999,0,0,6.938894E-18,0,0,0.03982104,0.03782999,0,0,3.371431,26.56469,0,0.03982104,-0.03982104,35.75968,91.69131,0.1455356,0.04161299,0,0,26.56469
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,40.93811,40.93811,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.415677,26.52487,0,0,0,35.75968,91.69131,0.1455356,0,0,0,26.52487
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,39.19252,39.19252,0.7952181,0.7952181,0,-1,0,0.7952181,0,0,1.110223E-16,0,0,0.8370717,0.7952181,0,0,3.415677,26.52487,0,0.8370717,-0.8370717,34.87733,89.42888,0.1455356,0.8747399,0,0,26.52487
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,37.66513,37.66513,0.610009,0.610009,0,-1,0,0.610009,0,0,1.110223E-16,0,0,0.6421146,0.610009,0,0,4.345757,25.6878,0,0.6421146,-0.6421146,34.20048,87.69337,0.1455356,0.6710098,0,0,25.6878
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,36.38712,36.38712,0.8591606,0.8591606,0,-1,0,0.8591606,0,0,0,0,0,0.9043795,0.8591606,0,0,5.059217,25.04568,0,0.9043795,-0.9043795,33.24718,85.24902,0.1455356,0.9450766,0,0,25.04568
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,35.09871,35.09871,0.4135008,0.4135008,0,-1,0,0.4135008,0,0,5.551115E-17,0,0,0.4352641,0.4135008,0,0,6.064084,24.1413,0,0.4352641,-0.4352641,32.78838,84.07259,0.1455356,0.4548509,0,0,24.1413
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,33.8103,33.8103,1.492946,1.492946,0,0,0,1.492946,0,0,2.220446E-16,0,0,1.571522,1.492946,0,0,6.54771,23.70604,0,1.571522,-1.571522,31.13185,79.82509,0.1455356,1.64224,0,0,23.70604
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,32.79205,32.79205,3.274042,3.274042,0,0,0,3.274042,0,0,4.440892E-16,0,0,3.44636,3.274042,0,0,8.293845,22.13452,0,3.44636,-3.44636,27.49906,70.51028,0.1455356,3.601446,0,0,22.13452
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,1.175422,34.90183,31.73223,3.641071,3.641071,0,0,0,3.641071,32.28232,0,0,0,1.175422,3.832707,3.641071,0,0,12.12313,18.68816,0,2.657284,-2.657284,24.69804,63.32818,0.1455356,4.005178,0.9403379,0,19.86358
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,3.383694,43.1881,33.58171,3.795027,3.795027,0,0,0,3.795027,89.16126,0,0,0,3.383694,3.994766,3.795027,0,0,15.07567,16.03087,0,0.6110714,-0.6110714,24.05391,61.67658,0.1455356,4.174531,2.706955,0,19.41457
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,4.744188,52.59279,38.27817,4.867235,4.867235,0,-1,0,4.867235,97.47192,0,0,0,4.744188,5.123406,4.867235,0,0,15.75464,15.4198,0,0.3792181,-0.3792181,23.65418,60.65163,0.1455356,5.353959,3.79535,0,20.16399
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,5.135589,59.45305,43.22399,0,0,0,0,0,0,0,0,0,0,5.135589,0,0,0,0,16.17599,15.04058,5.135589,0,5.135589,28.52623,73.14403,0.144769,0,4.108471,0,20.17617
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,8.058917,76.20847,47.48405,2.898896,2.898896,0,0,0,2.898896,277.9995,0,0,0,8.058917,3.05147,2.898896,0,0,11.04041,19.66261,5.007447,0,5.007447,33.27671,85.32473,0.1440292,3.188786,6.447134,0,27.72153
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,8.2686,82.23595,51.37005,0,0,0,0,0,0,0,2.235641,0,0,8.2686,0,0,0,0,6.032959,24.16932,6.032959,0,6.032959,39.00008,100,0.143148,0,6.61488,0,32.43792
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,4.964406,72.23801,55.05864,0,0,0,0,0,0,0,4.964406,0,0,4.964406,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.143148,0,3.971524,0,34.56339
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,5.390161,76.67657,57.39647,10.2028,8.36,0,-1,0,8.36,64.4756,0,1.842804,2.863085,5.390161,8.8,8.36,0,0,0,29.59898,0,3.40984,-3.40984,35.40579,90.7839,0.143148,11.22308,4.312129,0,34.98914
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,5.533056,78.47855,58.41473,5.992543,5.992543,0,-1,0,5.992543,92.33235,0,0,0,5.533056,6.30794,5.992543,0,0,3.788711,26.18914,0,0.774884,-0.774884,34.58899,88.68954,0.143148,6.591797,4.426445,0,31.72219
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,4.291858,74.51704,59.4122,1.886827,1.886827,0,-1,0,1.886827,227.4644,0,0,0,4.291858,1.986133,1.886827,0,0,4.649693,25.41426,2.305725,0,2.305725,36.77639,94.29826,0.142814,2.075509,3.433486,0,29.70611
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,2.530277,67.05566,58.62254,4.865246,4.865246,0,-1,0,4.865246,52.00717,0,0,0,2.530277,5.121311,4.865246,0,0,2.343968,27.48941,0,2.591035,-2.591035,34.0452,87.29522,0.142814,5.35177,2.024221,0,30.01968
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,0.3123277,56.6713,55.70284,4.550392,4.550392,0,-1,0,4.550392,6.863755,0,8.881784E-16,0,0.3123277,4.789886,4.550392,0,0,5.222896,24.89837,0,4.477559,-4.477559,29.32544,75.19329,0.142814,5.005431,0.2498622,0,25.2107
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,52.77275,52.77275,4.647376,4.647376,0,-1,0,4.647376,0,0,0,0,0,4.891974,4.647376,0,0,10.19796,20.42081,0,4.891974,-4.891974,24.16885,61.97128,0.142814,5.112113,0,0,20.42081
