Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,46.78789,46.78789,0.8901332,0.8901332,0,-1,0,0.8901332,0,0,1.110223E-16,0,0,0.9369823,0.8901332,0,0,21.63144,10.13068,0,0.9369823,-0.9369823,17.49103,44.84869,0.1287665,0.9791465,0,0,10.13068
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,45.46831,45.46831,0.6043011,0.6043011,0,-1,0,0.6043011,0,0,1.110223E-16,0,0,0.6361064,0.6043011,0,0,22.67253,9.193699,0,0.6361064,-0.6361064,16.82051,43.12943,0.1287665,0.6647312,0,0,9.193699
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,44.12795,44.12795,1.083657,1.083657,0,-1,0,1.083657,0,0,0,0,0,1.140692,1.083657,0,0,23.37932,8.557592,0,1.140692,-1.140692,15.61812,40.04637,0.1287665,1.192023,0,0,8.557592
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,43.01618,43.01618,1.789978,1.789978,0,0,0,1.789978,0,0,2.220446E-16,0,0,1.884188,1.789978,0,0,24.64675,7.416901,0,1.884188,-1.884188,13.63201,34.9538,0.1287665,1.968976,0,0,7.416901
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,42.01871,42.01871,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.74029,5.532713,0,0,0,13.63201,34.9538,0.1287665,0,0,0,5.532713
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,1.543415,45.41357,40.96928,1.606639,1.606639,0,0,0,1.606639,96.06484,0,0,0,1.543415,1.691199,1.606639,0,0,26.74029,5.532713,0,0.1477837,-0.1477837,13.47623,34.55437,0.1287665,1.767303,1.234732,0,7.076128
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,4.241787,56.12027,43.01618,6.132369,6.132369,12,0,3.372,6.132369,69.17046,0,0,0,4.241787,0,0,5.867631,5.57425,26.9045,5.38493,9.816037,0,9.816037,22.78854,58.43204,0.1294117,6.745605,3.39343,12,9.626718
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,6.640932,70.91936,48.15942,3.547851,3.547851,0,-1,0,3.547851,187.1818,0,0,0,6.640932,3.73458,3.547851,0,0,17.08846,14.21936,2.906352,0,2.906352,25.54575,65.50179,0.1292203,3.902636,5.312746,0,20.86029
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,7.592717,81.55869,53.365,7.299733,7.299733,0,0,0,7.299733,104.0136,8.881784E-16,0,0,7.592717,7.68393,7.299733,0,0,14.18211,16.83508,0,0.09121313,-0.09121313,25.4496,65.25526,0.1292203,8.029707,6.074173,0,24.4278
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,7.166686,85.10327,57.73935,7.165895,7.165895,0,0,0,7.165895,100.011,0,0,0,7.166686,7.543047,7.165895,0,0,14.28346,16.74387,0,0.3763612,-0.3763612,25.05288,64.23803,0.1292203,7.882484,5.733348,0,23.91055
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,7.780703,93.0694,61.3656,3.172947,3.172947,0,0,0,3.172947,245.22,0,0,0,7.780703,3.339945,3.172947,0,0,14.70164,16.36751,4.440759,0,4.440759,29.26575,75.04025,0.128929,3.490242,6.224563,0,24.14821
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,6.925985,93.02608,64.8152,1.313267,1.313267,0,0,0,1.313267,527.3859,0,0,0,6.925985,1.382386,1.313267,0,0,10.26088,20.36419,5.543599,0,5.543599,34.52488,88.52514,0.1285671,1.444594,5.540788,0,27.29017
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,4.713335,84.95116,66.9764,5.281549,5.281549,0,-1,0,5.281549,89.24153,0,8.881784E-16,0,4.713335,5.559525,5.281549,0,0,4.717279,25.35343,0,0.8461899,-0.8461899,33.63291,86.23806,0.1285671,5.809703,3.770668,0,30.06676
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,3.825787,81.98867,67.7349,0.4374469,0.4374469,0,-1,0,0.4374469,874.5718,0,0,0,3.825787,0.4604704,0.4374469,0,0,5.65749,24.50724,3.365317,0,3.365317,36.82553,94.42426,0.1283484,0.4811916,3.06063,0,28.33302
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,2.765,78.52319,68.4934,3.587189,3.587189,0,-1,0,3.587189,77.07985,0,0,0,2.765,3.775989,3.587189,0,0,2.292173,27.53602,0,1.010989,-1.010989,35.75986,91.69176,0.1283484,3.945908,2.212,0,30.30102
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,0.8136527,70.39861,67.62061,0.6611574,0.6611574,0,-1,0,0.6611574,123.0649,0,0,0,0.8136527,0.6959552,0.6611574,0,0,3.415493,26.52503,0.1176975,0,0.1176975,35.87151,91.97806,0.1283407,0.7272732,0.6509222,0,27.33869
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,0.2597463,65.96514,65.10613,1.591044,1.591044,0,-1,0,1.591044,16.32552,0,2.220446E-16,0,0.2597463,1.674783,1.591044,0,0,3.297796,26.63096,0,1.415037,-1.415037,34.37993,88.1535,0.1283407,1.750149,0.207797,0,26.89071
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,62.53971,62.53971,2.620608,2.620608,0,-1,0,2.620608,0,0,4.440892E-16,0,0,2.758535,2.620608,0,0,4.870059,25.21593,0,2.758535,-2.758535,31.47218,80.69775,0.1283407,2.882669,0,0,25.21593
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,59.85899,59.85899,1.560115,1.560115,0,-1,0,1.560115,0,0,2.220446E-16,0,0,1.642226,1.560115,0,0,7.935099,22.45739,0,1.642226,-1.642226,29.74113,76.25914,0.1283407,1.716126,0,0,22.45739
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,57.21983,57.21983,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.759794,20.81516,0,0,0,29.74113,76.25914,0.1283407,0,0,0,20.81516
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,54.47677,54.47677,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.759794,20.81516,0,0,0,29.74113,76.25914,0.1283407,0,0,0,20.81516
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,52.22206,52.22206,1.271755,1.271755,0,-1,0,1.271755,0,0,2.220446E-16,0,0,1.33869,1.271755,0,0,9.759794,20.81516,0,1.33869,-1.33869,28.33002,72.64094,0.1283407,1.398931,0,0,20.81516
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,50.5596,50.5596,1.27321,1.27321,0,-1,0,1.27321,0,0,2.220446E-16,0,0,1.340221,1.27321,0,0,11.24723,19.47647,0,1.340221,-1.340221,26.9173,69.01859,0.1283407,1.400531,0,0,19.47647
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,48.77245,48.77245,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.73636,18.13625,0,0,0,26.9173,69.01859,0.1283407,0,0,0,18.13625
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,47.01648,47.01648,0.9188729,0.9188729,0,-1,0,0.9188729,0,0,1.110223E-16,0,0,0.9672346,0.9188729,0,0,12.73636,18.13625,0,0.9672346,-0.9672346,25.89775,66.40435,0.1283407,1.01076,0,0,18.13625
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,45.73846,45.73846,1.448773,1.448773,0,-1,0,1.448773,0,0,2.220446E-16,0,0,1.525024,1.448773,0,0,13.81107,17.16902,0,1.525024,-1.525024,24.29023,62.28252,0.1283407,1.59365,0,0,17.16902
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,44.38771,44.38771,0.552632,0.552632,0,-1,0,0.552632,0,0,1.110223E-16,0,0,0.5817178,0.552632,0,0,15.50554,15.64399,0,0.5817178,-0.5817178,23.67705,60.71026,0.1283407,0.6078951,0,0,15.64399
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,43.25516,43.25516,2.016028,2.016028,0,0,0,2.016028,0,0,4.440892E-16,0,0,2.122135,2.016028,0,0,16.15189,15.06228,0,2.122135,-2.122135,21.44012,54.97456,0.1283407,2.217631,0,0,15.06228
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,42.25768,42.25768,2.226927,2.226927,0,0,0,2.226927,0,0,0,0,0,2.344134,2.226927,0,0,18.50982,12.94014,0,2.344134,-2.344134,18.96919,48.63884,0.1283407,2.44962,0,0,12.94014
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,0.8006796,43.50678,41.22904,4.647279,4.647279,0,0,0,4.647279,17.229,0,0,0,0.8006796,4.891872,4.647279,0,0,21.11441,10.59601,0,4.091193,-4.091193,14.65669,37.58118,0.1283407,5.112007,0.6405437,0,11.39669
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,3.011349,52.32521,43.25516,4.52338,4.52338,0,0,0,4.52338,66.57299,0,0,0,3.011349,4.761453,4.52338,0,0,25.66018,6.504814,0,1.750104,-1.750104,12.81192,32.85101,0.1283407,4.975718,2.40908,0,9.516164
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,3.352454,59.01257,48.45035,3.916638,3.916638,0,-1,0,3.916638,85.59519,0,4.440892E-16,0,3.352454,4.122777,3.916638,0,0,27.60474,4.754711,0,0.7703232,-0.7703232,11.99993,30.76899,0.1283407,4.308302,2.681963,0,8.107164
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,6.520614,77.04452,53.65593,2.507247,2.507247,0,0,0,2.507247,260.0707,0,0,0,6.520614,2.639207,2.507247,0,0,28.46066,3.984387,3.881407,0,3.881407,15.68215,40.21057,0.1280895,2.757972,5.216491,0,10.505
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,4.603706,74.20547,58.04067,5.204123,5.204123,0,0,0,5.204123,88.46267,0,0,0,4.603706,5.478024,5.204123,0,0,24.57925,7.477654,0,0.874318,-0.874318,14.76054,37.84747,0.1280895,5.724535,3.682965,0,12.08136
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,5.912263,84.04168,61.65653,2.280698,2.280698,0,0,0,2.280698,259.2304,0,0,0,5.912263,2.400735,2.280698,0,0,25.55071,6.603335,3.511528,0,3.511528,18.09187,46.38932,0.127863,2.508768,4.729811,0,12.5156
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,6.474089,90.97922,65.05418,5.474599,5.474599,0,0,0,5.474599,118.2569,0,0,0,6.474089,5.762736,5.474599,0,0,22.03919,9.763711,0.711353,0,0.711353,18.76672,48.1197,0.1278172,6.022059,5.179271,0,16.2378
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,4.270481,83.28873,67.21538,3.765703,3.765703,0,-1,0,3.765703,113.4046,0,0,0,4.270481,3.963898,3.765703,0,0,21.32783,10.40393,0.3065827,0,0.3065827,19.05757,48.86546,0.1277975,4.142273,3.416384,0,14.67441
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,2.66578,77.57414,67.97388,3.083208,3.083208,0,-1,0,3.083208,86.46124,0,0,0,2.66578,3.245482,3.083208,0,0,21.02125,10.67985,0,0.5797022,-0.5797022,18.44651,47.29865,0.1277975,3.391529,2.132624,0,13.34563
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,2.28205,76.90943,68.73238,0.4609496,0.4609496,0,-1,0,0.4609496,495.0759,0,0,0,2.28205,0.4852102,0.4609496,0,0,21.66536,10.10015,1.79684,0,1.79684,20.15114,51.66949,0.127682,0.5070446,1.82564,0,12.3822
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,1.364941,72.59543,67.85958,1.421249,1.421249,0,-1,0,1.421249,96.03812,2.220446E-16,0,0,1.364941,1.496052,1.421249,0,0,19.86852,11.71731,0,0.1311108,-0.1311108,20.01294,51.31512,0.127682,1.563374,1.091953,0,13.08225
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,0.4913317,66.9818,65.34512,0,0,0,-1,0,0,0,0,0,0,0.4913317,0,0,0,0,20.0142,11.5862,0.4913317,0,0.4913317,20.47906,52.5103,0.1276504,0,0.3930654,0,12.07753
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,62.7683,62.7683,8.018985,8.018985,0,-1,0,8.018985,0,0,1.776357E-15,0.4608834,0,8.441037,8.018985,0,0,19.52287,12.02839,0,8.441037,-8.441037,11.58142,29.6959,0.1276504,8.820884,0,0,12.02839
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,60.13953,60.13953,6.223396,3.40799,0,-1,0,3.40799,0,0,2.815405,3.437745,0,3.587358,3.40799,0,0,28.9018,3.587358,0,3.587358,-3.587358,7.800015,20,0.1276504,6.845735,0,0,3.587358
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,57.44842,57.44842,1.086737,0,0,-1,0,0,0,0,1.086737,1.19541,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1276504,1.19541,0,0,0
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,54.67419,54.67419,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1276504,0,0,0,0
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,52.48182,52.48182,0.9641529,0,0,-1,0,0,0,0,0.9641529,1.060568,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1276504,1.060568,0,0,0
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,50.81936,50.81936,1.256674,0,0,-1,0,0,0,0,1.256674,1.382341,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1276504,1.382341,0,0,0
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,49.01143,49.01143,1.380172,0,0,-1,0,0,0,0,1.380172,1.51819,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1276504,1.51819,0,0,0
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,47.28663,47.28663,0.754943,0,0,-1,0,0,0,0,0.754943,0.8304373,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1276504,0.8304373,0,0,0
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,45.99822,45.99822,0.4261609,0,0,-1,0,0,0,0,0.4261609,0.468777,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1276504,0.468777,0,0,0
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,44.64747,44.64747,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1276504,0,0,0,0
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,43.48375,43.48375,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1276504,0,0,0,0
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,42.51744,42.51744,0.001404694,0.001404694,8.801405,0,2.562755,0.001404694,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1279326,0.001545163,0,12,0
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,2.178046,47.83838,41.46801,2.301845,2.301845,11.10185,0,3.144767,2.301845,94.62174,0,0,0,2.178046,0,0,8.8,8.36,24.52775,7.524,10.53805,0,10.53805,25.72828,65.96981,0.1283954,2.53203,1.742437,12,9.702046
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,4.452915,57.38992,43.51492,1.499033,1.499033,10.29903,0,2.941655,1.499033,297.0525,1.776357E-15,0,0,4.452915,0,0,8.8,8.36,13.98971,17.00824,12.81291,0,12.81291,37.88367,97.13744,0.1285967,1.648936,3.562332,12,21.46116
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,6.372043,70.47839,48.71011,0,0,0,-1,0,0,0,5.195251,0,0,6.372043,0,0,0,0,1.176792,28.53987,1.176792,0,1.176792,39.00008,100,0.1285219,0,5.097634,0,34.91191
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,6.168504,75.87883,53.94687,4.224762,4.224762,0,0,0,4.224762,146.0083,1.721386,0,0,6.168504,4.447118,4.224762,0,0,0,29.59898,0,0,0,39.00008,100,0.1285219,4.647239,4.934803,0,35.76748
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,5.777293,79.43502,58.3316,0,0,0,0,0,0,0,5.777293,0,0,5.777293,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1285219,0,4.621834,0,35.37627
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,6.538688,87.30584,61.8955,3.600504,3.600504,0,0,0,3.600504,181.6048,2.748684,0,0,6.538688,3.790004,3.600504,0,0,0,29.59898,0,0,0,39.00008,100,0.1285219,3.960555,5.230951,0,36.13766
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,8.176219,101.0229,65.34512,4.918491,4.918491,0,0,0,4.918491,166.2343,2.998859,0,0,8.176219,5.17736,4.918491,0,0,0,29.59898,0,0,0,39.00008,100,0.1285219,5.410341,6.540975,0,37.7752
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,7.647565,100.7279,67.44397,2.521693,2.521693,0,-1,0,2.521693,303.2711,4.993151,0,0,7.647565,2.654413,2.521693,0,0,0,29.59898,0,0,0,39.00008,100,0.1285219,2.773862,6.118052,0,37.24654
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,5.25072,88.86749,68.20247,1.161213,1.161213,0,-1,0,1.161213,452.1753,4.028389,0,0,5.25072,1.22233,1.161213,0,0,0,29.59898,0,0,0,39.00008,100,0.1285219,1.277335,4.200575,0,34.8497
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,4.010564,84.17188,68.97135,4.271351,4.271351,0,-1,0,4.271351,93.89452,0,0,0,4.010564,4.496159,4.271351,0,0,0,29.59898,0,0.4855942,-0.4855942,38.48822,98.68754,0.1285219,4.698486,3.208452,0,33.60954
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,2.222082,75.9294,68.02583,1.220959,1.220959,0,-1,0,1.220959,181.9948,0.3973128,0,0,2.222082,1.28522,1.220959,0,0,0.5395491,29.11338,0.5395491,0,0.5395491,39.00008,100,0.1284876,1.343055,1.777665,0,31.33547
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,0.5627483,67.45464,65.5737,1.3693,1.3693,0,-1,0,1.3693,41.09752,0,2.220446E-16,0,0.5627483,1.441368,1.3693,0,0,0,29.59898,0,0.8786201,-0.8786201,38.07393,97.62527,0.1284876,1.50623,0.4501986,0,30.16173
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,63.00727,63.00727,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9762446,28.72036,0,0,0,38.07393,97.62527,0.1284876,0,0,0,28.72036
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,60.31617,60.31617,2.15219,2.15219,0,-1,0,2.15219,0,0,0,0,0,2.265463,2.15219,0,0,0.9762446,28.72036,0,2.265463,-2.265463,35.68592,91.50218,0.1284876,2.367409,0,0,28.72036
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,57.65623,57.65623,2.972117,2.972117,0,-1,0,2.972117,0,0,4.440892E-16,0,0,3.128545,2.972117,0,0,3.493426,26.4549,0,3.128545,-3.128545,32.38815,83.04636,0.1284876,3.269329,0,0,26.4549
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,54.91317,54.91317,2.142583,2.142583,0,-1,0,2.142583,0,0,4.440892E-16,0,0,2.255351,2.142583,0,0,6.969587,23.32635,0,2.255351,-2.255351,30.0108,76.95061,0.1284876,2.356841,0,0,23.32635
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,52.68963,52.68963,0.3939549,0.3939549,0,-1,0,0.3939549,0,0,5.551115E-17,0,0,0.4146894,0.3939549,0,0,9.475532,21.071,0,0.4146894,-0.4146894,29.57368,75.8298,0.1284876,0.4333504,0,0,21.071
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,51.02716,51.02716,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.936298,20.65631,0,0,0,29.57368,75.8298,0.1284876,0,0,0,20.65631
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,49.20885,49.20885,1.138614,1.138614,0,-1,0,1.138614,0,0,2.220446E-16,0,0,1.198541,1.138614,0,0,9.936298,20.65631,0,1.198541,-1.198541,28.3103,72.59038,0.1284876,1.252475,0,0,20.65631
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,47.48405,47.48405,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.26801,19.45777,0,0,0,28.3103,72.59038,0.1284876,0,0,0,19.45777
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,46.20603,46.20603,1.894947,1.894947,0,-1,0,1.894947,0,0,0,0,0,1.994681,1.894947,0,0,11.26801,19.45777,0,1.994681,-1.994681,26.20773,67.19917,0.1284876,2.084441,0,0,19.45777
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,44.85528,44.85528,0.844448,0.844448,0,-1,0,0.844448,0,0,1.110223E-16,0,0,0.8888926,0.844448,0,0,13.48432,17.46309,0,0.8888926,-0.8888926,25.27075,64.79667,0.1284876,0.9288928,0,0,17.46309
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,43.69156,43.69156,0.4060889,0.4060889,0,0,0,0.4060889,0,0,5.551115E-17,0,0,0.427462,0.4060889,0,0,14.47198,16.5742,0,0.427462,-0.427462,24.82017,63.64133,0.1284876,0.4466978,0,0,16.5742
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,42.72525,42.72525,1.903066,1.903066,0,0,0,1.903066,0,0,2.220446E-16,0,0,2.003227,1.903066,0,0,14.94694,16.14673,0,2.003227,-2.003227,22.70858,58.22701,0.1284876,2.093373,0,0,16.14673
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,0.7270797,43.76841,41.69661,1.266238,1.266238,0,0,0,1.266238,57.42047,0,2.220446E-16,0,0.7270797,1.332882,1.266238,0,0,17.17275,14.14351,0,0.6058022,-0.6058022,22.07001,56.58965,0.1284876,1.392862,0.5816638,0,14.87059
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,2.535158,51.32927,43.74351,6.739587,6.739587,0,0,0,6.739587,37.61593,0,8.881784E-16,0,2.535158,7.094302,6.739587,0,0,17.84586,13.5377,0,4.559144,-4.559144,17.26425,44.26722,0.1284876,7.413546,2.028127,0,16.07286
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,4.733357,64.46908,48.98026,1.066316,1.066316,0,-1,0,1.066316,443.898,0,0,0,4.733357,1.122438,1.066316,0,0,22.91158,8.97856,3.610919,0,3.610919,20.68987,53.05084,0.1282586,1.172948,3.786686,0,13.71192
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,4.470643,69.35525,54.20662,3.376946,3.376946,0,0,0,3.376946,132.3872,0,0,0,4.470643,3.55468,3.376946,0,0,19.30066,12.22839,0.9159629,0,0.9159629,21.55883,55.27893,0.1282007,3.71464,3.576514,0,16.69903
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,3.624703,71.02348,58.59137,5.510484,5.510484,0,0,0,5.510484,65.77831,0,8.881784E-16,0,3.624703,5.800509,5.510484,0,0,18.38469,13.05275,0,2.175806,-2.175806,19.26533,49.39817,0.1282007,6.061532,2.899762,0,16.67746
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,4.892566,80.15775,62.18644,2.027634,2.027634,0,0,0,2.027634,241.2943,0,0,0,4.892566,2.134352,2.027634,0,0,20.80226,10.87695,2.758214,0,2.758214,21.882,56.10757,0.1280264,2.230397,3.914052,0,15.76951
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,5.226684,85.61118,65.5737,1.197579,1.197579,0,0,0,1.197579,436.4375,0,0,0,5.226684,1.26061,1.197579,0,0,18.04404,13.35934,3.966074,0,3.966074,25.64455,65.75511,0.1277768,1.317337,4.181347,0,18.58603
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,6.834333,96.30431,67.68295,6.207102,6.207102,0,-1,0,6.207102,110.1051,0,0,0,6.834333,6.533791,6.207102,0,0,14.07797,16.92881,0.3005417,0,0.3005417,25.92966,66.48618,0.1277579,6.827812,5.467466,0,23.76314
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,5.860832,92.13721,68.44144,4.81976,4.81976,0,-1,0,4.81976,121.6001,0,0,0,5.860832,5.073432,4.81976,0,0,13.77742,17.1993,0.7874004,0,0.7874004,26.67666,68.40155,0.1277085,5.301736,4.688666,0,23.06013
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,4.067003,84.60497,69.1376,3.982849,3.982849,0,-1,0,3.982849,102.1129,0,4.440892E-16,0,4.067003,4.192473,3.982849,0,0,12.99002,17.90796,0,0.1254696,-0.1254696,26.5444,68.06243,0.1277085,4.381134,3.253603,0,21.97496
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,2.401191,76.86594,68.26481,4.493284,4.493284,0,-1,0,4.493284,53.43956,0,8.881784E-16,0,2.401191,4.729773,4.493284,0,0,13.12944,17.78249,0,2.328581,-2.328581,24.08986,61.76875,0.1277085,4.942613,1.920953,0,20.18368
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,0.3967542,67.07284,65.75034,8.02987,8.02987,0,-1,0,8.02987,4.940979,0,0,0.4728572,0.3967542,8.452495,8.02987,0,0,15.71675,15.45391,0,8.05574,-8.05574,15.59836,39.99573,0.1277085,8.832857,0.3174034,0,15.85066
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,63.18391,63.18391,4.793895,4.793895,0,-1,0,4.793895,0,0,0,0,0,5.046205,4.793895,0,0,24.66757,7.398164,0,5.046205,-5.046205,10.2792,26.35686,0.1277085,5.273284,0,0,7.398164
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,60.54476,60.54476,1.166212,1.166212,0,-1,0,1.166212,0,0,0,0,0,1.227592,1.166212,0,0,30.27447,2.351959,0,1.227592,-1.227592,8.985203,23.03894,0.1277085,1.282833,0,0,2.351959
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,57.89521,57.89521,5.107112,1.068149,0,-1,0,1.068149,0,0,4.038963,4.549674,0,1.124368,1.068149,0,0,31.63846,1.124368,0,1.124368,-1.124368,7.800015,20,0.1277085,5.617824,0,0,1.124368
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,55.11059,55.11059,0.8606454,0,0,-1,0,0,0,0,0.8606454,0.9467099,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277085,0.9467099,0,0,0
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,52.89743,52.89743,2.207201,0,0,-1,0,0,0,0,2.207201,2.427921,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277085,2.427921,0,0,0
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,51.22458,51.22458,0.9078082,0,0,-1,0,0,0,0,0.9078082,0.998589,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277085,0.998589,0,0,0
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,49.44783,49.44783,0.5086614,0,0,-1,0,0,0,0,0.5086614,0.5595276,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277085,0.5595276,0,0,0
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,47.72302,47.72302,1.163712,0,0,-1,0,0,0,0,1.163712,1.280083,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277085,1.280083,0,0,0
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,46.43462,46.43462,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277085,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,45.09426,45.09426,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277085,0,0,0,0
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,43.92015,43.92015,1.987069,1.987069,10.78707,0,3.065129,1.987069,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1282573,2.185776,0,12,0
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,42.95384,42.95384,0.945042,0.945042,9.745042,0,2.801496,0.945042,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1286588,1.039546,0,12,7.524
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,1.419905,46.04069,41.93558,4.921767,4.921767,12,0,3.372,4.921767,28.84949,0,0,0,1.419905,0,0,7.078233,6.724321,16.16775,15.048,8.144226,0,8.144226,31.38829,80.48264,0.1293002,5.413944,1.135924,12,16.46791
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,3.99881,56.35558,43.98249,0.2899292,0.2899292,0,0,0,0.2899292,1379.237,0,0,0,3.99881,0.3051887,0.2899292,0,0,8.023527,22.3778,3.693622,0,3.693622,34.89237,89.46743,0.1290688,0.3189222,3.199048,0,26.37661
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,6.103734,70.02267,49.24002,5.965036,5.965036,0,-1,0,5.965036,102.3252,0,0,0,6.103734,6.278985,5.965036,0,0,4.329906,25.70206,0,0.1752504,-0.1752504,34.70764,88.99377,0.1290688,6.561539,4.882987,0,31.8058
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,6.679339,78.77245,54.49755,1.799978,1.799978,0,0,0,1.799978,371.079,0.2599975,0,0,6.679339,1.894713,1.799978,0,0,4.524628,25.52681,4.524628,0,4.524628,39.00008,100,0.1287864,1.979976,5.343472,0,32.20615
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,8.112708,91.51286,58.88229,6.56183,6.56183,0,0,0,6.56183,123.6348,1.205519,0,0,8.112708,6.907189,6.56183,0,0,0,29.59898,0,0,0,39.00008,100,0.1287864,7.218012,6.490166,0,37.71169
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,7.927741,95.34448,62.41503,4.821854,4.821854,0,0,0,4.821854,164.4127,2.852106,0,0,7.927741,5.075635,4.821854,0,0,0,29.59898,0,0,0,39.00008,100,0.1287864,5.304039,6.342193,0,37.52672
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,7.818007,99.46126,65.81268,3.000637,3.000637,0,0,0,3.000637,260.545,4.659442,0,0,7.818007,3.158565,3.000637,0,0,0,29.59898,0,0,0,39.00008,100,0.1287864,3.3007,6.254405,0,37.41698
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,6.496274,94.76195,67.91154,4.431852,4.431852,0,-1,0,4.431852,146.5815,1.831166,0,0,6.496274,4.665108,4.431852,0,0,0,29.59898,0,0,0,39.00008,100,0.1287864,4.875038,5.197019,0,36.09525
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,4.449578,85.68665,68.61808,3.549925,3.549925,0,-1,0,3.549925,125.3429,0.7128155,0,0,4.449578,3.736763,3.549925,0,0,0,29.59898,0,0,0,39.00008,100,0.1287864,3.904917,3.559663,0,34.04856
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,4.486609,86.73186,69.37658,3.089292,3.089292,0,-1,0,3.089292,145.231,1.234723,0,0,4.486609,3.251886,3.089292,0,0,0,29.59898,0,0,0,39.00008,100,0.1287864,3.398221,3.589288,0,34.08559
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,2.039574,75.68241,68.44144,7.275182,7.275182,0,-1,0,7.275182,28.03467,0,0,0,2.039574,7.658086,7.275182,0,0,0,29.59898,0,5.618513,-5.618513,33.07764,84.81431,0.1287864,8.002701,1.631659,0,31.63855
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,0.361621,67.19576,65.98932,4.517822,4.517822,0,-1,0,4.517822,8.004322,0,8.881784E-16,0,0.361621,4.755602,4.517822,0,0,6.242792,23.98046,0,4.393981,-4.393981,28.44598,72.93827,0.1287864,4.969604,0.2892968,0,24.34209
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,63.4125,63.4125,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.12499,19.58648,0,0,0,28.44598,72.93827,0.1287864,0,0,0,19.58648
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,60.78373,60.78373,4.509338,4.509338,0,-1,0,4.509338,0,0,0,0,0,4.746672,4.509338,0,0,11.12499,19.58648,0,4.746672,-4.746672,23.44255,60.10899,0.1287864,4.960272,0,0,19.58648
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,58.09263,58.09263,4.209378,4.209378,0,-1,0,4.209378,0,0,0,0,0,4.430924,4.209378,0,0,16.39907,14.83981,0,4.430924,-4.430924,18.77195,48.1331,0.1287864,4.630316,0,0,14.83981
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,55.31839,55.31839,2.393945,2.393945,0,-1,0,2.393945,0,0,4.440892E-16,0,0,2.519943,2.393945,0,0,21.32232,10.40889,0,2.519943,-2.519943,16.11569,41.32221,0.1287864,2.63334,0,0,10.40889
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,53.09485,53.09485,0.8846375,0.8846375,0,-1,0,0.8846375,0,0,1.110223E-16,0,0,0.9311973,0.8846375,0,0,24.12226,7.888946,0,0.9311973,-0.9311973,15.13413,38.80537,0.1287864,0.9731013,0,0,7.888946
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,51.46356,51.46356,1.484404,1.484404,0,-1,0,1.484404,0,0,2.220446E-16,0,0,1.56253,1.484404,0,0,25.15692,6.957748,0,1.56253,-1.56253,13.48707,34.58217,0.1287864,1.632844,0,0,6.957748
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,49.67642,49.67642,0.7510184,0.7510184,0,-1,0,0.7510184,0,0,1.110223E-16,0,0,0.7905457,0.7510184,0,0,26.89307,5.395218,0,0.7905457,-0.7905457,12.65377,32.44549,0.1287864,0.8261203,0,0,5.395218
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,47.95161,47.95161,0.6457721,0.6457721,0,-1,0,0.6457721,0,0,1.110223E-16,0,0,0.6797601,0.6457721,0,0,27.77145,4.604672,0,0.6797601,-0.6797601,11.93724,30.60824,0.1287864,0.7103493,0,0,4.604672
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,46.6736,46.6736,2.003513,2.003513,0,-1,0,2.003513,0,0,4.440892E-16,0,0,2.108961,2.003513,0,0,28.52674,3.924912,0,2.108961,-2.108961,9.714196,24.90815,0.1287864,2.203865,0,0,3.924912
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,45.32285,45.32285,0.2708341,0.2708341,0,-1,0,0.2708341,0,0,0,0,0,0.2850885,0.2708341,0,0,30.87003,1.815951,0,0.2850885,-0.2850885,9.413687,24.13761,0.1287864,0.2979175,0,0,1.815951
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,44.1799,44.1799,3.511336,3.511336,12,0,3.372,3.511336,0,0,0,0,0,0,0,8.488665,8.064231,31.18679,1.530863,8.064231,0,8.064231,17.06409,43.75398,0.1294356,3.862469,0,12,1.530863
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,43.25516,43.25516,0.9431309,0.9431309,9.743131,0,2.801012,0.9431309,0,0,0,0,0,0,0,8.8,8.36,23.12256,8.788671,8.36,0,8.36,24.99508,64.08982,0.1298258,1.037444,0,12,8.788671
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,1.300667,45.95362,42.19534,2.135198,2.135198,10.9352,0,3.102605,2.135198,60.91553,1.776357E-15,0,0,1.300667,0,0,8.8,8.36,14.76256,16.31267,9.660667,0,9.660667,34.15999,87.58955,0.1302921,2.348718,1.040534,12,17.61334
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,2.662388,52.29058,44.27342,8.926692,8.926692,11.24422,0,3.180789,8.926692,29.82502,0,0,0,2.662388,0,0,2.317533,2.201657,5.101897,25.00727,4.864045,0,4.864045,38.77443,99.42142,0.1306393,9.819361,2.12991,12,27.66966
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,3.38141,60.27734,49.53095,0.5394039,0.5394039,0,-1,0,0.5394039,626.8792,2.575765,0,0,3.38141,0.5677935,0.5394039,0,0,0.2378521,29.38491,0.2378521,0,0.2378521,39.00008,100,0.1306245,0.5933443,2.705128,0,32.76632
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,5.741755,75.11823,54.81966,4.277576,4.277576,0,0,0,4.277576,134.2292,1.239043,0,0,5.741755,4.502712,4.277576,0,0,0,29.59898,0,0,0,39.00008,100,0.1306245,4.705334,4.593403,0,35.34073
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,7.399146,88.11653,59.17323,5.187147,5.187147,0,0,0,5.187147,142.6438,1.938991,0,0,7.399146,5.460155,5.187147,0,0,0,29.59898,0,0,0,39.00008,100,0.1306245,5.705862,5.919317,0,36.99812
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,6.755682,89.42581,62.71635,3.700303,3.700303,0,0,0,3.700303,182.571,2.860626,0,0,6.755682,3.895056,3.700303,0,0,0,29.59898,0,0,0,39.00008,100,0.1306245,4.070333,5.404545,0,36.35466
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,7.012221,95.1927,66.10361,2.390175,2.390175,0,0,0,2.390175,293.3769,4.496247,0,0,7.012221,2.515974,2.390175,0,0,0,29.59898,0,0,0,39.00008,100,0.1306245,2.629193,5.609776,0,36.6112
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,4.955323,87.42639,68.15051,3.228182,3.228182,0,-1,0,3.228182,153.502,1.557237,0,0,4.955323,3.398086,3.228182,0,0,0,29.59898,0,0,0,39.00008,100,0.1306245,3.551,3.964258,0,34.5543
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,4.638255,86.7981,68.84667,2.916318,2.916318,0,-1,0,2.916318,159.0449,1.568447,0,0,4.638255,3.069808,2.916318,0,0,0,29.59898,0,0,0,39.00008,100,0.1306245,3.20795,3.710604,0,34.23723
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,2.45459,78.45219,69.55322,0,0,0,-1,0,0,0,2.45459,0,0,2.45459,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1306245,0,1.963672,0,32.05357
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,1.338379,73.33931,68.67004,5.141816,5.141816,0,-1,0,5.141816,26.0293,0,0,0,1.338379,5.412438,5.141816,0,0,0,29.59898,0,4.074059,-4.074059,34.70564,88.98865,0.1306245,5.655998,1.070703,0,30.93736
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,0.4420027,67.69784,66.2179,5.551866,5.551866,0,-1,0,5.551866,7.961336,0,8.881784E-16,0,0.4420027,5.844069,5.551866,0,0,4.526732,25.52492,0,5.402067,-5.402067,29.01136,74.38796,0.1306245,6.107052,0.3536021,0,25.96692
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,63.65148,63.65148,6.113269,6.113269,0,-1,0,6.113269,0,0,8.881784E-16,0,0,6.43502,6.113269,0,0,10.52903,20.12285,0,6.43502,-6.43502,22.22826,56.99542,0.1306245,6.724596,0,0,20.12285
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,61.01233,61.01233,4.396047,4.396047,0,-1,0,4.396047,0,0,8.881784E-16,0,0,4.627418,4.396047,0,0,17.67905,13.68783,0,4.627418,-4.627418,17.35053,44.48845,0.1306245,4.835651,0,0,13.68783
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,58.3316,58.3316,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.82063,9.060415,0,0,0,17.35053,44.48845,0.1306245,0,0,0,9.060415
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,55.55737,55.55737,1.444389,1.444389,0,-1,0,1.444389,0,0,0,0,0,1.520409,1.444389,0,0,22.82063,9.060415,0,1.520409,-1.520409,15.74788,40.3791,0.1306245,1.588828,0,0,9.060415
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,53.33383,53.33383,0.7949063,0.7949063,0,-1,0,0.7949063,0,0,1.110223E-16,0,0,0.8367434,0.7949063,0,0,24.50997,7.540006,0,0.8367434,-0.8367434,14.86587,38.11755,0.1306245,0.8743969,0,0,7.540006
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,51.69215,51.69215,1.233343,1.233343,0,-1,0,1.233343,0,0,2.220446E-16,0,0,1.298256,1.233343,0,0,25.43968,6.703262,0,1.298256,-1.298256,13.49739,34.60863,0.1306245,1.356678,0,0,6.703262
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,49.91539,49.91539,1.827934,1.827934,0,-1,0,1.827934,0,0,2.220446E-16,0,0,1.924141,1.827934,0,0,26.88219,5.405006,0,1.924141,-1.924141,11.46917,29.40807,0.1306245,2.010727,0,0,5.405006
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,48.19059,48.19059,1.92819,1.92819,0,-1,0,1.92819,0,0,4.440892E-16,0,0,2.029673,1.92819,0,0,29.02013,3.480865,0,2.029673,-2.029673,9.329706,23.92228,0.1306245,2.121008,0,0,3.480865
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,46.90218,46.90218,1.950125,1.378632,0,-1,0,1.378632,0,0,0.5714926,0.7665051,0,1.451192,1.378632,0,0,31.27532,1.451192,0,1.451192,-1.451192,7.800015,20,0.1306245,2.145137,0,0,1.451192
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,45.56182,45.56182,1.088549,0,0,-1,0,0,0,0,1.088549,1.197404,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1306245,1.197404,0,0,0
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,44.45005,44.45005,0.5090712,0.5090712,9.309072,0,2.691195,0.5090712,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1309479,0.5599783,0,12,0
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,43.48375,43.48375,2.034414,2.034414,10.83441,0,3.077107,2.034414,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1314713,2.237855,0,12,7.524
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,1.346882,46.36767,42.46549,1.078969,1.078969,9.878969,0,2.835379,1.078969,124.8305,1.776357E-15,0,0,1.346882,0,0,8.8,8.36,16.16775,15.048,9.706882,0,9.706882,32.87076,84.28382,0.1317807,1.186866,1.077506,12,16.39488
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,3.77397,56.19817,44.53318,0.7063856,0.7063856,0,0,0,0.7063856,534.265,0,0,0,3.77397,0.7435637,0.7063856,0,0,6.460871,23.78419,3.030407,0,3.030407,35.74566,91.65534,0.1315931,0.7770241,3.019176,0,27.55816
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,6.044685,70.44621,49.8011,0,0,0,-1,0,0,0,2.614221,0,0,6.044685,0,0,0,0,3.430465,26.51156,3.430465,0,3.430465,39.00008,100,0.1313813,0,4.835749,0,32.55624
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,5.988035,76.50084,55.11059,2.13999,2.13999,0,0,0,2.13999,279.816,3.735414,0,0,5.988035,2.252621,2.13999,0,0,0,29.59898,0,0,0,39.00008,100,0.1313813,2.353989,4.790428,0,35.58701
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,7.284022,87.90935,59.46416,0,0,0,0,0,0,0,7.284022,0,0,7.284022,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1313813,0,5.827218,0,36.883
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,8.312832,98.48061,63.00727,2.17593,2.17593,0,0,0,2.17593,382.0358,6.022379,0,0,8.312832,2.290453,2.17593,0,0,0,29.59898,0,0,0,39.00008,100,0.1313813,2.393523,6.650266,0,37.91181
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,7.984861,101.243,66.3322,3.087349,3.087349,0,0,0,3.087349,258.6317,4.73502,0,0,7.984861,3.249841,3.087349,0,0,0,29.59898,0,0,0,39.00008,100,0.1313813,3.396084,6.387889,0,37.58384
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,6.959524,97.93785,68.3791,0,0,0,-1,0,0,0,6.959524,0,0,6.959524,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1313813,0,5.567619,0,36.5585
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,5.097055,89.20045,69.08565,5.946832,5.946832,0,-1,0,5.946832,85.71043,0,0,0,5.097055,6.259823,5.946832,0,0,0,29.59898,0,1.162768,-1.162768,37.77441,96.85728,0.1313813,6.541515,4.077644,0,34.69603
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,2.974366,80.75799,69.78181,3.698865,3.698865,0,-1,0,3.698865,80.41294,0,0,0,2.974366,3.893543,3.698865,0,0,1.291964,28.43621,0,0.9191762,-0.9191762,36.80552,94.37293,0.1313813,4.068752,2.379493,0,31.41058
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,1.281227,73.38026,68.90901,6.544878,6.544878,0,-1,0,6.544878,19.57603,0,0,0,1.281227,6.889345,6.544878,0,0,2.313271,27.51703,0,5.608118,-5.608118,30.89404,79.21533,0.1313813,7.199366,1.024982,0,28.79826
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,0.4341875,67.9129,66.45689,3.392777,3.392777,0,-1,0,3.392777,12.79741,0,8.881784E-16,0,0.4341875,3.571344,3.392777,0,0,8.544513,21.90892,0,3.137156,-3.137156,27.58719,70.73624,0.1313813,3.732055,0.34735,0,22.3431
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,63.94241,63.94241,5.844049,5.844049,0,-1,0,5.844049,0,0,8.881784E-16,0,0,6.15163,5.844049,0,0,12.03024,18.77176,0,6.15163,-6.15163,21.1028,54.10963,0.1313813,6.428454,0,0,18.77176
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,61.2513,61.2513,4.14131,4.14131,0,-1,0,4.14131,0,0,0,0,0,4.359273,4.14131,0,0,18.86539,12.62013,0,4.359273,-4.359273,16.50772,42.32741,0.1313813,4.555441,0,0,12.62013
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,58.56019,58.56019,0.158991,0.158991,0,-1,0,0.158991,0,0,0,0,0,0.1673589,0.158991,0,0,23.70902,8.260856,0,0.1673589,-0.1673589,16.33131,41.87507,0.1313813,0.1748901,0,0,8.260856
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,55.78596,55.78596,1.677617,1.677617,0,-1,0,1.677617,0,0,2.220446E-16,0,0,1.765913,1.677617,0,0,23.89498,8.093497,0,1.765913,-1.765913,14.46987,37.10217,0.1313813,1.845379,0,0,8.093497
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,53.56242,53.56242,1.204034,1.204034,0,-1,0,1.204034,0,0,2.220446E-16,0,0,1.267404,1.204034,0,0,25.85711,6.327584,0,1.267404,-1.267404,13.13391,33.67664,0.1313813,1.324437,0,0,6.327584
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,51.93113,51.93113,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.26533,5.06018,0,0,0,13.13391,33.67664,0.1313813,0,0,0,5.06018
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,50.14399,50.14399,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.26533,5.06018,0,0,0,13.13391,33.67664,0.1313813,0,0,0,5.06018
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,48.38801,48.38801,1.177223,1.177223,0,-1,0,1.177223,0,0,0,0,0,1.239182,1.177223,0,0,27.26533,5.06018,0,1.239182,-1.239182,11.8277,30.32738,0.1313813,1.294945,0,0,5.06018
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,47.14116,47.14116,0.4985116,0.4985116,0,-1,0,0.4985116,0,0,1.110223E-16,0,0,0.5247491,0.4985116,0,0,28.6422,3.820998,0,0.5247491,-0.5247491,11.27457,28.90909,0.1313813,0.5483628,0,0,3.820998
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,45.75924,45.75924,0.3328732,0.3328732,0,-1,0,0.3328732,0,0,5.551115E-17,0,0,0.3503928,0.3328732,0,0,29.22525,3.296249,0,0.3503928,-0.3503928,10.90522,27.96205,0.1313813,0.3661605,0,0,3.296249
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,44.64747,44.64747,0.2620248,0.2620248,0,0,0,0.2620248,0,0,0,0,0,0.2758156,0.2620248,0,0,29.61458,2.945856,0,0.2758156,-0.2758156,10.61449,27.21658,0.1313813,0.2882273,0,0,2.945856
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,43.71234,43.71234,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.92104,2.67004,0,0,0,10.61449,27.21658,0.1313813,0,0,0,2.67004
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,1.81036,47.99438,42.69408,1.743849,1.743849,0,0,0,1.743849,103.814,0,0,0,1.81036,1.83563,1.743849,0,0,29.92104,2.67004,0,0.02527042,-0.02527042,10.58785,27.14827,0.1313813,1.918234,1.448288,0,4.4804
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,3.377399,55.13712,44.77216,3.093416,3.093416,11.40746,0,3.222088,3.093416,109.1802,0,0,0,3.377399,0,0,8.314045,7.898343,29.94912,2.64477,11.27574,0,11.27574,21.28496,54.5767,0.1317928,3.402758,2.701919,12,6.022169
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,6.211368,71.42791,50.06086,6.095787,6.095787,0,-1,0,6.095787,101.8961,0,0,0,6.211368,6.416618,6.095787,0,0,18.67338,12.79294,0,0.2052502,-0.2052502,21.0686,54.02195,0.1317928,6.705366,4.969094,0,19.0043
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,6.138676,77.49552,55.40152,1.194916,1.194916,0,0,0,1.194916,513.7328,0,0,0,6.138676,1.257806,1.194916,0,0,18.90143,12.58769,4.88087,0,4.88087,25.699,65.89474,0.1314934,1.314408,4.910941,0,18.72636
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,7.243104,88.11996,59.78626,4.2513,4.2513,0,0,0,4.2513,170.3739,0,0,0,7.243104,4.475053,4.2513,0,0,14.02057,16.98047,2.768051,0,2.768051,28.32501,72.62807,0.1313242,4.676431,5.794484,0,24.22357
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,6.755085,90.16837,63.29821,0.808773,0.808773,0,0,0,0.808773,835.2263,0,0,0,6.755085,0.8513401,0.808773,0,0,11.25251,19.47172,5.903745,0,5.903745,33.92579,86.98903,0.1309648,0.8896503,5.404068,0,26.2268
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,6.637312,93.85818,66.63352,0,0,0,0,0,0,0,1.288544,0,0,6.637312,0,0,0,0,5.348769,24.78509,5.348769,0,5.348769,39.00008,100,0.1306408,0,5.30985,0,31.4224
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,6.399847,95.22639,68.67004,0.297126,0.297126,0,-1,0,0.297126,2153.917,6.087083,0,0,6.399847,0.3127642,0.297126,0,0,0,29.59898,0,0,0,39.00008,100,0.1306408,0.3268386,5.119877,0,35.99883
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,4.059439,84.84454,69.37658,5.575991,5.575991,0,-1,0,5.575991,72.80211,0,0,0,4.059439,5.869464,5.575991,0,0,0,29.59898,0,1.810025,-1.810025,37.09214,95.10787,0.1306408,6.13359,3.247551,0,33.65842
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,2.017064,77.32295,70.07274,0.0349234,0.0349234,0,-1,0,0.0349234,5775.679,0,0,0,2.017064,0.03676148,0.0349234,0,0,2.011139,27.78895,1.980302,0,1.980302,38.97083,99.92499,0.1305213,0.03841574,1.613651,0,29.80602
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,1.283596,73.62525,69.1376,6.798344,6.798344,0,-1,0,6.798344,18.881,0,8.881784E-16,0,1.283596,7.156152,6.798344,0,0,0.03083696,29.57122,0,5.872556,-5.872556,32.78061,84.05267,0.1305213,7.478179,1.026876,0,30.85482
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,0.3332781,67.80221,66.68547,7.17612,7.17612,0,-1,0,7.17612,4.644266,0,8.881784E-16,0,0.3332781,7.55381,7.17612,0,0,6.555899,23.69867,0,7.220532,-7.220532,25.1695,64.53704,0.1305213,7.893732,0.2666225,0,24.03195
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,64.171,64.171,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.57871,16.47814,0,0,0,25.1695,64.53704,0.1305213,0,0,0,16.47814
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,61.54223,61.54223,3.774031,3.774031,0,-1,0,3.774031,0,0,4.440892E-16,0,0,3.972665,3.774031,0,0,14.57871,16.47814,0,3.972665,-3.972665,20.98194,53.79974,0.1305213,4.151434,0,0,16.47814
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,58.79917,58.79917,3.881103,3.881103,0,-1,0,3.881103,0,0,0,0,0,4.085372,3.881103,0,0,18.99278,12.50547,0,4.085372,-4.085372,16.67558,42.75781,0.1305213,4.269214,0,0,12.50547
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,56.02494,56.02494,0.6750998,0.6750998,0,-1,0,0.6750998,0,0,0,0,0,0.7106314,0.6750998,0,0,23.53209,8.4201,0,0.7106314,-0.7106314,15.92651,40.83712,0.1305213,0.7426097,0,0,8.4201
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,53.8014,53.8014,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.32168,7.709469,0,0,0,15.92651,40.83712,0.1305213,0,0,0,7.709469
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,52.15972,52.15972,2.47117,2.47117,0,-1,0,2.47117,0,0,0,0,0,2.601232,2.47117,0,0,24.32168,7.709469,0,2.601232,-2.601232,13.18457,33.80652,0.1305213,2.718287,0,0,7.709469
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,50.35179,50.35179,0.511103,0.511103,0,-1,0,0.511103,0,0,1.110223E-16,0,0,0.5380031,0.511103,0,0,27.21194,5.108237,0,0.5380031,-0.5380031,12.61747,32.35241,0.1305213,0.5622133,0,0,5.108237
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,48.62699,48.62699,0.7073691,0.7073691,0,-1,0,0.7073691,0,0,1.110223E-16,0,0,0.744599,0.7073691,0,0,27.80972,4.570234,0,0.744599,-0.744599,11.83259,30.33991,0.1305213,0.778106,0,0,4.570234
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,47.33858,47.33858,1.500936,1.500936,0,-1,0,1.500936,0,0,2.220446E-16,0,0,1.579933,1.500936,0,0,28.63705,3.825635,0,1.579933,-1.579933,10.16719,26.06967,0.1305213,1.65103,0,0,3.825635
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,45.99822,45.99822,1.552788,1.552788,0,-1,0,1.552788,0,0,2.220446E-16,0,0,1.634513,1.552788,0,0,30.39253,2.245702,0,1.634513,-1.634513,8.444265,21.65192,0.1305213,1.708066,0,0,2.245702
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,44.85528,44.85528,0.8486422,0.8486422,9.648643,0,2.777107,0.8486422,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.20866,0.6111886,8.36,0,8.36,16.37526,41.98775,0.1308793,0.9335064,0,12,0.6111886
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,43.92015,43.92015,0.9465882,0.9465882,9.746588,0,2.801887,0.9465882,0,0,0,0,0,0,0,8.8,8.36,23.84866,8.135188,8.36,0,8.36,24.30625,62.32359,0.1312472,1.041247,0,12,8.135188
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,2.200817,49.40469,42.90189,1.451543,1.451543,10.25154,0,2.929641,1.451543,151.6191,0,0,0,2.200817,0,0,8.8,8.36,15.48866,15.65919,10.56082,0,10.56082,34.32512,88.01295,0.1315449,1.596698,1.760653,12,17.86001
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,4.571831,59.41314,44.96957,3.615345,3.615345,0,0,0,3.615345,126.4563,0,0,0,4.571831,3.805626,3.615345,0,0,4.927838,25.16392,0.7662047,0,0.7662047,35.05201,89.87675,0.1314989,3.976879,3.657465,0,29.73575
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,6.530797,73.05751,50.32062,1.13606,1.13606,0,-1,0,1.13606,574.8638,1.173311,0,0,6.530797,1.195853,1.13606,0,0,4.161633,25.85351,4.161633,0,4.161633,39.00008,100,0.1312498,1.249666,5.224638,0,32.3843
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,7.088294,82.10445,55.67167,2.956496,2.956496,0,0,0,2.956496,239.7532,3.976193,0,0,7.088294,3.112101,2.956496,0,0,0,29.59898,0,0,0,39.00008,100,0.1312498,3.252145,5.670635,0,36.68727
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,8.44708,95.08714,60.07719,5.323534,5.323534,0,0,0,5.323534,158.6743,2.84336,0,0,8.44708,5.60372,5.323534,0,0,0,29.59898,0,0,0,39.00008,100,0.1312498,5.855887,6.757664,0,38.04606
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,8.071322,97.84129,63.58914,4.124148,4.124148,0,0,0,4.124148,195.7089,3.730114,0,0,8.071322,4.341208,4.124148,0,0,0,29.59898,0,0,0,39.00008,100,0.1312498,4.536562,6.457058,0,37.6703
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,6.876173,95.44912,66.86211,3.142292,3.142292,0,0,0,3.142292,218.8267,3.568498,0,0,6.876173,3.307676,3.142292,0,0,0,29.59898,0,0,0,39.00008,100,0.1312498,3.456521,5.500939,0,36.47515
