Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,45.99822,45.99822,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1348542,0,0,12,7.524
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,2.269971,51.88005,45.06309,8.649833,8.649833,12,0,3.372,8.649833,26.24295,0,0,0,2.269971,0,0,3.350167,3.182659,16.16775,15.048,5.45263,0,5.45263,28.83482,73.93529,0.1351839,9.514816,1.815977,12,17.31797
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,4.855853,62.87486,47.16195,10.75759,10.75759,12,0,3.372,10.75759,45.13884,0,0,0,4.855853,0,0,1.242406,1.180286,10.71512,19.95537,6.036139,0,6.036139,34.5612,88.61829,0.1355198,11.83335,3.884682,12,24.81122
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,5.625736,72.07135,52.62729,0.8490878,0.8490878,0,-1,0,0.8490878,662.5624,0.05297467,0,0,5.625736,0.8937766,0.8490878,0,0,4.678985,25.38789,4.678985,0,4.678985,39.00008,100,0.1352637,0.9339966,4.500589,0,31.01363
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,7.507905,87.25831,58.09263,7.165127,7.165127,0,0,0,7.165127,104.784,0,0,0,7.507905,7.542239,7.165127,0,0,0,29.59898,0,0.03433411,-0.03433411,38.96389,99.9072,0.1352637,7.88164,6.006324,0,37.10688
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,7.664739,94.02209,62.53971,2.953632,2.953632,0,0,0,2.953632,259.5022,4.517504,0,0,7.664739,3.109087,2.953632,0,0,0.03814901,29.56464,0.03814901,0,0.03814901,39.00008,100,0.1352616,3.248995,6.131792,0,37.22938
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,7.10061,95.36311,65.86463,6.436813,6.436813,0,0,0,6.436813,110.3125,0.3250174,0,0,7.10061,6.775593,6.436813,0,0,0,29.59898,0,0,0,39.00008,100,0.1352616,7.080494,5.680488,0,36.69959
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,7.361699,101.1963,69.02331,10.28863,10.28863,3.29502,0,1.16964,10.28863,71.55177,0,0,0,7.361699,7.361699,6.993614,0,0,0,29.59898,0,0,0,39.00008,100,0.1352616,11.3175,5.889359,12,36.96068
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,7.088645,102.1324,70.89358,2.148057,2.148057,0,-1,0,2.148057,330.0027,4.827533,0,0,7.088645,2.261112,2.148057,0,0,0,29.59898,0,0,0,39.00008,100,0.1352616,2.362862,5.670916,0,36.68762
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,6.029746,96.84467,71.47544,2.55654,2.55654,0,-1,0,2.55654,235.8557,3.33865,0,0,6.029746,2.691095,2.55654,0,0,0,29.59898,0,0,0,39.00008,100,0.1352616,2.812194,4.823796,0,35.62872
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,4.040448,87.89656,72.11964,6.234103,6.234103,0,-1,0,6.234103,64.81202,0,8.881784E-16,0,4.040448,6.562214,6.234103,0,0,0,29.59898,0,2.521766,-2.521766,36.3419,93.18418,0.1352616,6.857513,3.232358,0,33.63943
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,1.955944,78.26559,71.18451,1.145866,1.145866,0,-1,0,1.145866,170.6957,0,0,0,1.955944,1.206175,1.145866,0,0,2.801962,27.07721,0.7497692,0,0.7497692,37.0532,95.00801,0.1352206,1.260453,1.564755,0,29.03316
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,0.2489676,69.57735,68.73238,1.979515,1.979515,0,-1,0,1.979515,12.5772,0,0,0,0.2489676,2.0837,1.979515,0,0,2.052193,27.752,0,1.834733,-1.834733,35.11922,90.0491,0.1352206,2.177467,0.1991741,0,28.00097
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,66.39454,66.39454,7.120903,7.120903,0,-1,0,7.120903,0,0,8.881784E-16,0,0,7.495688,7.120903,0,0,4.090785,25.91727,0,7.495688,-7.495688,27.21807,69.78979,0.1352206,7.832994,0,0,25.91727
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,63.76577,63.76577,7.243439,7.243439,0,-1,0,7.243439,0,0,8.881784E-16,0,0,7.624672,7.243439,0,0,12.41933,18.42158,0,7.624672,-7.624672,19.18096,49.18185,0.1352206,7.967782,0,0,18.42158
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,60.96037,60.96037,4.771291,4.771291,0,-1,0,4.771291,0,0,0,0,0,5.022411,4.771291,0,0,20.89119,10.79691,0,5.022411,-5.022411,13.88687,35.6073,0.1352206,5.24842,0,0,10.79691
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,58.09263,58.09263,2.054756,2.054756,0,-1,0,2.054756,0,0,0,0,0,2.162901,2.054756,0,0,26.47164,5.7745,0,2.162901,-2.162901,11.60698,29.76142,0.1352206,2.260231,0,0,5.7745
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,55.86909,55.86909,1.545948,1.545948,0,-1,0,1.545948,0,0,2.220446E-16,0,0,1.627313,1.545948,0,0,28.87486,3.611599,0,1.627313,-1.627313,9.891637,25.36312,0.1352206,1.700542,0,0,3.611599
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,54.23779,54.23779,1.497439,1.497439,0,-1,0,1.497439,0,0,0,0,0,1.576251,1.497439,0,0,30.68299,1.984286,0,1.576251,-1.576251,8.230122,21.10283,0.1352206,1.647183,0,0,1.984286
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,52.45065,52.45065,0.07580053,0.07580053,0,-1,0,0.07580053,0,0,1.387779E-17,0,0,0.07979003,0.07580053,0,0,32.43438,0.4080348,0,0.07979003,-0.07979003,8.146016,20.88718,0.1352206,0.08338058,0,0,0.4080348
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,50.81936,50.81936,1.014,0.3118325,0,-1,0,0.3118325,0,0,0.7021674,0.8035674,0,0.3282448,0.3118325,0,0,32.52304,0.3282448,0,0.3282448,-0.3282448,7.800015,20,0.1352206,1.1154,0,0,0.3282448
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,49.56212,49.56212,0.4264992,0,0,-1,0,0,0,0,0.4264992,0.4691491,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1352206,0.4691491,0,0,0
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,48.22176,48.22176,1.984497,0,0,-1,0,0,0,0,1.984497,2.182947,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1352206,2.182947,0,0,0
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,47.04765,47.04765,2.078698,2.078698,10.8787,0,3.08831,2.078698,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.135657,2.286568,0,12,0
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,46.20603,46.20603,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.135856,0,0,12,7.524
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,2.100758,51.56667,45.27089,0.2686376,0.2686376,9.068638,0,2.630365,0.2686376,782.0046,1.776357E-15,0,0,2.100758,0,0,8.8,8.36,16.16775,15.048,10.46076,0,10.46076,33.58595,86.11764,0.1359698,0.2955014,1.680607,12,17.14876
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,4.16101,60.69419,47.43209,3.846075,3.846075,0,0,0,3.846075,108.1885,0,0,0,4.16101,4.0485,3.846075,0,0,5.706995,24.46268,0.11251,0,0.11251,33.69268,86.39133,0.1359637,4.230682,3.328808,0,28.62369
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,6.329383,75.32964,52.91822,0,0,0,-1,0,0,0,0.7348976,0,0,6.329383,0,0,0,0,5.594485,24.56394,5.594485,0,5.594485,39.00008,100,0.1356606,0,5.063506,0,30.89332
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,7.210717,86.14547,58.38356,4.799961,4.799961,0,0,0,4.799961,150.2245,2.158127,0,0,7.210717,5.05259,4.799961,0,0,0,29.59898,0,0,0,39.00008,100,0.1356606,5.279957,5.768574,0,36.8097
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,7.991828,96.2975,62.83064,2.000199,2.000199,0,0,0,2.000199,399.5517,5.886356,0,0,7.991828,2.105473,2.000199,0,0,0,29.59898,0,0,0,39.00008,100,0.1356606,2.200219,6.393463,0,37.59081
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,7.509554,98.10786,66.16595,0,0,0,0,0,0,0,7.509554,0,0,7.509554,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1356606,0,6.007643,0,37.10853
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,7.162756,100.3973,69.31424,5.184445,5.184445,0,0,0,5.184445,138.1586,1.705446,0,0,7.162756,5.457311,5.184445,0,0,0,29.59898,0,0,0,39.00008,100,0.1356606,5.70289,5.730205,0,36.76173
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,6.723653,100.28,71.13255,5.896609,5.896609,0,-1,0,5.896609,114.0258,0.5166962,0,0,6.723653,6.206957,5.896609,0,0,0,29.59898,0,0,0,39.00008,100,0.1356606,6.48627,5.378922,0,36.32263
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,5.431404,94.08786,71.76637,3.188506,3.188506,0,-1,0,3.188506,170.3432,2.075081,0,0,5.431404,3.356323,3.188506,0,0,0,29.59898,0,0,0,39.00008,100,0.1356606,3.507357,4.345123,0,35.03038
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,4.373516,89.68687,72.35862,0,0,0,-1,0,0,0,4.373516,0,0,4.373516,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1356606,0,3.498813,0,33.9725
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,2.325034,79.95013,71.42348,0,0,0,-1,0,0,0,2.325034,0,0,2.325034,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1356606,0,1.860028,0,31.92401
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,0.4007721,70.33909,68.97135,3.574477,3.574477,0,-1,0,3.574477,11.21205,0,4.440892E-16,0,0.4007721,3.762607,3.574477,0,0,0,29.59898,0,3.361835,-3.361835,35.45639,90.91364,0.1356606,3.931924,0.3206177,0,29.99975
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,66.63352,66.63352,5.247747,5.247747,0,-1,0,5.247747,0,0,8.881784E-16,0,0,5.523945,5.247747,0,0,3.735372,26.23714,0,5.523945,-5.523945,29.63364,75.98355,0.1356606,5.772522,0,0,26.23714
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,63.99437,63.99437,8.478086,8.36,0,-1,0,8.36,0,0,0.1180863,0.9658949,0,8.8,8.36,0,0,9.873089,20.7132,0,8.8,-8.8,20.35763,52.19894,0.1356606,9.325895,0,0,20.7132
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,61.18896,61.18896,5.308686,5.308686,0,-1,0,5.308686,0,0,8.881784E-16,0,0,5.588091,5.308686,0,0,19.65087,11.9132,0,5.588091,-5.588091,14.46726,37.09547,0.1356606,5.839555,0,0,11.9132
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,58.26926,58.26926,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.85986,6.325108,0,0,0,14.46726,37.09547,0.1356606,0,0,0,6.325108
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,56.04572,56.04572,2.39023,2.39023,0,-1,0,2.39023,0,0,0,0,0,2.516032,2.39023,0,0,25.85986,6.325108,0,2.516032,-2.516032,11.81513,30.29515,0.1356606,2.629254,0,0,6.325108
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,54.41443,54.41443,0.8716979,0.8716979,0,-1,0,0.8716979,0,0,1.110223E-16,0,0,0.9175767,0.8716979,0,0,28.65545,3.809075,0,0.9175767,-0.9175767,10.84792,27.81513,0.1356606,0.9588677,0,0,3.809075
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,52.62729,52.62729,0.9011099,0.9011099,0,-1,0,0.9011099,0,0,0,0,0,0.9485367,0.9011099,0,0,29.67498,2.891499,0,0.9485367,-0.9485367,9.848078,25.25143,0.1356606,0.9912209,0,0,2.891499
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,51.02716,51.02716,1.75592,1.75592,0,-1,0,1.75592,0,0,2.220446E-16,0.08569819,0,1.848337,1.75592,0,0,30.72891,1.942962,0,1.848337,-1.848337,7.899759,20.25575,0.1356606,1.931512,0,0,1.942962
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,49.76993,49.76993,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.78262,0.09462508,0,0,0,7.899759,20.25575,0.1356606,0,0,0,0.09462508
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,48.38801,48.38801,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.78262,0.09462508,0,0,0,7.899759,20.25575,0.1356606,0,0,0,0.09462508
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,47.22429,47.22429,0.821271,0.821271,9.621271,0,2.770182,0.821271,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.78262,0.09462508,8.36,0,8.36,15.83075,40.59159,0.1359494,0.9033981,0,12,0.09462508
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,46.40345,46.40345,0.8522193,0.8522193,9.65222,0,2.778012,0.8522193,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.42262,7.618625,8.36,0,8.36,23.76174,60.92743,0.1362397,0.9374413,0,12,7.618625
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,2.258637,52.26868,45.46831,3.23324,3.23324,11.39663,0,3.219347,3.23324,69.85677,0,0,0,2.258637,0,0,8.163386,7.755218,16.06261,15.14262,10.01385,0,10.01385,33.26172,85.28629,0.1366324,3.556564,1.80691,12,17.40126
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,4.944183,63.72362,47.62951,10.09159,10.09159,11.14094,0,3.154658,10.09159,48.99309,0,0,0,4.944183,0,0,1.049348,0.9968805,6.04876,24.15509,5.941064,0,5.941064,38.89791,99.73803,0.1369485,11.10075,3.955347,12,29.09928
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,6.538592,76.51698,53.1572,4.226095,4.226095,0,-1,0,4.226095,154.7195,1.982375,0,0,6.538592,4.448521,4.226095,0,0,0.1076962,29.50205,0.1076962,0,0.1076962,39.00008,100,0.1369427,4.648705,5.230874,0,36.04065
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,6.895642,84.95084,58.65371,1.858534,1.858534,0,0,0,1.858534,371.0259,4.939291,0,0,6.895642,1.956351,1.858534,0,0,0,29.59898,0,0,0,39.00008,100,0.1369427,2.044387,5.516513,0,36.49462
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,7.164215,91.98895,63.05923,6.223515,6.223515,0,0,0,6.223515,115.1152,0.6131464,0,0,7.164215,6.551068,6.223515,0,0,0,29.59898,0,0,0,39.00008,100,0.1369427,6.845866,5.731372,0,36.76319
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,6.91734,95.05695,66.39454,1.141276,1.141276,0,0,0,1.141276,606.1058,5.715997,0,0,6.91734,1.201343,1.141276,0,0,0,29.59898,0,0,0,39.00008,100,0.1369427,1.255404,5.533872,0,36.51632
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,6.341575,96.05417,69.55322,11.93556,11.93556,5.911062,0,1.831499,11.93556,53.13178,0,0,0,6.341575,6.341575,6.024496,0,0,0,29.59898,0,0,0,39.00008,100,0.1369427,13.12911,5.07326,12,35.94055
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,6.555141,99.69445,71.42348,1.224647,1.224647,0,-1,0,1.224647,535.2679,5.266039,0,0,6.555141,1.289102,1.224647,0,0,0,29.59898,0,0,0,39.00008,100,0.1369427,1.347111,5.244113,0,36.15412
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,5.438524,94.41863,72.00535,0,0,0,-1,0,0,0,5.438524,0,0,5.438524,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1369427,0,4.350819,0,35.0375
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,3.760502,87.18711,72.58721,3.18095,3.18095,0,-1,0,3.18095,118.2195,0.4121342,0,0,3.760502,3.348368,3.18095,0,0,0,29.59898,0,0,0,39.00008,100,0.1369427,3.499045,3.008402,0,33.35948
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,2.480753,80.81042,71.65208,4.000392,4.000392,0,-1,0,4.000392,62.01274,0,0,0,2.480753,4.210939,4.000392,0,0,0,29.59898,0,1.730186,-1.730186,37.1763,95.32366,0.1369427,4.400432,1.984602,0,32.07973
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,0.3469342,70.38434,69.19994,7.216546,7.216546,0,-1,0,7.216546,4.807483,0,8.881784E-16,0,0.3469342,7.596364,7.216546,0,0,1.922429,27.86879,0,7.249429,-7.249429,29.53473,75.72993,0.1369427,7.9382,0.2775474,0,28.21573
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,66.79977,66.79977,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.977351,20.61936,0,0,0,29.53473,75.72993,0.1369427,0,0,0,20.61936
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,64.171,64.171,4.070822,4.070822,0,-1,0,4.070822,0,0,8.881784E-16,0,0,4.285076,4.070822,0,0,9.977351,20.61936,0,4.285076,-4.285076,25.01786,64.14825,0.1369427,4.477905,0,0,20.61936
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,61.3656,61.3656,4.787223,4.787223,0,-1,0,4.787223,0,0,8.881784E-16,0,0,5.039183,4.787223,0,0,14.73855,16.33429,0,5.039183,-5.039183,19.7061,50.52836,0.1369427,5.265946,0,0,16.33429
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,58.4459,58.4459,1.159118,1.159118,0,-1,0,1.159118,0,0,2.220446E-16,0,0,1.220124,1.159118,0,0,20.33764,11.2951,0,1.220124,-1.220124,18.41998,47.23061,0.1369427,1.27503,0,0,11.2951
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,56.22236,56.22236,1.686597,1.686597,0,-1,0,1.686597,0,0,2.220446E-16,0,0,1.775365,1.686597,0,0,21.69333,10.07498,0,1.775365,-1.775365,16.54858,42.43216,0.1369427,1.855256,0,0,10.07498
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,54.59107,54.59107,0.4518518,0.4518518,0,-1,0,0.4518518,0,0,5.551115E-17,0,0,0.4756334,0.4518518,0,0,23.66596,8.299614,0,0.4756334,-0.4756334,16.04721,41.14662,0.1369427,0.497037,0,0,8.299614
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,52.80392,52.80392,1.49836,1.49836,0,-1,0,1.49836,0,0,2.220446E-16,0,0,1.577221,1.49836,0,0,24.19444,7.823981,0,1.577221,-1.577221,14.38468,36.88372,0.1369427,1.648196,0,0,7.823981
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,51.19341,51.19341,1.589399,1.589399,0,-1,0,1.589399,0,0,2.220446E-16,0,0,1.673052,1.589399,0,0,25.94691,6.246759,0,1.673052,-1.673052,12.62113,32.3618,0.1369427,1.748339,0,0,6.246759
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,49.94656,49.94656,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.80586,4.573708,0,0,0,12.62113,32.3618,0.1369427,0,0,0,4.573708
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,48.56465,48.56465,1.394764,1.394764,0,-1,0,1.394764,0,0,0,0,0,1.468173,1.394764,0,0,27.80586,4.573708,0,1.468173,-1.468173,11.07354,28.39363,0.1369427,1.53424,0,0,4.573708
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,47.43209,47.43209,1.029973,1.029973,0,0,0,1.029973,0,0,2.220446E-16,0,0,1.084182,1.029973,0,0,29.43716,3.105535,0,1.084182,-1.084182,9.930709,25.46331,0.1369427,1.13297,0,0,3.105535
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,46.58008,46.58008,0.1485239,0.1485239,0,0,0,0.1485239,0,0,2.775558E-17,0,0,0.156341,0.1485239,0,0,30.64181,2.021353,0,0.156341,-0.156341,9.765911,25.04075,0.1369427,0.1633763,0,0,2.021353
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,1.80678,51.07331,45.67612,5.188727,5.188727,12,0,3.372,5.188727,34.82125,0,0,0,1.80678,0,0,6.811273,6.470709,30.81552,1.865012,8.27749,0,8.27749,17.61863,45.17588,0.1374382,5.7076,1.445424,12,3.671792
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,4.012103,60.6181,47.83732,3.78489,3.78489,11.63379,0,3.279349,3.78489,106.0032,0,0,0,4.012103,0,0,7.848901,7.456456,22.53803,9.314753,11.46856,0,11.46856,28.49866,73.07333,0.1377702,4.163379,3.209682,12,13.32686
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,6.207157,75.37128,53.38578,5.898579,5.898579,0,-1,0,5.898579,105.2314,0,8.881784E-16,0,6.207157,6.20903,5.898579,0,0,11.06947,19.63646,0,0.001873527,-0.001873527,28.49668,73.06827,0.1377702,6.488437,4.965725,0,25.84361
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,6.981217,85.65559,58.88229,5.779702,5.779702,0,0,0,5.779702,120.7885,0,0,0,6.981217,6.083897,5.779702,0,0,11.07155,19.63458,0.89732,0,0.89732,29.34796,75.25101,0.137722,6.357672,5.584973,0,26.6158
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,7.554279,94.50589,63.35016,5.463427,5.463427,0,0,0,5.463427,138.27,0,0,0,7.554279,5.750976,5.463427,0,0,10.17423,20.44217,1.803303,0,1.803303,31.05872,79.63758,0.1376252,6.00977,6.043423,0,27.99645
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,6.35682,92.38846,66.63352,0.1403835,0.1403835,0,0,0,0.1403835,4528.181,0,0,0,6.35682,0.1477721,0.1403835,0,0,8.370928,22.06514,6.209047,0,6.209047,36.94914,94.74119,0.1372928,0.1544219,5.085456,0,28.42196
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,5.69259,92.95503,69.78181,4.133775,4.133775,0,0,0,4.133775,137.7092,0,0,0,5.69259,4.351342,4.133775,0,0,2.16188,27.65329,1.341248,0,1.341248,38.22156,98.0038,0.1372212,4.547152,4.554072,0,33.34587
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,6.840764,101.6761,71.65208,7.768633,7.768633,0,-1,0,7.768633,88.05621,0,0,0.1854962,6.840764,8.177508,7.768633,0,0,0.8206323,28.86041,0,1.336745,-1.336745,36.8125,94.39085,0.1372212,8.545496,5.472611,0,35.70117
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,5.382013,94.42612,72.24432,6.314729,6.314729,0,-1,0,6.314729,85.22951,0,0,0,5.382013,6.647083,6.314729,0,0,2.305904,27.52366,0,1.265071,-1.265071,35.479,90.97162,0.1372212,6.946202,4.30561,0,32.90568
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,3.216585,85.03919,72.76385,3.899585,3.899585,0,-1,0,3.899585,82.48532,0,0,0,3.216585,4.104826,3.899585,0,0,3.711538,26.25859,0,0.8882409,-0.8882409,34.54272,88.57089,0.1372212,4.289543,2.573268,0,29.47518
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,1.533143,77.34023,71.82871,3.418542,3.418542,0,-1,0,3.418542,44.84785,0,4.440892E-16,0,1.533143,3.598465,3.418542,0,0,4.698472,25.37035,0,2.065322,-2.065322,32.36567,82.98875,0.1372212,3.760396,1.226514,0,26.9035
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,0.3234514,70.53396,69.42854,12.14431,8.36,0,-1,0,8.36,3.869036,0,3.784307,4.998737,0.3234514,8.8,8.36,0,0,6.993275,23.30503,0,8.476548,-8.476548,23.43061,60.07836,0.1372212,13.35874,0.2587611,0,23.62848
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,67.03874,67.03874,7.69475,7.69475,0,-1,0,7.69475,0,0,0,0.1042249,0,8.099737,7.69475,0,0,16.41166,14.82848,0,8.099737,-8.099737,14.89274,38.18642,0.1372212,8.464225,0,0,14.82848
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,64.34763,64.34763,6.054087,6.054087,0,-1,0,6.054087,0,0,8.881784E-16,0.2671873,0,6.372723,6.054087,0,0,25.41137,6.728745,0,6.372723,-6.372723,8.175296,20.96226,0.1372212,6.659495,0,0,6.728745
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,61.54223,61.54223,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.49217,0.3560224,0,0,0,8.175296,20.96226,0.1372212,0,0,0,0.3560224
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,58.62254,58.62254,0.883476,0.3382213,0,-1,0,0.3382213,0,0,0.5452547,0.6336023,0,0.3560224,0.3382213,0,0,32.49217,0.3560224,0,0.3560224,-0.3560224,7.800015,20,0.1372212,0.9718236,0,0,0.3560224
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,56.36782,56.36782,0.4584199,0,0,-1,0,0,0,0,0.4584199,0.5042619,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1372212,0.5042619,0,0,0
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,54.73653,54.73653,1.061343,0,0,-1,0,0,0,0,1.061343,1.167477,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1372212,1.167477,0,0,0
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,52.94939,52.94939,1.318718,0,0,-1,0,0,0,0,1.318718,1.450589,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1372212,1.450589,0,0,0
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,51.34927,51.34927,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1372212,0,0,0,0
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,50.11281,50.11281,1.299907,0,0,-1,0,0,0,0,1.299907,1.429898,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1372212,1.429898,0,0,0
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,48.74128,48.74128,0.8105692,0,0,-1,0,0,0,0,0.8105692,0.8916262,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1372212,0.8916262,0,0,0
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,47.60873,47.60873,0.5920846,0.5920846,9.392085,0,2.712197,0.5920846,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.137473,0.6512931,0,12,0
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,46.75672,46.75672,2.936513,2.936513,11.73651,0,3.305338,2.936513,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1379776,3.230164,0,12,7.524
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,1.497566,50.33583,45.88393,5.501554,5.501554,12,0,3.372,5.501554,27.22078,0,0,0,1.497566,0,0,6.498446,6.173524,16.16775,15.048,7.67109,0,7.67109,30.93944,79.33173,0.1384275,6.051709,1.198053,12,16.54557
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,2.045405,54.28667,48.04513,5.816266,5.816266,11.94496,0,3.358075,5.816266,35.16698,0,0,0,2.045405,0,0,6.128695,5.822261,8.496663,21.95198,7.867666,0,7.867666,38.40336,98.46996,0.1388806,6.397892,1.636324,12,23.99739
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,3.314247,64.46993,53.62476,4.967347,4.967347,0,-1,0,4.967347,66.72066,0,0,0,3.314247,5.228786,4.967347,0,0,0.6289977,29.03288,0,1.914539,-1.914539,36.38526,93.29534,0.1388806,5.464082,2.651398,0,32.34713
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,3.086396,69.59782,59.12127,0.05585923,0.05585923,0,0,0,0.05585923,5525.312,0.2713335,0,0,3.086396,0.05879918,0.05585923,0,0,2.756263,27.11834,2.756263,0,2.756263,39.00008,100,0.1387338,0.06144515,2.469117,0,30.20474
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,4.668542,80.8264,63.58914,2.631121,2.631121,0,0,0,2.631121,177.4355,1.898942,0,0,4.668542,2.769601,2.631121,0,0,0,29.59898,0,0,0,39.00008,100,0.1387338,2.894233,3.734834,0,34.26752
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,5.508008,88.46967,66.86211,1.488333,1.488333,0,0,0,1.488333,370.079,3.941341,0,0,5.508008,1.566666,1.488333,0,0,0,29.59898,0,0,0,39.00008,100,0.1387338,1.637166,4.406406,0,35.10699
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,6.101427,95.36973,70.02078,4.533324,4.533324,0,0,0,4.533324,134.5906,1.329506,0,0,6.101427,4.771921,4.533324,0,0,0,29.59898,0,0,0,39.00008,100,0.1387338,4.986657,4.881142,0,35.70041
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,4.764993,90.89681,71.82871,1.027269,1.027269,0,-1,0,1.027269,463.8508,3.683658,0,0,4.764993,1.081335,1.027269,0,0,0,29.59898,0,0,0,39.00008,100,0.1387338,1.129995,3.811995,0,34.36397
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,1.390955,77.41372,72.41058,3.414918,3.414918,0,-1,0,3.414918,40.73172,0,0,0,1.390955,3.59465,3.414918,0,0,0,29.59898,0,2.203696,-2.203696,36.67718,94.04386,0.1387338,3.75641,1.112764,0,30.98993
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,0.8141128,75.83407,72.94048,1.600833,1.600833,0,-1,0,1.600833,50.85559,0,0,0,0.8141128,1.685087,1.600833,0,0,2.44855,27.39528,0,0.8709741,-0.8709741,35.75909,91.6898,0.1387338,1.760916,0.6512903,0,28.2094
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,0.9798651,75.47879,72.00535,3.724252,3.724252,0,-1,0,3.724252,26.31039,0,4.440892E-16,0,0.9798651,3.920265,3.724252,0,0,3.416299,26.52431,0,2.9404,-2.9404,32.65964,83.74249,0.1387338,4.096677,0.7838921,0,27.50417
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,0.3399929,70.76913,69.60517,8.112211,8.112211,0,-1,0,8.112211,4.191125,0,0,0.5634321,0.3399929,8.539169,8.112211,0,0,6.683411,23.58391,0,8.199177,-8.199177,24.01695,61.58179,0.1387338,8.923432,0.2719944,0,23.9239
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,67.21538,67.21538,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.79361,15.38473,0,0,0,24.01695,61.58179,0.1387338,0,0,0,15.38473
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,64.58662,64.58662,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.79361,15.38473,0,0,0,24.01695,61.58179,0.1387338,0,0,0,15.38473
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,61.71887,61.71887,1.562199,1.562199,0,-1,0,1.562199,0,0,2.220446E-16,0,0,1.64442,1.562199,0,0,15.79361,15.38473,0,1.64442,-1.64442,22.28358,57.13726,0.1387338,1.718419,0,0,15.38473
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,58.83034,58.83034,0.3700634,0.3700634,0,-1,0,0.3700634,0,0,5.551115E-17,0,0,0.3895404,0.3700634,0,0,17.62074,13.74031,0,0.3895404,-0.3895404,21.87296,56.08441,0.1387338,0.4070697,0,0,13.74031
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,56.57563,56.57563,0.54377,0.54377,0,-1,0,0.54377,0,0,0,0,0,0.5723895,0.54377,0,0,18.05356,13.35077,0,0.5723895,-0.5723895,21.26961,54.53736,0.1387338,0.598147,0,0,13.35077
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,54.94434,54.94434,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.68955,12.77838,0,0,0,21.26961,54.53736,0.1387338,0,0,0,12.77838
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,53.12602,53.12602,1.887511,1.887511,0,-1,0,1.887511,0,0,2.220446E-16,0,0,1.986853,1.887511,0,0,18.68955,12.77838,0,1.986853,-1.986853,19.17529,49.1673,0.1387338,2.076262,0,0,12.77838
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,51.54668,51.54668,0.1437638,0.1437638,0,-1,0,0.1437638,0,0,2.775558E-17,0,0,0.1513303,0.1437638,0,0,20.89717,10.79153,0,0.1513303,-0.1513303,19.01577,48.75829,0.1387338,0.1581401,0,0,10.79153
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,50.28945,50.28945,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.06531,10.6402,0,0,0,19.01577,48.75829,0.1387338,0,0,0,10.6402
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,48.91792,48.91792,1.854922,1.854922,0,-1,0,1.854922,0,0,2.220446E-16,0,0,1.95255,1.854922,0,0,21.06531,10.6402,0,1.95255,-1.95255,16.9576,43.48094,0.1387338,2.040415,0,0,10.6402
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,47.77498,47.77498,0.515229,0.515229,0,0,0,0.515229,0,0,0,0,0,0.5423463,0.515229,0,0,23.23481,8.687648,0,0.5423463,-0.5423463,16.38592,42.01509,0.1387338,0.5667519,0,0,8.687648
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,46.98531,46.98531,0.4964259,0.4964259,0,0,0,0.4964259,0,0,5.551115E-17,0,0,0.5225536,0.4964259,0,0,23.83742,8.145302,0,0.5225536,-0.5225536,15.8351,40.60273,0.1387338,0.5460685,0,0,8.145302
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,1.333684,50.03836,46.08134,1.090118,1.090118,0,0,0,1.090118,122.3431,0,0,0,1.333684,1.147492,1.090118,0,0,24.41803,7.622748,0.1861912,0,0.1861912,16.01173,41.05564,0.1387239,1.19913,1.066947,0,8.956431
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,3.119902,58.03807,48.27372,0,0,0,0,0,0,0,0,0,0,3.119902,0,0,0,0,24.23184,7.79032,3.119902,0,3.119902,18.97153,48.64486,0.1385581,0,2.495922,0,10.91022
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,4.181345,67.87091,53.85335,0.7236612,0.7236612,0,-1,0,0.7236612,577.8043,0,0,0,4.181345,0.7617486,0.7236612,0,0,21.11194,10.59823,3.419597,0,3.419597,22.21565,56.96309,0.1383768,0.7960273,3.345076,0,14.77958
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,5.577792,79.77837,59.34986,1.773995,1.773995,0,0,0,1.773995,314.4198,0,0,0,5.577792,1.867363,1.773995,0,0,17.69234,13.67587,3.710429,0,3.710429,25.73567,65.98876,0.1381807,1.951395,4.462234,0,19.25366
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,6.547157,89.79057,63.82812,0,0,0,0,0,0,0,0,0,0,6.547157,0,0,0,0,13.98191,17.01525,6.547157,0,6.547157,31.94685,81.91483,0.137836,0,5.237726,0,23.56241
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,6.839511,95.54965,67.0907,0.6451645,0.6451645,0,0,0,0.6451645,1060.119,0,0,0,6.839511,0.6791205,0.6451645,0,0,7.434757,22.9077,6.16039,0,6.16039,37.79111,96.90009,0.1375132,0.709681,5.471609,0,29.74721
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,4.28159,86.82383,70.24937,5.029613,5.029613,0,0,0,5.029613,85.12762,0,0,0,4.28159,5.29433,5.029613,0,0,1.274367,28.45205,0,1.012739,-1.012739,36.72359,94.16286,0.1375132,5.532574,3.425272,0,32.73364
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,3.602225,85.91055,72.06769,9.030632,8.36,0,-1,0,8.36,43.08881,0,0.6706322,1.573695,3.602225,8.8,8.36,0,0,2.399633,27.43931,0,5.197775,-5.197775,31.24465,80.11433,0.1375132,9.933696,2.88178,0,31.04153
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,4.517094,90.62242,72.58721,1.197983,1.197983,0,-1,0,1.197983,377.0582,0,0,0,4.517094,1.261035,1.197983,0,0,8.174938,22.24153,3.256059,0,3.256059,34.33362,88.03474,0.1373432,1.317781,3.613675,0,26.75863
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,3.174671,85.31065,73.16908,2.922539,2.922539,0,-1,0,2.922539,108.6272,0,0,0,3.174671,3.076356,2.922539,0,0,4.91888,25.17199,0.0983144,0,0.0983144,34.42689,88.2739,0.1373381,3.214792,2.539737,0,28.34666
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,0.7154495,74.76699,72.24432,0.3924985,0.3924985,0,-1,0,0.3924985,182.2808,0,0,0,0.7154495,0.4131564,0.3924985,0,0,4.820565,25.26047,0.3022932,0,0.3022932,34.71367,89.00923,0.1373223,0.4317484,0.5723596,0,25.97592
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,0.2846772,70.75629,69.78181,3.793537,3.793537,0,-1,0,3.793537,7.50427,0,4.440892E-16,0,0.2846772,3.993197,3.793537,0,0,4.518272,25.53253,0,3.708519,-3.708519,30.80455,78.98586,0.1373223,4.172891,0.2277418,0,25.81721
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,67.39201,67.39201,7.548448,7.548448,0,-1,0,7.548448,0,0,8.881784E-16,0,0,7.945735,7.548448,0,0,8.638849,21.82401,0,7.945735,-7.945735,22.42901,57.51016,0.1373223,8.303292,0,0,21.82401
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,64.75286,64.75286,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.46744,13.87828,0,0,0,22.42901,57.51016,0.1373223,0,0,0,13.87828
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,61.95785,61.95785,5.791974,5.791974,0,-1,0,5.791974,0,0,0,0,0,6.096815,5.791974,0,0,17.46744,13.87828,0,6.096815,-6.096815,16.0024,41.03171,0.1373223,6.371171,0,0,13.87828
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,59.02776,59.02776,1.595617,1.595617,0,-1,0,1.595617,0,0,2.220446E-16,0,0,1.679597,1.595617,0,0,24.24168,7.781465,0,1.679597,-1.679597,14.23195,36.4921,0.1373223,1.755178,0,0,7.781465
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,56.75227,56.75227,0.6142599,0.6142599,0,-1,0,0.6142599,0,0,1.110223E-16,0,0,0.6465894,0.6142599,0,0,26.1079,6.101868,0,0.6465894,-0.6465894,13.55038,34.74451,0.1373223,0.6756859,0,0,6.101868
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,55.11059,55.11059,0.3149148,0.3149148,0,-1,0,0.3149148,0,0,5.551115E-17,0,0,0.3314892,0.3149148,0,0,26.82633,5.455279,0,0.3314892,-0.3314892,13.20096,33.84856,0.1373223,0.3464062,0,0,5.455279
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,53.30266,53.30266,1.056685,1.056685,0,-1,0,1.056685,0,0,0,0,0,1.1123,1.056685,0,0,27.19465,5.123789,0,1.1123,-1.1123,12.0285,30.84224,0.1373223,1.162353,0,0,5.123789
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,51.75449,51.75449,2.165531,2.165531,0,-1,0,2.165531,0,0,4.440892E-16,0,0,2.279506,2.165531,0,0,28.43054,4.01149,0,2.279506,-2.279506,9.625687,24.6812,0.1373223,2.382084,0,0,4.01149
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,50.49726,50.49726,1.365678,1.365678,0,-1,0,1.365678,0,0,0,0,0,1.437556,1.365678,0,0,30.96333,1.731983,0,1.437556,-1.437556,8.11037,20.79578,0.1373223,1.502246,0,0,1.731983
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,49.12572,49.12572,0.7761515,0.2797062,0,-1,0,0.2797062,0,0,0.4964454,0.5740605,0,0.2944275,0.2797062,0,0,32.56061,0.2944275,0,0.2944275,-0.2944275,7.800015,20,0.1373223,0.8537667,0,0,0.2944275
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,48.01395,48.01395,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1373223,0,0,0,0
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,47.19312,47.19312,1.806469,1.806469,10.60647,0,3.019437,1.806469,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.137697,1.987116,0,12,0
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,1.928171,52.12001,46.32032,3.714968,3.714968,11.57962,0,3.265644,3.714968,51.90274,0,0,0,1.928171,0,0,7.864654,7.471421,24.52775,7.524,9.399591,0,9.399591,24.64824,63.2005,0.1381184,4.086465,1.542536,12,9.45217
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,3.284236,58.84836,48.51269,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.284236,0,0,8.8,8.36,15.12816,15.98363,11.64424,0,11.64424,35.69493,91.52529,0.1381267,0,2.627389,12,19.26787
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,6.044009,75.56172,54.1235,0.7348429,0.7348429,0,-1,0,0.7348429,822.4899,1.786564,0,0,6.044009,0.7735189,0.7348429,0,0,3.483926,26.46344,3.483926,0,3.483926,39.00008,100,0.1379463,0.8083272,4.835207,0,32.50745
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,6.913139,86.26082,59.62001,0,0,0,0,0,0,0,6.913139,0,0,6.913139,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1379463,0,5.530511,0,36.51212
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,6.512243,89.90493,64.0567,3.386389,3.386389,0,0,0,3.386389,192.3064,2.947623,0,0,6.512243,3.56462,3.386389,0,0,0,29.59898,0,0,0,39.00008,100,0.1379463,3.725028,5.209794,0,36.11122
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,6.837802,95.85596,67.32967,2.208354,2.208354,0,0,0,2.208354,309.6335,4.513219,0,0,6.837802,2.324583,2.208354,0,0,0,29.59898,0,0,0,39.00008,100,0.1379463,2.429189,5.470242,0,36.43678
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,7.197059,102.1466,70.42601,1.981616,1.981616,0,0,0,1.981616,363.1915,5.111147,0,0,7.197059,2.085911,1.981616,0,0,0,29.59898,0,0,0,39.00008,100,0.1379463,2.179777,5.757647,0,36.79604
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,6.075628,98.081,72.24432,0.1037847,0.1037847,0,-1,0,0.1037847,5854.067,5.966381,0,0,6.075628,0.1092471,0.1037847,0,0,0,29.59898,0,0,0,39.00008,100,0.1379463,0.1141632,4.860502,0,35.67461
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,4.787126,92.11495,72.76385,0,0,0,-1,0,0,0,4.787126,0,0,4.787126,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1379463,0,3.829701,0,34.3861
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,3.453202,86.70011,73.34571,3.174001,3.174001,0,-1,0,3.174001,108.7965,0.1121487,0,0,3.453202,3.341053,3.174001,0,0,0,29.59898,0,0,0,39.00008,100,0.1379463,3.491401,2.762562,0,33.05218
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,1.48057,77.74966,72.41058,1.659177,1.659177,0,-1,0,1.659177,89.23524,0,0,0,1.48057,1.746502,1.659177,0,0,0,29.59898,0,0.2659315,-0.2659315,38.71976,99.28124,0.1379463,1.825095,1.184456,0,31.07955
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,0.3314334,71.0958,69.95844,0,0,0,-1,0,0,0,0.03595393,0,0,0.3314334,0,0,0,0,0.2954795,29.33305,0.2954795,0,0.2954795,39.00008,100,0.137931,0,0.2651468,0,29.66448
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,67.62061,67.62061,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.137931,0,0,0,29.59898
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,64.99184,64.99184,0.6953593,0.6953593,0,-1,0,0.6953593,0,0,1.110223E-16,0,0,0.7319571,0.6953593,0,0,0,29.59898,0,0.7319571,-0.7319571,38.22853,98.02167,0.137931,0.7648952,0,0,29.59898
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,62.1241,62.1241,0.06206521,0.06206521,0,-1,0,0.06206521,0,0,6.938894E-18,0,0,0.06533179,0.06206521,0,0,0.8132857,28.86702,0,0.06533179,-0.06533179,38.15966,97.84509,0.137931,0.06827173,0,0,28.86702
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,59.2044,59.2044,0.6943351,0.6943351,0,-1,0,0.6943351,0,0,1.110223E-16,0,0,0.7308791,0.6943351,0,0,0.8858766,28.80169,0,0.7308791,-0.7308791,37.38925,95.86967,0.137931,0.7637686,0,0,28.80169
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,56.9289,56.9289,2.010648,2.010648,0,-1,0,2.010648,0,0,0,0,0,2.116472,2.010648,0,0,1.697964,28.07081,0,2.116472,-2.116472,35.15829,90.14928,0.137931,2.211713,0,0,28.07081
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,55.28722,55.28722,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.0496,25.95434,0,0,0,35.15829,90.14928,0.137931,0,0,0,25.95434
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,53.51047,53.51047,0.2924952,0.2924952,0,-1,0,0.2924952,0,0,0,0,0,0.3078897,0.2924952,0,0,4.0496,25.95434,0,0.3078897,-0.3078897,34.83375,89.31712,0.137931,0.3217447,0,0,25.95434
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,51.93113,51.93113,0.3265992,0.3265992,0,-1,0,0.3265992,0,0,0,0,0,0.3437886,0.3265992,0,0,4.391699,25.64645,0,0.3437886,-0.3437886,34.47136,88.38793,0.137931,0.3592591,0,0,25.64645
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,50.67389,50.67389,0.7772837,0.7772837,0,-1,0,0.7772837,0,0,1.110223E-16,0,0,0.8181934,0.7772837,0,0,4.773686,25.30266,0,0.8181934,-0.8181934,33.60891,86.17652,0.137931,0.8550121,0,0,25.30266
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,49.32314,49.32314,0.9692057,0.9692057,0,-1,0,0.9692057,0,0,1.110223E-16,0,0,1.020217,0.9692057,0,0,5.68279,24.48447,0,1.020217,-1.020217,32.53351,83.41908,0.137931,1.066126,0,0,24.48447
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,48.19059,48.19059,1.159836,1.159836,0,0,0,1.159836,0,0,2.220446E-16,0,0,1.22088,1.159836,0,0,6.816364,23.46425,0,1.22088,-1.22088,31.24659,80.11929,0.137931,1.27582,0,0,23.46425
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,47.40092,47.40092,2.133806,2.133806,0,0,0,2.133806,0,0,0,0,0,2.246112,2.133806,0,0,8.172897,22.24337,0,2.246112,-2.246112,28.87898,74.04851,0.137931,2.347187,0,0,22.24337
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,1.287476,50.37731,46.54891,2.593085,2.593085,0,0,0,2.593085,49.65034,0,4.440892E-16,0,1.287476,2.729563,2.593085,0,0,10.66858,19.99726,0,1.442088,-1.442088,27.35888,70.15084,0.137931,2.852394,1.02998,0,21.28473
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,3.030958,58.27368,48.77245,4.018846,4.018846,0,0,0,4.018846,75.41862,0,0,0,3.030958,4.230364,4.018846,0,0,12.2709,18.55517,0,1.199406,-1.199406,26.0946,66.9091,0.137931,4.420731,2.424767,0,21.58613
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,4.66566,70.26641,54.35209,7.292486,7.292486,0,-1,0,7.292486,63.97901,0,0,0,4.66566,7.676301,7.292486,0,0,13.60357,17.35576,0,3.010641,-3.010641,22.9211,58.77194,0.137931,8.021735,3.732528,0,22.02143
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,4.542648,76.02844,59.85899,5.521786,5.521786,0,0,0,5.521786,82.26774,0,0,0,4.542648,5.812406,5.521786,0,0,16.94873,14.34512,0,1.269758,-1.269758,21.58266,55.34005,0.137931,6.073964,3.634119,0,18.88777
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,4.711427,81.75479,64.23335,0,0,0,0,0,0,0,0,0,0,4.711427,0,0,0,0,18.35957,13.07537,4.711427,0,4.711427,26.05231,66.80067,0.1376878,0,3.769142,0,17.78679
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,7.18228,98.03752,67.50631,1.626542,1.626542,0,0,0,1.626542,441.5673,0,0,0,7.18228,1.71215,1.626542,0,0,13.64814,17.31565,5.470129,0,5.470129,31.24174,80.10685,0.1374065,1.789197,5.745824,0,24.49793
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,7.463212,104.0706,70.60265,0,0,0,0,0,0,0,0,0,0,7.463212,0,0,0,0,8.178012,22.23877,7.463212,0,7.463212,38.32196,98.26124,0.1370246,0,5.970569,0,29.70198
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,6.33181,99.72589,72.41058,1.898625,1.898625,0,-1,0,1.898625,333.4945,3.618457,0,0,6.33181,1.998553,1.898625,0,0,0.7148001,28.95566,0.7148001,0,0.7148001,39.00008,100,0.1369881,2.088488,5.065448,0,35.28747
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,3.660732,87.14863,72.94048,2.716892,2.716892,0,-1,0,2.716892,134.7397,0.800845,0,0,3.660732,2.859886,2.716892,0,0,0,29.59898,0,0,0,39.00008,100,0.1369881,2.988581,2.928585,0,33.25971
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,2.10135,81.31013,73.52235,3.127362,3.127362,0,-1,0,3.127362,67.19244,0,0,0,2.10135,3.29196,3.127362,0,0,0,29.59898,0,1.190609,-1.190609,37.74507,96.78203,0.1369881,3.440098,1.68108,0,31.70033
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,1.8937,79.45359,72.53526,6.752589,6.752589,0,-1,0,6.752589,28.04407,0,8.881784E-16,0,1.8937,7.107988,6.752589,0,0,1.322899,28.40837,0,5.214287,-5.214287,32.24873,82.68887,0.1369881,7.427847,1.51496,0,30.30207
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,0.3403087,71.30468,70.13508,10.44353,8.36,0,-1,0,8.36,4.070678,0,2.083535,3.127889,0.3403087,8.8,8.36,0,0,7.116551,23.19408,0,8.459691,-8.459691,23.33143,59.82405,0.1369881,11.48789,0.272247,0,23.53439
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,67.79724,67.79724,6.035746,6.035746,0,-1,0,6.035746,0,0,8.881784E-16,0,0,6.353417,6.035746,0,0,16.51621,14.73439,0,6.353417,-6.353417,16.63434,42.65206,0.1369881,6.639321,0,0,14.73439
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,65.16847,65.16847,6.735101,6.735101,0,-1,0,6.735101,0,0,8.881784E-16,0,0,7.08958,6.735101,0,0,23.57556,8.380973,0,7.08958,-7.08958,9.161263,23.49037,0.1369881,7.408611,0,0,8.380973
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,62.30073,62.30073,4.972708,1.226824,0,-1,0,1.226824,0,0,3.745884,4.243155,0,1.291393,1.226824,0,0,31.45287,1.291393,0,1.291393,-1.291393,7.800015,20,0.1369881,5.469979,0,0,1.291393
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,59.4122,59.4122,1.569871,0,0,-1,0,0,0,0,1.569871,1.726858,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1369881,1.726858,0,0,0
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,57.12632,57.12632,0.04726951,0,0,-1,0,0,0,0,0.04726951,0.05199646,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1369881,0.05199646,0,0,0
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,55.46386,55.46386,0.737447,0,0,-1,0,0,0,0,0.737447,0.8111917,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1369881,0.8111917,0,0,0
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,53.70789,53.70789,0.8206852,0,0,-1,0,0,0,0,0.8206852,0.9027537,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1369881,0.9027537,0,0,0
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,52.13894,52.13894,0.8932414,0,0,-1,0,0,0,0,0.8932414,0.9825656,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1369881,0.9825656,0,0,0
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,50.8817,50.8817,1.327902,0,0,-1,0,0,0,0,1.327902,1.460692,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1369881,1.460692,0,0,0
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,49.49978,49.49978,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1369881,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,48.38801,48.38801,1.786039,1.786039,10.58604,0,3.014268,1.786039,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1373546,1.964643,0,12,0
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,47.62951,47.62951,1.777972,1.777972,10.57797,0,3.012227,1.777972,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.137718,1.955769,0,12,7.524
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,1.858865,52.38908,46.78789,2.832945,2.832945,11.63295,0,3.279135,2.832945,65.61601,1.776357E-15,0,0,1.858865,0,0,8.8,8.36,16.16775,15.048,10.21887,0,10.21887,33.35647,85.52924,0.1380938,3.11624,1.487092,12,16.90687
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,4.370861,63.18576,49.01143,0,0,0,0,0,0,0,0,0,0,4.370861,0,0,0,0,5.948888,24.24498,4.370861,0,4.370861,37.50303,96.16142,0.1378717,0,3.496689,0,28.61584
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,5.889976,75.50526,54.62224,5.865776,5.865776,0,-1,0,5.865776,100.4126,0,0,0,5.889976,6.174501,5.865776,0,0,1.578027,28.17875,0,0.2845253,-0.2845253,37.20311,95.39241,0.1378717,6.452353,4.71198,0,34.06873
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,6.896395,86.76015,60.07719,6.595095,6.595095,0,0,0,6.595095,104.5686,0,0,0,6.896395,6.942205,6.595095,0,0,1.894166,27.89423,0,0.04580995,-0.04580995,37.15483,95.26859,0.1378717,7.254604,5.517116,0,34.79062
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,6.162328,88.67718,64.46193,0.804362,0.804362,0,0,0,0.804362,766.1138,3.370565,0,0,6.162328,0.8466969,0.804362,0,0,1.945066,27.84842,1.945066,0,1.945066,39.00008,100,0.137773,0.8847982,4.929862,0,34.01075
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,5.975313,91.83234,67.7349,2.50564,2.50564,0,0,0,2.50564,238.4745,3.337797,0,0,5.975313,2.637516,2.50564,0,0,0,29.59898,0,0,0,39.00008,100,0.137773,2.756204,4.78025,0,35.57429
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,6.715921,99.83013,70.83124,3.395962,3.395962,0,0,0,3.395962,197.762,3.141224,0,0,6.715921,3.574697,3.395962,0,0,0,29.59898,0,0,0,39.00008,100,0.137773,3.735558,5.372737,0,36.3149
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,5.591983,95.93111,72.58721,0,0,0,-1,0,0,0,5.591983,0,0,5.591983,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.137773,0,4.473586,0,35.19096
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,5.075936,93.95425,73.11712,1.970083,1.970083,0,-1,0,1.970083,257.6509,3.002165,0,0,5.075936,2.073771,1.970083,0,0,0,29.59898,0,0,0,39.00008,100,0.137773,2.167091,4.060749,0,34.67492
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,3.819925,88.71412,73.69898,0,0,0,-1,0,0,0,3.819925,0,0,3.819925,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.137773,0,3.05594,0,33.4189
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,1.884742,79.59457,72.70151,5.361065,5.361065,0,-1,0,5.361065,35.15612,0,8.881784E-16,0,1.884742,5.643226,5.361065,0,0,0,29.59898,0,3.758484,-3.758484,35.03829,89.84158,0.137773,5.897171,1.507794,0,31.48372
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,0.3303281,71.44821,70.31171,1.535808,1.535808,0,-1,0,1.535808,21.50842,0,2.220446E-16,0,0.3303281,1.61664,1.535808,0,0,4.176093,25.84049,0,1.286312,-1.286312,33.6824,86.36494,0.137773,1.689389,0.2642625,0,26.17082
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,68.02583,68.02583,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.605329,24.55418,0,0,0,33.6824,86.36494,0.137773,0,0,0,24.55418
