Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,65.39706,65.39706,6.891113,6.891113,0,-1,0,6.891113,0,0,8.881784E-16,0,0,7.253803,6.891113,0,0,5.605329,24.55418,0,7.253803,-7.253803,26.03622,66.75939,0.137773,7.580225,0,0,24.55418
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,62.53971,62.53971,6.165288,6.165288,0,-1,0,6.165288,0,0,8.881784E-16,0,0,6.489778,6.165288,0,0,13.66511,17.30038,0,6.489778,-6.489778,19.19539,49.21885,0.137773,6.781817,0,0,17.30038
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,59.64079,59.64079,0.2337524,0.2337524,0,-1,0,0.2337524,0,0,2.775558E-17,0,0,0.2460552,0.2337524,0,0,20.87597,10.8106,0,0.2460552,-0.2460552,18.93603,48.55381,0.137773,0.2571276,0,0,10.8106
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,57.33413,57.33413,1.106138,1.106138,0,-1,0,1.106138,0,0,2.220446E-16,0,0,1.164356,1.106138,0,0,21.14937,10.56455,0,1.164356,-1.164356,17.70869,45.4068,0.137773,1.216752,0,0,10.56455
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,55.67167,55.67167,0.2857851,0.2857851,0,-1,0,0.2857851,0,0,5.551115E-17,0,0,0.3008265,0.2857851,0,0,22.4431,9.40019,0,0.3008265,-0.3008265,17.39159,44.59373,0.137773,0.3143637,0,0,9.40019
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,53.91569,53.91569,2.452643,2.452643,0,-1,0,2.452643,0,0,0,0,0,2.581729,2.452643,0,0,22.77735,9.099364,0,2.581729,-2.581729,14.67021,37.61584,0.137773,2.697907,0,0,9.099364
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,52.36753,52.36753,1.504647,1.504647,0,-1,0,1.504647,0,0,0,0,0,1.583839,1.504647,0,0,25.64594,6.517635,0,1.583839,-1.583839,13.00069,33.33504,0.137773,1.655112,0,0,6.517635
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,51.11029,51.11029,0.8139679,0.8139679,0,-1,0,0.8139679,0,0,0,0,0,0.8568084,0.8139679,0,0,27.40576,4.933796,0,0.8568084,-0.8568084,12.09754,31.01927,0.137773,0.8953647,0,0,4.933796
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,49.73876,49.73876,1.05939,1.05939,0,-1,0,1.05939,0,0,2.220446E-16,0,0,1.115147,1.05939,0,0,28.35777,4.076988,0,1.115147,-1.115147,10.92207,28.00525,0.137773,1.165329,0,0,4.076988
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,48.62699,48.62699,1.069846,1.069846,0,0,0,1.069846,0,0,0,0,0,1.126154,1.069846,0,0,29.59682,2.961841,0,1.126154,-1.126154,9.735,24.96149,0.137773,1.176831,0,0,2.961841
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,47.86849,47.86849,1.225708,1.225708,0,0,0,1.225708,0,0,2.220446E-16,0,0,1.290218,1.225708,0,0,30.8481,1.835687,0,1.290218,-1.290218,8.37499,21.47429,0.137773,1.348278,0,0,1.835687
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,1.98527,53.05624,47.04765,5.919566,5.919566,12,0,3.372,5.919566,33.53743,0,0,0,1.98527,0,0,6.080434,5.776412,32.28168,0.5454683,7.761683,0,7.761683,15.73837,40.35471,0.1382021,6.511522,1.588216,12,2.530739
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,3.577051,60.67019,49.27119,2.173225,2.173225,10.97323,0,3.112226,2.173225,164.5964,0,0,0,3.577051,0,0,8.8,8.36,24.51999,7.530983,11.93705,0,11.93705,27.06285,69.39178,0.1384182,2.390548,2.861641,12,11.10803
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,4.686023,70.94505,54.882,2.152606,2.152606,0,-1,0,2.152606,217.6907,0,0,0,4.686023,2.265901,2.152606,0,0,12.58294,18.27433,2.420121,0,2.420121,29.35878,75.27877,0.1382959,2.367867,3.748818,0,22.96035
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,3.783798,73.53618,60.31617,0.07781794,0.07781794,0,0,0,0.07781794,4862.373,0,0,0,3.783798,0.08191362,0.07781794,0,0,10.16282,20.45244,3.701885,0,3.701885,32.87069,84.28366,0.1381094,0.08559974,3.027039,0,24.23624
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,3.227116,76.20284,64.70091,1.832395,1.832395,0,0,0,1.832395,176.1147,0,0,0,3.227116,1.928837,1.832395,0,0,6.460938,23.78413,1.298279,0,1.298279,34.10235,87.44175,0.1380441,2.015634,2.581693,0,27.01125
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,2.756389,77.92712,67.97388,1.578797,1.578797,0,0,0,1.578797,174.5879,0,0,0,2.756389,1.661891,1.578797,0,0,5.162658,24.95259,1.094497,0,1.094497,35.14068,90.10413,0.1379891,1.736677,2.205111,0,27.70897
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,3.189034,83.05077,71.07021,7.151236,7.151236,0,0,0,7.151236,44.59417,0,0,0,3.189034,7.527617,7.151236,0,0,4.068161,25.93763,0,4.338583,-4.338583,30.56741,78.37783,0.1379891,7.86636,2.551227,0,29.12667
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,2.492394,82.12177,72.82619,0.9067894,0.9067894,0,-1,0,0.9067894,274.8593,0,0,0,2.492394,0.9545151,0.9067894,0,0,8.888808,21.59905,1.537879,0,1.537879,32.02637,82.11874,0.1379119,0.9974683,1.993916,0,24.09145
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,4.371216,90.82811,73.34571,0,0,0,-1,0,0,0,0,0,0,4.371216,0,0,0,0,7.350929,22.98314,4.371216,0,4.371216,36.17327,92.7518,0.137693,0,3.496973,0,27.35436
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,3.087452,85.72246,73.87562,4.849401,4.849401,0,-1,0,4.849401,63.66666,0,0,0,3.087452,5.104633,4.849401,0,0,2.979713,26.91724,0,2.017181,-2.017181,34.04698,87.29977,0.137693,5.334342,2.469961,0,30.00469
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,1.27995,77.54909,72.94048,2.457719,2.457719,0,-1,0,2.457719,52.07878,0,0,0,1.27995,2.587073,2.457719,0,0,5.221025,24.90005,0,1.307123,-1.307123,32.66915,83.76688,0.137693,2.703491,1.02396,0,26.18001
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,0.2203665,71.29764,70.54031,4.076423,4.076423,0,-1,0,4.076423,5.405879,0,0,0,0.2203665,4.290972,4.076423,0,0,6.673384,23.59293,0,4.070605,-4.070605,28.37836,72.76487,0.137693,4.484066,0.1762932,0,23.8133
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,68.20247,68.20247,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.19628,19.52233,0,0,0,28.37836,72.76487,0.137693,0,0,0,19.52233
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,65.63604,65.63604,5.738992,5.738992,0,-1,0,5.738992,0,0,8.881784E-16,0,0,6.041044,5.738992,0,0,11.19628,19.52233,0,6.041044,-6.041044,22.01054,56.43716,0.137693,6.312891,0,0,19.52233
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,62.7683,62.7683,7.723501,7.723501,0,-1,0,7.723501,0,0,0,0.1358514,0,8.130001,7.723501,0,0,17.90855,13.48128,0,8.130001,-8.130001,13.44076,34.46342,0.137693,8.495852,0,0,13.48128
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,59.81743,59.81743,1.646125,1.646125,0,-1,0,1.646125,0,0,2.220446E-16,0,0,1.732763,1.646125,0,0,26.94188,5.351282,0,1.732763,-1.732763,11.61427,29.78012,0.137693,1.810738,0,0,5.351282
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,57.51077,57.51077,1.950144,1.950144,0,-1,0,1.950144,0,0,4.440892E-16,0,0,2.052783,1.950144,0,0,28.86718,3.618518,0,2.052783,-2.052783,9.450445,24.23186,0.137693,2.145159,0,0,3.618518
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,55.8483,55.8483,1.00166,1.00166,0,-1,0,1.00166,0,0,0,0,0,1.054379,1.00166,0,0,31.14805,1.565735,0,1.054379,-1.054379,8.339032,21.38209,0.137693,1.101826,0,0,1.565735
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,54.09233,54.09233,1.336874,0.4857883,0,-1,0,0.4857883,0,0,0.8510855,0.9847729,0,0.5113561,0.4857883,0,0,32.31958,0.5113561,0,0.5113561,-0.5113561,7.800015,20,0.137693,1.470561,0,0,0.5113561
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,52.54416,52.54416,0.6181879,0,0,-1,0,0,0,0,0.6181879,0.6800067,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.137693,0.6800067,0,0,0
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,51.3181,51.3181,1.251203,0,0,-1,0,0,0,0,1.251203,1.376323,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.137693,1.376323,0,0,0
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,49.94656,49.94656,1.712121,0,0,-1,0,0,0,0,1.712121,1.883333,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.137693,1.883333,0,0,0
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,48.83479,48.83479,1.492008,1.492008,10.29201,0,2.939878,1.492008,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1380184,1.641209,0,12,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,48.09708,48.09708,0.5239134,0.5239134,9.323914,0,2.69495,0.5239134,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1382437,0.5763047,0,12,7.524
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,1.395558,51.48759,47.30741,4.692933,4.692933,12,0,3.372,4.692933,29.73744,0,0,0,1.395558,0,0,7.307067,6.941714,16.16775,15.048,8.337273,0,8.337273,31.57143,80.95222,0.1387023,5.162226,1.116446,12,16.44356
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,4.089984,62.7545,49.53095,7.328786,7.328786,0,0,0,7.328786,55.80712,0,8.881784E-16,0,4.089984,7.714511,7.328786,0,0,7.830481,22.55154,0,3.624527,-3.624527,27.75084,71.15587,0.1387023,8.061665,3.271988,0,26.64153
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,4.712609,71.30766,55.11059,1.258173,1.258173,0,-1,0,1.258173,374.5596,0,0,0,4.712609,1.324393,1.258173,0,0,11.85773,18.92702,3.388216,0,3.388216,30.96519,79.39776,0.1385334,1.383991,3.770087,0,23.63963
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,6.360059,84.76332,60.54476,7.26453,7.26453,0,0,0,7.26453,87.54948,0,0,0,6.360059,7.646874,7.26453,0,0,8.469518,21.97641,0,1.286815,-1.286815,29.60877,75.91976,0.1385334,7.990983,5.088047,0,28.33647
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,6.298319,89.93473,64.9295,3.710587,3.710587,0,0,0,3.710587,169.7392,0,0,0,6.298319,3.905881,3.710587,0,0,9.899312,20.6896,2.392438,0,2.392438,31.87843,81.7394,0.1384143,4.081645,5.038655,0,26.98792
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,4.709391,86.30532,68.15051,3.741095,3.741095,0,0,0,3.741095,125.8827,0,0,0,4.709391,3.937995,3.741095,0,0,7.506874,22.84279,0.7713967,0,0.7713967,32.61024,83.61584,0.138376,4.115204,3.767513,0,27.55218
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,4.932972,91.00476,71.24685,4.355729,4.355729,0,0,0,4.355729,113.2525,0,0,0,4.932972,4.584978,4.355729,0,0,6.735477,23.53705,0.3479947,0,0.3479947,32.94038,84.46234,0.1383587,4.791302,3.946378,0,28.47002
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,4.866992,92.78748,73.00282,2.244019,2.244019,0,-1,0,2.244019,216.8873,0,0,0,4.866992,2.362125,2.244019,0,0,6.387482,23.85024,2.504867,0,2.504867,35.3167,90.55547,0.1382344,2.468421,3.893594,0,28.71724
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,4.967018,93.90367,73.52235,2.074993,2.074993,0,-1,0,2.074993,239.3752,0,0,0,4.967018,2.184203,2.074993,0,0,3.882616,26.10462,2.782815,0,2.782815,37.95671,97.32471,0.1380965,2.282492,3.973614,0,31.07164
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,2.7212,84.38318,74.05225,5.005594,5.005594,0,-1,0,5.005594,54.36317,0,0,0,2.7212,5.269046,5.005594,0,0,1.0998,28.60916,0,2.547846,-2.547846,35.27105,90.43841,0.1380965,5.506153,2.17696,0,31.33036
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,1.332865,77.93017,73.11712,0.8543607,0.8543607,0,-1,0,0.8543607,156.0073,0,0,0,1.332865,0.899327,0.8543607,0,0,3.930741,26.06131,0.4335382,0,0.4335382,35.68234,91.493,0.1380751,0.9397967,1.066292,0,27.39418
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,0.3017646,71.75752,70.71694,9.212516,8.36,0,-1,0,8.36,3.609625,0,0.8525155,1.773767,0.3017646,8.8,8.36,0,0,3.497203,26.4515,0,8.498236,-8.498236,26.72441,68.524,0.1380751,10.13377,0.2414117,0,26.75326
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,68.44144,68.44144,7.866948,7.866948,0,-1,0,7.866948,0,0,8.881784E-16,0.2936424,0,8.280997,7.866948,0,0,12.93969,17.95326,0,8.280997,-8.280997,17.99548,46.14215,0.1380751,8.653643,0,0,17.95326
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,65.81268,65.81268,2.995668,2.995668,0,-1,0,2.995668,0,0,4.440892E-16,0,0,3.153334,2.995668,0,0,22.14079,9.672263,0,3.153334,-3.153334,14.67157,37.61934,0.1380751,3.295234,0,0,9.672263
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,62.94493,62.94493,2.080826,2.080826,0,-1,0,2.080826,0,0,4.440892E-16,0,0,2.190343,2.080826,0,0,25.6445,6.518929,0,2.190343,-2.190343,12.36275,31.69928,0.1380751,2.288908,0,0,6.518929
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,60.02524,60.02524,0.8165436,0.8165436,0,-1,0,0.8165436,0,0,0,0,0,0.8595196,0.8165436,0,0,28.07821,4.328585,0,0.8595196,-0.8595196,11.45673,29.37618,0.1380751,0.898198,0,0,4.328585
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,57.71857,57.71857,0.9785654,0.9785654,0,-1,0,0.9785654,0,0,1.110223E-16,0,0,1.030069,0.9785654,0,0,29.03324,3.469066,0,1.030069,-1.030069,10.37094,26.59211,0.1380751,1.076422,0,0,3.469066
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,56.04572,56.04572,0.3743676,0.3743676,0,-1,0,0.3743676,0,0,5.551115E-17,0,0,0.3940711,0.3743676,0,0,30.17776,2.438997,0,0.3940711,-0.3940711,9.955557,25.52702,0.1380751,0.4118043,0,0,2.438997
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,54.26897,54.26897,0.3930898,0.3930898,0,-1,0,0.3930898,0,0,5.551115E-17,0,0,0.4137788,0.3930898,0,0,30.61561,2.044926,0,0.4137788,-0.4137788,9.519396,24.40866,0.1380751,0.4323988,0,0,2.044926
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,52.75197,52.75197,0.4751059,0.4751059,0,-1,0,0.4751059,0,0,5.551115E-17,0,0,0.5001115,0.4751059,0,0,31.07537,1.631147,0,0.5001115,-0.5001115,8.992231,23.05696,0.1380751,0.5226166,0,0,1.631147
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,51.49473,51.49473,0.9088881,0.9088881,0,-1,0,0.9088881,0,0,0,0,0,0.9567243,0.9088881,0,0,31.63105,1.131035,0,0.9567243,-0.9567243,7.983756,20.47113,0.1380751,0.999777,0,0,1.131035
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,50.17516,50.17516,1.018189,0.1655955,0,-1,0,0.1655955,0,0,0.8525935,0.9544125,0,0.1743111,0.1655955,0,0,32.69407,0.1743111,0,0.1743111,-0.1743111,7.800015,20,0.1380751,1.120008,0,0,0.1743111
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,49.06339,49.06339,0.3311794,0.3311794,9.13118,0,2.646188,0.3311794,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1382784,0.3642974,0,12,0
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,48.33606,48.33606,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1384474,0,0,12,7.524
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,0.6645404,49.51129,47.54639,0.7338716,0.7338716,9.533872,0,2.74807,0.7338716,90.55269,0,0,0,0.6645404,0,0,8.8,8.36,16.16775,15.048,9.024541,0,9.024541,32.22343,82.62402,0.1386559,0.8072587,0.5316324,12,15.71254
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,0.6063648,51.55585,49.73876,0,0,0,0,0,0,0,0,0,0,0.6063648,0,0,0,0,7.143213,23.17009,0.6063648,0,0.6063648,32.79868,84.09901,0.1386261,0,0.4850919,0,23.77645
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,0.5632185,57.06954,55.31839,3.153775,3.153775,0,-1,0,3.153775,17.85855,0,4.440892E-16,0,0.5632185,3.319763,3.153775,0,0,6.536848,23.71581,0,2.756545,-2.756545,29.89303,76.64863,0.1386261,3.469153,0.4505748,0,24.27903
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,2.185686,68.05858,60.72139,0,0,0,0,0,0,0,0,0,0,2.185686,0,0,0,0,9.599676,20.95927,2.185686,0,2.185686,31.96655,81.96535,0.1385186,0,1.748549,0,23.14496
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,0.6962938,67.43307,65.10613,3.362167,3.362167,0,0,0,3.362167,20.70968,0,4.440892E-16,0,0.6962938,3.539123,3.362167,0,0,7.41399,22.92639,0,2.842829,-2.842829,28.96995,74.28176,0.1385186,3.698383,0.5570351,0,23.62268
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,0.9427142,71.57354,68.32715,7.660284,7.660284,12,0,3.372,7.660284,12.30652,0,0,0,0.9427142,0,0,4.339716,4.12273,10.57269,20.08356,5.065444,0,5.065444,33.77545,86.60354,0.1387912,8.426312,0.7541713,12,21.02627
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,2.728676,81.5555,71.42348,7.684597,7.684597,10.32423,0,2.948031,7.684597,35.50839,0,0,0,2.728676,0,0,2.639639,2.507657,5.507244,24.64246,5.236333,0,5.236333,38.74307,99.341,0.1390542,8.453056,2.182941,12,27.37114
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,4.912651,93.21014,73.16908,1.720756,1.720756,0,-1,0,1.720756,285.4937,2.830418,0,0,4.912651,1.811322,1.720756,0,0,0.2709103,29.35516,0.2709103,0,0.2709103,39.00008,100,0.1390409,1.892832,3.93012,0,34.26781
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,3.323889,86.53642,73.69898,0,0,0,-1,0,0,0,3.323889,0,0,3.323889,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1390409,0,2.659111,0,32.92287
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,0.7110751,76.77422,74.22889,5.109326,5.109326,0,-1,0,5.109326,13.9172,0,8.881784E-16,0,0.7110751,5.378238,5.109326,0,0,0,29.59898,0,4.667163,-4.667163,34.08046,87.38561,0.1390409,5.620259,0.5688601,0,30.31005
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,0.7252929,75.87239,73.29375,3.268749,3.268749,0,-1,0,3.268749,22.1887,0,4.440892E-16,0,0.7252929,3.440789,3.268749,0,0,5.185737,24.93181,0,2.715496,-2.715496,31.21807,80.04618,0.1390409,3.595624,0.5802343,0,25.65711
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,0.2821105,71.86716,70.89358,7.806823,7.806823,0,-1,0,7.806823,3.613641,0,8.881784E-16,0.2275049,0.2821105,8.217708,7.806823,0,0,8.202954,22.21632,0,7.935597,-7.935597,22.85322,58.59788,0.1390409,8.587504,0.2256884,0,22.49843
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,68.55574,68.55574,1.715681,1.715681,0,-1,0,1.715681,0,0,0,0,0,1.80598,1.715681,0,0,17.02028,14.28072,0,1.80598,-1.80598,20.94955,53.71668,0.1390409,1.887249,0,0,14.28072
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,65.98932,65.98932,7.255804,7.255804,0,-1,0,7.255804,0,0,8.881784E-16,0,0,7.637688,7.255804,0,0,19.02693,12.47474,0,7.637688,-7.637688,12.89872,33.07357,0.1390409,7.981384,0,0,12.47474
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,63.12157,63.12157,4.609711,4.595201,0,-1,0,4.595201,0,0,0.01451017,0.4754813,0,4.837054,4.595201,0,0,27.51325,4.837054,0,4.837054,-4.837054,7.800015,20,0.1390409,5.070683,0,0,4.837054
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,60.20187,60.20187,0.8925124,0,0,-1,0,0,0,0,0.8925124,0.9817636,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1390409,0.9817636,0,0,0
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,57.86404,57.86404,0.3600253,0,0,-1,0,0,0,0,0.3600253,0.3960279,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1390409,0.3960279,0,0,0
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,56.19119,56.19119,0.3131837,0,0,-1,0,0,0,0,0.3131837,0.3445021,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1390409,0.3445021,0,0,0
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,54.4456,54.4456,0.4492438,0,0,-1,0,0,0,0,0.4492438,0.4941682,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1390409,0.4941682,0,0,0
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,52.89743,52.89743,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1390409,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,51.66098,51.66098,0.4600773,0,0,-1,0,0,0,0,0.4600773,0.5060851,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1390409,0.5060851,0,0,0
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,50.35179,50.35179,0.1557253,0,0,-1,0,0,0,0,0.1557253,0.1712978,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1390409,0.1712978,0,0,0
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,49.24002,49.24002,0.03527888,0.03527888,8.835279,0,2.571326,0.03527888,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1392093,0.03880677,0,12,0
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,48.56465,48.56465,0.6111645,0.6111645,9.411164,0,2.717025,0.6111645,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1394335,0.6722808,0,12,7.524
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,1.801932,53.2136,47.7542,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.801932,0,0,8.8,8.36,16.16775,15.048,10.16193,0,10.16193,33.30246,85.39074,0.1395083,0,1.441546,12,16.84993
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,3.115678,59.81712,49.94656,2.611452,2.611452,0,0,0,2.611452,119.3083,0,0,0,3.115678,2.748897,2.611452,0,0,6.005821,24.19374,0.366781,0,0.366781,33.65041,86.28294,0.1394904,2.872597,2.492542,0,27.30942
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,3.844818,68.47136,55.5262,4.739147,4.739147,0,-1,0,4.739147,81.12891,0,0,0,3.844818,4.988576,4.739147,0,0,5.63904,24.52384,0,1.143757,-1.143757,32.44479,83.1916,0.1394904,5.213062,3.075855,0,28.36866
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,4.512399,77.08884,60.89803,5.939433,5.939433,0,0,0,5.939433,75.97357,0,8.881784E-16,0,4.512399,6.252034,5.939433,0,0,6.909882,23.38008,0,1.739635,-1.739635,30.61105,78.48972,0.1394904,6.533376,3.609919,0,27.89248
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,6.269547,90.23529,65.28277,1.850788,1.850788,0,0,0,1.850788,338.7502,0,0,0,6.269547,1.948198,1.850788,0,0,8.84281,21.64045,4.321349,0,4.321349,34.71064,89.00147,0.1392797,2.035867,5.015638,0,27.91
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,6.672683,96.47987,68.4934,1.094885,1.094885,0,0,0,1.094885,609.4414,0.9987114,0,0,6.672683,1.152511,1.094885,0,0,4.521461,25.52966,4.521461,0,4.521461,39.00008,100,0.13906,1.204373,5.338146,0,32.20235
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,5.812179,95.8455,71.60012,4.075206,4.075206,0,0,0,4.075206,142.6229,1.522488,0,0,5.812179,4.289691,4.075206,0,0,0,29.59898,0,0,0,39.00008,100,0.13906,4.482727,4.649743,0,35.41116
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,4.050307,89.34908,73.34571,2.412818,2.412818,0,-1,0,2.412818,167.8662,1.510498,0,0,4.050307,2.539809,2.412818,0,0,0,29.59898,0,0,0,39.00008,100,0.13906,2.6541,3.240246,0,33.64928
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,4.41085,91.63467,73.87562,1.083327,1.083327,0,-1,0,1.083327,407.1579,3.270506,0,0,4.41085,1.140344,1.083327,0,0,0,29.59898,0,0,0,39.00008,100,0.13906,1.191659,3.52868,0,34.00983
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,3.928985,90.01436,74.40553,1.498942,1.498942,0,-1,0,1.498942,262.1172,2.351152,0,0,3.928985,1.577834,1.498942,0,0,0,29.59898,0,0,0,39.00008,100,0.13906,1.648836,3.143188,0,33.52796
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,0.9364592,76.82375,73.47039,9.207461,8.36,0,-1,0,8.36,11.20167,0,0.847461,1.768207,0.9364592,8.8,8.36,0,0,0,29.59898,0,7.863541,-7.863541,30.71118,78.74645,0.13906,10.12821,0.7491674,0,30.53544
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,0.2827035,72.04714,71.07021,3.557585,3.557585,0,-1,0,3.557585,7.946501,0,0,0,0.2827035,3.744827,3.557585,0,0,8.737267,21.73544,0,3.462123,-3.462123,27.06178,69.38904,0.13906,3.913344,0.2261629,0,22.01814
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,68.79472,68.79472,6.67655,6.67655,0,-1,0,6.67655,0,0,8.881784E-16,0,0,7.027948,6.67655,0,0,12.58407,18.27331,0,7.027948,-7.027948,19.65367,50.39393,0.13906,7.344205,0,0,18.27331
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,66.16595,66.16595,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.3929,11.24537,0,0,0,19.65367,50.39393,0.13906,0,0,0,11.24537
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,63.29821,63.29821,4.382766,4.382766,0,-1,0,4.382766,0,0,0,0,0,4.613438,4.382766,0,0,20.3929,11.24537,0,4.613438,-4.613438,14.79068,37.92475,0.13906,4.821043,0,0,11.24537
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,60.37851,60.37851,1.914328,1.914328,0,-1,0,1.914328,0,0,0,0,0,2.015083,1.914328,0,0,25.51894,6.631928,0,2.015083,-2.015083,12.6666,32.47839,0.13906,2.105761,0,0,6.631928
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,58.06145,58.06145,0.1053633,0.1053633,0,-1,0,0.1053633,0,0,1.387779E-17,0,0,0.1109088,0.1053633,0,0,27.75793,4.616846,0,0.1109088,-0.1109088,12.54969,32.17863,0.13906,0.1158997,0,0,4.616846
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,56.39899,56.39899,2.075264,2.075264,0,-1,0,2.075264,0,0,0,0,0,2.184489,2.075264,0,0,27.88116,4.505937,0,2.184489,-2.184489,10.24704,26.2744,0.13906,2.282791,0,0,4.505937
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,54.64302,54.64302,0.436334,0.436334,0,-1,0,0.436334,0,0,5.551115E-17,0,0,0.4592989,0.436334,0,0,30.30837,2.321448,0,0.4592989,-0.4592989,9.762893,25.03301,0.13906,0.4799673,0,0,2.321448
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,53.09485,53.09485,1.238035,1.238035,0,-1,0,1.238035,0,0,2.220446E-16,0,0,1.303195,1.238035,0,0,30.8187,1.862149,0,1.303195,-1.303195,8.389205,21.51074,0.13906,1.361839,0,0,1.862149
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,51.89996,51.89996,2.347204,0.5310065,0,-1,0,0.5310065,0,0,1.816197,2.050918,0,0.5589542,0.5310065,0,0,32.26669,0.5589542,0,0.5589542,-0.5589542,7.800015,20,0.13906,2.581924,0,0,0.5589542
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,50.58038,50.58038,1.789214,0,0,-1,0,0,0,0,1.789214,1.968136,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.13906,1.968136,0,0,0
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,49.479,49.479,1.09149,1.09149,9.89149,0,2.838547,1.09149,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1393295,1.200639,0,12,0
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,48.80362,48.80362,0.8838042,0.8838042,9.683805,0,2.786002,0.8838042,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1395772,0.9721846,0,12,7.524
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,2.151851,54.59381,48.01395,3.295317,3.295317,11.5642,0,3.261743,3.295317,65.30026,0,0,0,2.151851,0,0,8.268886,7.855441,16.16775,15.048,10.00729,0,10.00729,33.15575,85.01458,0.1399266,3.624849,1.721481,12,17.19985
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,2.467467,57.92269,50.20633,0,0,0,0,0,0,0,0,0,0,2.467467,0,0,0,0,6.160461,24.05456,2.467467,0,2.467467,35.4966,91.01673,0.1398074,0,1.973974,0,26.52203
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,2.054518,62.41272,55.78596,0,0,0,-1,0,0,0,0,0,0,2.054518,0,0,0,0,3.692994,26.27528,2.054518,0,2.054518,37.44568,96.01438,0.1397082,0,1.643615,0,28.3298
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,6.323261,85.32275,61.13701,4.856098,4.856098,0,0,0,4.856098,130.2128,0,0,0,6.323261,5.111681,4.856098,0,0,1.638476,28.12435,1.211579,0,1.211579,38.59509,98.96156,0.1396498,5.341707,5.058609,0,34.44761
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,6.280081,90.51051,65.4594,3.609234,3.609234,0,0,0,3.609234,174.0004,2.05399,0,0,6.280081,3.799194,3.609234,0,0,0.426897,29.21477,0.426897,0,0.426897,39.00008,100,0.1396293,3.970157,5.024065,0,35.49485
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,6.924955,98.13136,68.67004,5.935004,5.935004,0,0,0,5.935004,116.6799,0.6775824,0,0,6.924955,6.247373,5.935004,0,0,0,29.59898,0,0,0,39.00008,100,0.1396293,6.528505,5.539964,0,36.52393
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,4.712384,90.51229,71.71442,3.310976,3.310976,0,0,0,3.310976,142.3261,1.227146,0,0,4.712384,3.485238,3.310976,0,0,0,29.59898,0,0,0,39.00008,100,0.1396293,3.642074,3.769907,0,34.31136
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,2.459786,82.68483,73.47039,6.723809,6.723809,0,-1,0,6.723809,36.58323,0,8.881784E-16,0,2.459786,7.077694,6.723809,0,0,0,29.59898,0,4.617908,-4.617908,34.13238,87.51874,0.1396293,7.39619,1.967829,0,32.05877
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,1.320758,78.79064,73.98991,3.38913,3.38913,0,-1,0,3.38913,38.97043,0,0,0,1.320758,3.567505,3.38913,0,0,5.131008,24.98107,0,2.246746,-2.246746,31.7641,81.44624,0.1396293,3.728043,1.056607,0,26.30183
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,3.256586,87.1606,74.51982,6.198249,6.198249,0,-1,0,6.198249,52.54042,0,0,0,3.256586,6.524473,6.198249,0,0,7.627393,22.73432,0,3.267887,-3.267887,28.31944,72.61381,0.1396293,6.818074,2.605269,0,25.99091
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,1.595749,79.41267,73.58469,1.659824,1.659824,0,-1,0,1.659824,96.13966,0,0,0,1.595749,1.747183,1.659824,0,0,11.25838,19.46644,0,0.1514341,-0.1514341,28.15982,72.20451,0.1396293,1.825806,1.276599,0,21.06219
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,0.2859496,72.23637,71.24685,10.42647,8.36,0,-1,0,8.36,3.42045,0,2.066467,3.109114,0.2859496,8.8,8.36,0,0,11.42664,19.315,0,8.51405,-8.51405,19.18522,49.19277,0.1396293,11.46911,0.2287597,0,19.60095
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,68.97135,68.97135,9.597811,8.36,0,-1,0,8.36,0,0,1.237811,2.197592,0,8.8,8.36,0,0,20.88669,10.80095,0,8.8,-8.8,9.909205,25.40817,0.1396293,10.55759,0,0,10.80095
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,66.39454,66.39454,5.914,1.900905,0,-1,0,1.900905,0,0,4.013094,4.604495,0,2.000953,1.900905,0,0,30.66447,2.000953,0,2.000953,-2.000953,7.800015,20,0.1396293,6.5054,0,0,2.000953
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,63.5268,63.5268,3.922757,0,0,-1,0,0,0,0,3.922757,4.315032,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1396293,4.315032,0,0,0
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,60.6071,60.6071,1.328959,0,0,-1,0,0,0,0,1.328959,1.461855,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1396293,1.461855,0,0,0
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,58.30043,58.30043,1.382415,0,0,-1,0,0,0,0,1.382415,1.520656,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1396293,1.520656,0,0,0
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,56.63797,56.63797,0.6017054,0,0,-1,0,0,0,0,0.6017054,0.6618759,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1396293,0.6618759,0,0,0
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,54.882,54.882,0.8684859,0,0,-1,0,0,0,0,0.8684859,0.9553345,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1396293,0.9553345,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,53.365,53.365,1.191896,0,0,-1,0,0,0,0,1.191896,1.311085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1396293,1.311085,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,52.13894,52.13894,0.2630635,0,0,-1,0,0,0,0,0.2630635,0.2893699,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1396293,0.2893699,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,50.81936,50.81936,0.1419078,0,0,-1,0,0,0,0,0.1419078,0.1560986,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1396293,0.1560986,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,49.73876,49.73876,1.222268,1.222268,10.02227,0,2.871634,1.222268,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1399068,1.344494,0,12,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,49.09455,49.09455,1.365975,1.365975,10.16597,0,2.907992,1.365975,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1401965,1.502572,0,12,7.524
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,1.910194,54.12764,48.30489,0.2762597,0.2762597,9.07626,0,2.632294,0.2762597,691.4485,0,0,0,1.910194,0,0,8.8,8.36,16.16775,15.048,10.27019,0,10.27019,33.40516,85.65409,0.1402882,0.3038856,1.528155,12,16.95819
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,3.930126,63.24786,50.49726,6.87883,6.87883,0,0,0,6.87883,57.13364,0,0,0,3.930126,7.240874,6.87883,0,0,5.89756,24.29117,0,3.310748,-3.310748,29.91533,76.70581,0.1402882,7.566713,3.144101,0,28.2213
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,5.948057,77.44555,56.04572,0.3627531,0.3627531,0,-1,0,0.3627531,1639.699,0,0,0,5.948057,0.3818454,0.3627531,0,0,9.576169,20.98043,5.566212,0,5.566212,35.1959,90.24571,0.1400218,0.3990284,4.758446,0,26.92848
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,7.088865,89.31503,61.31364,2.417177,2.417177,0,0,0,2.417177,293.2704,0.5345108,0,0,7.088865,2.544397,2.417177,0,0,4.009957,25.99002,4.009957,0,4.009957,39.00008,100,0.1398305,2.658895,5.671092,0,33.07888
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,6.964159,94.31058,65.63604,4.913921,4.913921,0,0,0,4.913921,141.723,1.79161,0,0,6.964159,5.172549,4.913921,0,0,0,29.59898,0,0,0,39.00008,100,0.1398305,5.405313,5.571327,0,36.56314
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,6.91353,98.30334,68.84667,0.2352864,0.2352864,0,0,0,0.2352864,2938.346,6.66586,0,0,6.91353,0.2476699,0.2352864,0,0,0,29.59898,0,0,0,39.00008,100,0.1398305,0.2588151,5.530824,0,36.51251
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,6.761024,101.5253,71.89105,2.205743,2.205743,0,0,0,2.205743,306.5192,4.439189,0,0,6.761024,2.321834,2.205743,0,0,0,29.59898,0,0,0,39.00008,100,0.1398305,2.426317,5.408819,0,36.36
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,5.8464,98.62721,73.64703,1.111464,1.111464,0,-1,0,1.111464,526.009,4.676438,0,0,5.8464,1.169962,1.111464,0,0,0,29.59898,0,0,0,39.00008,100,0.1398305,1.22261,4.67712,0,35.44538
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,5.30941,96.42466,74.16655,0.2891325,0.2891325,0,-1,0,0.2891325,1836.324,5.00506,0,0,5.30941,0.30435,0.2891325,0,0,0,29.59898,0,0,0,39.00008,100,0.1398305,0.3180457,4.247528,0,34.90839
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,4.191444,91.56196,74.69646,0.3070042,0.3070042,0,-1,0,0.3070042,1365.273,3.868282,0,0,4.191444,0.3231623,0.3070042,0,0,0,29.59898,0,0,0,39.00008,100,0.1398305,0.3377046,3.353156,0,33.79042
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,2.358284,82.5889,73.76132,0.5801737,0.5801737,0,-1,0,0.5801737,406.479,1.747575,0,0,2.358284,0.6107091,0.5801737,0,0,0,29.59898,0,0,0,39.00008,100,0.1398305,0.638191,1.886627,0,31.95726
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,0.2926188,72.37477,71.36115,3.010998,3.010998,0,-1,0,3.010998,9.718333,0,4.440892E-16,0,0.2926188,3.169472,3.010998,0,0,0,29.59898,0,2.876853,-2.876853,35.96761,92.22446,0.1398305,3.312098,0.2340951,0,29.8916
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,69.1376,69.1376,7.694959,7.694959,0,-1,0,7.694959,0,0,8.881784E-16,0.1044547,0,8.099957,7.694959,0,0,3.196503,26.72213,0,8.099957,-8.099957,27.4295,70.33192,0.1398305,8.464455,0,0,26.72213
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,66.57117,66.57117,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.19646,18.62217,0,0,0,27.4295,70.33192,0.1398305,0,0,0,18.62217
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,63.70343,63.70343,13.88214,8.36,0,-1,0,8.36,0,0,5.522135,6.910349,0,8.8,8.36,0,0,12.19646,18.62217,0,8.8,-8.8,18.15349,46.54732,0.1398305,15.27035,0,0,18.62217
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,60.78373,60.78373,0.3456623,0.3456623,0,-1,0,0.3456623,0,0,5.551115E-17,0,0,0.363855,0.3456623,0,0,21.97423,9.822168,0,0.363855,-0.363855,17.76995,45.56389,0.1398305,0.3802285,0,0,9.822168
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,58.50824,58.50824,0.4191012,0.4191012,0,-1,0,0.4191012,0,0,0,0,0,0.4411592,0.4191012,0,0,22.37852,9.458314,0,0.4411592,-0.4411592,17.30493,44.37153,0.1398305,0.4610113,0,0,9.458314
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,56.83539,56.83539,2.117388,2.117388,0,-1,0,2.117388,0,0,4.440892E-16,0,0,2.228829,2.117388,0,0,22.86869,9.017155,0,2.228829,-2.228829,14.95554,38.34746,0.1398305,2.329127,0,0,9.017155
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,55.08981,55.08981,0.4948646,0.4948646,0,-1,0,0.4948646,0,0,0,0,0,0.5209101,0.4948646,0,0,25.34517,6.788325,0,0.5209101,-0.5209101,14.40645,36.93954,0.1398305,0.5443511,0,0,6.788325
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,53.59359,53.59359,1.651225,1.651225,0,-1,0,1.651225,0,0,2.220446E-16,0,0,1.738131,1.651225,0,0,25.92396,6.267415,0,1.738131,-1.738131,12.5743,32.24173,0.1398305,1.816347,0,0,6.267415
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,52.36753,52.36753,1.736288,1.736288,0,-1,0,1.736288,0,0,2.220446E-16,0,0,1.827672,1.736288,0,0,27.85522,4.529284,0,1.827672,-1.827672,10.64776,27.30191,0.1398305,1.909917,0,0,4.529284
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,51.04795,51.04795,1.701266,1.701266,0,-1,0,1.701266,0,0,0,0,0,1.790807,1.701266,0,0,29.88596,2.701612,0,1.790807,-1.790807,8.760089,22.46172,0.1398305,1.871393,0,0,2.701612
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,49.96735,49.96735,1.353171,1.353171,10.15317,0,2.904752,1.353171,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.87575,0.9108052,8.36,0,8.36,16.69108,42.79756,0.1401165,1.488488,0,12,0.9108052
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,49.32314,49.32314,0.6144819,0.6144819,9.414482,0,2.717864,0.6144819,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.51575,8.434805,8.36,0,8.36,24.62207,63.1334,0.1403305,0.67593,0,12,8.434805
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,2.031936,54.78583,48.56465,1.127314,1.127314,9.927314,0,2.84761,1.127314,180.2458,1.776357E-15,0,0,2.031936,0,0,8.8,8.36,15.15575,15.95881,10.39194,0,10.39194,34.48073,88.41195,0.1404956,1.240045,1.625549,12,17.99074
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,3.59148,62.33489,50.75702,2.478778,2.478778,0,0,0,2.478778,144.8892,0,0,0,3.59148,2.60924,2.478778,0,0,4.763812,25.31155,0.9822404,0,0.9822404,35.41256,90.80126,0.140449,2.726655,2.873184,0,28.90303
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,4.652251,72.40348,56.2847,6.773167,6.773167,0,-1,0,6.773167,68.68649,0,0,0,4.652251,7.12965,6.773167,0,0,3.781571,26.19556,0,2.477399,-2.477399,32.80116,84.10536,0.140449,7.450484,3.721801,0,30.84781
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,5.554813,82.28592,61.54223,6.655176,6.655176,0,0,0,6.655176,83.46606,8.881784E-16,0,0,5.554813,7.005448,6.655176,0,0,6.534236,23.71816,0,1.450636,-1.450636,31.27205,80.18459,0.140449,7.320693,4.44385,0,29.27298
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,6.665942,92.94619,65.81268,10.70796,10.70796,12,0,3.372,10.70796,62.25224,0,0,0,6.665942,0,0,1.292043,1.227441,8.146054,22.26753,7.893384,0,7.893384,38.76037,99.38538,0.1407973,11.77875,5.332754,12,28.93347
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,6.80462,97.91956,69.02331,0.04126022,0.04126022,0,0,0,0.04126022,16491.96,6.508517,0,0,6.80462,0.04343181,0.04126022,0,0,0.2526705,29.37157,0.2526705,0,0.2526705,39.00008,100,0.1407853,0.04538625,5.443696,0,36.17619
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,6.055414,97.74314,72.06769,0.9755363,0.9755363,0,0,0,0.9755363,620.7267,5.028534,0,0,6.055414,1.02688,0.9755363,0,0,0,29.59898,0,0,0,39.00008,100,0.1407853,1.07309,4.844331,0,35.65439
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,4.798207,93.42236,73.81328,2.752191,2.752191,0,-1,0,2.752191,174.3414,1.901164,0,0,4.798207,2.897043,2.752191,0,0,0,29.59898,0,0,0,39.00008,100,0.1407853,3.02741,3.838566,0,34.39719
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,4.775026,93.94324,74.34319,4.727178,4.727178,0,-1,0,4.727178,101.0122,0,0,0,4.775026,4.975976,4.727178,0,0,0,29.59898,0,0.2009503,-0.2009503,38.78826,99.45687,0.1407853,5.199895,3.820021,0,34.374
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,3.578942,88.97039,74.87309,3.220622,3.220622,0,-1,0,3.220622,111.1258,0,0,0,3.578942,3.390128,3.220622,0,0,0.2232781,29.39803,0.1888134,0,0.1888134,38.96738,99.91616,0.1407764,3.542684,2.863153,0,32.97697
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,1.925941,80.99595,73.87562,0.2762077,0.2762077,0,-1,0,0.2762077,697.28,1.600732,0,0,1.925941,0.290745,0.2762077,0,0,0.0344647,29.56796,0.0344647,0,0.0344647,39.00008,100,0.1407747,0.3038285,1.540753,0,31.4939
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,0.2682976,72.4678,71.53778,5.066692,5.066692,0,-1,0,5.066692,5.295321,0,0,0,0.2682976,5.33336,5.066692,0,0,0,29.59898,0,5.065062,-5.065062,33.66103,86.31017,0.1407747,5.573361,0.2146381,0,29.86728
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,69.31424,69.31424,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.627847,24.53392,0,0,0,33.66103,86.31017,0.1407747,0,0,0,24.53392
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,66.68547,66.68547,6.974323,6.974323,0,-1,0,6.974323,0,0,0,0,0,7.341393,6.974323,0,0,5.627847,24.53392,0,7.341393,-7.341393,25.92253,66.46788,0.1407747,7.671755,0,0,24.53392
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,63.88007,63.88007,7.703165,7.703165,0,-1,0,7.703165,0,0,0,0.1134816,0,8.108595,7.703165,0,0,13.78495,17.19252,0,8.108595,-8.108595,17.37532,44.55201,0.1407747,8.473481,0,0,17.19252
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,60.96037,60.96037,1.006362,1.006362,0,-1,0,1.006362,0,0,0,0,0,1.059328,1.006362,0,0,22.7945,9.083928,0,1.059328,-1.059328,16.25869,41.68886,0.1407747,1.106998,0,0,9.083928
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,58.67449,58.67449,1.873284,1.873284,0,-1,0,1.873284,0,0,2.220446E-16,0,0,1.971878,1.873284,0,0,23.97153,8.0246,0,1.971878,-1.971878,14.18015,36.35927,0.1407747,2.060613,0,0,8.0246
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,57.0432,57.0432,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.16251,6.052722,0,0,0,14.18015,36.35927,0.1407747,0,0,0,6.052722
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,55.28722,55.28722,1.12776,1.12776,0,-1,0,1.12776,0,0,2.220446E-16,0,0,1.187115,1.12776,0,0,26.16251,6.052722,0,1.187115,-1.187115,12.92882,33.15074,0.1407747,1.240536,0,0,6.052722
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,53.77023,53.77023,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.48152,4.865607,0,0,0,12.92882,33.15074,0.1407747,0,0,0,4.865607
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,52.54416,52.54416,0.255582,0.255582,0,-1,0,0.255582,0,0,0,0,0,0.2690337,0.255582,0,0,27.48152,4.865607,0,0.2690337,-0.2690337,12.64523,32.4236,0.1407747,0.2811403,0,0,4.865607
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,51.25576,51.25576,0.3370541,0.3370541,0,-1,0,0.3370541,0,0,5.551115E-17,0,0,0.3547938,0.3370541,0,0,27.78045,4.596573,0,0.3547938,-0.3547938,12.27124,31.46466,0.1407747,0.3707595,0,0,4.596573
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,50.17516,50.17516,0.3393463,0.3393463,0,0,0,0.3393463,0,0,0,0,0,0.3572066,0.3393463,0,0,28.17467,4.241779,0,0.3572066,-0.3572066,11.89471,30.49921,0.1407747,0.3732809,0,0,4.241779
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,49.53095,49.53095,0.6462976,0.6462976,0,0,0,0.6462976,0,0,0,0,0,0.6803133,0.6462976,0,0,28.57156,3.884573,0,0.6803133,-0.6803133,11.1776,28.66046,0.1407747,0.7109274,0,0,3.884573
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,1.97169,54.84265,48.80362,0,0,0,0,0,0,0,0,0,0,1.97169,0,0,0,0,29.32747,3.204259,1.97169,0,1.97169,13.04811,33.45663,0.1406814,0,1.577352,0,5.17595
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,4.212797,64.78054,50.96482,3.404568,3.404568,0,0,0,3.404568,123.7395,0,0,0,4.212797,3.583755,3.404568,0,0,27.35578,4.978781,0.629041,0,0.629041,13.64487,34.98678,0.1406516,3.745025,3.370237,0,9.191577
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,5.13986,74.59192,56.49251,1.80981,1.80981,0,-1,0,1.80981,284,0,0,0,5.13986,1.905063,1.80981,0,0,26.72673,5.544918,3.234797,0,3.234797,16.71367,42.85548,0.1404988,1.990791,4.111888,0,10.68478
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,7.23166,90.58305,61.71887,3.661527,3.661527,0,0,0,3.661527,197.504,0,0,0,7.23166,3.854239,3.661527,0,0,23.49194,8.456235,3.377421,0,3.377421,19.91777,51.07111,0.1403397,4.02768,5.785328,0,15.68789
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,7.341444,96.88913,65.98932,5.20333,5.20333,0,0,0,5.20333,141.0913,0,0,0,7.341444,5.47719,5.20333,0,0,20.11452,11.49591,1.864254,0,1.864254,21.68636,55.60594,0.140252,5.723663,5.873155,0,18.83736
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,6.991445,99.23022,69.19994,3.164259,3.164259,0,0,0,3.164259,220.9505,0,0,0,6.991445,3.330799,3.164259,0,0,18.25026,13.17374,3.660646,0,3.660646,25.15915,64.51052,0.1400801,3.480685,5.593156,0,20.16519
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,6.260966,99.10835,72.24432,5.609799,5.609799,0,0,0,5.609799,111.6077,0,0,0,6.260966,5.905052,5.609799,0,0,14.58962,16.46832,0.3559139,0,0.3559139,25.4968,65.37629,0.1400634,6.170779,5.008772,0,22.72929
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,5.215044,95.72131,73.98991,6.880911,6.880911,0,-1,0,6.880911,75.79003,0,8.881784E-16,0,5.215044,7.243064,6.880911,0,0,14.2337,16.78865,0,2.028019,-2.028019,23.35908,59.89496,0.1400634,7.569002,4.172036,0,22.00369
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,4.941833,94.90846,74.45748,0,0,0,-1,0,0,0,0,0,0,4.941833,0,0,0,0,16.48706,14.76063,4.941833,0,4.941833,28.04732,71.91605,0.139832,0,3.953466,0,19.70246
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,3.277466,87.77218,74.98739,2.125053,2.125053,0,-1,0,2.125053,154.2298,0,0,0,3.277466,2.236898,2.125053,0,0,11.54522,19.20828,1.040568,0,1.040568,29.03448,74.44725,0.1397834,2.337559,2.621973,0,22.48574
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,1.933179,81.14529,73.98991,7.296609,7.296609,0,-1,0,7.296609,26.49421,0,0,0,1.933179,7.680641,7.296609,0,0,10.50466,20.14479,0,5.747463,-5.747463,22.97613,58.91303,0.1397834,8.02627,1.546543,0,22.07796
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,0.2675233,72.58018,71.65208,6.147295,6.147295,0,-1,0,6.147295,4.351887,0,8.881784E-16,0,0.2675233,6.470837,6.147295,0,0,16.89073,14.39732,0,6.203314,-6.203314,16.43726,42.14674,0.1397834,6.762025,0.2140187,0,14.66485
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,69.42854,69.42854,10.49067,7.78431,0,-1,0,7.78431,0,0,2.706356,3.755423,0,8.194011,7.78431,0,0,23.7833,8.194011,0,8.194011,-8.194011,7.800015,20,0.1397834,11.53973,0,0,8.194011
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,66.92445,66.92445,3.720256,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.720256,4.092282,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1397834,4.092282,0,0,8.426001E-16
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,64.0567,64.0567,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1397834,0,0,0,8.426001E-16
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,61.18896,61.18896,0.1591214,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.1591214,0.1750336,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1397834,0.1750336,0,0,8.426001E-16
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,58.85112,58.85112,1.391952,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.391952,1.531147,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1397834,1.531147,0,0,8.426001E-16
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,57.21983,57.21983,0.3994859,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.3994859,0.4394346,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1397834,0.4394346,0,0,8.426001E-16
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,55.49503,55.49503,1.382385,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.382385,1.520623,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1397834,1.520623,0,0,8.426001E-16
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,53.97803,53.97803,0.9901029,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.9901029,1.089113,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1397834,1.089113,0,0,8.426001E-16
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,52.77275,52.77275,2.6611,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.6611,2.92721,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1397834,2.92721,0,0,8.426001E-16
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,51.49473,51.49473,1.108021,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.108021,1.218823,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1397834,1.218823,0,0,8.426001E-16
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,50.41413,50.41413,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1397834,0,0,0,8.426001E-16
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.05041349,49.95059,49.8011,0,0,0,0,0,0,0,0,0,0,0.05041349,0,0,0,0,32.88775,8.426001E-16,0.05041349,0,0.05041349,7.847842,20.12263,0.1397811,0,0.04033079,0,0.05041349
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,2.027433,55.29188,49.06339,0,0,0,0,0,0,0,0,0,0,2.027433,0,0,0,0,32.83734,0.04537214,2.027433,0,2.027433,9.771234,25.0544,0.1396865,0,1.621946,0,2.072805
