Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,4.015854,64.32063,51.19341,2.184175,2.184175,0,0,0,2.184175,183.8613,0,0,0,4.015854,2.299132,2.184175,0,0,30.80991,1.870062,1.716722,0,1.716722,11.39986,29.23035,0.1396064,2.402593,3.212683,0,5.885916
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,5.956669,78.28996,56.7211,2.821544,2.821544,0,-1,0,2.821544,211.1138,0,0,0,5.956669,2.970046,2.821544,0,0,29.09319,3.415112,2.986623,0,2.986623,14.23322,36.49536,0.1394674,3.103698,4.765336,0,9.37178
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,6.523752,87.23289,61.8955,3.937465,3.937465,0,0,0,3.937465,165.6841,0,0,0,6.523752,4.1447,3.937465,0,0,26.10656,6.103072,2.379052,0,2.379052,16.49018,42.28244,0.1393569,4.331212,5.219001,0,12.62682
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,6.111518,90.61827,66.2179,4.008215,4.008215,0,0,0,4.008215,152.4748,0,0,0,6.111518,4.219174,4.008215,0,0,23.72751,8.244219,1.892344,0,1.892344,18.28542,46.8856,0.1392691,4.409037,4.889215,0,14.35574
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,7.014468,99.60473,69.37658,0,0,0,0,0,0,0,0,0,0,7.014468,0,0,0,0,21.83517,9.947329,7.014468,0,7.014468,24.93993,63.94841,0.1389447,0,5.611575,0,16.9618
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,6.751177,102.173,72.41058,6.344926,6.344926,0,0,0,6.344926,106.4028,0,0,0,6.751177,6.67887,6.344926,0,0,14.8207,16.26035,0.07230776,0,0.07230776,25.00853,64.1243,0.1389414,6.979419,5.400942,0,23.01153
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,5.476377,97.29763,74.16655,3.550253,3.550253,0,-1,0,3.550253,154.2532,0,0,0,5.476377,3.737108,3.550253,0,0,14.74839,16.32543,1.739269,0,1.739269,26.65854,68.3551,0.1388611,3.905278,4.381102,0,21.8018
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,4.331431,92.14797,74.63412,3.411141,3.411141,0,-1,0,3.411141,126.979,0,0,0,4.331431,3.590675,3.411141,0,0,13.00912,17.89077,0.7407568,0,0.7407568,27.36129,70.15701,0.138827,3.752255,3.465145,0,22.2222
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,3.59525,89.37206,75.16402,3.169594,3.169594,0,-1,0,3.169594,113.4293,0,0,0,3.59525,3.336415,3.169594,0,0,12.26836,18.55745,0.2588346,0,0.2588346,27.60684,70.78662,0.1388151,3.486554,2.8762,0,22.1527
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,1.783608,80.81371,74.22889,0,0,0,-1,0,0,0,0,0,0,1.783608,0,0,0,0,12.00953,18.7904,1.783608,0,1.783608,29.29892,75.12527,0.138733,0,1.426886,0,20.57401
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,0.2591978,72.72892,71.82871,0,0,0,-1,0,0,0,0,0,0,0.2591978,0,0,0,0,10.22592,20.39565,0.2591978,0,0.2591978,29.54481,75.75578,0.1387211,0,0.2073582,0,20.65485
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,69.66751,69.66751,2.379637,2.379637,0,-1,0,2.379637,0,0,4.440892E-16,0,0,2.50488,2.379637,0,0,9.966724,20.62893,0,2.50488,-2.50488,26.90444,68.9856,0.1387211,2.6176,0,0,20.62893
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,67.0907,67.0907,15.7899,8.36,0,-1,0,8.36,0,0,7.429898,9.008887,0,8.8,8.36,0,0,12.74992,18.12405,0,8.8,-8.8,17.62842,45.20099,0.1387211,17.36889,0,0,18.12405
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,64.23335,64.23335,5.419611,5.419611,0,-1,0,5.419611,0,0,8.881784E-16,0,0,5.704854,5.419611,0,0,22.5277,9.324046,0,5.704854,-5.704854,11.61498,29.78194,0.1387211,5.961572,0,0,9.324046
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,61.3656,61.3656,2.430614,2.430614,0,-1,0,2.430614,0,0,4.440892E-16,0,0,2.558541,2.430614,0,0,28.86643,3.619192,0,2.558541,-2.558541,8.91804,22.86672,0.1387211,2.673676,0,0,3.619192
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,59.05893,59.05893,0.934626,0.934626,0,-1,0,0.934626,0,0,0,0.0204699,0,0.9838168,0.934626,0,0,31.70925,1.060651,0,0.9838168,-0.9838168,7.881006,20.20767,0.1387211,1.028089,0,0,1.060651
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,57.42764,57.42764,1.644045,0.0729927,0,-1,0,0.0729927,0,0,1.571053,1.735457,0,0.07683442,0.0729927,0,0,32.80238,0.07683442,0,0.07683442,-0.07683442,7.800015,20,0.1387211,1.80845,0,0,0.07683442
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,55.70284,55.70284,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1387211,0,0,0,0
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,54.17545,54.17545,0.8713313,0,0,-1,0,0,0,0,0.8713313,0.9584645,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1387211,0.9584645,0,0,0
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,52.98056,52.98056,1.481111,0,0,-1,0,0,0,0,1.481111,1.629222,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1387211,1.629222,0,0,0
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,51.69215,51.69215,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1387211,0,0,0,0
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,50.61155,50.61155,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1387211,0,0,0,0
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.02356484,50.09963,50.02969,0,0,0,0,0,0,0,0,0,0,0.02356484,0,0,0,0,32.88775,0,0.02356484,0,0.02356484,7.822371,20.05732,0.13872,0,0.01885187,0,0.02356484
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,2.448668,56.90733,49.30236,2.598701,2.598701,11.3987,0,3.219871,2.598701,94.22661,0,0,0,2.448668,0,0,8.8,8.36,32.86419,0.02120835,10.80867,0,10.80867,18.07637,46.34958,0.1390046,2.858571,1.958934,12,2.469876
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,4.14855,65.09925,51.46356,4.097478,4.097478,11.77982,0,3.316295,4.097478,101.2464,0,0,0,4.14855,0,0,7.682345,7.298228,22.05552,9.749009,11.44678,0,11.44678,28.93574,74.19406,0.1392933,4.507226,3.31884,12,13.89756
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,6.003568,78.74289,56.9289,4.685651,4.685651,0,-1,0,4.685651,128.1266,0,0,0,6.003568,4.932264,4.685651,0,0,10.60874,20.05111,1.071303,0,1.071303,29.95207,76.80002,0.1392442,5.154216,4.802854,0,26.05468
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,5.727672,83.7,62.07214,2.149368,2.149368,0,0,0,2.149368,266.4817,0,0,0,5.727672,2.262493,2.149368,0,0,9.537439,21.01528,3.46518,0,3.46518,33.23943,85.22913,0.1390856,2.364305,4.582138,0,26.74295
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,6.525891,92.88119,66.3322,2.521783,2.521783,0,0,0,2.521783,258.7809,0,0,0,6.525891,2.654508,2.521783,0,0,6.07226,24.13394,3.871383,0,3.871383,36.91214,94.64633,0.1389089,2.773961,5.220713,0,30.65984
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,7.115211,100.3565,69.49088,3.762187,3.762187,0,0,0,3.762187,189.1243,0.9541363,0,0,7.115211,3.960197,3.762187,0,0,2.200877,27.61819,2.200877,0,2.200877,39.00008,100,0.1388086,4.138406,5.692168,0,34.7334
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,6.706697,102.076,72.53526,3.10178,3.10178,0,0,0,3.10178,216.2209,3.441665,0,0,6.706697,3.265032,3.10178,0,0,0,29.59898,0,0,0,39.00008,100,0.1388086,3.411958,5.365357,0,36.30568
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,5.94434,99.98249,74.28085,0.4511513,0.4511513,0,-1,0,0.4511513,1317.594,5.469444,0,0,5.94434,0.474896,0.4511513,0,0,0,29.59898,0,0,0,39.00008,100,0.1388086,0.4962664,4.755472,0,35.54332
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,4.8729,94.9153,74.74841,4.218459,4.218459,0,-1,0,4.218459,115.5138,0.4324172,0,0,4.8729,4.440484,4.218459,0,0,0,29.59898,0,0,0,39.00008,100,0.1388086,4.640305,3.898321,0,34.47188
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,3.815173,90.49502,75.27832,1.36339,1.36339,0,-1,0,1.36339,279.8299,2.380025,0,0,3.815173,1.435148,1.36339,0,0,0,29.59898,0,0,0,39.00008,100,0.1388086,1.499729,3.052138,0,33.41415
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,1.99004,81.67718,74.28085,0,0,0,-1,0,0,0,1.99004,0,0,1.99004,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1388086,0,1.592032,0,31.58902
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,0.2567829,72.83553,71.94301,3.250533,3.250533,0,-1,0,3.250533,7.899717,0,4.440892E-16,0,0.2567829,3.421614,3.250533,0,0,0,29.59898,0,3.164831,-3.164831,35.66405,91.44611,0.1388086,3.575586,0.2054263,0,29.85576
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,69.78181,69.78181,0.640359,0.640359,0,-1,0,0.640359,0,0,0,0,0,0.6740622,0.640359,0,0,3.516479,26.43415,0,0.6740622,-0.6740622,34.95353,89.62425,0.1388086,0.704395,0,0,26.43415
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,67.21538,67.21538,1.602462,1.602462,0,-1,0,1.602462,0,0,2.220446E-16,0,0,1.686802,1.602462,0,0,4.265437,25.76009,0,1.686802,-1.686802,33.17548,85.06518,0.1388086,1.762708,0,0,25.76009
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,64.40998,64.40998,2.638466,2.638466,0,-1,0,2.638466,0,0,4.440892E-16,0,0,2.777332,2.638466,0,0,6.139661,24.07328,0,2.777332,-2.777332,30.24792,77.55861,0.1388086,2.902312,0,0,24.07328
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,61.49028,61.49028,0.6163375,0.6163375,0,-1,0,0.6163375,0,0,1.110223E-16,0,0,0.6487763,0.6163375,0,0,9.225586,21.29595,0,0.6487763,-0.6487763,29.56405,75.8051,0.1388086,0.6779712,0,0,21.29595
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,59.2044,59.2044,0.843097,0.843097,0,-1,0,0.843097,0,0,0,0,0,0.8874705,0.843097,0,0,9.946448,20.64717,0,0.8874705,-0.8874705,28.62857,73.40645,0.1388086,0.9274067,0,0,20.64717
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,57.5731,57.5731,1.237113,1.237113,0,-1,0,1.237113,0,0,2.220446E-16,0,0,1.302224,1.237113,0,0,10.93253,19.7597,0,1.302224,-1.302224,27.25591,69.8868,0.1388086,1.360824,0,0,19.7597
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,55.8483,55.8483,0.8661564,0.8661564,0,-1,0,0.8661564,0,0,1.110223E-16,0,0,0.9117436,0.8661564,0,0,12.37944,18.45748,0,0.9117436,-0.9117436,26.29485,67.42255,0.1388086,0.9527721,0,0,18.45748
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,54.35209,54.35209,0.4822792,0.4822792,0,-1,0,0.4822792,0,0,5.551115E-17,0,0,0.5076623,0.4822792,0,0,13.39249,17.54574,0,0.5076623,-0.5076623,25.75972,66.05044,0.1388086,0.5305071,0,0,17.54574
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,53.1572,53.1572,0.5694196,0.5694196,0,-1,0,0.5694196,0,0,0,0,0,0.5993891,0.5694196,0,0,13.95656,17.03807,0,0.5993891,-0.5993891,25.12791,64.43041,0.1388086,0.6263615,0,0,17.03807
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,51.86879,51.86879,0.919472,0.919472,0,-1,0,0.919472,0,0,1.110223E-16,0,0,0.9678653,0.919472,0,0,14.62255,16.43869,0,0.9678653,-0.9678653,24.10769,61.81447,0.1388086,1.011419,0,0,16.43869
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,50.78819,50.78819,1.079147,1.079147,0,0,0,1.079147,0,0,2.220446E-16,0,0,1.135944,1.079147,0,0,15.69795,15.47082,0,1.135944,-1.135944,22.9103,58.74425,0.1388086,1.187061,0,0,15.47082
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,0.1088767,50.56164,50.2375,1.048603,1.048603,0,0,0,1.048603,10.38302,0,2.220446E-16,0,0.1088767,1.103793,1.048603,0,0,16.96011,14.33488,0,0.9949163,-0.9949163,21.86157,56.05519,0.1388086,1.153464,0.08710138,0,14.44375
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,1.365209,53.68005,49.53095,2.482538,2.482538,0,0,0,2.482538,54.99247,0,0,0,1.365209,2.613198,2.482538,0,0,18.06557,13.33996,0,1.247989,-1.247989,20.54607,52.68213,0.1388086,2.730792,1.092167,0,14.70517
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,3.541443,63.14206,51.66098,2.019577,2.019577,0,0,0,2.019577,175.3557,0,0,0,3.541443,2.125871,2.019577,0,0,19.45223,12.09197,1.415572,0,1.415572,21.889,56.12553,0.1387442,2.221535,2.833154,0,15.63341
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,3.948024,70.60532,57.10554,0,0,0,-1,0,0,0,0,0,0,3.948024,0,0,0,0,18.03666,13.36599,3.948024,0,3.948024,25.63443,65.72916,0.1385648,0,3.158419,0,17.31401
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,5.415327,82.4324,62.18644,3.811127,3.811127,0,0,0,3.811127,142.0925,0,0,0,5.415327,4.011712,3.811127,0,0,14.08863,16.91921,1.403615,0,1.403615,26.96601,69.14349,0.1385012,4.192239,4.332262,0,22.33453
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,5.168775,86.39732,66.45689,5.369415,5.369415,0,0,0,5.369415,96.26328,0,0,0,5.168775,5.652016,5.369415,0,0,12.68502,18.18246,0,0.4832411,-0.4832411,26.45663,67.83738,0.1385012,5.906357,4.13502,0,23.35124
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,3.916769,84.4873,69.60517,3.428666,3.428666,0,0,0,3.428666,114.2359,0,0,0,3.916769,3.609123,3.428666,0,0,13.22195,17.69922,0.307647,0,0.307647,26.74849,68.58574,0.1384872,3.771533,3.133415,0,21.61599
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,5.33059,94.6636,72.64955,5.821908,5.821908,0,0,0,5.821908,91.56086,0,8.881784E-16,0,5.33059,6.128325,5.821908,0,0,12.91431,17.9761,0,0.7977351,-0.7977351,25.9076,66.42962,0.1384872,6.404099,4.264472,0,23.30669
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,5.717356,98.81119,74.34319,0.9455967,0.9455967,0,-1,0,0.9455967,604.6295,0,0,0,5.717356,0.995365,0.9455967,0,0,13.80068,17.17837,4.721991,0,4.721991,30.38728,77.91594,0.1382736,1.040156,4.573885,0,22.89572
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,4.695258,94.18507,74.87309,0,0,0,-1,0,0,0,0,0,0,4.695258,0,0,0,0,9.078688,21.42816,4.695258,0,4.695258,34.84159,89.33723,0.1380618,0,3.756206,0,26.12342
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,3.027331,87.08435,75.34066,4.137026,4.137026,0,-1,0,4.137026,73.1765,0,0,0,3.027331,4.354764,4.137026,0,0,4.38343,25.65389,0,1.327433,-1.327433,33.44235,85.74945,0.1380618,4.550729,2.421865,0,28.68122
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,1.716166,80.73763,74.40553,3.504563,3.504563,0,-1,0,3.504563,48.96949,0,0,0,1.716166,3.689014,3.504563,0,0,5.858356,24.32646,0,1.972847,-1.972847,31.36279,80.41724,0.1380618,3.855019,1.372933,0,26.04262
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,0.2371607,72.89236,72.06769,2.634205,2.634205,0,-1,0,2.634205,9.003121,0,0,0,0.2371607,2.772847,2.634205,0,0,8.050409,22.35361,0,2.535686,-2.535686,28.68994,73.5638,0.1380618,2.897625,0.1897285,0,22.59077
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,69.90649,69.90649,8.835129,8.36,0,-1,0,8.36,0,0,0.4751289,1.358642,0,8.8,8.36,0,0,10.86784,19.81792,0,8.8,-8.8,19.41393,49.7792,0.1380618,9.718642,0,0,19.81792
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,67.39201,67.39201,6.25423,6.25423,0,-1,0,6.25423,0,0,0,0,0,6.5834,6.25423,0,0,20.64562,11.01792,0,6.5834,-6.5834,12.47441,31.98561,0.1380618,6.879653,0,0,11.01792
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,64.52427,64.52427,6.473797,4.212798,0,-1,0,4.212798,0,0,2.260999,2.908379,0,4.434524,4.212798,0,0,27.9605,4.434524,0,4.434524,-4.434524,7.800015,20,0.1380618,7.121177,0,0,4.434524
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,61.60458,61.60458,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1380618,0,0,0,0
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,59.31869,59.31869,0.8206425,0,0,-1,0,0,0,0,0.8206425,0.9027067,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1380618,0.9027067,0,0,0
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,57.6874,57.6874,0.263738,0,0,-1,0,0,0,0,0.263738,0.2901118,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1380618,0.2901118,0,0,0
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,55.99377,55.99377,0.159703,0,0,-1,0,0,0,0,0.159703,0.1756733,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1380618,0.1756733,0,0,0
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,54.52872,54.52872,0.1112639,0,0,-1,0,0,0,0,0.1112639,0.1223902,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1380618,0.1223902,0,0,0
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,53.33383,53.33383,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1380618,0,0,0,0
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,52.04543,52.04543,0.3969799,0,0,-1,0,0,0,0,0.3969799,0.4366779,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1380618,0.4366779,0,0,0
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,50.96482,50.96482,1.227188,1.227188,10.02719,0,2.872879,1.227188,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.138329,1.349907,0,12,0
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,0.1404231,50.85378,50.43491,1.909097,1.909097,10.7091,0,3.045402,1.909097,7.355473,1.776357E-15,0,0,0.1404231,0,0,8.8,8.36,24.52775,7.524,8.500423,0,8.500423,23.79522,61.01326,0.1386506,2.100007,0.1123385,12,7.664423
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,0.998915,52.75605,49.73876,2.834093,2.834093,11.63409,0,3.279426,2.834093,35.24637,0,0,0,0.998915,0,0,8.8,8.36,16.02733,15.17438,9.358915,0,9.358915,32.67386,83.77897,0.1390159,3.117502,0.799132,12,16.1733
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,1.931025,57.90692,51.86879,2.883607,2.883607,0,0,0,2.883607,66.96561,0,0,0,1.931025,3.035376,2.883607,0,0,6.668416,23.5974,0,1.104351,-1.104351,31.50978,80.79414,0.1390159,3.171968,1.54482,0,25.52843
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,4.550703,73.1344,57.28217,0.3422119,0.3422119,0,-1,0,0.3422119,1329.791,0,0,0,4.550703,0.3602231,0.3422119,0,0,7.895472,22.49305,4.19048,0,4.19048,35.48521,90.98755,0.1388278,0.3764331,3.640562,0,27.04376
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,6.825912,89.24887,62.30073,1.644272,1.644272,0,0,0,1.644272,415.1329,1.390108,0,0,6.825912,1.730812,1.644272,0,0,3.704992,26.26448,3.704992,0,3.704992,39.00008,100,0.1386618,1.808699,5.46073,0,33.0904
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,7.183081,96.69054,66.50883,0,0,0,0,0,0,0,7.183081,0,0,7.183081,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1386618,0,5.746464,0,36.78206
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,7.553361,103.3068,69.66751,5.666821,5.666821,0,0,0,5.666821,133.291,1.588286,0,0,7.553361,5.965075,5.666821,0,0,0,29.59898,0,0,0,39.00008,100,0.1386618,6.233503,6.042689,0,37.15234
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,5.031367,93.23035,72.70151,2.277502,2.277502,0,0,0,2.277502,220.916,2.633996,0,0,5.031367,2.397371,2.277502,0,0,0,29.59898,0,0,0,39.00008,100,0.1386618,2.505253,4.025094,0,34.63034
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,4.574234,93.1009,74.45748,8.92984,8.36,0,-1,0,8.36,54.71572,0,0.5698401,1.462824,4.574234,8.8,8.36,0,0,0,29.59898,0,4.225766,-4.225766,34.54573,88.57861,0.1386618,9.822824,3.659387,0,34.17321
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,3.302955,87.81358,74.92505,2.193437,2.193437,0,-1,0,2.193437,150.5836,0,0,0,3.302955,2.308881,2.193437,0,0,4.695296,25.37321,0.9940742,0,0.9940742,35.48879,90.99672,0.1386173,2.41278,2.642364,0,28.67617
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,2.807701,86.20792,75.39262,5.573208,5.573208,0,-1,0,5.573208,50.37855,0,0,0,2.807701,5.866535,5.573208,0,0,3.701221,26.26788,0,3.058833,-3.058833,32.2645,82.72932,0.1386173,6.130528,2.246161,0,29.07558
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,1.763484,80.9762,74.45748,0,0,0,-1,0,0,0,0,0,0,1.763484,0,0,0,0,7.099925,23.20905,1.763484,0,1.763484,33.93748,87.01902,0.1385385,0,1.410787,0,24.97253
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,0.2428,73.0271,72.18198,2.050429,2.050429,0,-1,0,2.050429,11.84142,0,4.440892E-16,0,0.2428,2.158346,2.050429,0,0,5.336441,24.79618,0,1.915547,-1.915547,31.91832,81.84169,0.1385385,2.255472,0.19424,0,25.03898
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,70.02078,70.02078,5.240742,5.240742,0,-1,0,5.240742,0,0,0,0,0,5.516571,5.240742,0,0,7.464826,22.88063,0,5.516571,-5.516571,26.10335,66.93153,0.1385385,5.764816,0,0,22.88063
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,67.50631,67.50631,1.594049,1.594049,0,-1,0,1.594049,0,0,2.220446E-16,0,0,1.677946,1.594049,0,0,13.59435,17.36406,0,1.677946,-1.677946,24.33463,62.39638,0.1385385,1.753454,0,0,17.36406
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,64.63857,64.63857,8.324838,8.324838,0,-1,0,8.324838,0,0,0,0.7973216,0,8.762987,8.324838,0,0,15.45873,15.68612,0,8.762987,-8.762987,15.09764,38.71181,0.1385385,9.157322,0,0,15.68612
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,61.78121,61.78121,0.8738363,0.8738363,0,-1,0,0.8738363,0,0,1.110223E-16,0,0,0.9198277,0.8738363,0,0,25.19539,6.923131,0,0.9198277,-0.9198277,14.12805,36.2257,0.1385385,0.96122,0,0,6.923131
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,59.46416,59.46416,0.4755222,0.4755222,0,-1,0,0.4755222,0,0,1.110223E-16,0,0,0.5005497,0.4755222,0,0,26.21742,6.003303,0,0.5005497,-0.5005497,13.60043,34.87282,0.1385385,0.5230744,0,0,6.003303
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,57.83287,57.83287,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.77358,5.502753,0,0,0,13.60043,34.87282,0.1385385,0,0,0,5.502753
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,56.13923,56.13923,1.480507,1.480507,0,-1,0,1.480507,0,0,0,0,0,1.558429,1.480507,0,0,26.77358,5.502753,0,1.558429,-1.558429,11.9577,30.66071,0.1385385,1.628558,0,0,5.502753
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,54.67419,54.67419,1.44247,1.44247,0,-1,0,1.44247,0,0,2.220446E-16,0,0,1.518389,1.44247,0,0,28.50517,3.944325,0,1.518389,-1.518389,10.35718,26.55681,0.1385385,1.586717,0,0,3.944325
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,53.4793,53.4793,0.6993772,0.6993772,0,-1,0,0.6993772,0,0,1.110223E-16,0,0,0.7361864,0.6993772,0,0,30.19227,2.425936,0,0.7361864,-0.7361864,9.581167,24.56705,0.1385385,0.7693149,0,0,2.425936
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,52.22206,52.22206,1.377836,1.377836,0,-1,0,1.377836,0,0,0,0,0,1.450354,1.377836,0,0,31.01025,1.689749,0,1.450354,-1.450354,8.052361,20.64704,0.1385385,1.51562,0,0,1.689749
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,51.17263,51.17263,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.62176,0.2393951,0,0,0,8.052361,20.64704,0.1385385,0,0,0,0.2393951
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,0.1495248,51.08943,50.64272,0.7046379,0.7046379,9.504638,0,2.740673,0.7046379,21.22009,1.776357E-15,0,0,0.1495248,0,0,8.8,8.36,32.62176,0.2393951,8.509524,0,8.509524,16.1252,41.3466,0.1387474,0.7751017,0.1196198,12,0.3889199
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,1.814812,55.55242,49.96735,3.027877,3.027877,11.36296,0,3.210828,3.027877,59.93679,0,0,0,1.814812,0,0,8.335079,7.918325,24.11223,7.897967,9.733137,0,9.733137,25.35887,65.02261,0.139068,3.330664,1.45185,12,9.712779
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,4.186691,65.88312,52.04543,2.960304,2.960304,11.7603,0,3.311357,2.960304,141.4278,1.776357E-15,0,0,4.186691,0,0,8.8,8.36,14.3791,16.65779,12.54669,0,12.54669,37.26171,95.54264,0.1392971,3.256334,3.349353,12,20.84448
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,6.312605,80.71506,57.42764,0.5585333,0.5585333,0,-1,0,0.5585333,1130.211,3.89227,0,0,6.312605,0.5879298,0.5585333,0,0,1.832406,27.94981,1.832406,0,1.832406,39.00008,100,0.1392157,0.6143866,5.050084,0,34.26242
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,6.986839,90.2185,62.41503,5.738011,5.738011,0,0,0,5.738011,121.7641,0.946827,0,0,6.986839,6.040012,5.738011,0,0,0,29.59898,0,0,0,39.00008,100,0.1392157,6.311812,5.589471,0,36.58582
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,7.191094,96.82025,66.57117,1.926804,1.926804,0,0,0,1.926804,373.2136,5.162879,0,0,7.191094,2.028215,1.926804,0,0,0,29.59898,0,0,0,39.00008,100,0.1392157,2.119484,5.752875,0,36.79007
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,7.235093,101.4094,69.72985,2.235678,2.235678,0,0,0,2.235678,323.6196,4.881747,0,0,7.235093,2.353346,2.235678,0,0,0,29.59898,0,0,0,39.00008,100,0.1392157,2.459246,5.788074,0,36.83407
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,6.196061,99.42255,72.76385,3.029884,3.029884,0,0,0,3.029884,204.4983,3.00671,0,0,6.196061,3.189351,3.029884,0,0,0,29.59898,0,0,0,39.00008,100,0.1392157,3.332872,4.956849,0,35.79504
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,6.077885,100.9655,74.45748,2.788735,2.788735,0,-1,0,2.788735,217.9441,3.142374,0,0,6.077885,2.935511,2.788735,0,0,0,29.59898,0,0,0,39.00008,100,0.1392157,3.067609,4.862308,0,35.67686
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,5.373125,97.69879,74.92505,0,0,0,-1,0,0,0,5.373125,0,0,5.373125,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1392157,0,4.2985,0,34.9721
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,3.166149,87.73996,75.39262,4.497046,4.497046,0,-1,0,4.497046,70.4051,0,0,0,3.166149,4.733732,4.497046,0,0,0,29.59898,0,1.567583,-1.567583,37.3477,95.76315,0.1392157,4.94675,2.532919,0,32.76513
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,1.945573,81.68922,74.45748,0,0,0,-1,0,0,0,0.2038142,0,0,1.945573,0,0,0,0,1.741758,28.03139,1.741758,0,1.741758,39.00008,100,0.1391384,0,1.556458,0,29.97697
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,0.2421132,73.0247,72.18198,1.872015,1.872015,0,-1,0,1.872015,12.93329,0,2.220446E-16,0,0.2421132,1.970543,1.872015,0,0,0,29.59898,0,1.728429,-1.728429,37.17815,95.32841,0.1391384,2.059217,0.1936905,0,29.84109
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,70.07274,70.07274,2.575986,2.575986,0,-1,0,2.575986,0,0,4.440892E-16,0,0,2.711564,2.575986,0,0,1.920477,27.87055,0,2.711564,-2.711564,34.31992,87.9996,0.1391384,2.833584,0,0,27.87055
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,67.56866,67.56866,6.311795,6.311795,0,-1,0,6.311795,0,0,0,0,0,6.643995,6.311795,0,0,4.933326,25.15899,0,6.643995,-6.643995,27.31653,70.04224,0.1391384,6.942975,0,0,25.15899
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,64.75286,64.75286,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.31554,18.51499,0,0,0,27.31653,70.04224,0.1391384,0,0,0,18.51499
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,61.8955,61.8955,1.535203,1.535203,0,-1,0,1.535203,0,0,0,0,0,1.616003,1.535203,0,0,12.31554,18.51499,0,1.616003,-1.616003,25.61311,65.67451,0.1391384,1.688723,0,0,18.51499
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,59.55767,59.55767,0.6688766,0.6688766,0,-1,0,0.6688766,0,0,0,0,0,0.7040806,0.6688766,0,0,14.1111,16.89899,0,0.7040806,-0.7040806,24.87094,63.77153,0.1391384,0.7357643,0,0,16.89899
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,57.94716,57.94716,2.453555,2.453555,0,-1,0,2.453555,0,0,4.440892E-16,0,0,2.582689,2.453555,0,0,14.89341,16.19491,0,2.582689,-2.582689,22.14855,56.79105,0.1391384,2.69891,0,0,16.19491
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,56.25353,56.25353,0.236083,0.236083,0,-1,0,0.236083,0,0,2.775558E-17,0,0,0.2485084,0.236083,0,0,17.76307,13.61222,0,0.2485084,-0.2485084,21.8866,56.11938,0.1391384,0.2596913,0,0,13.61222
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,54.81966,54.81966,0.9537886,0.9537886,0,-1,0,0.9537886,0,0,1.110223E-16,0,0,1.003988,0.9537886,0,0,18.03919,13.36371,0,1.003988,-1.003988,20.8283,53.4058,0.1391384,1.049168,0,0,13.36371
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,53.62476,53.62476,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.15473,12.35972,0,0,0,20.8283,53.4058,0.1391384,0,0,0,12.35972
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,52.33635,52.33635,2.726357,2.726357,0,-1,0,2.726357,0,0,0,0,0,2.86985,2.726357,0,0,19.15473,12.35972,0,2.86985,-2.86985,17.80322,45.64919,0.1391384,2.998993,0,0,12.35972
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,51.28693,51.28693,0.3378387,0.3378387,0,0,0,0.3378387,0,0,0,0,0,0.3556197,0.3378387,0,0,22.34345,9.489871,0,0.3556197,-0.3556197,17.42836,44.68802,0.1391384,0.3716226,0,0,9.489871
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.04744904,50.92979,50.78819,0.5968171,0.5968171,0,0,0,0.5968171,7.950348,0,0,0,0.04744904,0.6282286,0.5968171,0,0,22.73859,9.134251,0,0.5807796,-0.5807796,16.81617,43.11829,0.1391384,0.6564988,0.03795923,0,9.1817
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,2.300327,57.30766,50.14399,6.191514,6.191514,0,0,0,6.191514,37.1529,0,0,0,2.300327,6.517383,6.191514,0,0,23.3839,8.553472,0,4.217055,-4.217055,12.371,31.72045,0.1391384,6.810665,1.840262,0,10.8538
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,4.494733,67.22012,52.22206,4.445179,4.445179,0,0,0,4.445179,101.1148,8.881784E-16,0,0,4.494733,4.679136,4.445179,0,0,28.06951,4.336416,0,0.1844034,-0.1844034,12.17662,31.22204,0.1391384,4.889698,3.595786,0,8.831149
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,5.778735,78.56194,57.59389,1.167289,1.167289,0,-1,0,1.167289,495.056,0,0,0,5.778735,1.228725,1.167289,0,0,28.27441,4.152012,4.55001,0,4.55001,16.49314,42.29002,0.1389368,1.284018,4.622988,0,9.930748
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,6.825496,89.47334,62.47737,3.450951,3.450951,0,0,0,3.450951,197.786,0,0,0,6.825496,3.63258,3.450951,0,0,23.7244,8.247022,3.192916,0,3.192916,19.52221,50.05684,0.1387957,3.796046,5.460397,0,15.07252
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,6.375626,92.55184,66.68547,4.254127,4.254127,0,0,0,4.254127,149.8692,0,0,0,6.375626,4.478029,4.254127,0,0,20.53148,11.12065,1.897597,0,1.897597,21.32242,54.67278,0.138712,4.67954,5.100501,0,17.49627
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,6.433027,96.84872,69.78181,4.546852,4.546852,0,0,0,4.546852,141.4831,0,0,0,6.433027,4.78616,4.546852,0,0,18.63388,12.82848,1.646867,0,1.646867,22.88478,58.67881,0.1386395,5.001537,5.146422,0,19.26151
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,6.301807,100.1021,72.82619,2.514876,2.514876,0,0,0,2.514876,250.5812,0,0,0,6.301807,2.647238,2.514876,0,0,16.98701,14.31066,3.654569,0,3.654569,26.35181,67.5686,0.1384787,2.766364,5.041446,0,20.61247
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,6.169352,101.572,74.51982,0.7374656,0.7374656,0,-1,0,0.7374656,836.5614,0,0,0,6.169352,0.7762795,0.7374656,0,0,13.33245,17.59978,5.393073,0,5.393073,31.46813,80.68734,0.1382421,0.8112121,4.935482,0,23.76913
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,4.732993,94.50774,74.98739,0.3860085,0.3860085,0,-1,0,0.3860085,1226.137,0,0,0,4.732993,0.4063248,0.3860085,0,0,7.939374,22.45354,4.326668,0,4.326668,35.57277,91.21204,0.1380529,0.4246094,3.786394,0,27.18653
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,3.013316,87.15051,75.45496,3.560402,3.560402,0,-1,0,3.560402,84.63416,0,0,0,3.013316,3.747792,3.560402,0,0,3.612706,26.34754,0,0.7344756,-0.7344756,34.79856,89.2269,0.1380529,3.916443,2.410653,0,29.36086
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,2.000399,81.97174,74.51982,2.532921,2.532921,0,-1,0,2.532921,78.97598,0,0,0,2.000399,2.666233,2.532921,0,0,4.42879,25.61307,0,0.6658337,-0.6658337,34.09671,87.42728,0.1380529,2.786213,1.600319,0,27.61347
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,0.23796,73.12514,72.29628,4.256298,4.256298,0,-1,0,4.256298,5.590775,0,8.881784E-16,0,0.23796,4.480314,4.256298,0,0,5.168605,24.94723,0,4.242354,-4.242354,29.62487,75.96107,0.1380529,4.681928,0.190368,0,25.18519
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,70.19742,70.19742,0.6902879,0.6902879,0,-1,0,0.6902879,0,0,1.110223E-16,0,0,0.7266189,0.6902879,0,0,9.882332,20.70488,0,0.7266189,-0.7266189,28.85895,73.99716,0.1380529,0.7593167,0,0,20.70488
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,67.68295,67.68295,2.983635,2.983635,0,-1,0,2.983635,0,0,4.440892E-16,0,0,3.140668,2.983635,0,0,10.68969,19.97826,0,3.140668,-3.140668,25.5484,65.50858,0.1380529,3.281998,0,0,19.97826
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,64.87755,64.87755,3.980845,3.980845,0,-1,0,3.980845,0,0,4.440892E-16,0,0,4.190363,3.980845,0,0,14.17932,16.83759,0,4.190363,-4.190363,21.13137,54.18288,0.1380529,4.37893,0,0,16.83759
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,62.0098,62.0098,1.585053,1.585053,0,-1,0,1.585053,0,0,0,0,0,1.668477,1.585053,0,0,18.83528,12.64723,0,1.668477,-1.668477,19.37264,49.67333,0.1380529,1.743558,0,0,12.64723
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,59.67196,59.67196,1.796844,1.796844,0,-1,0,1.796844,0,0,2.220446E-16,0,0,1.891415,1.796844,0,0,20.68914,10.97875,0,1.891415,-1.891415,17.37891,44.56122,0.1380529,1.976528,0,0,10.97875
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,58.06145,58.06145,0.7660214,0.7660214,0,-1,0,0.7660214,0,0,1.110223E-16,0,0,0.8063383,0.7660214,0,0,22.79071,9.087338,0,0.8063383,-0.8063383,16.52896,42.38186,0.1380529,0.8426235,0,0,9.087338
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,56.36782,56.36782,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.68664,8.281,0,0,0,16.52896,42.38186,0.1380529,0,0,0,8.281
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,54.94434,54.94434,1.615872,1.615872,0,-1,0,1.615872,0,0,2.220446E-16,0,0,1.700917,1.615872,0,0,23.68664,8.281,0,1.700917,-1.700917,14.73603,37.78462,0.1380529,1.777459,0,0,8.281
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,53.73906,53.73906,1.655078,1.655078,0,-1,0,1.655078,0,0,0,0,0,1.742187,1.655078,0,0,25.57655,6.580082,0,1.742187,-1.742187,12.8996,33.07584,0.1380529,1.820586,0,0,6.580082
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,52.48182,52.48182,0.5579523,0.5579523,0,-1,0,0.5579523,0,0,0,0,0,0.5873182,0.5579523,0,0,27.51231,4.837895,0,0.5873182,-0.5873182,12.28052,31.48844,0.1380529,0.6137475,0,0,4.837895
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,51.43239,51.43239,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.16489,4.250577,0,0,0,12.28052,31.48844,0.1380529,0,0,0,4.250577
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,0.1650379,51.45908,50.96482,1.648198,1.648198,0,0,0,1.648198,10.01323,0,2.220446E-16,0,0.1650379,1.734946,1.648198,0,0,28.16489,4.250577,0,1.569908,-1.569908,10.62569,27.2453,0.1380529,1.813018,0.1320303,0,4.415615
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,1.880502,56.13042,50.32062,2.192218,2.192218,0,0,0,2.192218,85.7808,0,0,0,1.880502,2.307598,2.192218,0,0,29.90923,2.680669,0,0.4270957,-0.4270957,10.17549,26.09095,0.1380529,2.41144,1.504402,0,4.561172
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,4.257394,66.53553,52.3987,5.786119,5.786119,12,0,3.372,5.786119,73.57944,0,0,0,4.257394,0,0,6.213881,5.903187,30.38378,2.253574,10.16058,0,10.16058,19.81466,50.80673,0.1384084,6.364731,3.405915,12,6.510968
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,5.875581,79.19319,57.77053,1.909709,1.909709,0,-1,0,1.909709,307.6689,0,0,0,5.875581,2.01022,1.909709,0,0,20.2232,11.3981,3.865361,0,3.865361,23.48167,60.20929,0.1382399,2.10068,4.700465,0,17.27368
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,6.436548,87.75915,62.654,4.579619,4.579619,0,0,0,4.579619,140.5477,0,0,0,6.436548,4.820652,4.579619,0,0,16.35784,14.87692,1.615895,0,1.615895,25.01464,64.13998,0.1381696,5.037581,5.149238,0,21.31347
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,6.804842,94.90859,66.74781,8.751259,8.751259,12,0,3.372,8.751259,77.75843,0,0,0,6.804842,0,0,3.248741,3.086304,14.74195,16.33123,9.891146,0,9.891146,34.3982,88.20035,0.1385346,9.626385,5.443873,12,23.13607
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,6.4761,97.24863,69.90649,4.417264,4.417264,0,0,0,4.417264,146.6089,0,0,0,6.4761,4.649752,4.417264,0,0,4.850799,25.23326,1.826349,0,1.826349,36.13083,92.64297,0.1384553,4.858991,5.180881,0,31.70936
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,5.661922,96.66256,72.87814,0.7405333,0.7405333,0,0,0,0.7405333,764.5737,1.857964,0,0,5.661922,0.7795087,0.7405333,0,0,3.02445,26.87697,3.02445,0,3.02445,39.00008,100,0.1383241,0.8145866,4.529538,0,32.53889
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,5.844275,99.88046,74.63412,3.053653,3.053653,0,-1,0,3.053653,191.3863,2.629903,0,0,5.844275,3.214371,3.053653,0,0,0,29.59898,0,0,0,39.00008,100,0.1383241,3.359018,4.675419,0,35.44325
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,4.285188,92.40308,75.03934,3.895689,3.895689,0,-1,0,3.895689,109.9982,0.1844626,0,0,4.285188,4.100725,3.895689,0,0,0,29.59898,0,0,0,39.00008,100,0.1383241,4.285257,3.42815,0,33.88417
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,3.601344,89.78751,75.5069,6.955626,6.955626,0,-1,0,6.955626,51.77599,0,8.881784E-16,0,3.601344,7.321712,6.955626,0,0,0,29.59898,0,3.720367,-3.720367,35.07847,89.94461,0.1383241,7.651188,2.881076,0,33.20032
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,1.550185,80.33607,74.63412,2.731481,2.731481,0,-1,0,2.731481,56.75256,0,0,0,1.550185,2.875243,2.731481,0,0,4.133741,25.87861,0,1.325058,-1.325058,33.68173,86.36324,0.1383241,3.004629,1.240148,0,27.4288
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,0.2345845,73.17604,72.35862,9.028696,8.36,0,-1,0,8.36,2.806035,0,0.6686963,1.571566,0.2345845,8.8,8.36,0,0,5.606028,24.55355,0,8.565415,-8.565415,24.65299,63.21268,0.1383241,9.931566,0.1876676,0,24.78814
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,70.31171,70.31171,3.087934,3.087934,0,-1,0,3.087934,0,0,0,0,0,3.250457,3.087934,0,0,15.12316,15.98814,0,3.250457,-3.250457,21.22671,54.42735,0.1383241,3.396727,0,0,15.98814
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,67.79724,67.79724,8.813694,8.36,0,-1,0,8.36,0,0,0.4536941,1.335064,0,8.8,8.36,0,0,18.73477,12.73768,0,8.8,-8.8,11.9507,30.64275,0.1383241,9.695064,0,0,12.73768
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,64.99184,64.99184,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.51255,3.937681,0,0,0,11.9507,30.64275,0.1383241,0,0,0,3.937681
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,62.1241,62.1241,0.5961018,0.5961018,0,-1,0,0.5961018,0,0,0,0,0,0.6274756,0.5961018,0,0,28.51255,3.937681,0,0.6274756,-0.6274756,11.28928,28.94681,0.1383241,0.6557119,0,0,3.937681
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,59.78626,59.78626,0.1398461,0.1398461,0,-1,0,0.1398461,0,0,0,0,0,0.1472064,0.1398461,0,0,29.20975,3.310205,0,0.1472064,-0.1472064,11.13411,28.54894,0.1383241,0.1538307,0,0,3.310205
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,58.18614,58.18614,1.097744,1.097744,0,-1,0,1.097744,0,0,2.220446E-16,0,0,1.15552,1.097744,0,0,29.37331,3.162999,0,1.15552,-1.15552,9.916085,25.42581,0.1383241,1.207518,0,0,3.162999
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,56.49251,56.49251,0.7236097,0.7236097,0,-1,0,0.7236097,0,0,1.110223E-16,0,0,0.7616944,0.7236097,0,0,30.65722,2.007479,0,0.7616944,-0.7616944,9.113189,23.3671,0.1383241,0.7959707,0,0,2.007479
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,55.05864,55.05864,0.7578767,0.7578767,0,-1,0,0.7578767,0,0,0,0,0,0.797765,0.7578767,0,0,31.50355,1.245785,0,0.797765,-0.797765,8.27227,21.21091,0.1383241,0.8336644,0,0,1.245785
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,53.85335,53.85335,0.4767925,0.4256191,0,-1,0,0.4256191,0,0,0.05117339,0.09885263,0,0.4480201,0.4256191,0,0,32.38995,0.4480201,0,0.4480201,-0.4480201,7.800015,20,0.1383241,0.5244717,0,0,0.4480201
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,52.6065,52.6065,0.4958437,0,0,-1,0,0,0,0,0.4958437,0.545428,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1383241,0.545428,0,0,0
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,51.54668,51.54668,1.996964,1.996964,10.79696,0,3.067632,1.996964,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1386476,2.196661,0,12,0
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,0.1691921,51.61751,51.11029,1.113593,1.113593,9.913593,0,2.844139,1.113593,15.19335,1.776357E-15,0,0,0.1691921,0,0,8.8,8.36,24.52775,7.524,8.529192,0,8.529192,23.82251,61.08324,0.1388848,1.224953,0.1353537,12,7.693192
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,1.757346,55.88648,50.46609,4.281518,4.281518,11.97063,0,3.364568,4.281518,41.04493,0,0,0,1.757346,0,0,7.689108,7.304653,15.99856,15.20027,9.061998,0,9.061998,32.41948,83.12669,0.1392774,4.70967,1.405877,12,16.95762
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,4.568006,67.85636,52.54416,5.028554,5.028554,0,0,0,5.028554,90.84132,0,0,0,4.568006,5.293215,5.028554,0,0,6.936563,23.35607,0,0.7252099,-0.7252099,31.65504,81.1666,0.1392774,5.53141,3.654404,0,27.92408
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,5.807235,79.04459,57.89521,2.309889,2.309889,0,-1,0,2.309889,251.4076,0,0,0,5.807235,2.431462,2.309889,0,0,7.742352,22.63086,3.375773,0,3.375773,34.85758,89.37823,0.1391314,2.540877,4.645788,0,28.4381
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,6.920059,90.26449,62.71635,3.537621,3.537621,0,0,0,3.537621,195.6134,0,0,0,6.920059,3.723811,3.537621,0,0,4.366578,25.66906,3.196248,0,3.196248,37.8898,97.15315,0.1389935,3.891383,5.536047,0,32.58912
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,6.274358,92.2546,66.86211,3.828172,3.828172,0,0,0,3.828172,163.8996,1.074374,0,0,6.274358,4.029655,3.828172,0,0,1.17033,28.54568,1.17033,0,1.17033,39.00008,100,0.138943,4.210989,5.019487,0,34.82004
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,6.883969,99.63107,69.95844,3.4171,3.4171,0,0,0,3.4171,201.4564,3.287021,0,0,6.883969,3.596948,3.4171,0,0,0,29.59898,0,0,0,39.00008,100,0.138943,3.758811,5.507175,0,36.48295
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,6.693622,102.5485,72.94048,3.400419,3.400419,0,0,0,3.400419,196.8469,3.114233,0,0,6.693622,3.579389,3.400419,0,0,0,29.59898,0,0,0,39.00008,100,0.138943,3.740461,5.354897,0,36.2926
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,5.661659,98.87785,74.63412,5.979633,5.979633,0,-1,0,5.979633,94.68237,8.881784E-16,0,0,5.661659,6.294351,5.979633,0,0,0,29.59898,0,0.6326924,-0.6326924,38.33316,98.28996,0.138943,6.577597,4.529327,0,35.26064
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,4.78816,94.91839,75.10168,5.682901,5.682901,0,-1,0,5.682901,84.25556,0,0,0,4.78816,5.982001,5.682901,0,0,0.7029915,28.96629,0,1.193841,-1.193841,37.07474,95.06326,0.138943,6.251191,3.830528,0,33.75445
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,3.220593,88.24249,75.63159,4.1728,4.1728,0,-1,0,4.1728,77.18062,0,8.881784E-16,0,3.220593,4.392421,4.1728,0,0,2.029481,27.77245,0,1.171828,-1.171828,35.83953,91.89604,0.138943,4.59008,2.576474,0,30.99304
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,1.295196,79.42729,74.69646,0,0,0,-1,0,0,0,0,0,0,1.295196,0,0,0,0,3.331513,26.60062,1.295196,0,1.295196,37.06826,95.04662,0.1388873,0,1.036157,0,27.89581
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,0.2334113,73.2242,72.41058,13.1596,8.36,0,-1,0,8.36,2.792001,0,4.799598,6.115558,0.2334113,8.8,8.36,0,0,2.036317,27.76629,0,8.566588,-8.566588,28.03828,71.89288,0.1388873,14.47556,0.186729,0,27.9997
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,70.42601,70.42601,3.579848,3.579848,0,-1,0,3.579848,0,0,4.440892E-16,0,0,3.768261,3.579848,0,0,11.55475,19.19971,0,3.768261,-3.768261,24.06618,61.70804,0.1388873,3.937833,0,0,19.19971
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,67.91154,67.91154,0.5724763,0.5724763,0,-1,0,0.5724763,0,0,0,0,0,0.6026067,0.5724763,0,0,15.74171,15.43144,0,0.6026067,-0.6026067,23.43098,60.07932,0.1388873,0.629724,0,0,15.43144
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,65.10613,65.10613,8.138023,8.138023,0,-1,0,8.138023,0,0,1.776357E-15,0.5918258,0,8.56634,8.138023,0,0,16.41127,14.82884,0,8.56634,-8.56634,14.40127,36.92625,0.1388873,8.951826,0,0,14.82884
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,62.24878,62.24878,0.8411149,0.8411149,0,-1,0,0.8411149,0,0,1.110223E-16,0,0,0.8853841,0.8411149,0,0,25.92942,6.262496,0,0.8853841,-0.8853841,13.46799,34.53324,0.1388873,0.9252264,0,0,6.262496
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,59.91094,59.91094,0.4535328,0.4535328,0,-1,0,0.4535328,0,0,5.551115E-17,0,0,0.477403,0.4535328,0,0,26.91319,5.377112,0,0.477403,-0.477403,12.96476,33.24291,0.1388873,0.4988861,0,0,5.377112
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,58.3316,58.3316,2.140999,2.140999,0,-1,0,2.140999,0,0,0,0,0,2.253683,2.140999,0,0,27.44363,4.899709,0,2.253683,-2.253683,10.58917,27.15167,0.1388873,2.355098,0,0,4.899709
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,56.63797,56.63797,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.94773,2.646026,0,0,0,10.58917,27.15167,0.1388873,0,0,0,2.646026
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,55.17293,55.17293,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.94773,2.646026,0,0,0,10.58917,27.15167,0.1388873,0,0,0,2.646026
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,53.97803,53.97803,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.94773,2.646026,0,0,0,10.58917,27.15167,0.1388873,0,0,0,2.646026
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,52.75197,52.75197,1.129876,1.129876,0,-1,0,1.129876,0,0,0,0,0,1.189343,1.129876,0,0,29.94773,2.646026,0,1.189343,-1.189343,9.335494,23.93712,0.1388873,1.242863,0,0,2.646026
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,51.69215,51.69215,0.6136714,0.6136714,0,0,0,0.6136714,0,0,1.110223E-16,0,0,0.6459699,0.6136714,0,0,31.26922,1.456683,0,0.6459699,-0.6459699,8.654582,22.19119,0.1388873,0.6750385,0,0,1.456683
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,0.09809884,51.54972,51.25576,1.037003,1.037003,9.837003,0,2.824762,1.037003,9.45984,0,0,0,0.09809884,0,0,8.8,8.36,31.98696,0.8107132,8.458098,0,8.458098,16.67864,42.76566,0.1391183,1.140703,0.07847907,12,0.908812
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,2.039678,56.98061,50.64272,4.063271,4.063271,11.50616,0,3.24706,4.063271,50.19793,0,0,0,2.039678,0,0,7.442894,7.070749,23.52886,8.423002,9.110427,0,9.110427,25.32155,64.92692,0.1394646,4.469598,1.631742,12,10.46268
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,4.080439,66.20724,52.68963,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.080439,0,0,8.8,8.36,14.41844,16.62239,12.44044,0,12.44044,37.12358,95.18849,0.1394325,0,3.264351,12,20.70283
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,4.996071,75.75661,58.0095,4.513114,4.513114,0,-1,0,4.513114,110.7012,0,0,0,4.996071,4.750647,4.513114,0,0,1.977996,27.81878,0.2454248,0,0.2454248,37.35641,95.78549,0.139422,4.964426,3.996857,0,32.81485
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,5.328128,82.73558,62.7683,3.234009,3.234009,0,0,0,3.234009,164.7531,0.1913375,0,0,5.328128,3.404219,3.234009,0,0,1.732571,28.03966,1.732571,0,1.732571,39.00008,100,0.1393479,3.557409,4.262503,0,33.36779
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,6.309882,92.43729,66.86211,0,0,0,0,0,0,0,6.309882,0,0,6.309882,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1393479,0,5.047905,0,35.90886
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,6.083782,95.19696,69.95844,0.05653496,0.05653496,0,0,0,0.05653496,10761.1,6.024271,0,0,6.083782,0.05951048,0.05653496,0,0,0,29.59898,0,0,0,39.00008,100,0.1393479,0.06218846,4.867025,0,35.68276
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,6.243504,100.0028,73.00282,10.79684,10.79684,4.865511,0,1.566974,10.79684,57.82714,0,0,0,6.243504,6.243504,5.931329,0,0,0,29.59898,0,0,0,39.00008,100,0.1393479,11.87652,4.994803,12,35.84248
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,5.895668,100.2471,74.69646,4.852342,4.852342,0,-1,0,4.852342,121.5015,0.7879401,0,0,5.895668,5.107728,4.852342,0,0,0,29.59898,0,0,0,39.00008,100,0.1393479,5.337576,4.716535,0,35.49465
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,4.598398,94.05722,75.16402,5.900169,5.900169,0,-1,0,5.900169,77.93671,0,0,0,4.598398,6.210704,5.900169,0,0,0,29.59898,0,1.612306,-1.612306,37.30056,95.64227,0.1393479,6.490186,3.678718,0,34.19738
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,2.847506,86.69512,75.68354,1.514299,1.514299,0,-1,0,1.514299,188.0412,0,0,0,2.847506,1.593998,1.514299,0,0,1.791452,27.98667,1.253507,0,1.253507,38.48974,98.69144,0.1392943,1.665728,2.278005,0,30.83418
