Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,1.438295,80.02618,74.74841,0,0,0,-1,0,0,0,0.900351,0,0,1.438295,0,0,0,0,0.5379444,29.11483,0.5379444,0,0.5379444,39.00008,100,0.1392713,0,1.150636,0,30.55312
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,0.2191103,73.29945,72.53526,6.680828,6.680828,0,-1,0,6.680828,3.279687,0,8.881784E-16,0,0.2191103,7.03245,6.680828,0,0,0,29.59898,0,6.81334,-6.81334,31.81819,81.58493,0.1392713,7.34891,0.1752882,0,29.81809
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,70.54031,70.54031,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.570378,22.78564,0,0,0,31.81819,81.58493,0.1392713,0,0,0,22.78564
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,68.02583,68.02583,2.11083,2.11083,0,-1,0,2.11083,0,0,0,0,0,2.221926,2.11083,0,0,7.570378,22.78564,0,2.221926,-2.221926,29.47607,75.57952,0.1392713,2.321913,0,0,22.78564
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,65.22043,65.22043,4.342379,4.342379,0,-1,0,4.342379,0,0,8.881784E-16,0,0,4.570925,4.342379,0,0,10.03918,20.56371,0,4.570925,-4.570925,24.65789,63.22524,0.1392713,4.776617,0,0,20.56371
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,62.36307,62.36307,1.607035,1.607035,0,-1,0,1.607035,0,0,2.220446E-16,0,0,1.691615,1.607035,0,0,15.11799,15.99279,0,1.691615,-1.691615,22.87477,58.65315,0.1392713,1.767738,0,0,15.99279
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,60.07719,60.07719,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.99756,14.30117,0,0,0,22.87477,58.65315,0.1392713,0,0,0,14.30117
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,58.4459,58.4459,1.096053,1.096053,0,-1,0,1.096053,0,0,0,0,0,1.15374,1.096053,0,0,16.99756,14.30117,0,1.15374,-1.15374,21.65862,55.53482,0.1392713,1.205659,0,0,14.30117
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,56.75227,56.75227,1.239068,1.239068,0,-1,0,1.239068,0,0,0,0,0,1.304282,1.239068,0,0,18.2795,13.14743,0,1.304282,-1.304282,20.28379,52.00962,0.1392713,1.362975,0,0,13.14743
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,55.34956,55.34956,0.5555514,0.5555514,0,-1,0,0.5555514,0,0,1.110223E-16,0,0,0.5847909,0.5555514,0,0,19.7287,11.84315,0,0.5847909,-0.5847909,19.66737,50.42905,0.1392713,0.6111065,0,0,11.84315
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,54.15467,54.15467,1.127972,1.127972,0,-1,0,1.127972,0,0,2.220446E-16,0,0,1.187339,1.127972,0,0,20.37847,11.25836,0,1.187339,-1.187339,18.4158,47.21991,0.1392713,1.240769,0,0,11.25836
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,52.91822,52.91822,1.117744,1.117744,0,-1,0,1.117744,0,0,0,0,0,1.176572,1.117744,0,0,21.69773,10.07102,0,1.176572,-1.176572,17.17559,44.03988,0.1392713,1.229518,0,0,10.07102
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,51.89996,51.89996,2.208134,2.208134,0,0,0,2.208134,0,0,4.440892E-16,0,0,2.324351,2.208134,0,0,23.00504,8.894446,0,2.324351,-2.324351,14.7255,37.75763,0.1392713,2.428947,0,0,8.894446
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,0.1198808,51.82344,51.46356,1.386065,1.386065,0,0,0,1.386065,8.649,0,0,0,0.1198808,1.459016,1.386065,0,0,25.58765,6.570096,0,1.339135,-1.339135,13.31393,34.13822,0.1392713,1.524671,0.0959046,0,6.689976
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,1.962386,56.94686,50.85053,7.432941,7.432941,12,0,3.372,7.432941,26.4012,0,0,0,1.962386,0,0,4.567059,4.338706,27.07557,5.23096,6.301091,0,6.301091,19.29167,49.46572,0.1395561,8.176235,1.569908,12,7.193346
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,4.367238,67.46439,52.86626,5.115507,5.115507,11.46203,0,3.235893,5.115507,85.37254,0,0,0,4.367238,0,0,6.346519,6.029193,20.77448,10.90194,10.39643,0,10.39643,29.15459,74.75522,0.1398393,5.627057,3.49379,12,15.26918
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,4.510354,73.96352,58.15497,2.631076,2.631076,0,-1,0,2.631076,171.4262,0,0,0,4.510354,2.769553,2.631076,0,0,10.37805,20.25873,1.7408,0,1.7408,30.80606,78.98974,0.139765,2.894183,3.608283,0,24.76908
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,5.488631,83.58985,62.8826,6.568044,6.568044,0,0,0,6.568044,83.56567,8.881784E-16,0,0,5.488631,6.913731,6.568044,0,0,8.637253,21.82545,0,1.4251,-1.4251,29.30387,75.13799,0.139765,7.224849,4.390904,0,27.31408
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,5.18012,87.00673,66.92445,0,0,0,0,0,0,0,0,0,0,5.18012,0,0,0,0,10.2207,20.40035,5.18012,0,5.18012,34.21817,87.73872,0.1395446,0,4.144096,0,25.58047
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,6.486158,97.45396,70.02078,1.115069,1.115069,0,0,0,1.115069,581.682,0.2718234,0,0,6.486158,1.173757,1.115069,0,0,5.040577,25.06246,5.040577,0,5.040577,39.00008,100,0.1393307,1.226576,5.188926,0,31.54862
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,6.608519,102.1235,73.00282,1.441022,1.441022,0,0,0,1.441022,458.5993,5.091653,0,0,6.608519,1.516866,1.441022,0,0,0,29.59898,0,0,0,39.00008,100,0.1393307,1.585125,5.286816,0,36.2075
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,6.51561,103.9297,74.74841,3.059074,3.059074,0,-1,0,3.059074,212.9929,3.295532,0,0,6.51561,3.220078,3.059074,0,0,0,29.59898,0,0,0,39.00008,100,0.1393307,3.364981,5.212488,0,36.11459
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,5.410455,98.25971,75.21597,0.04619761,0.04619761,0,-1,0,0.04619761,11711.55,5.361826,0,0,5.410455,0.04862906,0.04619761,0,0,0,29.59898,0,0,0,39.00008,100,0.1393307,0.05081737,4.328364,0,35.00943
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,2.769434,86.43305,75.74589,3.906555,3.906555,0,-1,0,3.906555,70.89198,0,0,0,2.769434,4.112163,3.906555,0,0,0,29.59898,0,1.342729,-1.342729,37.58472,96.37088,0.1393307,4.297211,2.215548,0,32.36841
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,1.730172,81.21835,74.81075,6.142488,6.142488,0,-1,0,6.142488,28.16728,0,8.881784E-16,0,1.730172,6.465776,6.142488,0,0,1.491921,28.25625,0,4.735605,-4.735605,32.59295,83.5715,0.1393307,6.756736,1.384137,0,29.98642
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,0.2190588,73.35152,72.58721,8.581684,8.36,0,-1,0,8.36,2.62032,0,0.2216839,1.079852,0.2190588,8.8,8.36,0,0,6.753704,23.52065,0,8.580941,-8.580941,23.54785,60.37897,0.1393307,9.439853,0.175247,0,23.7397
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,70.60265,70.60265,4.418662,4.418662,0,-1,0,4.418662,0,0,8.881784E-16,0,0,4.651223,4.418662,0,0,16.28808,14.9397,0,4.651223,-4.651223,18.64503,47.80766,0.1393307,4.860528,0,0,14.9397
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,68.15051,68.15051,2.112759,2.112759,0,-1,0,2.112759,0,0,4.440892E-16,0,0,2.223957,2.112759,0,0,21.45611,10.28848,0,2.223957,-2.223957,16.30077,41.79676,0.1393307,2.324034,0,0,10.28848
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,65.34512,65.34512,1.303846,1.303846,0,-1,0,1.303846,0,0,2.220446E-16,0,0,1.37247,1.303846,0,0,23.92717,8.064524,0,1.37247,-1.37247,14.85406,38.08726,0.1393307,1.434231,0,0,8.064524
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,62.47737,62.47737,0.04313657,0.04313657,0,-1,0,0.04313657,0,0,6.938894E-18,0,0,0.04540691,0.04313657,0,0,25.45214,6.692054,0,0.04540691,-0.04540691,14.8062,37.96453,0.1393307,0.04745022,0,0,6.692054
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,60.20187,60.20187,0.7213968,0.7213968,0,-1,0,0.7213968,0,0,1.110223E-16,0,0,0.759365,0.7213968,0,0,25.50259,6.646646,0,0.759365,-0.759365,14.00576,35.91212,0.1393307,0.7935365,0,0,6.646646
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,58.56019,58.56019,0.7277197,0.7277197,0,-1,0,0.7277197,0,0,1.110223E-16,0,0,0.7660207,0.7277197,0,0,26.34633,5.887281,0,0.7660207,-0.7660207,13.1983,33.84172,0.1393307,0.8004917,0,0,5.887281
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,56.89773,56.89773,0.4225185,0.4225185,0,-1,0,0.4225185,0,0,5.551115E-17,0,0,0.4447563,0.4225185,0,0,27.19746,5.121261,0,0.4447563,-0.4447563,12.72948,32.63964,0.1393307,0.4647704,0,0,5.121261
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,55.49503,55.49503,0.5243623,0.5243623,0,-1,0,0.5243623,0,0,0,0,0,0.5519603,0.5243623,0,0,27.69164,4.676505,0,0.5519603,-0.5519603,12.14767,31.1478,0.1393307,0.5767985,0,0,4.676505
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,54.30014,54.30014,1.085076,1.085076,0,-1,0,1.085076,0,0,2.220446E-16,0,0,1.142185,1.085076,0,0,28.30493,4.124544,0,1.142185,-1.142185,10.9437,28.06071,0.1393307,1.193584,0,0,4.124544
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,53.09485,53.09485,0.9016928,0.9016928,0,-1,0,0.9016928,0,0,1.110223E-16,0,0,0.9491503,0.9016928,0,0,29.57402,2.982359,0,0.9491503,-0.9491503,9.943206,25.49535,0.1393307,0.9918621,0,0,2.982359
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,52.0766,52.0766,0.5187931,0.5187931,0,0,0,0.5187931,0,0,1.110223E-16,0,0,0.546098,0.5187931,0,0,30.62863,2.033208,0,0.546098,-0.546098,9.367568,24.01936,0.1393307,0.5706724,0,0,2.033208
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,0.181178,52.20625,51.66098,1.081994,1.081994,0,0,0,1.081994,16.74483,0,0,0,0.181178,1.138941,1.081994,0,0,31.23541,1.48711,0,0.9577628,-0.9577628,8.357997,21.43072,0.1393307,1.190193,0.1449424,0,1.668288
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,1.303116,55.02327,51.02716,2.131843,2.131843,10.93184,0,3.101756,2.131843,61.12627,1.776357E-15,0,0,1.303116,0,0,8.8,8.36,32.29959,0.5293476,9.663116,0,9.663116,17.52523,44.93641,0.1395985,2.345027,1.042493,12,1.832464
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,3.778412,65.49701,53.0429,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.778412,0,0,8.8,8.36,22.63647,9.226151,12.13841,0,12.13841,29.04074,74.46329,0.1395792,0,3.02273,12,13.00456
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,3.459244,70.0841,58.30043,2.039921,2.039921,0,-1,0,2.039921,169.5774,0,0,0,3.459244,2.147285,2.039921,0,0,10.49806,20.15072,1.311959,0,1.311959,30.28538,77.65466,0.1395239,2.243913,2.767395,0,23.60997
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,4.463997,79.22485,62.94493,4.613733,4.613733,0,0,0,4.613733,96.75457,0,0,0,4.463997,4.856561,4.613733,0,0,9.186102,21.33149,0,0.3925636,-0.3925636,29.87158,76.59364,0.1395239,5.075107,3.571198,0,25.79548
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,6.159737,91.89232,67.03874,1.000042,1.000042,0,0,0,1.000042,615.9477,0,0,0,6.159737,1.052676,1.000042,0,0,9.622284,20.93892,5.10706,0,5.10706,34.71656,89.01665,0.1393091,1.100046,4.927789,0,27.09866
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,6.119342,95.53106,70.07274,1.148228,1.148228,0,0,0,1.148228,532.938,0.3954581,0,0,6.119342,1.208661,1.148228,0,0,4.515223,25.53528,4.515223,0,4.515223,39.00008,100,0.1391197,1.26305,4.895473,0,31.65462
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,6.614787,102.2311,73.05478,0.7307443,0.7307443,0,0,0,0.7307443,905.2123,5.845582,0,0,6.614787,0.7692045,0.7307443,0,0,0,29.59898,0,0,0,39.00008,100,0.1391197,0.8038187,5.29183,0,36.21376
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,4.627009,93.7766,74.81075,0,0,0,-1,0,0,0,4.627009,0,0,4.627009,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1391197,0,3.701607,0,34.22599
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,3.902011,90.89246,75.27832,1.415451,1.415451,0,-1,0,1.415451,275.6726,2.412063,0,0,3.902011,1.489948,1.415451,0,0,0,29.59898,0,0,0,39.00008,100,0.1391197,1.556996,3.121609,0,33.50099
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,2.171362,84.02864,75.80823,0.9011245,0.9011245,0,-1,0,0.9011245,240.9614,1.22281,0,0,2.171362,0.9485521,0.9011245,0,0,0,29.59898,0,0,0,39.00008,100,0.1391197,0.9912369,1.737089,0,31.77034
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,1.036664,78.63676,74.87309,1.955083,1.955083,0,-1,0,1.955083,53.02404,0,0,0,1.036664,2.057982,1.955083,0,0,0,29.59898,0,1.021318,-1.021318,37.92352,97.23959,0.1391197,2.150591,0.8293311,0,30.63564
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,0.2232168,73.48107,72.70151,4.213037,4.213037,0,-1,0,4.213037,5.29824,0,0,0,0.2232168,4.434776,4.213037,0,0,1.134798,28.57766,0,4.21156,-4.21156,33.48414,85.8566,0.1391197,4.634341,0.1785735,0,28.80088
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,70.71694,70.71694,5.853023,5.853023,0,-1,0,5.853023,0,0,0,0,0,6.161077,5.853023,0,0,5.814309,24.3661,0,6.161077,-6.161077,26.9898,69.20447,0.1391197,6.438325,0,0,24.3661
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,68.26481,68.26481,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.65995,18.20502,0,0,0,26.9898,69.20447,0.1391197,0,0,0,18.20502
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,65.39706,65.39706,7.905837,7.905837,0,-1,0,7.905837,0,0,1.776357E-15,0.3364204,0,8.321934,7.905837,0,0,12.65995,18.20502,0,8.321934,-8.321934,18.21771,46.71198,0.1391197,8.696421,0,0,18.20502
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,62.59166,62.59166,1.490162,1.490162,0,-1,0,1.490162,0,0,2.220446E-16,0,0,1.568591,1.490162,0,0,21.90654,9.88309,0,1.568591,-1.568591,16.56427,42.47239,0.1391197,1.639178,0,0,9.88309
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,60.31617,60.31617,1.44689,1.44689,0,-1,0,1.44689,0,0,2.220446E-16,0,0,1.523043,1.44689,0,0,23.64942,8.314499,0,1.523043,-1.523043,14.95884,38.35592,0.1391197,1.59158,0,0,8.314499
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,58.70566,58.70566,0.2907312,0.2907312,0,-1,0,0.2907312,0,0,0,0,0,0.3060329,0.2907312,0,0,25.34169,6.791456,0,0.3060329,-0.3060329,14.63625,37.52878,0.1391197,0.3198043,0,0,6.791456
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,57.0432,57.0432,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.68173,6.485424,0,0,0,14.63625,37.52878,0.1391197,0,0,0,6.485424
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,55.6405,55.6405,2.501114,2.501114,0,-1,0,2.501114,0,0,4.440892E-16,0,0,2.632751,2.501114,0,0,25.68173,6.485424,0,2.632751,-2.632751,11.86109,30.41299,0.1391197,2.751225,0,0,6.485424
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,54.4456,54.4456,0.7457547,0.7457547,0,-1,0,0.7457547,0,0,1.110223E-16,0,0,0.7850049,0.7457547,0,0,28.60701,3.852672,0,0.7850049,-0.7850049,11.03362,28.29128,0.1391197,0.8203301,0,0,3.852672
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,53.24032,53.24032,0.7085758,0.7085758,0,-1,0,0.7085758,0,0,1.110223E-16,0,0,0.7458693,0.7085758,0,0,29.47923,3.067667,0,0.7458693,-0.7458693,10.24741,26.27535,0.1391197,0.7794334,0,0,3.067667
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,52.25323,52.25323,0.3832453,0.3832453,0,0,0,0.3832453,0,0,0,0,0,0.4034161,0.3832453,0,0,30.30798,2.321798,0,0.4034161,-0.4034161,9.822167,25.185,0.1391197,0.4215698,0,0,2.321798
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,0.1811233,52.38336,51.83762,0,0,0,0,0,0,0,0,0,0,0.1811233,0,0,0,0,30.75622,1.918382,0.1811233,0,0.1811233,9.993997,25.62558,0.1391121,0,0.1448987,0,2.099505
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,1.159181,54.77335,51.22458,2.649306,2.649306,11.44931,0,3.232674,2.649306,43.75412,1.776357E-15,0,0,1.159181,0,0,8.8,8.36,30.57509,2.081393,9.51918,0,9.51918,19.02468,48.78114,0.1394276,2.914237,0.9273445,12,3.240574
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,3.42812,64.43454,53.21954,2.114659,2.114659,10.91466,0,3.097409,2.114659,162.1122,0,0,0,3.42812,0,0,8.8,8.36,21.05591,10.64866,11.78812,0,11.78812,30.20788,77.45594,0.1396015,2.326125,2.742496,12,14.07678
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,4.620754,74.73469,58.4459,3.265137,3.265137,0,-1,0,3.265137,141.5179,0,0,0,4.620754,3.436986,3.265137,0,0,9.267794,21.25796,1.183768,0,1.183768,31.3309,80.33547,0.1395521,3.591651,3.696603,0,25.87872
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,6.059962,86.44708,63.05923,5.311517,5.311517,0,0,0,5.311517,114.091,0,0,0,6.059962,5.591071,5.311517,0,0,8.084026,22.32335,0.4688915,0,0.4688915,31.77573,81.47606,0.1395325,5.842669,4.84797,0,28.38332
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,6.822752,95.38919,67.03874,0,0,0,0,0,0,0,0,0,0,6.822752,0,0,0,0,7.615134,22.74536,6.822752,0,6.822752,38.24836,98.07252,0.1392485,0,5.458201,0,29.56811
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,6.754702,99.12072,70.13508,0,0,0,0,0,0,0,5.962319,0,0,6.754702,0,0,0,0,0.7923829,28.88583,0.7923829,0,0.7923829,39.00008,100,0.1392155,0,5.403762,0,35.64054
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,5.965467,98.60001,73.11712,0,0,0,0,0,0,0,5.965467,0,0,5.965467,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1392155,0,4.772374,0,35.56445
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,5.500827,98.31247,74.87309,2.217969,2.217969,0,-1,0,2.217969,248.0119,3.166122,0,0,5.500827,2.334705,2.217969,0,0,0,29.59898,0,0,0,39.00008,100,0.1392155,2.439766,4.400661,0,35.0998
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,3.36193,88.53646,75.34066,2.628622,2.628622,0,-1,0,2.628622,127.8971,0.5949597,0,0,3.36193,2.76697,2.628622,0,0,0,29.59898,0,0,0,39.00008,100,0.1392155,2.891484,2.689544,0,32.96091
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,1.674332,82.10387,75.86018,2.929953,2.929953,0,-1,0,2.929953,57.14538,0,0,0,1.674332,3.084161,2.929953,0,0,0,29.59898,0,1.409828,-1.409828,37.51399,96.18952,0.1392155,3.222948,1.339466,0,31.27331
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,1.226474,79.46864,74.98739,0,0,0,-1,0,0,0,0,0,0,1.226474,0,0,0,0,1.566476,28.18915,1.226474,0,1.226474,38.67752,99.17294,0.1391646,0,0.9811792,0,29.41562
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,0.1988816,73.45831,72.76385,0.1018646,0.1018646,0,-1,0,0.1018646,195.2412,0,0,0,0.1988816,0.1072259,0.1018646,0,0,0.3400018,29.29298,0.0916557,0,0.0916557,38.76448,99.3959,0.1391608,0.112051,0.1591053,0,29.49186
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,70.83124,70.83124,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2483461,29.37547,0,0,0,38.76448,99.3959,0.1391608,0,0,0,29.37547
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,68.3791,68.3791,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2483461,29.37547,0,0,0,38.76448,99.3959,0.1391608,0,0,0,29.37547
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,65.52175,65.52175,4.497748,4.497748,0,-1,0,4.497748,0,0,0,0,0,4.734472,4.497748,0,0,0.2483461,29.37547,0,4.734472,-4.734472,33.7739,86.59958,0.1391608,4.947523,0,0,29.37547
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,62.654,62.654,0.7999204,0.7999204,0,-1,0,0.7999204,0,0,1.110223E-16,0,0,0.8420215,0.7999204,0,0,5.508871,24.641,0,0.8420215,-0.8420215,32.88634,84.32377,0.1391608,0.8799124,0,0,24.641
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,60.43046,60.43046,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.44445,23.79897,0,0,0,32.88634,84.32377,0.1391608,0,0,0,23.79897
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,58.83034,58.83034,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.44445,23.79897,0,0,0,32.88634,84.32377,0.1391608,0,0,0,23.79897
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,57.15749,57.15749,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.44445,23.79897,0,0,0,32.88634,84.32377,0.1391608,0,0,0,23.79897
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,55.75479,55.75479,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.44445,23.79897,0,0,0,32.88634,84.32377,0.1391608,0,0,0,23.79897
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,54.59107,54.59107,1.105119,1.105119,0,-1,0,1.105119,0,0,0,0,0,1.163283,1.105119,0,0,6.44445,23.79897,0,1.163283,-1.163283,31.66013,81.17965,0.1391608,1.215631,0,0,23.79897
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,53.38578,53.38578,1.365361,1.365361,0,-1,0,1.365361,0,0,2.220446E-16,0,0,1.437222,1.365361,0,0,7.736987,22.63569,0,1.437222,-1.437222,30.14516,77.29514,0.1391608,1.501898,0,0,22.63569
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,52.3987,52.3987,1.172554,1.172554,0,0,0,1.172554,0,0,0,0,0,1.234268,1.172554,0,0,9.333901,21.19847,0,1.234268,-1.234268,28.84413,73.95916,0.1391608,1.28981,0,0,21.19847
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,0.1770126,52.51691,51.98308,0.247131,0.247131,0,0,0,0.247131,71.62704,0,0,0,0.1770126,0.2601379,0.247131,0,0,10.70531,19.9642,0,0.08312526,-0.08312526,28.75651,73.73449,0.1391608,0.2718441,0.1416101,0,20.14121
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,1.823379,57.03804,51.37005,0,0,0,0,0,0,0,0,0,0,1.823379,0,0,0,0,10.79767,19.88107,1.823379,0,1.823379,30.48632,78.16988,0.1390852,0,1.458703,0,21.70445
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,3.56139,65.06821,53.365,0,0,0,0,0,0,0,0,0,0,3.56139,0,0,0,0,8.974293,21.52212,3.56139,0,3.56139,33.86495,86.83302,0.1389378,0,2.849112,0,25.08351
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,5.660497,79.16265,58.52902,4.101094,4.101094,0,-1,0,4.101094,138.0241,0,0,0,5.660497,4.316941,4.101094,0,0,5.412902,24.72737,1.343556,0,1.343556,35.13956,90.10125,0.1388822,4.511203,4.528398,0,30.38786
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,5.670403,84.70379,63.12157,2.555658,2.555658,0,0,0,2.555658,221.8764,0,0,0,5.670403,2.690166,2.555658,0,0,4.069346,25.93657,2.980236,0,2.980236,37.96686,97.35072,0.1387592,2.811224,4.536322,0,31.60697
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,6.493437,93.68683,67.0907,0.6832789,0.6832789,0,0,0,0.6832789,950.3348,4.685086,0,0,6.493437,0.7192409,0.6832789,0,0,1.08911,28.61878,1.08911,0,1.08911,39.00008,100,0.1387142,0.7516068,5.194749,0,35.11222
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,6.783226,99.28495,70.13508,0,0,0,0,0,0,0,6.783226,0,0,6.783226,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1387142,0,5.42658,0,36.3822
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,6.00611,98.82368,73.11712,7.680837,7.680837,3,0,1.095,7.680837,78.19604,1.078913,0,0,6.00611,4.927197,4.680837,0,0,0,29.59898,0,0,0,39.00008,100,0.1387142,8.44892,4.804888,12,35.60509
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,5.274071,97.11454,74.87309,3.011456,3.011456,0,-1,0,3.011456,175.1336,2.104118,0,0,5.274071,3.169954,3.011456,0,0,0,29.59898,0,0,0,39.00008,100,0.1387142,3.312602,4.219257,0,34.87305
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,3.916884,91.09214,75.39262,0,0,0,-1,0,0,0,3.916884,0,0,3.916884,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1387142,0,3.133507,0,33.51586
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,3.470924,89.60282,75.86018,1.497866,1.497866,0,-1,0,1.497866,231.7246,1.894223,0,0,3.470924,1.576702,1.497866,0,0,0,29.59898,0,0,0,39.00008,100,0.1387142,1.647653,2.77674,0,33.0699
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,2.07323,82.75824,74.98739,3.035983,3.035983,0,-1,0,3.035983,68.28859,0,0,0,2.07323,3.195771,3.035983,0,0,0,29.59898,0,1.122542,-1.122542,37.81681,96.966,0.1387142,3.339581,1.658584,0,31.67221
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,0.1479538,73.34238,72.82619,3.172653,3.172653,0,-1,0,3.172653,4.66341,0,4.440892E-16,0,0.1479538,3.339635,3.172653,0,0,1.247268,28.47644,0,3.191681,-3.191681,34.45249,88.33954,0.1387142,3.489918,0.118363,0,28.62439
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,70.89358,70.89358,4.375051,4.375051,0,-1,0,4.375051,0,0,8.881784E-16,0,0,4.605316,4.375051,0,0,4.793581,25.28476,0,4.605316,-4.605316,29.59806,75.8923,0.1387142,4.812555,0,0,25.28476
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,68.44144,68.44144,8.440114,8.36,0,-1,0,8.36,0,0,0.08011397,0.9241254,0,8.8,8.36,0,0,9.910599,20.67944,0,8.8,-8.8,20.32204,52.1077,0.1387142,9.284125,0,0,20.67944
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,65.63604,65.63604,1.452234,1.452234,0,-1,0,1.452234,0,0,2.220446E-16,0,0,1.528668,1.452234,0,0,19.68838,11.87944,0,1.528668,-1.528668,18.71069,47.97602,0.1387142,1.597458,0,0,11.87944
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,62.7683,62.7683,0.5401222,0.5401222,0,-1,0,0.5401222,0,0,1.110223E-16,0,0,0.5685497,0.5401222,0,0,21.3869,10.35077,0,0.5685497,-0.5685497,18.11138,46.43935,0.1387142,0.5941344,0,0,10.35077
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,60.49281,60.49281,2.321167,2.321167,0,-1,0,2.321167,0,0,4.440892E-16,0,0,2.443334,2.321167,0,0,22.01862,9.782223,0,2.443334,-2.443334,15.53588,39.83552,0.1387142,2.553284,0,0,9.782223
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,58.88229,58.88229,0.9698741,0.9698741,0,-1,0,0.9698741,0,0,2.220446E-16,0,0,1.02092,0.9698741,0,0,24.73343,7.338889,0,1.02092,-1.02092,14.45974,37.07618,0.1387142,1.066862,0,0,7.338889
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,57.251,57.251,1.056432,1.056432,0,-1,0,1.056432,0,0,0,0,0,1.112034,1.056432,0,0,25.86779,6.317968,0,1.112034,-1.112034,13.28755,34.07058,0.1387142,1.162076,0,0,6.317968
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,55.8483,55.8483,0.4950815,0.4950815,0,-1,0,0.4950815,0,0,0,0,0,0.5211384,0.4950815,0,0,27.10338,5.205935,0,0.5211384,-0.5211384,12.73822,32.66205,0.1387142,0.5445896,0,0,5.205935
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,54.64302,54.64302,1.074068,1.074068,0,-1,0,1.074068,0,0,0,0,0,1.130598,1.074068,0,0,27.68242,4.684796,0,1.130598,-1.130598,11.54647,29.60627,0.1387142,1.181475,0,0,4.684796
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,53.4793,53.4793,0.6128525,0.6128525,0,-1,0,0.6128525,0,0,0,0,0,0.6451078,0.6128525,0,0,28.93864,3.554198,0,0.6451078,-0.6451078,10.86647,27.86268,0.1387142,0.6741377,0,0,3.554198
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,52.48182,52.48182,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.65543,2.90909,0,0,0,10.86647,27.86268,0.1387142,0,0,0,2.90909
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,0.1635379,52.60123,52.10777,0.6812875,0.6812875,0,0,0,0.6812875,24.00425,0,0,0,0.1635379,0.7171447,0.6812875,0,0,29.65543,2.90909,0,0.5536067,-0.5536067,10.28291,26.36639,0.1387142,0.7494162,0.1308303,0,3.072628
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,1.895776,57.40235,51.49473,0.342098,0.342098,0,0,0,0.342098,554.1616,0,0,0,1.895776,0.3601032,0.342098,0,0,30.27055,2.355483,1.535673,0,1.535673,11.73978,30.10194,0.138651,0.3763078,1.516621,0,4.251259
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,2.627205,61.89137,53.44812,2.49738,2.49738,0,0,0,2.49738,105.1984,0,0,0,2.627205,2.628821,2.49738,0,0,28.73488,3.737589,0,0.001616011,-0.001616011,11.73808,30.09757,0.138651,2.747118,2.101764,0,6.364794
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,3.526236,70.68727,58.62254,2.848416,2.848416,0,-1,0,2.848416,123.7964,0,0,0,3.526236,2.998333,2.848416,0,0,28.73667,3.735973,0.5279033,0,0.5279033,12.23889,31.38171,0.1386292,3.133257,2.820988,0,7.262208
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,6.072238,86.65904,63.18391,0,0,0,0,0,0,0,0,0,0,6.072238,0,0,0,0,28.20877,4.211086,6.072238,0,6.072238,17.99952,46.15252,0.1383796,0,4.85779,0,10.28332
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,5.586963,89.12534,67.0907,3.855049,3.855049,0,0,0,3.855049,144.9259,0,0,0,5.586963,4.057946,3.855049,0,0,22.13653,9.6761,1.529017,0,1.529017,19.45007,49.87188,0.1383169,4.240553,4.469571,0,15.26306
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,5.902623,94.47198,70.13508,5.990958,5.990958,0,0,0,5.990958,98.52554,0,0,0,5.902623,6.306272,5.990958,0,0,20.60751,11.05222,0,0.4036482,-0.4036482,19.02459,48.78091,0.1383169,6.590054,4.722099,0,16.95484
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,5.596837,96.61942,73.11712,7.175049,7.175049,0,0,0,7.175049,78.00417,0,0,0,5.596837,7.552683,7.175049,0,0,21.05601,10.64857,0,1.955846,-1.955846,16.96295,43.49465,0.1383169,7.892554,4.47747,0,16.24541
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,3.784305,89.89207,74.87309,6.927298,6.927298,0,-1,0,6.927298,54.62888,0,8.881784E-16,0,3.784305,7.291893,6.927298,0,0,23.22917,8.692721,0,3.507587,-3.507587,13.26563,34.01436,0.1383169,7.620028,3.027444,0,12.47703
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,3.291974,88.28775,75.39262,3.466699,3.466699,0,-1,0,3.466699,94.95989,0,0,0,3.291974,3.649157,3.466699,0,0,27.12649,5.185134,0,0.3571832,-0.3571832,12.88912,33.04897,0.1383169,3.813369,2.633579,0,8.477108
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,1.813877,82.65335,75.86018,8.548207,6.309737,0,-1,0,6.309737,28.74727,0,2.23847,4.471838,1.813877,6.641828,6.309737,0,0,27.52336,4.827951,0,4.827951,-4.827951,7.800015,20,0.1383169,9.403028,1.451102,0,6.641828
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,1.166119,79.24066,74.98739,0,0,0,-1,0,0,0,0,0,0,1.166119,0,0,0,0,32.88775,8.426001E-16,1.166119,0,1.166119,8.906293,22.8366,0.1382691,0,0.932895,0,1.166119
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,0.1371255,73.30446,72.82619,0,0,0,-1,0,0,0,0,0,0,0.1371255,0,0,0,0,31.72163,1.049507,0.1371255,0,0.1371255,9.036382,23.17016,0.1382635,0,0.1097004,0,1.186632
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,70.89358,70.89358,3.620908,1.114274,0,-1,0,1.114274,0,0,2.506634,2.868725,0,1.17292,1.114274,0,0,31.58451,1.17292,0,1.17292,-1.17292,7.800015,20,0.1382635,3.982999,0,0,1.17292
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,68.44144,68.44144,5.430036,0,0,-1,0,0,0,0,5.430036,5.973039,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1382635,5.973039,0,0,0
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,65.63604,65.63604,4.419525,0,0,-1,0,0,0,0,4.419525,4.861478,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1382635,4.861478,0,0,0
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,62.83064,62.83064,1.871687,0,0,-1,0,0,0,0,1.871687,2.058856,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1382635,2.058856,0,0,0
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,60.54476,60.54476,0.09965492,0,0,-1,0,0,0,0,0.09965492,0.1096204,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1382635,0.1096204,0,0,0
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,58.94464,58.94464,0.8280976,0,0,-1,0,0,0,0,0.8280976,0.9109073,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1382635,0.9109073,0,0,0
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,57.30296,57.30296,2.02716,0,0,-1,0,0,0,0,2.02716,2.229876,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1382635,2.229876,0,0,0
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,55.86909,55.86909,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1382635,0,0,0,0
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,54.70536,54.70536,0.5617976,0,0,-1,0,0,0,0,0.5617976,0.6179773,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1382635,0.6179773,0,0,0
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,53.53125,53.53125,1.601307,0,0,-1,0,0,0,0,1.601307,1.761438,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1382635,1.761438,0,0,0
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,52.57533,52.57533,0.543072,0.543072,9.343072,0,2.699797,0.543072,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1384489,0.5973793,0,12,0
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,0.113726,52.5339,52.19089,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.113726,0,0,8.8,8.36,24.52775,7.524,8.473726,0,8.473726,23.76989,60.94831,0.1385837,0,0.09098081,12,7.637726
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,1.844007,57.35341,51.60903,3.781197,3.781197,11.59317,0,3.269072,3.781197,48.76782,0,0,0,1.844007,0,0,7.811972,7.421373,16.05403,15.15035,9.265381,0,9.265381,32.5598,83.4865,0.1389163,4.159317,1.475206,12,16.99436
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,2.072069,60.10881,53.53125,4.966394,4.966394,0,0,0,4.966394,41.72179,0,0,0,2.072069,5.227784,4.966394,0,0,6.788647,23.4892,0,3.155715,-3.155715,29.23339,74.95725,0.1389163,5.463034,1.657655,0,25.56126
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,2.032859,65.36897,58.67449,4.886625,4.886625,0,-1,0,4.886625,41.60047,0,8.881784E-16,0,2.032859,5.143816,4.886625,0,0,10.295,20.33348,0,3.110957,-3.110957,25.95415,66.54897,0.1389163,5.375287,1.626287,0,22.36634
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,5.492616,83.9681,63.18391,0,0,0,0,0,0,0,0,0,0,5.492616,0,0,0,0,13.75162,17.22252,5.492616,0,5.492616,31.1649,79.90985,0.1386924,0,4.394093,0,22.71514
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,5.240838,87.48722,67.0907,2.134995,2.134995,0,0,0,2.134995,245.4731,0,0,0,5.240838,2.247363,2.134995,0,0,8.258999,22.16588,2.993475,0,2.993475,34.00476,87.19153,0.1385707,2.348495,4.19267,0,27.40672
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,5.874106,94.32416,70.13508,5.74011,5.74011,0,0,0,5.74011,102.3344,0,0,0,5.874106,6.042221,5.74011,0,0,5.265525,24.86001,0,0.1681153,-0.1681153,33.82755,86.73714,0.1385707,6.314121,4.699285,0,30.73411
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,6.885458,103.9646,73.11712,0,0,0,0,0,0,0,1.433139,0,0,6.885458,0,0,0,0,5.45232,24.69189,5.45232,0,5.45232,39.00008,100,0.1383494,0,5.508367,0,31.57735
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,5.135864,96.39891,74.87309,0,0,0,-1,0,0,0,5.135864,0,0,5.135864,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1383494,0,4.108691,0,34.73484
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,2.654311,85.50809,75.34066,0.03786535,0.03786535,0,-1,0,0.03786535,7009.868,2.614453,0,0,2.654311,0.03985826,0.03786535,0,0,0,29.59898,0,0,0,39.00008,100,0.1383494,0.04165189,2.123449,0,32.25329
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,2.157615,84.02855,75.86018,0,0,0,-1,0,0,0,2.157615,0,0,2.157615,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1383494,0,1.726092,0,31.75659
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,0.5003837,76.77859,74.98739,0,0,0,-1,0,0,0,0.5003837,0,0,0.5003837,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1383494,0,0.4003069,0,30.09936
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,0.1091914,73.20676,72.82619,2.116176,2.116176,0,-1,0,2.116176,5.159845,0,0,0,0.1091914,2.227554,2.116176,0,0,0,29.59898,0,2.118362,-2.118362,36.76713,94.2745,0.1383494,2.327794,0.08735313,0,29.70817
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,70.95592,70.95592,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.353736,27.48062,0,0,0,36.76713,94.2745,0.1383494,0,0,0,27.48062
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,68.4934,68.4934,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.353736,27.48062,0,0,0,36.76713,94.2745,0.1383494,0,0,0,27.48062
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,65.688,65.688,0.2446647,0.2446647,0,-1,0,0.2446647,0,0,5.551115E-17,0,0,0.2575418,0.2446647,0,0,2.353736,27.48062,0,0.2575418,-0.2575418,36.49566,93.57841,0.1383494,0.2691312,0,0,27.48062
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,62.8826,62.8826,0.5593594,0.5593594,0,-1,0,0.5593594,0,0,0,0,0,0.5887994,0.5593594,0,0,2.639894,27.22307,0,0.5887994,-0.5887994,35.87501,91.98701,0.1383494,0.6152953,0,0,27.22307
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,60.6071,60.6071,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.294115,26.63427,0,0,0,35.87501,91.98701,0.1383494,0,0,0,26.63427
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,58.99659,58.99659,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.294115,26.63427,0,0,0,35.87501,91.98701,0.1383494,0,0,0,26.63427
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,57.3653,57.3653,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.294115,26.63427,0,0,0,35.87501,91.98701,0.1383494,0,0,0,26.63427
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,55.9626,55.9626,0.9119887,0.9119887,0,-1,0,0.9119887,0,0,1.110223E-16,0,0,0.9599881,0.9119887,0,0,3.294115,26.63427,0,0.9599881,-0.9599881,34.86309,89.39236,0.1383494,1.003188,0,0,26.63427
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,54.78849,54.78849,0.6949024,0.6949024,0,-1,0,0.6949024,0,0,0,0,0,0.7314762,0.6949024,0,0,4.360769,25.67429,0,0.7314762,-0.7314762,34.09204,87.41533,0.1383494,0.7643926,0,0,25.67429
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,53.62476,53.62476,0.4908656,0.4908656,0,-1,0,0.4908656,0,0,1.110223E-16,0,0,0.5167006,0.4908656,0,0,5.17352,24.94281,0,0.5167006,-0.5167006,33.5474,86.01879,0.1383494,0.5399522,0,0,24.94281
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,52.65845,52.65845,2.204531,2.204531,0,0,0,2.204531,0,0,4.440892E-16,0,0,2.320559,2.204531,0,0,5.747632,24.42611,0,2.320559,-2.320559,31.10131,79.7468,0.1383494,2.424984,0,0,24.42611
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,0.1749017,52.8129,52.2844,1.71884,1.71884,0,0,0,1.71884,10.17557,0,4.440892E-16,0,0.1749017,1.809305,1.71884,0,0,8.326031,22.10555,0,1.634403,-1.634403,29.3785,75.32934,0.1383494,1.890724,0.1399214,0,22.28045
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,0.9527964,54.60582,51.69215,5.737381,5.737381,0,0,0,5.737381,16.60682,0,8.881784E-16,0,0.9527964,6.039348,5.737381,0,0,10.14203,20.47115,0,5.086552,-5.086552,24.0168,61.58142,0.1383494,6.311119,0.7622371,0,21.42394
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,1.64035,58.78479,53.62476,1.221816,1.221816,0,0,0,1.221816,134.2551,0,0,0,1.64035,1.286122,1.221816,0,0,15.79376,15.3846,0.3542277,0,0.3542277,24.35285,62.44309,0.1383351,1.343998,1.31228,0,17.02495
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,2.268015,66.25271,58.73683,6.707772,6.707772,0,-1,0,6.707772,33.81175,0,0,0,2.268015,7.060812,6.707772,0,0,15.43953,15.7034,0,4.792797,-4.792797,19.3008,49.48914,0.1383351,7.378549,1.814412,0,17.97142
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,3.497819,75.59373,63.18391,4.638611,4.638611,0,0,0,4.638611,75.4066,0,0,0,3.497819,4.882749,4.638611,0,0,20.76486,10.9106,0,1.38493,-1.38493,17.84096,45.74595,0.1383351,5.102472,2.798255,0,14.40842
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,2.531573,76.10711,67.0907,0,0,0,0,0,0,0,0,0,0,2.531573,0,0,0,0,22.30367,9.525674,2.531573,0,2.531573,20.24262,51.90405,0.1382327,0,2.025258,0,12.05725
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,1.859859,76.72785,70.07274,0.2880207,0.2880207,0,0,0,0.2880207,645.7377,0,0,0,1.859859,0.3031797,0.2880207,0,0,19.7721,11.80409,1.556679,0,1.556679,21.71941,55.69069,0.1381697,0.3168228,1.487887,0,13.66395
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,1.399535,78.11572,73.05478,5.6756,5.6756,0,0,0,5.6756,24.65881,0,0,0,1.399535,5.974316,5.6756,0,0,18.21542,13.2051,0,4.57478,-4.57478,16.89717,43.32599,0.1381697,6.24316,1.119628,0,14.60464
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,3.06615,86.66498,74.81075,2.377439,2.377439,0,-1,0,2.377439,128.9686,0,0,0,3.06615,2.502568,2.377439,0,0,23.29851,8.63032,0.5635825,0,0.5635825,17.43183,44.69692,0.138147,2.615183,2.45292,0,11.69647
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,1.759456,81.8252,75.27832,1.223626,1.223626,0,-1,0,1.223626,143.7903,0,0,0,1.759456,1.288028,1.223626,0,0,22.73493,9.137545,0.4714286,0,0.4714286,17.87907,45.84368,0.1381279,1.345989,1.407565,0,10.897
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,1.388428,80.93908,75.80823,0,0,0,-1,0,0,0,0,0,0,1.388428,0,0,0,0,22.2635,9.56183,1.388428,0,1.388428,19.19625,49.22105,0.1380719,0,1.110743,0,10.95026
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,0.3019136,76.06232,74.98739,6.502635,6.502635,0,-1,0,6.502635,4.642942,0,8.881784E-16,0,0.3019136,6.844878,6.502635,0,0,20.87507,10.81142,0,6.542965,-6.542965,12.29936,31.53675,0.1380719,7.152898,0.2415309,0,11.11333
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,0.156539,73.37244,72.82619,4.593439,4.20374,0,-1,0,4.20374,3.723802,0,0.389699,0.9680126,0.156539,4.42499,4.20374,0,0,28.14503,4.268451,0,4.268451,-4.268451,7.800015,20,0.1380719,5.052783,0.1252312,0,4.42499
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,70.95592,70.95592,4.051897,0,0,-1,0,0,0,0,4.051897,4.457087,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1380719,4.457087,0,0,0
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,68.55574,68.55574,1.289118,0,0,-1,0,0,0,0,1.289118,1.41803,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1380719,1.41803,0,0,0
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,65.75034,65.75034,1.280676,0,0,-1,0,0,0,0,1.280676,1.408744,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1380719,1.408744,0,0,0
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,62.94493,62.94493,0.4842637,0,0,-1,0,0,0,0,0.4842637,0.53269,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1380719,0.53269,0,0,0
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,60.66944,60.66944,1.935374,0,0,-1,0,0,0,0,1.935374,2.128911,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1380719,2.128911,0,0,0
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,59.05893,59.05893,0.3744715,0,0,-1,0,0,0,0,0.3744715,0.4119186,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1380719,0.4119186,0,0,0
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,57.42764,57.42764,1.838486,0,0,-1,0,0,0,0,1.838486,2.022335,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1380719,2.022335,0,0,0
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,56.02494,56.02494,0.04654873,0,0,-1,0,0,0,0,0.04654873,0.0512036,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1380719,0.0512036,0,0,0
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,54.85083,54.85083,0.3880947,0,0,-1,0,0,0,0,0.3880947,0.4269042,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1380719,0.4269042,0,0,0
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,53.6871,53.6871,0.2327128,0,0,-1,0,0,0,0,0.2327128,0.255984,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1380719,0.255984,0,0,0
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,52.7208,52.7208,0.8560672,0.8560672,9.656067,0,2.778985,0.8560672,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1382808,0.941674,0,12,0
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.07423892,52.59153,52.36753,2.201384,2.201384,11.00138,0,3.11935,2.201384,3.372375,1.776357E-15,0,0,0.07423892,0,0,8.8,8.36,24.52775,7.524,8.434239,0,8.434239,23.73243,60.85226,0.1385957,2.421522,0.05939113,12,7.598239
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,2.338535,59.16092,51.78566,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.338535,0,0,8.8,8.36,16.09352,15.11481,10.69853,0,10.69853,33.88195,86.87663,0.1386385,0,1.870828,12,17.45335
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,4.003845,67.02891,53.6871,3.420902,3.420902,0,0,0,3.420902,117.0406,0,0,0,4.003845,3.60095,3.420902,0,0,5.39498,24.7435,0.4028953,0,0.4028953,34.26417,87.85667,0.1386223,3.762992,3.203076,0,28.74734
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,5.188397,77.43295,58.768,4.016439,4.016439,0,-1,0,4.016439,129.179,0,0,0,5.188397,4.22783,4.016439,0,0,4.992085,25.1061,0.9605666,0,0.9605666,35.17545,90.19327,0.1385837,4.418083,4.150718,0,30.2945
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,6.713917,89.8124,63.18391,0.5519385,0.5519385,0,0,0,0.5519385,1216.425,2.101411,0,0,6.713917,0.580988,0.5519385,0,0,4.031518,25.97061,4.031518,0,4.031518,39.00008,100,0.1384221,0.6071324,5.371133,0,32.68453
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,6.739101,95.00139,67.0907,3.551706,3.551706,0,0,0,3.551706,189.7426,3.000463,0,0,6.739101,3.738638,3.551706,0,0,0,29.59898,0,0,0,39.00008,100,0.1384221,3.906877,5.391281,0,36.33808
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,6.426515,97.19238,70.07274,2.928978,2.928978,0,0,0,2.928978,219.4115,3.34338,0,0,6.426515,3.083135,2.928978,0,0,0,29.59898,0,0,0,39.00008,100,0.1384221,3.221876,5.141212,0,36.02549
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,5.90669,98.19871,73.05478,1.37639,1.37639,0,0,0,1.37639,429.1437,4.457859,0,0,5.90669,1.448831,1.37639,0,0,0,29.59898,0,0,0,39.00008,100,0.1384221,1.514029,4.725351,0,35.50567
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,5.451603,97.97182,74.81075,0,0,0,-1,0,0,0,5.451603,0,0,5.451603,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1384221,0,4.361283,0,35.05058
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,4.391141,93.18867,75.27832,3.570906,3.570906,0,-1,0,3.570906,122.97,0.632293,0,0,4.391141,3.758848,3.570906,0,0,0,29.59898,0,0,0,39.00008,100,0.1384221,3.927996,3.512913,0,33.99012
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,3.806121,91.05972,75.80823,0.6065264,0.6065264,0,-1,0,0.6065264,627.5278,3.167672,0,0,3.806121,0.6384488,0.6065264,0,0,0,29.59898,0,0,0,39.00008,100,0.1384221,0.667179,3.044897,0,33.4051
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,1.88406,82.0079,74.98739,11.50036,8.36,0,-1,0,8.36,22.5366,0,3.140363,4.290399,1.88406,8.8,8.36,0,0,0,29.59898,0,6.91594,-6.91594,31.71004,81.30762,0.1384221,12.6504,1.507248,0,31.48304
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,0.2048731,73.54202,72.82619,7.060032,7.060032,0,-1,0,7.060032,2.901872,0,8.881784E-16,0,0.2048731,7.431612,7.060032,0,0,7.684378,22.68304,0,7.226739,-7.226739,24.09238,61.77522,0.1384221,7.766035,0.1638985,0,22.88791
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,71.00787,71.00787,4.254924,4.254924,0,-1,0,4.254924,0,0,8.881784E-16,0,0,4.478868,4.254924,0,0,15.71409,15.4563,0,4.478868,-4.478868,19.37124,49.66975,0.1384221,4.680417,0,0,15.4563
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,68.61808,68.61808,3.76768,3.76768,0,-1,0,3.76768,0,0,0,0,0,3.965979,3.76768,0,0,20.69061,10.97743,0,3.965979,-3.965979,15.19073,38.95052,0.1384221,4.144448,0,0,10.97743
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,65.81268,65.81268,0.6161806,0.6161806,0,-1,0,0.6161806,0,0,1.110223E-16,0,0,0.6486111,0.6161806,0,0,25.09725,7.011452,0,0.6486111,-0.6486111,14.50704,37.19746,0.1384221,0.6777986,0,0,7.011452
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,63.00727,63.00727,0.6085876,0.6085876,0,-1,0,0.6085876,0,0,1.110223E-16,0,0,0.6406185,0.6085876,0,0,25.81793,6.362841,0,0.6406185,-0.6406185,13.83177,35.466,0.1384221,0.6694463,0,0,6.362841
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,60.72139,60.72139,1.548233,1.548233,0,-1,0,1.548233,0,0,2.220446E-16,0,0,1.629719,1.548233,0,0,26.52973,5.722222,0,1.629719,-1.629719,12.11389,31.0612,0.1384221,1.703056,0,0,5.722222
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,59.12127,59.12127,1.144012,1.144012,0,-1,0,1.144012,0,0,2.220446E-16,0,0,1.204223,1.144012,0,0,28.34053,4.092504,0,1.204223,-1.204223,10.84453,27.80643,0.1384221,1.258413,0,0,4.092504
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,57.4796,57.4796,1.197008,1.197008,0,-1,0,1.197008,0,0,2.220446E-16,0,0,1.260008,1.197008,0,0,29.67855,2.88828,0,1.260008,-1.260008,9.516365,24.40089,0.1384221,1.316708,0,0,2.88828
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,56.07689,56.07689,0.4508426,0.4508426,0,-1,0,0.4508426,0,0,5.551115E-17,0,0,0.4745712,0.4508426,0,0,31.07856,1.628272,0,0.4745712,-0.4745712,9.016124,23.11822,0.1384221,0.4959269,0,0,1.628272
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,54.91317,54.91317,1.471669,1.096016,0,-1,0,1.096016,0,0,0.3756533,0.5228202,0,1.153701,1.096016,0,0,31.60586,1.153701,0,1.153701,-1.153701,7.800015,20,0.1384221,1.618836,0,0,1.153701
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,53.77023,53.77023,0.06197269,0,0,-1,0,0,0,0,0.06197269,0.06816995,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1384221,0.06816995,0,0,0
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,52.80392,52.80392,1.141701,1.141701,9.941701,0,2.85125,1.141701,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1386513,1.255871,0,12,0
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,0.2071126,53.07758,52.45065,2.238248,2.238248,11.03825,0,3.128677,2.238248,9.253336,0,0,0,0.2071126,0,0,8.8,8.36,24.52775,7.524,8.567113,0,8.567113,23.85848,61.17548,0.13896,2.462073,0.1656901,12,7.731112
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,1.519767,56.57832,51.86879,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.519767,0,0,8.8,8.36,15.96064,15.2344,9.879766,0,9.879766,33.23125,85.20818,0.139034,0,1.215813,12,16.75417
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,2.699317,62.48089,53.77023,1.483246,1.483246,0,0,0,1.483246,181.9871,0,0,0,2.699317,1.561312,1.483246,0,0,6.080874,24.12619,1.138005,0,1.138005,34.31086,87.97639,0.1389886,1.631571,2.159454,0,26.82551
