Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,3.349838,70.25556,58.83034,1.032944,1.032944,0,-1,0,1.032944,324.3002,0,0,0,3.349838,1.087309,1.032944,0,0,4.942869,25.1504,2.262529,0,2.262529,36.45728,93.48003,0.1388983,1.136238,2.67987,0,28.50023
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,5.670656,84.78017,63.18391,6.35813,6.35813,0,0,0,6.35813,89.18749,0,8.881784E-16,0,5.670656,6.692768,6.35813,0,0,2.68034,27.18667,0,1.022112,-1.022112,35.37988,90.71747,0.1388983,6.993942,4.536525,0,32.85733
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,4.534722,84.23438,67.03874,6.074199,6.074199,0,0,0,6.074199,74.65548,0,0,0,4.534722,6.393894,6.074199,0,0,3.81602,26.16456,0,1.859171,-1.859171,33.42015,85.69251,0.1388983,6.681619,3.627778,0,30.69928
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,5.559571,92.58205,70.02078,2.442029,2.442029,0,0,0,2.442029,227.662,0,0,0,5.559571,2.570557,2.442029,0,0,5.881765,24.30539,2.989015,0,2.989015,36.25577,92.96333,0.1387793,2.686232,4.447657,0,29.86496
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,4.884955,92.87505,73.00282,1.729139,1.729139,0,0,0,1.729139,282.5079,0.1720577,0,0,4.884955,1.820147,1.729139,0,0,2.892751,26.9955,2.892751,0,2.892751,39.00008,100,0.1386643,1.902053,3.907964,0,31.88046
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,4.100493,91.19832,74.74841,2.874755,2.874755,0,-1,0,2.874755,142.638,1.074436,0,0,4.100493,3.026057,2.874755,0,0,0,29.59898,0,0,0,39.00008,100,0.1386643,3.16223,3.280395,0,33.69947
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,3.347466,88.33334,75.21597,1.400783,1.400783,0,-1,0,1.400783,238.9711,1.872958,0,0,3.347466,1.474508,1.400783,0,0,0,29.59898,0,0,0,39.00008,100,0.1386643,1.540861,2.677973,0,32.94645
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,1.036983,79.53676,75.74589,0.4830526,0.4830526,0,-1,0,0.4830526,214.6728,0.5285062,0,0,1.036983,0.5084764,0.4830526,0,0,0,29.59898,0,0,0,39.00008,100,0.1386643,0.5313578,0.829586,0,30.63596
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,0.2769814,75.91008,74.92505,3.71616,3.71616,0,-1,0,3.71616,7.453432,0,4.440892E-16,0,0.2769814,3.911747,3.71616,0,0,0,29.59898,0,3.634765,-3.634765,35.1687,90.17597,0.1386643,4.087776,0.2215851,0,29.87596
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,0.1582411,73.37841,72.82619,2.381557,2.381557,0,-1,0,2.381557,6.64444,0,4.440892E-16,0,0.1582411,2.506902,2.381557,0,0,4.038628,25.96421,0,2.34866,-2.34866,32.69299,83.82802,0.1386643,2.619712,0.1265929,0,26.12245
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,71.00787,71.00787,12.66814,8.36,0,-1,0,8.36,0,0,4.308136,5.57495,0,8.8,8.36,0,0,6.648251,23.61555,0,8.8,-8.8,23.41698,60.04342,0.1386643,13.93495,0,0,23.61555
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,68.67004,68.67004,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.42603,14.81555,0,0,0,23.41698,60.04342,0.1386643,0,0,0,14.81555
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,65.86463,65.86463,5.321795,5.321795,0,-1,0,5.321795,0,0,0,0,0,5.60189,5.321795,0,0,16.42603,14.81555,0,5.60189,-5.60189,17.51207,44.90265,0.1386643,5.853975,0,0,14.81555
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,63.05923,63.05923,0.881507,0.881507,0,-1,0,0.881507,0,0,1.110223E-16,0,0,0.927902,0.881507,0,0,22.65035,9.213662,0,0.927902,-0.927902,16.53397,42.39472,0.1386643,0.9696577,0,0,9.213662
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,60.78373,60.78373,0.7201001,0.7201001,0,-1,0,0.7201001,0,0,1.110223E-16,0,0,0.7580001,0.7201001,0,0,23.68135,8.28576,0,0.7580001,-0.7580001,15.73497,40.346,0.1386643,0.7921101,0,0,8.28576
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,59.17323,59.17323,1.119786,1.119786,0,-1,0,1.119786,0,0,0,0,0,1.178722,1.119786,0,0,24.52357,7.52776,0,1.178722,-1.178722,14.49249,37.16016,0.1386643,1.231764,0,0,7.52776
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,57.54193,57.54193,0.57207,0.57207,0,-1,0,0.57207,0,0,1.110223E-16,0,0,0.6021789,0.57207,0,0,25.83327,6.349039,0,0.6021789,-0.6021789,13.85774,35.53259,0.1386643,0.629277,0,0,6.349039
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,56.10806,56.10806,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.50235,5.74686,0,0,0,13.85774,35.53259,0.1386643,0,0,0,5.74686
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,54.94434,54.94434,0.5860258,0.5860258,0,-1,0,0.5860258,0,0,0,0,0,0.6168693,0.5860258,0,0,26.50235,5.74686,0,0.6168693,-0.6168693,13.2075,33.86532,0.1386643,0.6446284,0,0,5.74686
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,53.8014,53.8014,0.2668334,0.2668334,0,-1,0,0.2668334,0,0,0,0,0,0.2808772,0.2668334,0,0,27.18777,5.12999,0,0.2808772,-0.2808772,12.91143,33.10616,0.1386643,0.2935167,0,0,5.12999
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,52.86626,52.86626,0.8437117,0.8437117,0,0,0,0.8437117,0,0,1.110223E-16,0,0,0.8881176,0.8437117,0,0,27.49985,4.849113,0,0.8881176,-0.8881176,11.97527,30.70576,0.1386643,0.9280828,0,0,4.849113
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.06085085,52.72793,52.54416,0.1512253,0.1512253,0,0,0,0.1512253,40.23853,0,0,0,0.06085085,0.1591846,0.1512253,0,0,28.48665,3.960995,0,0.09833373,-0.09833373,11.87162,30.43999,0.1386643,0.1663479,0.04868068,0,4.021846
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,2.496369,59.87395,51.9623,1.106626,1.106626,0,0,0,1.106626,225.5838,0,0,0,2.496369,1.164869,1.106626,0,0,28.59591,3.862662,1.3315,0,1.3315,13.13479,33.67888,0.1386115,1.217288,1.997095,0,6.35903
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,4.716196,69.8969,53.85335,4.207825,4.207825,0,0,0,4.207825,112.0816,0,0,0,4.716196,4.429289,4.207825,0,0,27.26441,5.061011,0.2869062,0,0.2869062,13.40697,34.37679,0.1386001,4.628607,3.772957,0,9.777207
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,5.583143,79.2102,58.85112,1.600157,1.600157,0,-1,0,1.600157,348.9122,0,0,0,5.583143,1.684376,1.600157,0,0,26.9775,5.319227,3.898767,0,3.898767,17.10567,43.8606,0.1384456,1.760173,4.466514,0,10.90237
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,6.838298,90.44761,63.18391,1.165544,1.165544,0,0,0,1.165544,586.7042,0,0,0,6.838298,1.226889,1.165544,0,0,23.07873,8.828117,5.611409,0,5.611409,22.42912,57.51044,0.1382238,1.282099,5.470638,0,15.66642
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,7.005357,96.40054,67.03874,0,0,0,0,0,0,0,0,0,0,7.005357,0,0,0,0,17.46733,13.87839,7.005357,0,7.005357,29.07498,74.55109,0.1379479,0,5.604286,0,20.88374
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,7.290901,102.1584,70.02078,4.478525,4.478525,0,0,0,4.478525,162.7969,0,0,0,7.290901,4.714237,4.478525,0,0,10.46197,20.18321,2.576664,0,2.576664,31.51942,80.81887,0.1378467,4.926378,5.832721,0,27.47411
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,5.59145,96.448,73.00282,0,0,0,0,0,0,0,0,0,0,5.59145,0,0,0,0,7.885303,22.5022,5.59145,0,5.59145,36.82394,94.42017,0.1376276,0,4.47316,0,28.09365
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,6.270228,102.4622,74.74841,8.8994,8.36,0,-1,0,8.36,75.00273,0,0.5394002,1.42934,6.270228,8.8,8.36,0,0,2.293854,27.53451,0,2.529772,-2.529772,34.15733,87.58271,0.1376276,9.78934,5.016183,0,33.80474
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,5.331763,97.9201,75.27832,2.702724,2.702724,0,-1,0,2.702724,197.2737,0,0,0,5.331763,2.844973,2.702724,0,0,5.104711,25.00474,2.48679,0,2.48679,36.5165,93.63187,0.1375304,2.972997,4.265411,0,30.3365
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,3.886493,91.3579,75.74589,0.5326037,0.5326037,0,-1,0,0.5326037,729.7158,0.7079372,0,0,3.886493,0.5606354,0.5326037,0,0,2.617921,27.24285,2.617921,0,2.617921,39.00008,100,0.1374281,0.5858641,3.109195,0,31.12934
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,1.65892,81.06129,74.92505,1.667442,1.667442,0,-1,0,1.667442,99.4889,0,0,0,1.65892,1.755202,1.667442,0,0,0,29.59898,0,0.0962824,-0.0962824,38.89859,99.73977,0.1374281,1.834186,1.327136,0,31.2579
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,0.1968195,73.51373,72.82619,5.625701,5.625701,0,-1,0,5.625701,3.498577,0,0,0,0.1968195,5.921791,5.625701,0,0,0.1069804,29.5027,0,5.724971,-5.724971,32.86394,84.26634,0.1374281,6.188271,0.1574556,0,29.69951
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,71.00787,71.00787,3.530842,3.530842,0,-1,0,3.530842,0,0,0,0,0,3.716676,3.530842,0,0,6.46806,23.77773,0,3.716676,-3.716676,28.94622,74.22092,0.1374281,3.883926,0,0,23.77773
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,68.67004,68.67004,8.3441,8.3441,0,-1,0,8.3441,0,0,1.776357E-15,0.8185101,0,8.783263,8.3441,0,0,10.5977,20.06105,0,8.783263,-8.783263,19.68785,50.48156,0.1374281,9.17851,0,0,20.06105
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,65.92697,65.92697,8.335855,8.335855,0,-1,0,8.335855,0,0,1.776357E-15,0.8094416,0,8.774585,8.335855,0,0,20.35688,11.27779,0,8.774585,-8.774585,10.43862,26.76564,0.1374281,9.169441,0,0,11.27779
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,63.12157,63.12157,1.478911,1.478911,0,-1,0,1.478911,0,0,0,0,0,1.556748,1.478911,0,0,30.10642,2.503201,0,1.556748,-1.556748,8.797664,22.55807,0.1374281,1.626802,0,0,2.503201
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,60.84608,60.84608,1.142018,0.8991295,0,-1,0,0.8991295,0,0,0.2428889,0.3570908,0,0.9464521,0.8991295,0,0,31.83614,0.9464521,0,0.9464521,-0.9464521,7.800015,20,0.1374281,1.25622,0,0,0.9464521
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,59.2044,59.2044,0.6663007,0,0,-1,0,0,0,0,0.6663007,0.7329307,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1374281,0.7329307,0,0,0
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,57.59389,57.59389,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1374281,0,0,0,0
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,56.1704,56.1704,0.8399032,0,0,-1,0,0,0,0,0.8399032,0.9238935,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1374281,0.9238935,0,0,0
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,54.99629,54.99629,0.3134054,0,0,-1,0,0,0,0,0.3134054,0.344746,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1374281,0.344746,0,0,0
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,53.85335,53.85335,0.283178,0,0,-1,0,0,0,0,0.283178,0.3114958,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1374281,0.3114958,0,0,0
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,52.94939,52.94939,0.7501316,0.7501316,9.550132,0,2.752183,0.7501316,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1376242,0.8251448,0,12,0
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,0.2135841,53.27465,52.62729,1.872353,1.872353,10.67235,0,3.036105,1.872353,11.40726,0,0,0,0.2135841,0,0,8.8,8.36,24.52775,7.524,8.573585,0,8.573585,23.86462,61.19122,0.1379002,2.059589,0.1708673,12,7.737584
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,1.795232,57.64911,52.04543,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.795232,0,0,8.8,8.36,15.95417,15.24023,10.15523,0,10.15523,33.49872,85.89399,0.137965,0,1.436186,12,17.03546
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,3.208314,64.40977,53.91569,2.636378,2.636378,0,0,0,2.636378,121.694,0,0,0,3.208314,2.775134,2.636378,0,0,5.798937,24.37993,0.4331798,0,0.4331798,33.90968,86.94771,0.1379482,2.900015,2.566651,0,27.58825
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,5.111818,77.31808,58.94464,1.01546,1.01546,0,-1,0,1.01546,503.3991,0,0,0,5.111818,1.068906,1.01546,0,0,5.365757,24.7698,4.042913,0,4.042913,37.74512,96.78216,0.1377912,1.117006,4.089455,0,29.88161
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,6.774418,90.18707,63.23587,0,0,0,0,0,0,0,5.451574,0,0,6.774418,0,0,0,0,1.322844,28.40842,1.322844,0,1.322844,39.00008,100,0.13774,0,5.419535,0,35.18284
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,6.736364,94.98654,67.0907,6.955561,6.955561,0,0,0,6.955561,96.8486,0,0,0,6.736364,7.321643,6.955561,0,0,0,29.59898,0,0.5852793,-0.5852793,38.38314,98.41811,0.13774,7.651117,5.389091,0,36.33534
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,6.68256,98.6251,70.07274,3.410317,3.410317,0,0,0,3.410317,195.9513,2.442442,0,0,6.68256,3.589807,3.410317,0,0,0.6503104,29.0137,0.6503104,0,0.6503104,39.00008,100,0.1377148,3.751349,5.346048,0,35.69626
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,6.948618,104.1996,73.00282,0,0,0,0,0,0,0,6.948618,0,0,6.948618,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1377148,0,5.558895,0,36.5476
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,5.975141,100.8422,74.81075,0,0,0,-1,0,0,0,5.975141,0,0,5.975141,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1377148,0,4.780113,0,35.57412
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,5.258597,97.53513,75.27832,2.714539,2.714539,0,-1,0,2.714539,193.7197,2.401188,0,0,5.258597,2.857409,2.714539,0,0,0,29.59898,0,0,0,39.00008,100,0.1377148,2.985993,4.206878,0,34.85757
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,3.782229,90.95028,75.80823,0.8434331,0.8434331,0,-1,0,0.8434331,448.4326,2.894405,0,0,3.782229,0.8878243,0.8434331,0,0,0,29.59898,0,0,0,39.00008,100,0.1377148,0.9277763,3.025783,0,33.38121
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,1.628872,81.01009,74.98739,1.175274,1.175274,0,-1,0,1.175274,138.595,0.3917411,0,0,1.628872,1.237131,1.175274,0,0,0,29.59898,0,0,0,39.00008,100,0.1377148,1.292802,1.303098,0,31.22785
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,0.1674383,73.46283,72.87814,1.873071,1.873071,0,-1,0,1.873071,8.93924,0,2.220446E-16,0,0.1674383,1.971654,1.873071,0,0,0,29.59898,0,1.804216,-1.804216,37.09827,95.12357,0.1377148,2.060379,0.1339507,0,29.76642
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,71.07021,71.07021,1.549603,1.549603,0,-1,0,1.549603,0,0,2.220446E-16,0,0,1.631162,1.549603,0,0,2.004684,27.79476,0,1.631162,-1.631162,35.37887,90.71487,0.1377148,1.704564,0,0,27.79476
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,68.73238,68.73238,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.817086,26.1636,0,0,0,35.37887,90.71487,0.1377148,0,0,0,26.1636
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,65.98932,65.98932,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.817086,26.1636,0,0,0,35.37887,90.71487,0.1377148,0,0,0,26.1636
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,63.18391,63.18391,1.522007,1.522007,0,-1,0,1.522007,0,0,0,0,0,1.602113,1.522007,0,0,3.817086,26.1636,0,1.602113,-1.602113,33.6901,86.38469,0.1377148,1.674208,0,0,26.1636
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,60.89803,60.89803,0.4542502,0.4542502,0,-1,0,0.4542502,0,0,5.551115E-17,0,0,0.4781581,0.4542502,0,0,5.597211,24.56149,0,0.4781581,-0.4781581,33.18607,85.09233,0.1377148,0.4996752,0,0,24.56149
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,59.29791,59.29791,1.53834,1.53834,0,-1,0,1.53834,0,0,2.220446E-16,0,0,1.619305,1.53834,0,0,6.128498,24.08333,0,1.619305,-1.619305,31.47918,80.71568,0.1377148,1.692174,0,0,24.08333
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,57.65623,57.65623,0.6278061,0.6278061,0,-1,0,0.6278061,0,0,1.110223E-16,0,0,0.6608486,0.6278061,0,0,7.927726,22.46402,0,0.6608486,-0.6608486,30.78258,78.92953,0.1377148,0.6905867,0,0,22.46402
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,56.22236,56.22236,1.389997,1.389997,0,-1,0,1.389997,0,0,2.220446E-16,0,0,1.463155,1.389997,0,0,8.662003,21.80317,0,1.463155,-1.463155,29.24028,74.97493,0.1377148,1.528997,0,0,21.80317
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,55.05864,55.05864,1.473889,1.473889,0,-1,0,1.473889,0,0,0,0,0,1.551462,1.473889,0,0,10.28773,20.34002,0,1.551462,-1.551462,27.6049,70.78164,0.1377148,1.621278,0,0,20.34002
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,53.91569,53.91569,0.8892865,0.8892865,0,-1,0,0.8892865,0,0,1.110223E-16,0,0,0.9360911,0.8892865,0,0,12.01158,18.78856,0,0.9360911,-0.9360911,26.61817,68.25158,0.1377148,0.9782152,0,0,18.78856
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,52.98056,52.98056,0.664934,0.664934,0,0,0,0.664934,0,0,1.110223E-16,0,0,0.6999305,0.664934,0,0,13.05168,17.85247,0,0.6999305,-0.6999305,25.88038,66.35981,0.1377148,0.7314274,0,0,17.85247
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,0.166481,53.19396,52.68963,1.050086,1.050086,0,0,0,1.050086,15.85403,0,0,0,0.166481,1.105354,1.050086,0,0,13.82938,17.15254,0,0.9388728,-0.9388728,24.89072,63.82223,0.1377148,1.155095,0.1331848,0,17.31902
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,1.476351,56.71826,52.13894,4.955048,4.955048,0,0,0,4.955048,29.79488,0,0,0,1.476351,5.21584,4.955048,0,0,14.87257,16.21367,0,3.739489,-3.739489,20.94895,53.71515,0.1377148,5.450552,1.181081,0,17.69002
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,1.884036,59.95226,53.97803,2.013,2.013,0,0,0,2.013,93.59346,0,0,0,1.884036,2.118947,2.013,0,0,19.02756,12.47418,0,0.2349109,-0.2349109,20.70133,53.08023,0.1377148,2.214299,1.507229,0,14.35821
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,3.104277,69.50604,58.97581,7.144427,7.144427,0,-1,0,7.144427,43.45033,0,0,0,3.104277,7.52045,7.144427,0,0,19.28857,12.23926,0,4.416173,-4.416173,16.04628,41.14422,0.1377148,7.85887,2.483422,0,15.34354
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,4.631088,80.26017,63.23587,2.605801,2.605801,0,0,0,2.605801,177.7223,0,0,0,4.631088,2.742948,2.605801,0,0,24.19543,7.823092,1.88814,0,1.88814,17.83753,45.73715,0.1376417,2.866381,3.70487,0,12.45418
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,5.633961,89.35183,67.0907,0.06564736,0.06564736,0,0,0,0.06564736,8582.16,0,0,0,5.633961,0.06910249,0.06564736,0,0,22.30729,9.522418,5.564859,0,5.564859,23.11681,59.27376,0.1374268,0.0722121,4.507169,0,15.15638
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,5.270842,91.22184,70.07274,1.29422,1.29422,0,0,0,1.29422,407.26,0,0,0,5.270842,1.362337,1.29422,0,0,16.74243,14.53079,3.908505,0,3.908505,26.82475,68.78127,0.1372763,1.423642,4.216674,0,19.80163
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,6.474327,101.4011,73.05478,5.957229,5.957229,0,0,0,5.957229,108.6802,0,0,0,6.474327,6.270767,5.957229,0,0,12.83393,18.04844,0.2035594,0,0.2035594,27.01786,69.27643,0.1372684,6.552952,5.179461,0,24.52277
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,6.388784,103.2486,74.81075,4.129879,4.129879,0,-1,0,4.129879,154.6966,0,0,0,6.388784,4.347241,4.129879,0,0,12.63037,18.23165,2.041542,0,2.041542,28.95464,74.24252,0.1371899,4.542868,5.111027,0,24.62043
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,5.460006,98.60252,75.27832,0,0,0,-1,0,0,0,0,0,0,5.460006,0,0,0,0,10.58882,20.06904,5.460006,0,5.460006,34.13445,87.52407,0.1369804,0,4.368005,0,25.52904
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,3.137503,88.07732,75.80823,3.962711,3.962711,0,-1,0,3.962711,79.17566,0,4.440892E-16,0,3.137503,4.171275,3.962711,0,0,5.128817,24.98304,0,1.033772,-1.033772,33.04476,84.73,0.1369804,4.358982,2.510002,0,28.12054
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,1.748283,81.47498,74.98739,3.384111,3.384111,0,-1,0,3.384111,51.66151,0,0,0,1.748283,3.562222,3.384111,0,0,6.277453,23.94927,0,1.813939,-1.813939,31.1327,79.82729,0.1369804,3.722522,1.398626,0,25.69755
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,0.1749787,73.48928,72.87814,2.608064,2.608064,0,-1,0,2.608064,6.709143,0,0,0,0.1749787,2.74533,2.608064,0,0,8.292941,22.13533,0,2.570351,-2.570351,28.42332,72.88015,0.1369804,2.86887,0.139983,0,22.31031
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,71.13255,71.13255,4.680127,4.680127,0,-1,0,4.680127,0,0,8.881784E-16,0,0,4.926449,4.680127,0,0,11.14889,19.56498,0,4.926449,-4.926449,23.23038,59.56496,0.1369804,5.148139,0,0,19.56498
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,68.79472,68.79472,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.62272,14.63853,0,0,0,23.23038,59.56496,0.1369804,0,0,0,14.63853
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,65.98932,65.98932,7.029132,7.029132,0,-1,0,7.029132,0,0,8.881784E-16,0,0,7.399087,7.029132,0,0,16.62272,14.63853,0,7.399087,-7.399087,15.43106,39.56674,0.1369804,7.732046,0,0,14.63853
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,63.18391,63.18391,1.319767,1.319767,0,-1,0,1.319767,0,0,2.220446E-16,0,0,1.389228,1.319767,0,0,24.84393,7.239444,0,1.389228,-1.389228,13.96668,35.81194,0.1369804,1.451743,0,0,7.239444
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,60.89803,60.89803,1.247965,1.247965,0,-1,0,1.247965,0,0,0,0,0,1.313647,1.247965,0,0,26.38751,5.850216,0,1.313647,-1.313647,12.58198,32.26142,0.1369804,1.372761,0,0,5.850216
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,59.31869,59.31869,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.84712,4.536569,0,0,0,12.58198,32.26142,0.1369804,0,0,0,4.536569
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,57.6874,57.6874,1.457248,1.457248,0,-1,0,1.457248,0,0,0,0,0,1.533945,1.457248,0,0,27.84712,4.536569,0,1.533945,-1.533945,10.96506,28.11548,0.1369804,1.602973,0,0,4.536569
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,56.25353,56.25353,0.9322172,0.9322172,0,-1,0,0.9322172,0,0,1.110223E-16,0,0,0.9812813,0.9322172,0,0,29.5515,3.002624,0,0.9812813,-0.9812813,9.930697,25.46328,0.1369804,1.025439,0,0,3.002624
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,55.08981,55.08981,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.64182,2.021343,0,0,0,9.930697,25.46328,0.1369804,0,0,0,2.021343
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,53.94687,53.94687,0.8911778,0.8911778,0,-1,0,0.8911778,0,0,1.110223E-16,0,0,0.9380819,0.8911778,0,0,30.64182,2.021343,0,0.9380819,-0.9380819,8.941873,22.92783,0.1369804,0.9802956,0,0,2.021343
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,53.0429,53.0429,0.0754699,0.0754699,0,0,0,0.0754699,0,0,0,0,0,0.07944199,0.0754699,0,0,31.68413,1.083261,0,0.07944199,-0.07944199,8.858133,22.71312,0.1369804,0.08301688,0,0,1.083261
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.09152859,53.02894,52.75197,1.089803,1.089803,9.889803,0,2.83812,1.089803,8.39864,1.776357E-15,0,0,0.09152859,0,0,8.8,8.36,31.7724,1.003819,8.451529,0,8.451529,16.87596,43.2716,0.1371978,1.198783,0.07322287,12,1.095347
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,2.448338,59.95463,52.19089,4.580122,4.580122,12,0,3.372,4.580122,53.45574,0,0,0,2.448338,0,0,7.419878,7.048884,23.32087,8.610194,9.497222,0,9.497222,25.88581,66.37375,0.1375393,5.038134,1.95867,12,11.05853
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,4.048859,67.57458,54.02999,4.290901,4.290901,12,0,3.372,4.290901,94.35919,0,0,0,4.048859,0,0,7.709099,7.323645,13.82365,17.15769,11.3725,0,11.3725,36.67472,94.03755,0.1378072,4.719991,3.239087,12,21.20655
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,5.645498,79.62846,58.97581,2.888598,2.888598,0,-1,0,2.888598,195.4407,0.1537232,0,0,5.645498,3.04063,2.888598,0,0,2.451145,27.39295,2.451145,0,2.451145,39.00008,100,0.1377136,3.177458,4.516398,0,33.03844
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,6.720112,89.84385,63.18391,1.744701,1.744701,0,0,0,1.744701,385.1728,4.883585,0,0,6.720112,1.836527,1.744701,0,0,0,29.59898,0,0,0,39.00008,100,0.1377136,1.919171,5.37609,0,36.31909
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,7.411243,98.73479,67.03874,5.93446,5.93446,0,0,0,5.93446,124.8849,1.164443,0,0,7.411243,6.2468,5.93446,0,0,0,29.59898,0,0,0,39.00008,100,0.1377136,6.527906,5.928995,0,37.01022
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,7.414109,102.9274,70.02078,3.242721,3.242721,0,0,0,3.242721,228.6385,4.000719,0,0,7.414109,3.413391,3.242721,0,0,0,29.59898,0,0,0,39.00008,100,0.1377136,3.566993,5.931287,0,37.01309
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,7.205476,105.841,73.00282,6.556428,6.556428,0,0,0,6.556428,109.8994,0.3039735,0,0,7.205476,6.901503,6.556428,0,0,0,29.59898,0,0,0,39.00008,100,0.1377136,7.21207,5.764381,0,36.80445
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,6.347242,103.0008,74.81075,2.90497,2.90497,0,-1,0,2.90497,218.4959,3.289378,0,0,6.347242,3.057864,2.90497,0,0,0,29.59898,0,0,0,39.00008,100,0.1377136,3.195467,5.077794,0,35.94622
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,5.461146,98.60863,75.27832,8.386127,8.36,0,-1,0,8.36,65.32471,0,0.02612787,0.8647407,5.461146,8.8,8.36,0,0,0,29.59898,0,3.338854,-3.338854,35.48062,90.97576,0.1377136,9.224741,4.368917,0,35.06012
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,3.684401,90.50449,75.80823,4.308388,4.308388,0,-1,0,4.308388,85.51691,0,0,0,3.684401,4.535146,4.308388,0,0,3.709838,26.26012,0,0.8507448,-0.8507448,34.58385,88.67637,0.1377136,4.739227,2.947521,0,29.94452
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,1.855704,81.89622,74.98739,0.03669675,0.03669675,0,-1,0,0.03669675,5056.862,0,0,0,1.855704,0.03862815,0.03669675,0,0,4.65511,25.40938,1.817076,0,1.817076,36.30768,93.09644,0.1376442,0.04036642,1.484563,0,27.26508
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,0.2154162,73.6313,72.87814,6.999111,6.999111,0,-1,0,6.999111,3.077765,0,8.881784E-16,0,0.2154162,7.367485,6.999111,0,0,2.838034,27.04475,0,7.152069,-7.152069,28.76874,73.76585,0.1376442,7.699022,0.172333,0,27.26016
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,71.13255,71.13255,3.311898,3.311898,0,-1,0,3.311898,0,0,4.440892E-16,0,0,3.486209,3.311898,0,0,10.78478,19.89268,0,3.486209,-3.486209,25.09395,64.34334,0.1376442,3.643088,0,0,19.89268
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,68.79472,68.79472,5.527682,5.527682,0,-1,0,5.527682,0,0,8.881784E-16,0,0,5.818613,5.527682,0,0,14.65834,16.40647,0,5.818613,-5.818613,18.9606,48.61682,0.1376442,6.080451,0,0,16.40647
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,66.04127,66.04127,1.24424,1.24424,0,-1,0,1.24424,0,0,2.220446E-16,0,0,1.309727,1.24424,0,0,21.12347,10.58786,0,1.309727,-1.309727,17.58002,45.07689,0.1376442,1.368664,0,0,10.58786
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,63.18391,63.18391,1.614586,1.614586,0,-1,0,1.614586,0,0,2.220446E-16,0,0,1.699564,1.614586,0,0,22.57872,9.278131,0,1.699564,-1.699564,15.78853,40.48332,0.1376442,1.776044,0,0,9.278131
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,60.96037,60.96037,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.46712,7.578567,0,0,0,15.78853,40.48332,0.1376442,0,0,0,7.578567
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,59.31869,59.31869,1.978772,1.978772,0,-1,0,1.978772,0,0,4.440892E-16,0,0,2.082917,1.978772,0,0,24.46712,7.578567,0,2.082917,-2.082917,13.59294,34.85362,0.1376442,2.176649,0,0,7.578567
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,57.6874,57.6874,0.3334974,0.3334974,0,-1,0,0.3334974,0,0,0,0,0,0.35105,0.3334974,0,0,26.78148,5.495649,0,0.35105,-0.35105,13.2229,33.9048,0.1376442,0.3668472,0,0,5.495649
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,56.2847,56.2847,1.90476,1.90476,0,-1,0,1.90476,0,0,4.440892E-16,0,0,2.00501,1.90476,0,0,27.17153,5.144599,0,2.00501,-2.00501,11.10943,28.48567,0.1376442,2.095236,0,0,5.144599
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,55.11059,55.11059,2.316843,2.316843,0,-1,0,2.316843,0,0,4.440892E-16,0,0,2.438782,2.316843,0,0,29.39932,3.139589,0,2.438782,-2.438782,8.538731,21.89414,0.1376442,2.548527,0,0,3.139589
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,53.97803,53.97803,0.6473562,0.6473562,0,-1,0,0.6473562,0,0,1.110223E-16,0.04632521,0,0.6814276,0.6473562,0,0,32.10908,0.700807,0,0.6814276,-0.6814276,7.820443,20.05238,0.1376442,0.7120918,0,0,0.700807
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,53.09485,53.09485,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.86622,0.01937938,0,0,0,7.820443,20.05238,0.1376442,0,0,0,0.01937938
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,0.1197949,53.16676,52.80392,0,0,0,0,0,0,0,0,0,0,0.1197949,0,0,0,0,32.86622,0.01937938,0.1197949,0,0.1197949,7.934091,20.34378,0.1376397,0,0.09583593,0,0.1391743
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,2.237881,59.31868,52.25323,2.217104,2.217104,11.0171,0,3.123327,2.217104,100.9371,1.776357E-15,0,0,2.237881,0,0,8.8,8.36,32.74643,0.1271948,10.59788,0,10.59788,17.98812,46.1233,0.1378593,2.438815,1.790305,12,2.365076
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,4.282045,68.44446,54.02999,3.911494,3.911494,12,0,3.372,3.911494,109.4734,0,0,0,4.282045,0,0,8.088506,7.684081,22.14854,9.665288,11.96613,0,11.96613,29.34019,75.2311,0.1381017,4.302643,3.425637,12,13.94733
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,5.468017,78.86197,58.97581,0,0,0,-1,0,0,0,0,0,0,5.468017,0,0,0,0,10.18242,20.4348,5.468017,0,5.468017,34.5276,88.53214,0.1378941,0,4.374414,0,25.90282
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,6.758955,90.04145,63.18391,6.541685,6.541685,0,0,0,6.541685,103.3213,0,0,0,6.758955,6.885984,6.541685,0,0,4.714401,25.35602,0,0.1270291,-0.1270291,34.3937,88.1888,0.1378941,7.195854,5.407164,0,32.11497
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,7.072566,96.77858,67.03874,7.330311,7.330311,0,0,0,7.330311,96.48384,0,0,0,7.072566,7.716116,7.330311,0,0,4.855545,25.22899,0,0.6435511,-0.6435511,33.71534,86.44942,0.1378941,8.063342,5.658052,0,32.30155
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,6.657975,98.33376,69.95844,0,0,0,0,0,0,0,1.087373,0,0,6.657975,0,0,0,0,5.570601,24.58544,5.570601,0,5.570601,39.00008,100,0.1376832,0,5.32638,0,31.24341
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,6.413675,100.8957,72.94048,2.663688,2.663688,0,0,0,2.663688,240.7817,3.609793,0,0,6.413675,2.803883,2.663688,0,0,0,29.59898,0,0,0,39.00008,100,0.1376832,2.930057,5.13094,0,36.01265
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,5.729526,99.39359,74.74841,2.050238,2.050238,0,-1,0,2.050238,279.4567,3.571381,0,0,5.729526,2.158145,2.050238,0,0,0,29.59898,0,0,0,39.00008,100,0.1376832,2.255261,4.583621,0,35.3285
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,5.265607,97.49467,75.21597,5.263587,5.263587,0,-1,0,5.263587,100.0384,0,8.881784E-16,0,5.265607,5.540618,5.263587,0,0,0,29.59898,0,0.2750106,-0.2750106,38.71019,99.25671,0.1376832,5.789946,4.212486,0,34.86459
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,3.864184,91.25507,75.74589,6.117722,6.117722,0,-1,0,6.117722,63.16377,0,0,0,3.864184,6.439707,6.117722,0,0,0.3055673,29.32397,0,2.575523,-2.575523,35.99535,92.29559,0.1376832,6.729494,3.091347,0,33.18815
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,1.924902,82.16911,74.98739,0.1467433,0.1467433,0,-1,0,0.1467433,1311.747,0,0,0,1.924902,0.1544667,0.1467433,0,0,3.16726,26.74844,1.770435,0,1.770435,37.67493,96.6022,0.1376163,0.1614177,1.539922,0,28.67335
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,0.1922885,73.55003,72.87814,0,0,0,-1,0,0,0,0,0,0,0.1922885,0,0,0,0,1.396825,28.34184,0.1922885,0,0.1922885,37.85735,97.06995,0.1376091,0,0.1538308,0,28.53412
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,71.13255,71.13255,1.649983,1.649983,0,-1,0,1.649983,0,0,2.220446E-16,0,0,1.736824,1.649983,0,0,1.204536,28.5149,0,1.736824,-1.736824,36.02658,92.37566,0.1376091,1.814981,0,0,28.5149
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,68.79472,68.79472,8.702328,8.36,0,-1,0,8.36,0,0,0.3423276,1.21256,0,8.8,8.36,0,0,3.134341,26.77807,0,8.8,-8.8,26.75057,68.59106,0.1376091,9.57256,0,0,26.77807
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,65.98932,65.98932,8.971228,8.36,0,-1,0,8.36,0,0,0.6112273,1.50835,0,8.8,8.36,0,0,12.91212,17.97807,0,8.8,-8.8,17.47455,44.80645,0.1376091,9.86835,0,0,17.97807
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,63.12157,63.12157,1.61868,1.61868,0,-1,0,1.61868,0,0,0,0,0,1.703874,1.61868,0,0,22.6899,9.178071,0,1.703874,-1.703874,15.67851,40.20123,0.1376091,1.780548,0,0,9.178071
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,60.89803,60.89803,1.554441,1.554441,0,-1,0,1.554441,0,0,2.220446E-16,0,0,1.636253,1.554441,0,0,24.58309,7.474197,0,1.636253,-1.636253,13.95375,35.77877,0.1376091,1.709885,0,0,7.474197
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,59.29791,59.29791,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.40115,5.837945,0,0,0,13.95375,35.77877,0.1376091,0,0,0,5.837945
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,57.65623,57.65623,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.40115,5.837945,0,0,0,13.95375,35.77877,0.1376091,0,0,0,5.837945
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,56.25353,56.25353,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.40115,5.837945,0,0,0,13.95375,35.77877,0.1376091,0,0,0,5.837945
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,55.11059,55.11059,1.478659,1.478659,0,-1,0,1.478659,0,0,2.220446E-16,0,0,1.556483,1.478659,0,0,26.40115,5.837945,0,1.556483,-1.556483,12.31307,31.57192,0.1376091,1.626525,0,0,5.837945
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,53.97803,53.97803,1.297571,1.297571,0,-1,0,1.297571,0,0,2.220446E-16,0,0,1.365864,1.297571,0,0,28.13057,4.281461,0,1.365864,-1.365864,10.87333,27.88026,0.1376091,1.427328,0,0,4.281461
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,53.12602,53.12602,0.6833192,0.6833192,0,0,0,0.6833192,0,0,0,0,0,0.7192834,0.6833192,0,0,29.6482,2.915597,0,0.7192834,-0.7192834,10.11513,25.93619,0.1376091,0.7516512,0,0,2.915597
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,0.21379,53.48399,52.83509,0.003162783,0.003162783,0,0,0,0.003162783,6759.555,0,0,0,0.21379,0.003329245,0.003162783,0,0,30.4474,2.196314,0.2104608,0,0.2104608,10.31479,26.44814,0.1376011,0.003479061,0.171032,0,2.410104
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,0.9544654,55.18332,52.25323,1.868488,1.868488,0,0,0,1.868488,51.08224,0,2.220446E-16,0,0.9544654,1.966829,1.868488,0,0,30.23694,2.385729,0,1.012364,-1.012364,9.247669,23.71193,0.1376011,2.055336,0.7635723,0,3.340194
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,2.609674,62.48265,54.06116,1.909466,1.909466,10.70947,0,3.045495,1.909466,136.6703,1.776357E-15,0,0,2.609674,0,0,8.8,8.36,31.36179,1.373365,10.96967,0,10.96967,19.65442,50.39584,0.137781,2.100412,2.087739,12,3.983039
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,3.439277,70.71416,58.94464,4.176583,4.176583,0,-1,0,4.176583,82.34667,0,0,0,3.439277,4.396403,4.176583,0,0,20.39212,11.24607,0,0.9571261,-0.9571261,18.64552,47.80892,0.137781,4.594242,2.751422,0,14.68535
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,4.695204,80.40024,63.12157,2.308607,2.308607,0,0,0,2.308607,203.3782,0,0,0,4.695204,2.430113,2.308607,0,0,21.45559,10.28895,2.265091,0,2.265091,20.79437,53.31879,0.1376957,2.539468,3.756163,0,14.98415
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,3.731222,80.68596,66.92445,0.4111817,0.4111817,0,0,0,0.4111817,907.4388,0,0,0,3.731222,0.4328228,0.4111817,0,0,19.1905,12.32753,3.298399,0,3.298399,23.92351,61.3422,0.1375717,0.4522999,2.984978,0,16.05875
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,3.043677,81.17478,69.90649,0.438988,0.438988,0,0,0,0.438988,693.3396,0,0,0,3.043677,0.4620926,0.438988,0,0,15.8921,15.29609,2.581585,0,2.581585,26.37261,67.62195,0.1374748,0.4828868,2.434942,0,18.33976
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,0.8505734,75.90288,72.87814,0,0,0,0,0,0,0,0,0,0,0.8505734,0,0,0,0,13.31052,17.61951,0.8505734,0,0.8505734,27.17954,69.69099,0.1374429,0,0.6804587,0,18.47009
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,0.90198,77.89022,74.63412,5.149429,5.149429,0,-1,0,5.149429,17.51612,0,0,0,0.90198,5.420452,5.149429,0,0,12.45994,18.38503,0,4.518472,-4.518472,22.41665,57.47847,0.1374429,5.664372,0.721584,0,19.28701
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,2.271636,83.74482,75.16402,1.59842,1.59842,0,-1,0,1.59842,142.1176,0,0,0,2.271636,1.682547,1.59842,0,0,17.48047,13.86656,0.5890884,0,0.5890884,22.97551,58.91144,0.1374208,1.758262,1.817309,0,16.13819
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,1.049375,79.5192,75.68354,1.20041,1.20041,0,-1,0,1.20041,87.41807,0,0,0,1.049375,1.263589,1.20041,0,0,16.89138,14.39674,0,0.2142143,-0.2142143,22.74971,58.33247,0.1374208,1.320451,0.8395001,0,15.44611
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,0.26691,75.82168,74.87309,3.179138,3.179138,0,-1,0,3.179138,8.395672,0,4.440892E-16,0,0.26691,3.346461,3.179138,0,0,17.1294,14.18252,0,3.079551,-3.079551,19.50357,50.00906,0.1374208,3.497052,0.213528,0,14.44943
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,0.1597318,73.38364,72.82619,6.44662,6.44662,0,-1,0,6.44662,2.477761,0,8.881784E-16,0,0.1597318,6.785915,6.44662,0,0,20.55112,11.10297,0,6.626184,-6.626184,12.51896,32.09984,0.1374208,7.091281,0.1277854,0,11.2627
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,71.13255,71.13255,8.204494,4.252948,0,-1,0,4.252948,0,0,3.951547,4.771996,0,4.476788,4.252948,0,0,27.91355,4.476788,0,4.476788,-4.476788,7.800015,20,0.1374208,9.024944,0,0,4.476788
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,68.79472,68.79472,9.189053,0,0,-1,0,0,0,0,9.189053,10.10796,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1374208,10.10796,0,0,0
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,65.98932,65.98932,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1374208,0,0,0,0
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,63.12157,63.12157,0.9369488,0,0,-1,0,0,0,0,0.9369488,1.030644,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1374208,1.030644,0,0,0
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,60.89803,60.89803,1.625604,0,0,-1,0,0,0,0,1.625604,1.788164,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1374208,1.788164,0,0,0
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,59.29791,59.29791,0.6068821,0,0,-1,0,0,0,0,0.6068821,0.6675703,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1374208,0.6675703,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,57.6874,57.6874,2.486571,0,0,-1,0,0,0,0,2.486571,2.735228,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1374208,2.735228,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,56.31587,56.31587,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1374208,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,55.17293,55.17293,1.421301,0,0,-1,0,0,0,0,1.421301,1.563431,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1374208,1.563431,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,54.02999,54.02999,0.5926802,0,0,-1,0,0,0,0,0.5926802,0.6519482,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1374208,0.6519482,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,53.18837,53.18837,1.425152,1.425152,10.22515,0,2.922963,1.425152,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1376609,1.567667,0,12,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,0.1969453,53.49525,52.89743,0.483643,0.483643,9.283643,0,2.684762,0.483643,40.72122,0,0,0,0.1969453,0,0,8.8,8.36,24.52775,7.524,8.556946,0,8.556946,23.84884,61.15075,0.1378207,0.5320073,0.1575563,12,7.720945
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,1.521201,57.06591,52.33635,3.893969,3.893969,11.93969,0,3.356741,3.893969,39.06556,0,0,0,1.521201,0,0,8.045719,7.643433,15.97081,15.22525,9.164634,0,9.164634,32.54317,83.44387,0.1381593,4.283366,1.216961,12,16.74645
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,0.7228812,56.32866,54.09233,0,0,0,0,0,0,0,0,0,0,0.7228812,0,0,0,0,6.806174,23.47342,0.7228812,0,0.7228812,33.22896,85.20229,0.1381322,0,0.5783049,0,24.1963
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,1.151808,62.66632,58.94464,5.468091,5.468091,0,-1,0,5.468091,21.06416,0,0,0,1.151808,5.755885,5.468091,0,0,6.083293,24.12401,0,4.604078,-4.604078,28.37584,72.75841,0.1381322,6.0149,0.9214461,0,25.27582
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,3.313282,74.73941,63.05923,0.008818196,0.008818196,0,0,0,0.008818196,37573.24,0,0,0,3.313282,0.009282311,0.008818196,0,0,11.19893,19.51994,3.304,0,3.304,31.51028,80.79544,0.1380088,0.009700015,2.650626,0,22.83322
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,2.433208,75.48798,66.86211,0.8488128,0.8488128,0,0,0,0.8488128,286.6602,0,0,0,2.433208,0.8934872,0.8488128,0,0,7.894935,22.49354,1.539721,0,1.539721,32.97099,84.54084,0.1379513,0.9336941,1.946567,0,24.92674
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,3.023208,81.02354,69.84415,0,0,0,0,0,0,0,0,0,0,3.023208,0,0,0,0,6.355214,23.87929,3.023208,0,3.023208,35.83906,91.89484,0.1378386,0,2.418566,0,26.90249
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,2.989551,84.15548,72.82619,3.713699,3.713699,0,0,0,3.713699,80.50062,0,0,0,2.989551,3.909157,3.713699,0,0,3.332006,26.60017,0,0.9196062,-0.9196062,34.86971,89.40933,0.1378386,4.085069,2.391641,0,29.58972
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,3.078923,86.46686,74.58216,3.200318,3.200318,0,-1,0,3.200318,96.20679,0,0,0,3.078923,3.368756,3.200318,0,0,4.35379,25.68057,0,0.2898324,-0.2898324,34.5642,88.62598,0.1378386,3.52035,2.463139,0,28.75949
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,2.335539,83.93727,75.10168,1.747484,1.747484,0,-1,0,1.747484,133.6515,0,0,0,2.335539,1.839457,1.747484,0,0,4.675827,25.39073,0.496082,0,0.496082,35.03482,89.8327,0.1378201,1.922233,1.868431,0,27.72627
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,0.2965346,76.69239,75.63159,4.825042,4.825042,0,-1,0,4.825042,6.145742,0,8.881784E-16,0,0.2965346,5.078992,4.825042,0,0,4.179745,25.83721,0,4.782457,-4.782457,29.99367,76.9067,0.1378201,5.307547,0.2372277,0,26.13374
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,0.9586143,78.34567,74.87309,0,0,0,-1,0,0,0,0,0,0,0.9586143,0,0,0,0,9.493586,21.05475,0.9586143,0,0.9586143,30.90309,79.23854,0.1377844,0,0.7668914,0,22.01336
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,0.1984589,73.45683,72.76385,0,0,0,-1,0,0,0,0,0,0,0.1984589,0,0,0,0,8.534971,21.9175,0.1984589,0,0.1984589,31.09137,79.7213,0.137777,0,0.1587671,0,22.11596
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,71.07021,71.07021,0.05313333,0.05313333,0,-1,0,0.05313333,0,0,6.938894E-18,0,0,0.05592982,0.05313333,0,0,8.336513,22.09612,0,0.05592982,-0.05592982,31.03241,79.57013,0.137777,0.05844667,0,0,22.09612
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,68.73238,68.73238,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.398657,22.04019,0,0,0,31.03241,79.57013,0.137777,0,0,0,22.04019
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,65.92697,65.92697,1.021545,1.021545,0,-1,0,1.021545,0,0,0,0,0,1.07531,1.021545,0,0,8.398657,22.04019,0,1.07531,-1.07531,29.89894,76.66379,0.137777,1.123699,0,0,22.04019
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,63.12157,63.12157,1.741991,1.741991,0,-1,0,1.741991,0,0,2.220446E-16,0,0,1.833675,1.741991,0,0,9.593446,20.96488,0,1.833675,-1.833675,27.96607,71.70774,0.137777,1.91619,0,0,20.96488
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,60.89803,60.89803,0.2785656,0.2785656,0,-1,0,0.2785656,0,0,0,0,0,0.293227,0.2785656,0,0,11.63086,19.1312,0,0.293227,-0.293227,27.65698,70.91521,0.137777,0.3064222,0,0,19.1312
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,59.29791,59.29791,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.95667,18.83797,0,0,0,27.65698,70.91521,0.137777,0,0,0,18.83797
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,57.6874,57.6874,0.2075745,0.2075745,0,-1,0,0.2075745,0,0,2.775558E-17,0,0,0.2184995,0.2075745,0,0,11.95667,18.83797,0,0.2184995,-0.2184995,27.42667,70.32465,0.137777,0.228332,0,0,18.83797
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,56.33665,56.33665,0.8506714,0.8506714,0,-1,0,0.8506714,0,0,1.110223E-16,0,0,0.8954435,0.8506714,0,0,12.19945,18.61948,0,0.8954435,-0.8954435,26.48279,67.90444,0.137777,0.9357384,0,0,18.61948
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,55.17293,55.17293,0.9378543,0.9378543,0,-1,0,0.9378543,0,0,1.110223E-16,0,0,0.9872151,0.9378543,0,0,13.19438,17.72403,0,0.9872151,-0.9872151,25.44217,65.23621,0.137777,1.03164,0,0,17.72403
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,54.02999,54.02999,0.2164022,0.2164022,0,-1,0,0.2164022,0,0,2.775558E-17,0,0,0.2277918,0.2164022,0,0,14.29129,16.73682,0,0.2277918,-0.2277918,25.20206,64.62053,0.137777,0.2380424,0,0,16.73682
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,53.18837,53.18837,0.5321261,0.5321261,0,0,0,0.5321261,0,0,0,0,0,0.5601328,0.5321261,0,0,14.54439,16.50903,0,0.5601328,-0.5601328,24.61162,63.1066,0.137777,0.5853388,0,0,16.50903
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.08027323,53.16134,52.91822,0.7926766,0.7926766,0,0,0,0.7926766,10.12686,0,1.110223E-16,0,0.08027323,0.8343964,0.7926766,0,0,15.16676,15.94889,0,0.7541232,-0.7541232,23.81671,61.06836,0.137777,0.8719442,0.06421859,0,16.02917
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,1.709975,57.7072,52.36753,0.2842858,0.2842858,0,0,0,0.2842858,601.4987,0,0,0,1.709975,0.2992482,0.2842858,0,0,16.00468,15.19477,1.410727,0,1.410727,25.15504,64.49998,0.1377245,0.3127144,1.36798,0,16.90475
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,2.42462,61.91707,54.1235,3.758233,3.758233,0,0,0,3.758233,64.5149,0,4.440892E-16,0,2.42462,3.956035,3.758233,0,0,14.59395,16.46442,0,1.531415,-1.531415,23.54079,60.36088,0.1377245,4.134057,1.939696,0,18.88904
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,3.535277,71.07456,58.94464,5.643252,5.643252,0,-1,0,5.643252,62.6461,0,0,0,3.535277,5.940265,5.643252,0,0,16.29552,14.93301,0,2.404988,-2.404988,21.00571,53.86069,0.1377245,6.207577,2.828222,0,18.46829
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,3.656129,76.02039,63.00727,2.515251,2.515251,0,0,0,2.515251,145.3584,0,0,0,3.656129,2.647632,2.515251,0,0,18.96773,12.52802,1.008496,0,1.008496,21.96245,56.31387,0.137687,2.766776,2.924903,0,16.18415
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,4.477565,83.70829,66.79977,0.2990721,0.2990721,0,0,0,0.2990721,1497.153,0,0,0,4.477565,0.3148127,0.2990721,0,0,17.95923,13.43567,4.162753,0,4.162753,25.91159,66.43983,0.1375325,0.3289793,3.582052,0,17.91323
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,5.893237,93.91383,69.72985,5.063125,5.063125,0,0,0,5.063125,116.3952,0,0,0,5.893237,5.329605,5.063125,0,0,13.79648,17.18214,0.5636318,0,0.5636318,26.44629,67.81087,0.1375116,5.569438,4.71459,0,23.07538
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,5.590022,96.06367,72.70151,4.663198,4.663198,0,0,0,4.663198,119.8753,0,0,0,5.590022,4.90863,4.663198,0,0,13.23285,17.68941,0.6813918,0,0.6813918,27.09272,69.46838,0.1374863,5.129519,4.472017,0,23.27944
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,5.986132,100.5265,74.51982,1.435996,1.435996,0,-1,0,1.435996,416.8626,0,0,0,5.986132,1.511575,1.435996,0,0,12.55146,18.30267,4.474557,0,4.474557,31.33766,80.35281,0.1373207,1.579596,4.788906,0,24.2888
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,4.610219,93.96664,75.03934,0.9443026,0.9443026,0,-1,0,0.9443026,488.2142,0,0,0,4.610219,0.9940028,0.9443026,0,0,8.0769,22.32977,3.616217,0,3.616217,34.7683,89.14931,0.1371871,1.038733,3.688176,0,26.93999
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,3.270772,88.39221,75.56925,1.248097,1.248097,0,-1,0,1.248097,262.0607,0,0,0,3.270772,1.313787,1.248097,0,0,4.460684,25.58436,1.956985,0,1.956985,36.62486,93.90971,0.1371149,1.372907,2.616618,0,28.85513
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,1.620563,80.79266,74.81075,6.459525,6.459525,0,-1,0,6.459525,25.08795,0,8.881784E-16,0,1.620563,6.7995,6.459525,0,0,2.503698,27.34565,0,5.178937,-5.178937,31.16578,79.9121,0.1371149,7.105478,1.29645,0,28.96621
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,0.1425902,73.26102,72.76385,0,0,0,-1,0,0,0,0,0,0,0.1425902,0,0,0,0,8.258074,22.16671,0.1425902,0,0.1425902,31.30105,80.25896,0.1371097,0,0.1140722,0,22.3093
