Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,71.07021,71.07021,6.953633,6.953633,0,-1,0,6.953633,0,0,8.881784E-16,0,0,7.319614,6.953633,0,0,8.115483,22.29504,0,7.319614,-7.319614,23.5855,60.47553,0.1371097,7.648996,0,0,22.29504
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,68.79472,68.79472,11.27741,8.36,0,-1,0,8.36,0,0,2.917413,4.045155,0,8.8,8.36,0,0,16.24839,14.97543,0,8.8,-8.8,14.30949,36.69093,0.1371097,12.40516,0,0,14.97543
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,65.98932,65.98932,8.180743,5.866658,0,-1,0,5.866658,0,0,2.314085,3.13216,0,6.175429,5.866658,0,0,26.02617,6.175429,0,6.175429,-6.175429,7.800015,20,0.1371097,8.998817,0,0,6.175429
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,63.12157,63.12157,1.529412,0,0,-1,0,0,0,0,1.529412,1.682353,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1371097,1.682353,0,0,0
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,60.89803,60.89803,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1371097,0,0,0,0
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,59.31869,59.31869,1.78982,0,0,-1,0,0,0,0,1.78982,1.968802,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1371097,1.968802,0,0,0
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,57.71857,57.71857,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1371097,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,56.36782,56.36782,1.589701,0,0,-1,0,0,0,0,1.589701,1.748671,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1371097,1.748671,0,0,0
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,55.2041,55.2041,2.144198,0,0,-1,0,0,0,0,2.144198,2.358618,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1371097,2.358618,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,54.06116,54.06116,1.456087,0,0,-1,0,0,0,0,1.456087,1.601696,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1371097,1.601696,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,53.24032,53.24032,0.394904,0.394904,9.194904,0,2.662311,0.394904,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1372693,0.4343944,0,12,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,0.2229597,53.65807,52.98056,2.098299,2.098299,10.8983,0,3.09327,2.098299,10.62574,1.776357E-15,0,0,0.2229597,0,0,8.8,8.36,24.52775,7.524,8.58296,0,8.58296,23.87352,61.21403,0.1375482,2.308129,0.1783678,12,7.74696
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,1.820978,58.13265,52.42987,8.911913,8.911913,12,0,3.372,8.911913,20.43307,0,0,0,1.820978,0,0,3.088087,2.933683,15.94479,15.24866,4.754661,0,4.754661,28.38419,72.77982,0.1377354,9.803103,1.456782,12,17.06964
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,4.156282,68.1124,54.15467,4.517836,4.517836,11.19999,0,3.169599,4.517836,91.99718,0,0,0,4.156282,0,0,6.682158,6.348051,11.19013,19.52786,10.50433,0,10.50433,38.34947,98.33178,0.1379642,4.96962,3.325026,12,23.68414
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,3.9873,72.76527,58.91347,1.653056,1.653056,0,-1,0,1.653056,241.2079,1.561441,0,0,3.9873,1.740058,1.653056,0,0,0.6858005,28.98176,0.6858005,0,0.6858005,39.00008,100,0.1379389,1.818361,3.18984,0,32.96906
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,3.914445,76.97852,62.94493,2.60003,2.60003,0,0,0,2.60003,150.5538,1.177571,0,0,3.914445,2.736874,2.60003,0,0,0,29.59898,0,0,0,39.00008,100,0.1379389,2.860034,3.131556,0,33.51342
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,4.761178,84.89726,66.74781,2.288442,2.288442,0,0,0,2.288442,208.0532,2.352291,0,0,4.761178,2.408887,2.288442,0,0,0,29.59898,0,0,0,39.00008,100,0.1379389,2.517287,3.808942,0,34.36016
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,6.548685,97.33726,69.66751,1.574235,1.574235,0,0,0,1.574235,415.9916,4.891596,0,0,6.548685,1.657089,1.574235,0,0,0,29.59898,0,0,0,39.00008,100,0.1379389,1.731658,5.238948,0,36.14766
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,5.921633,97.76182,72.64955,4.09725,4.09725,0,0,0,4.09725,144.527,1.608738,0,0,5.921633,4.312894,4.09725,0,0,0,29.59898,0,0,0,39.00008,100,0.1379389,4.506975,4.737306,0,35.52061
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,4.811961,94.20001,74.40553,0,0,0,-1,0,0,0,4.811961,0,0,4.811961,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1379389,0,3.849569,0,34.41094
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,4.111194,91.45265,74.92505,2.243174,2.243174,0,-1,0,2.243174,183.2758,1.749958,0,0,4.111194,2.361236,2.243174,0,0,0,29.59898,0,0,0,39.00008,100,0.1379389,2.467491,3.288955,0,33.71017
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,2.552687,85.26625,75.5069,5.28541,5.28541,0,-1,0,5.28541,48.29685,0,0,0,2.552687,5.56359,5.28541,0,0,0,29.59898,0,3.010903,-3.010903,35.82631,91.86214,0.1379389,5.813951,2.042149,0,32.15166
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,1.401359,79.88506,74.74841,5.090297,5.090297,0,-1,0,5.090297,27.53,0,0,0,1.401359,5.358207,5.090297,0,0,3.345448,26.58808,0,3.956849,-3.956849,31.65542,81.16759,0.1379389,5.599327,1.121087,0,27.98943
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,0.187069,73.35422,72.70151,3.460437,3.460437,0,-1,0,3.460437,5.405937,0,4.440892E-16,0,0.187069,3.642565,3.460437,0,0,7.741946,22.63123,0,3.455496,-3.455496,28.01301,71.82809,0.1379389,3.806481,0.1496552,0,22.81829
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,71.07021,71.07021,4.312587,4.312587,0,-1,0,4.312587,0,0,8.881784E-16,0,0,4.539566,4.312587,0,0,11.58139,19.17573,0,4.539566,-4.539566,23.22789,59.55857,0.1379389,4.743846,0,0,19.17573
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,68.73238,68.73238,11.3122,8.36,0,-1,0,8.36,0,0,2.952204,4.083424,0,8.8,8.36,0,0,16.62535,14.63616,0,8.8,-8.8,13.95187,35.77396,0.1379389,12.44342,0,0,14.63616
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,65.92697,65.92697,5.489436,5.489436,0,-1,0,5.489436,0,0,0,0.4940231,0,5.778353,5.489436,0,0,26.40313,5.836164,0,5.778353,-5.778353,7.860954,20.15625,0.1379389,6.038379,0,0,5.836164
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,63.12157,63.12157,0.467921,0.05492043,0,-1,0,0.05492043,0,0,0.4130006,0.4597927,0,0.05781098,0.05492043,0,0,32.82352,0.05781098,0,0.05781098,-0.05781098,7.800015,20,0.1379389,0.5147131,0,0,0.05781098
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,60.89803,60.89803,1.427422,0,0,-1,0,0,0,0,1.427422,1.570164,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1379389,1.570164,0,0,0
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,59.34986,59.34986,0.7347643,0,0,-1,0,0,0,0,0.7347643,0.8082408,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1379389,0.8082408,0,0,0
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,57.73935,57.73935,0.1757071,0,0,-1,0,0,0,0,0.1757071,0.1932778,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1379389,0.1932778,0,0,0
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,56.43016,56.43016,1.447548,0,0,-1,0,0,0,0,1.447548,1.592303,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1379389,1.592303,0,0,0
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,55.23527,55.23527,1.020827,0,0,-1,0,0,0,0,1.020827,1.12291,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1379389,1.12291,0,0,0
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,54.09233,54.09233,0.7869419,0,0,-1,0,0,0,0,0.7869419,0.8656361,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1379389,0.8656361,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,53.27149,53.27149,1.505384,1.505384,10.30538,0,2.943262,1.505384,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1381784,1.655923,0,12,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,0.2333524,53.72112,53.01173,0.9190778,0.9190778,9.719078,0,2.794927,0.9190778,25.38985,1.776357E-15,0,0,0.2333524,0,0,8.8,8.36,24.52775,7.524,8.593352,0,8.593352,23.88338,61.23931,0.1383644,1.010985,0.1866819,12,7.757352
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,1.99569,58.72594,52.45065,2.859214,2.859214,11.65921,0,3.285781,2.859214,69.79858,1.776357E-15,0,0,1.99569,0,0,8.8,8.36,15.9344,15.25802,10.35569,0,10.35569,33.70765,86.4297,0.1386293,3.145135,1.596552,12,17.25371
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,3.419121,65.41823,54.15467,3.978226,3.978226,0,0,0,3.978226,85.94587,0,0,0,3.419121,4.187606,3.978226,0,0,5.578711,24.57814,0,0.7684854,-0.7684854,32.89759,84.35264,0.1386293,4.376049,2.735297,0,27.99726
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,3.879788,72.31605,58.88229,3.223098,3.223098,0,-1,0,3.223098,120.3745,0,0,0,3.879788,3.392735,3.223098,0,0,6.432583,23.80965,0.4870526,0,0.4870526,33.35965,85.5374,0.1386115,3.545408,3.10383,0,27.68944
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,4.476605,79.20615,62.8826,2.118521,2.118521,0,0,0,2.118521,211.3081,0,0,0,4.476605,2.230022,2.118521,0,0,5.945531,24.248,2.246584,0,2.246584,35.49095,91.00225,0.1385291,2.330373,3.581285,0,28.72461
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,4.479057,83.52301,66.63352,4.425145,4.425145,0,0,0,4.425145,101.2183,0,0,0,4.479057,4.658047,4.425145,0,0,3.698947,26.26993,0,0.1789896,-0.1789896,35.30228,90.51848,0.1385291,4.867659,3.583246,0,30.74898
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,4.650202,87.67916,69.55322,3.928519,3.928519,0,0,0,3.928519,118.3704,0,0,0,4.650202,4.135283,3.928519,0,0,3.897824,26.09094,0.5149197,0,0.5149197,35.79077,91.77103,0.1385103,4.32137,3.720162,0,30.74114
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,5.53939,95.59296,72.53526,4.378303,4.378303,0,0,0,4.378303,126.5191,0,0,0,5.53939,4.608739,4.378303,0,0,3.382905,26.55436,0.93065,0,0.93065,36.67366,94.03485,0.1384762,4.816133,4.431511,0,32.09375
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,3.560877,88.29215,74.34319,0.9108841,0.9108841,0,-1,0,0.9108841,390.9253,0.1497968,0,0,3.560877,0.9588254,0.9108841,0,0,2.452255,27.39195,2.452255,0,2.452255,39.00008,100,0.1383865,1.001973,2.848701,0,30.95283
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,2.305788,83.57097,74.87309,1.62797,1.62797,0,-1,0,1.62797,141.6357,0.5921347,0,0,2.305788,1.713653,1.62797,0,0,0,29.59898,0,0,0,39.00008,100,0.1383865,1.790767,1.84463,0,31.90477
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,2.120408,83.44566,75.45496,0.3820679,0.3820679,0,-1,0,0.3820679,554.9819,1.718231,0,0,2.120408,0.4021767,0.3820679,0,0,0,29.59898,0,0,0,39.00008,100,0.1383865,0.4202746,1.696326,0,31.71939
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,1.307925,79.47556,74.69646,3.310921,3.310921,0,-1,0,3.310921,39.50335,0,0,0,1.307925,3.48518,3.310921,0,0,0,29.59898,0,2.177255,-2.177255,36.70505,94.11533,0.1383865,3.642013,1.04634,0,30.9069
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,0.1012729,73.00198,72.64955,0,0,0,-1,0,0,0,0,0,0,0.1012729,0,0,0,0,2.419172,27.42172,0.1012729,0,0.1012729,36.80112,94.36167,0.1383828,0,0.08101828,0,27.52299
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,71.00787,71.00787,5.616694,5.616694,0,-1,0,5.616694,0,0,0,0,0,5.91231,5.616694,0,0,2.317899,27.51287,0,5.91231,-5.91231,30.569,78.3819,0.1383828,6.178363,0,0,27.51287
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,68.73238,68.73238,4.300753,4.300753,0,-1,0,4.300753,0,0,0,0,0,4.527108,4.300753,0,0,8.887133,21.60056,0,4.527108,-4.527108,25.79701,66.14606,0.1383828,4.730828,0,0,21.60056
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,65.92697,65.92697,0.3082472,0.3082472,0,-1,0,0.3082472,0,0,0,0,0,0.3244707,0.3082472,0,0,13.91725,17.07345,0,0.3244707,-0.3244707,25.45499,65.26907,0.1383828,0.3390719,0,0,17.07345
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,63.12157,63.12157,2.66757,2.66757,0,-1,0,2.66757,0,0,0,0,0,2.807969,2.66757,0,0,14.27778,16.74898,0,2.807969,-2.807969,22.49513,57.67971,0.1383828,2.934327,0,0,16.74898
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,60.89803,60.89803,0.6798609,0.6798609,0,-1,0,0.6798609,0,0,0,0,0,0.7156431,0.6798609,0,0,17.39774,13.94101,0,0.7156431,-0.7156431,21.74078,55.74547,0.1383828,0.747847,0,0,13.94101
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,59.31869,59.31869,0.6909167,0.6909167,0,-1,0,0.6909167,0,0,1.110223E-16,0,0,0.7272807,0.6909167,0,0,18.1929,13.22537,0,0.7272807,-0.7272807,20.97416,53.77978,0.1383828,0.7600083,0,0,13.22537
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,57.73935,57.73935,0.4761907,0.4761907,0,-1,0,0.4761907,0,0,1.110223E-16,0,0,0.5012534,0.4761907,0,0,19.00099,12.49809,0,0.5012534,-0.5012534,20.44579,52.425,0.1383828,0.5238097,0,0,12.49809
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,56.36782,56.36782,0.3534802,0.3534802,0,-1,0,0.3534802,0,0,5.551115E-17,0,0,0.3720845,0.3534802,0,0,19.55794,11.99683,0,0.3720845,-0.3720845,20.05358,51.41933,0.1383828,0.3888283,0,0,11.99683
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,55.2041,55.2041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.97136,11.62475,0,0,0,20.05358,51.41933,0.1383828,0,0,0,11.62475
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,54.06116,54.06116,1.319855,1.319855,0,-1,0,1.319855,0,0,2.220446E-16,0,0,1.389321,1.319855,0,0,19.97136,11.62475,0,1.389321,-1.389321,18.58911,47.66428,0.1383828,1.45184,0,0,11.62475
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,53.24032,53.24032,1.205464,1.205464,0,0,0,1.205464,0,0,2.220446E-16,0,0,1.268909,1.205464,0,0,21.51505,10.23543,0,1.268909,-1.268909,17.25156,44.23467,0.1383828,1.32601,0,0,10.23543
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.06876566,53.18887,52.98056,0,0,0,0,0,0,0,0,0,0,0.06876566,0,0,0,0,22.92495,8.96652,0.06876566,0,0.06876566,17.31679,44.40195,0.1383803,0,0.05501253,0,9.035286
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,2.269188,59.63028,52.45065,5.600306,5.600306,0,0,0,5.600306,40.519,0,8.881784E-16,0,2.269188,5.895059,5.600306,0,0,22.85619,9.028409,0,3.62587,-3.62587,13.49479,34.60196,0.1383803,6.160336,1.815351,0,11.2976
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,4.283291,68.58828,54.15467,7.877213,7.877213,12,0,3.372,7.877213,54.37571,0,0,0,4.283291,0,0,4.122787,3.916648,26.88493,5.402539,8.199939,0,8.199939,21.27394,54.54845,0.1386881,8.664934,3.426633,12,9.685829
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,5.869574,80.46184,58.85112,5.785572,5.785572,0,-1,0,5.785572,101.4519,0,0,0,5.869574,6.090076,5.785572,0,0,18.68499,12.78248,0,0.2205015,-0.2205015,21.04151,53.95247,0.1386881,6.364129,4.69566,0,18.65206
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,5.303385,82.76113,62.8826,0,0,0,0,0,0,0,0,0,0,5.303385,0,0,0,0,18.93,12.56198,5.303385,0,5.303385,26.07274,66.85304,0.1384946,0,4.242708,0,17.86537
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,6.495587,93.02978,66.57117,2.395285,2.395285,0,0,0,2.395285,271.1822,0,0,0,6.495587,2.521353,2.395285,0,0,13.62661,17.33503,3.974234,0,3.974234,29.84303,76.52044,0.1383499,2.634814,5.19647,0,23.83062
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,7.127305,100.4287,69.49088,3.352432,3.352432,0,0,0,3.352432,212.601,0,0,0,7.127305,3.528875,3.352432,0,0,9.652376,20.91184,3.598429,0,3.598429,33.2568,85.27367,0.1382192,3.687675,5.701844,0,28.03914
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,5.363771,94.61485,72.47292,1.547744,1.547744,0,0,0,1.547744,346.554,0,0,0,5.363771,1.629205,1.547744,0,0,6.053947,24.15042,3.734566,0,3.734566,36.79972,94.35807,0.1380838,1.702519,4.291017,0,29.5142
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,4.342134,91.78506,74.28085,0,0,0,-1,0,0,0,2.022753,0,0,4.342134,0,0,0,0,2.319381,27.51154,2.319381,0,2.319381,39.00008,100,0.1379998,0,3.473707,0,31.85367
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,4.709136,94.17879,74.81075,3.993766,3.993766,0,-1,0,3.993766,117.9122,0.5051721,0,0,4.709136,4.203964,3.993766,0,0,0,29.59898,0,0,0,39.00008,100,0.1379998,4.393143,3.767309,0,34.30811
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,3.106164,87.48068,75.39262,7.622145,7.622145,0,-1,0,7.622145,40.75183,0,0,0.02435968,3.106164,8.023311,7.622145,0,0,0,29.59898,0,4.917147,-4.917147,33.81695,86.70995,0.1379998,8.384359,2.484931,0,32.70514
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,1.488325,80.1636,74.69646,0.7603351,0.7603351,0,-1,0,0.7603351,195.746,0,0,0,1.488325,0.8003528,0.7603351,0,0,5.463497,24.68183,0.6879727,0,0.6879727,34.46962,88.38346,0.1379749,0.8363686,1.19066,0,26.17016
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,0.2198436,73.41697,72.64955,8.037092,8.037092,0,-1,0,8.037092,2.735362,0,0,0.4808015,0.2198436,8.460097,8.037092,0,0,4.775524,25.30101,0,8.240253,-8.240253,25.78363,66.11173,0.1379749,8.840801,0.1758749,0,25.52085
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,71.00787,71.00787,4.603023,4.603023,0,-1,0,4.603023,0,0,0,0,0,4.845287,4.603023,0,0,13.93136,17.06075,0,4.845287,-4.845287,20.67625,53.01591,0.1379749,5.063325,0,0,17.06075
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,68.73238,68.73238,6.043263,6.043263,0,-1,0,6.043263,0,0,8.881784E-16,0,0,6.36133,6.043263,0,0,19.31501,12.21547,0,6.36133,-6.36133,13.97082,35.82254,0.1379749,6.64759,0,0,12.21547
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,65.92697,65.92697,0.1970922,0.1970922,0,-1,0,0.1970922,0,0,2.775558E-17,0,0,0.2074655,0.1970922,0,0,26.38316,5.854136,0,0.2074655,-0.2074655,13.75213,35.2618,0.1379749,0.2168014,0,0,5.854136
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,63.05923,63.05923,1.841559,1.841559,0,-1,0,1.841559,0,0,2.220446E-16,0,0,1.938483,1.841559,0,0,26.61368,5.64667,0,1.938483,-1.938483,11.70879,30.02247,0.1379749,2.025715,0,0,5.64667
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,60.84608,60.84608,1.310145,1.310145,0,-1,0,1.310145,0,0,2.220446E-16,0,0,1.3791,1.310145,0,0,28.76755,3.708187,0,1.3791,-1.3791,10.25509,26.29505,0.1379749,1.441159,0,0,3.708187
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,59.29791,59.29791,2.173253,2.173253,0,-1,0,2.173253,0,0,4.440892E-16,0.1779453,0,2.287634,2.173253,0,0,30.29988,2.329087,0,2.287634,-2.287634,7.84371,20.11204,0.1379749,2.390578,0,0,2.329087
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,57.71857,57.71857,1.528466,0.03938002,0,-1,0,0.03938002,0,0,1.489086,1.641932,0,0.04145265,0.03938002,0,0,32.84169,0.04145265,0,0.04145265,-0.04145265,7.800015,20,0.1379749,1.681312,0,0,0.04145265
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,56.36782,56.36782,0.9655538,0,0,-1,0,0,0,0,0.9655538,1.062109,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1379749,1.062109,0,0,0
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,55.2041,55.2041,0.2553763,0,0,-1,0,0,0,0,0.2553763,0.2809139,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1379749,0.2809139,0,0,0
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,54.06116,54.06116,0.2200775,0,0,-1,0,0,0,0,0.2200775,0.2420852,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1379749,0.2420852,0,0,0
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,53.27149,53.27149,1.386545,1.386545,10.18654,0,2.913196,1.386545,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1382016,1.525199,0,12,0
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,0.1201111,53.37603,53.01173,0.0152011,0.0152011,8.815201,0,2.566246,0.0152011,790.1476,0,0,0,0.1201111,0,0,8.8,8.36,24.52775,7.524,8.480111,0,8.480111,23.77595,60.96385,0.1383224,0.01672121,0.09608891,12,7.644111
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,1.335938,56.62294,52.48182,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.335938,0,0,8.8,8.36,16.04764,15.1561,9.695938,0,9.695938,32.97432,84.54938,0.1383977,0,1.06875,12,16.49204
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,1.897124,60.17983,54.15467,3.065348,3.065348,0,0,0,3.065348,61.88937,0,0,0,1.897124,3.226682,3.065348,0,0,6.351705,23.88244,0,1.329557,-1.329557,31.57285,80.95585,0.1383977,3.371882,1.517699,0,25.77957
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,2.058257,65.58781,58.79917,3.144955,3.144955,0,-1,0,3.144955,65.44632,0,0,0,2.058257,3.310479,3.144955,0,0,7.82899,22.55289,0,1.252222,-1.252222,30.25289,77.57135,0.1383977,3.45945,1.646606,0,24.61114
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,1.509419,67.82688,62.7683,0,0,0,0,0,0,0,0,0,0,1.509419,0,0,0,0,9.220348,21.30066,1.509419,0,1.509419,31.68485,81.24304,0.1383433,0,1.207536,0,22.81008
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,1.898053,73.11993,66.50883,4.044676,4.044676,0,0,0,4.044676,46.9272,0,0,0,1.898053,4.257554,4.044676,0,0,7.710929,22.65914,0,2.3595,-2.3595,29.19772,74.86579,0.1383433,4.449143,1.518443,0,24.5572
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,0.6966875,71.83225,69.42854,0.3495359,0.3495359,0,0,0,0.3495359,199.3178,0,0,0,0.6966875,0.3679326,0.3495359,0,0,10.3326,20.29964,0.3287549,0,0.3287549,29.5096,75.66549,0.1383315,0.3844895,0.55735,0,20.99633
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,0.7625658,75.05317,72.35862,0.3189653,0.3189653,0,0,0,0.3189653,239.0748,0,0,0,0.7625658,0.335753,0.3189653,0,0,10.00384,20.59552,0.4268128,0,0.4268128,29.91451,76.70372,0.1383161,0.3508618,0.6100526,0,21.35809
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,0.8919975,77.37402,74.16655,3.078967,3.078967,0,-1,0,3.078967,28.97067,0,0,0,0.8919975,3.241018,3.078967,0,0,9.577028,20.97965,0,2.34902,-2.34902,27.43843,70.3548,0.1383161,3.386864,0.713598,0,21.87165
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,1.491318,80.22933,74.74841,5.121311,5.121311,0,-1,0,5.121311,29.11986,0,0,0,1.491318,5.390854,5.121311,0,0,12.18705,18.63063,0,3.899535,-3.899535,23.32796,59.81515,0.1383161,5.633442,1.193055,0,20.12195
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,0.7662037,78.11127,75.34066,0,0,0,-1,0,0,0,0,0,0,0.7662037,0,0,0,0,16.51987,14.7311,0.7662037,0,0.7662037,24.05484,61.67895,0.1382886,0,0.612963,0,15.4973
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,1.256217,79.16127,74.58216,6.778277,6.778277,0,-1,0,6.778277,18.53298,0,0,0,1.256217,7.135029,6.778277,0,0,15.75366,15.42068,0,5.878812,-5.878812,17.85803,45.78972,0.1382886,7.456105,1.004974,0,16.6769
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,0.2017324,73.29075,72.58721,7.921944,7.921944,0,-1,0,7.921944,2.546501,0,1.776357E-15,0.3541378,0.2017324,8.338888,7.921944,0,0,22.28568,9.541868,0,8.137156,-8.137156,9.280713,23.79665,0.1382886,8.714138,0.1613859,0,9.743601
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,70.95592,70.95592,3.615369,1.334477,0,-1,0,1.334477,0,0,2.280892,2.642429,0,1.404713,1.334477,0,0,31.32696,1.404713,0,1.404713,-1.404713,7.800015,20,0.1382886,3.976906,0,0,1.404713
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,68.67004,68.67004,5.368366,0,0,-1,0,0,0,0,5.368366,5.905202,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1382886,5.905202,0,0,0
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,65.86463,65.86463,4.251336,0,0,-1,0,0,0,0,4.251336,4.676469,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1382886,4.676469,0,0,0
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,63.00727,63.00727,0.3998716,0,0,-1,0,0,0,0,0.3998716,0.4398587,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1382886,0.4398587,0,0,0
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,60.84608,60.84608,1.367219,0,0,-1,0,0,0,0,1.367219,1.503941,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1382886,1.503941,0,0,0
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,59.26674,59.26674,0.9057847,0,0,-1,0,0,0,0,0.9057847,0.9963632,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1382886,0.9963632,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,57.65623,57.65623,1.347168,0,0,-1,0,0,0,0,1.347168,1.481885,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1382886,1.481885,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,56.36782,56.36782,0.7239665,0,0,-1,0,0,0,0,0.7239665,0.7963631,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1382886,0.7963631,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,55.2041,55.2041,0.5409479,0,0,-1,0,0,0,0,0.5409479,0.5950426,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1382886,0.5950426,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,54.06116,54.06116,1.508315,0,0,-1,0,0,0,0,1.508315,1.659146,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1382886,1.659146,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,53.27149,53.27149,0.675495,0.675495,9.475495,0,2.7333,0.675495,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.138461,0.7430445,0,12,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.03544716,53.15025,53.0429,1.900048,1.900048,10.70005,0,3.043112,1.900048,1.865593,0,0,0,0.03544716,0,0,8.8,8.36,24.52775,7.524,8.395447,0,8.395447,23.69563,60.7579,0.1387205,2.090053,0.02835773,12,7.559447
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,2.012076,58.84496,52.51299,6.960478,6.960478,12,0,3.372,6.960478,28.90715,0,0,0,2.012076,0,0,5.039522,4.787546,16.13231,15.0799,6.799622,0,6.799622,30.14632,77.29809,0.1389818,7.656526,1.609661,12,17.09198
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,4.010541,67.5937,54.17545,2.067946,2.067946,7.670203,0,2.276561,2.067946,193.9384,0,0,0,4.010541,0,0,5.602256,5.322144,9.332685,21.19956,9.332685,0,9.332685,39.00008,100,0.1389859,2.274741,3.208433,12,25.2101
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,5.402811,78.33863,58.768,1.353928,1.353928,0,-1,0,1.353928,399.047,3.977623,0,0,5.402811,1.425188,1.353928,0,0,0,29.59898,0,0,0,39.00008,100,0.1389859,1.489321,4.322248,0,35.00179
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,5.248174,82.32018,62.71635,6.163188,6.163188,0,0,0,6.163188,85.15356,0,8.881784E-16,0,5.248174,6.487566,6.163188,0,0,0,29.59898,0,1.239393,-1.239393,37.69364,96.65018,0.1389859,6.779507,4.198539,0,34.84715
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,6.295155,91.76836,66.39454,6.451647,6.451647,0,0,0,6.451647,97.57439,0,0,0,6.295155,6.791207,6.451647,0,0,1.377103,28.35958,0,0.4960525,-0.4960525,37.17076,95.30945,0.1389859,7.096812,5.036124,0,34.65474
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,6.181495,94.89174,69.31424,4.433031,4.433031,0,0,0,4.433031,139.4417,0,0,0,6.181495,4.666348,4.433031,0,0,1.928272,27.86353,1.515146,0,1.515146,38.60815,98.99506,0.1389316,4.876334,4.945196,0,34.04503
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,5.584588,95.52956,72.29628,6.139119,6.139119,0,0,0,6.139119,90.96725,0,0,0,5.584588,6.462231,6.139119,0,0,0.4131263,29.22717,0,0.8776428,-0.8776428,37.68304,96.62297,0.1389316,6.753031,4.46767,0,34.81175
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,5.832141,99.06735,74.05225,5.708489,5.708489,0,-1,0,5.708489,102.1661,0,0,0,5.832141,6.008935,5.708489,0,0,1.388285,28.34952,0,0.1767942,-0.1767942,37.49668,96.14513,0.1389316,6.279337,4.665713,0,34.18166
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,4.657601,93.71555,74.63412,7.453821,7.453821,0,-1,0,7.453821,62.48609,0,8.881784E-16,0,4.657601,7.846128,7.453821,0,0,1.584723,28.17273,0,3.188526,-3.188526,34.13568,87.5272,0.1389316,8.199203,3.726081,0,32.83033
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,2.780702,85.90102,75.21597,4.78868,4.78868,0,-1,0,4.78868,58.06824,0,0,0,2.780702,5.040716,4.78868,0,0,5.12753,24.9842,0,2.260014,-2.260014,31.75341,81.41885,0.1389316,5.267548,2.224562,0,27.7649
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,1.338945,79.4098,74.51982,2.288596,2.288596,0,-1,0,2.288596,58.50508,4.440892E-16,0,0,1.338945,2.409049,2.288596,0,0,7.638656,22.72419,0,1.070104,-1.070104,30.62542,78.52657,0.1389316,2.517456,1.071156,0,24.06313
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,0.2060631,73.25371,72.53526,7.242199,7.242199,0,-1,0,7.242199,2.84531,0,8.881784E-16,0,0.2060631,7.623368,7.242199,0,0,8.82766,21.65408,0,7.417305,-7.417305,22.8069,58.47911,0.1389316,7.96642,0.1648504,0,21.86015
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,70.89358,70.89358,6.566363,6.566363,0,-1,0,6.566363,0,0,8.881784E-16,0,0,6.911961,6.566363,0,0,17.06911,14.23678,0,6.911961,-6.911961,15.52105,39.79749,0.1389316,7.222999,0,0,14.23678
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,68.61808,68.61808,7.780897,6.958578,0,-1,0,6.958578,0,0,0.8223197,1.600409,0,7.324819,6.958578,0,0,24.74907,7.324819,0,7.324819,-7.324819,7.800015,20,0.1389316,8.558987,0,0,7.324819
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,65.86463,65.86463,8.888956,0,0,-1,0,0,0,0,8.888956,9.777851,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1389316,9.777851,0,0,0
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,63.00727,63.00727,0.7719036,0,0,-1,0,0,0,0,0.7719036,0.849094,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1389316,0.849094,0,0,0
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,60.78373,60.78373,0.3966624,0,0,-1,0,0,0,0,0.3966624,0.4363287,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1389316,0.4363287,0,0,0
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,59.23557,59.23557,0.7222299,0,0,-1,0,0,0,0,0.7222299,0.7944529,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1389316,0.7944529,0,0,0
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,57.65623,57.65623,1.529364,0,0,-1,0,0,0,0,1.529364,1.6823,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1389316,1.6823,0,0,0
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,56.36782,56.36782,1.282498,0,0,-1,0,0,0,0,1.282498,1.410748,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1389316,1.410748,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,55.2041,55.2041,0.8010207,0,0,-1,0,0,0,0,0.8010207,0.8811228,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1389316,0.8811228,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,54.06116,54.06116,0.6581554,0,0,-1,0,0,0,0,0.6581554,0.723971,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1389316,0.723971,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,53.30266,53.30266,0.394352,0.394352,9.194352,0,2.662171,0.394352,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1390808,0.4337871,0,12,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,0.1964608,53.66068,53.06368,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1964608,0,0,8.8,8.36,24.52775,7.524,8.55646,0,8.55646,23.84838,61.14957,0.1391938,0,0.1571687,12,7.720461
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,1.917205,58.56608,52.54416,2.330505,2.330505,11.13051,0,3.152018,2.330505,82.26563,0,0,0,1.917205,0,0,8.8,8.36,15.97129,15.22481,10.2772,0,10.2772,33.59819,86.14904,0.1394128,2.563556,1.533764,12,17.14202
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,3.62869,66.19552,54.17545,3.862892,3.862892,0,0,0,3.862892,93.93713,0,0,0,3.62869,4.066203,3.862892,0,0,5.694088,24.4743,0,0.4375122,-0.4375122,33.13701,84.96653,0.1394128,4.249182,2.902952,0,28.10299
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,4.6844,75.32275,58.73683,4.312821,4.312821,0,-1,0,4.312821,108.6157,0,0,0,4.6844,4.539812,4.312821,0,0,6.180212,24.03679,0.1445886,0,0.1445886,33.27418,85.31824,0.1394076,4.744103,3.74752,0,28.72119
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,4.505037,79.06325,62.654,3.881311,3.881311,0,0,0,3.881311,116.07,0,0,0,4.505037,4.08559,3.881311,0,0,6.035624,24.16692,0.4194464,0,0.4194464,33.6721,86.33855,0.1393926,4.269442,3.604029,0,28.67195
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,5.680808,88.58695,66.28024,1.459864,1.459864,0,0,0,1.459864,389.1327,0,0,0,5.680808,1.536699,1.459864,0,0,5.616178,24.54442,4.144109,0,4.144109,37.60355,96.41917,0.1392449,1.60585,4.544646,0,30.22523
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,7.128036,100.0333,69.19994,0,0,0,0,0,0,0,5.655967,0,0,7.128036,0,0,0,0,1.472069,28.27412,1.472069,0,1.472069,39.00008,100,0.1391925,0,5.702429,0,35.40215
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,6.490733,100.3328,72.18198,6.953371,6.953371,0,0,0,6.953371,93.34657,0,0,0,6.490733,7.319337,6.953371,0,0,0,29.59898,0,0.8286049,-0.8286049,38.12665,97.76045,0.1391925,7.648708,5.192586,0,36.08971
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,6.058861,100.1804,73.93796,0,0,0,-1,0,0,0,5.138189,0,0,6.058861,0,0,0,0,0.9206721,28.77037,0.9206721,0,0.9206721,39.00008,100,0.1391598,0,4.847089,0,34.82924
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,5.180498,96.19478,74.51982,6.225005,6.225005,0,-1,0,6.225005,83.22079,0,8.881784E-16,0,5.180498,6.552636,6.225005,0,0,0,29.59898,0,1.372138,-1.372138,37.55372,96.29139,0.1391598,6.847505,4.144399,0,34.77948
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,3.583612,89.32006,75.16402,2.806328,2.806328,0,-1,0,2.806328,127.6975,0,0,0,3.583612,2.95403,2.806328,0,0,1.524598,28.22684,0.6295824,0,0.6295824,38.15099,97.82286,0.1391374,3.086961,2.86689,0,31.81045
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,1.555611,80.17216,74.45748,7.266755,7.266755,0,-1,0,7.266755,21.40723,0,8.881784E-16,0,1.555611,7.649215,7.266755,0,0,0.8950156,28.79346,0,6.093604,-6.093604,31.72777,81.35309,0.1391374,7.99343,1.244489,0,30.34908
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,0.1722166,73.07255,72.47292,1.413544,1.413544,0,-1,0,1.413544,12.18333,0,2.220446E-16,0,0.1722166,1.487941,1.413544,0,0,7.665687,22.69986,0,1.315724,-1.315724,30.34087,77.79696,0.1391374,1.554898,0.1377733,0,22.87208
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,70.83124,70.83124,11.97938,8.36,0,-1,0,8.36,0,0,3.619379,4.817317,0,8.8,8.36,0,0,9.127603,21.38414,0,8.8,-8.8,21.06486,54.01235,0.1391374,13.17732,0,0,21.38414
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,68.61808,68.61808,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.90538,12.58414,0,0,0,21.06486,54.01235,0.1391374,0,0,0,12.58414
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,65.81268,65.81268,0.6102452,0.6102452,0,-1,0,0.6102452,0,0,1.110223E-16,0,0,0.6423634,0.6102452,0,0,18.90538,12.58414,0,0.6423634,-0.6423634,20.38775,52.27618,0.1391374,0.6712697,0,0,12.58414
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,63.00727,63.00727,1.223376,1.223376,0,-1,0,1.223376,0,0,2.220446E-16,0,0,1.287764,1.223376,0,0,19.61912,11.94177,0,1.287764,-1.287764,19.03033,48.79561,0.1391374,1.345713,0,0,11.94177
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,60.78373,60.78373,0.8243496,0.8243496,0,-1,0,0.8243496,0,0,1.110223E-16,0,0,0.8677364,0.8243496,0,0,21.04997,10.65401,0,0.8677364,-0.8677364,18.11565,46.4503,0.1391374,0.9067845,0,0,10.65401
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,59.23557,59.23557,0.5551021,0.5551021,0,-1,0,0.5551021,0,0,0,0,0,0.584318,0.5551021,0,0,22.01412,9.786272,0,0.584318,-0.584318,17.49973,44.87101,0.1391374,0.6106123,0,0,9.786272
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,57.65623,57.65623,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.66336,9.201954,0,0,0,17.49973,44.87101,0.1391374,0,0,0,9.201954
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,56.36782,56.36782,0.8129205,0.8129205,0,-1,0,0.8129205,0,0,0,0,0,0.8557058,0.8129205,0,0,22.66336,9.201954,0,0.8557058,-0.8557058,16.59773,42.55821,0.1391374,0.8942125,0,0,9.201954
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,55.2041,55.2041,1.694134,1.694134,0,-1,0,1.694134,0,0,2.220446E-16,0,0,1.783299,1.694134,0,0,23.61414,8.346249,0,1.783299,-1.783299,14.71797,37.73832,0.1391374,1.863547,0,0,8.346249
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,54.09233,54.09233,1.276135,1.276135,0,-1,0,1.276135,0,0,2.220446E-16,0,0,1.3433,1.276135,0,0,25.59559,6.56295,0,1.3433,-1.3433,13.30201,34.10765,0.1391374,1.403748,0,0,6.56295
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,53.33383,53.33383,1.770543,1.770543,0,0,0,1.770543,0,0,2.220446E-16,0,0,1.863729,1.770543,0,0,27.08814,5.21965,0,1.863729,-1.863729,11.33747,29.07037,0.1391374,1.947597,0,0,5.21965
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.03759855,53.20876,53.09485,1.435207,1.435207,0,0,0,1.435207,2.61973,0,2.220446E-16,0,0.03759855,1.510744,1.435207,0,0,29.15895,3.355921,0,1.473146,-1.473146,9.784635,25.08876,0.1391374,1.578728,0.03007884,0,3.393519
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,2.305002,59.88084,52.57533,5.671737,5.671737,12,0,3.372,5.671737,40.64014,0,0,0,2.305002,0,0,6.328263,6.01185,30.79578,1.882775,8.316852,0,8.316852,17.67469,45.31963,0.1394529,6.238911,1.844002,12,4.187777
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,4.572911,69.71056,54.17545,8.143351,8.143351,12,0,3.372,8.143351,56.15515,0,0,0,4.572911,0,0,3.856649,3.663817,22.47893,9.367941,8.236728,0,8.236728,25.48874,65.35561,0.1397472,8.957685,3.658329,12,13.94085
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,6.24125,81.95212,58.70566,3.889434,3.889434,0,-1,0,3.889434,160.4668,0,0,0,6.24125,4.094141,3.889434,0,0,14.2422,16.781,2.147109,0,2.147109,27.52567,70.57848,0.1396709,4.278378,4.993,0,23.02225
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,6.893208,89.96563,62.59166,3.817112,3.817112,0,0,0,3.817112,180.587,0,0,0,6.893208,4.018013,3.817112,0,0,12.09509,18.71339,2.875195,0,2.875195,30.25331,77.57245,0.1395689,4.198823,5.514566,0,25.6066
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,6.523695,92.65611,66.16595,4.43661,4.43661,0,0,0,4.43661,147.0423,0,0,0,6.523695,4.670116,4.43661,0,0,9.219898,21.30107,1.853579,0,1.853579,32.01177,82.08131,0.1395031,4.880271,5.218956,0,27.82476
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,6.379573,95.72176,69.1376,4.181712,4.181712,0,0,0,4.181712,152.5589,0,0,0,6.379573,4.401802,4.181712,0,0,7.36632,22.96929,1.977771,0,1.977771,33.88805,86.89227,0.1394331,4.599883,5.103658,0,29.34886
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,5.669779,95.6871,72.06769,3.263312,3.263312,0,0,0,3.263312,173.7431,0,0,0,5.669779,3.435065,3.263312,0,0,5.388549,24.74928,2.234714,0,2.234714,36.00809,92.32825,0.139354,3.589643,4.535823,0,30.41906
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,4.812692,93.56798,73.87562,3.059728,3.059728,0,-1,0,3.059728,157.2915,0,0,0,4.812692,3.220766,3.059728,0,0,3.153835,26.76053,1.591926,0,1.591926,37.51832,96.20063,0.1392978,3.3657,3.850153,0,31.57322
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,3.67994,88.95022,74.45748,6.102873,6.102873,0,-1,0,6.102873,60.29848,0,8.881784E-16,0,3.67994,6.424077,6.102873,0,0,1.561909,28.19326,0,2.744137,-2.744137,34.62575,88.78379,0.1392978,6.713161,2.943952,0,31.8732
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,3.04091,86.87852,75.10168,0,0,0,-1,0,0,0,0,0,0,3.04091,0,0,0,0,4.61095,25.44912,3.04091,0,3.04091,37.5106,96.18085,0.1391904,0,2.432728,0,28.49003
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,1.639862,80.44229,74.40553,5.663068,5.663068,0,-1,0,5.663068,28.95712,0,8.881784E-16,0,1.639862,5.961125,5.663068,0,0,1.570041,28.18594,0,4.321263,-4.321263,32.9556,84.50136,0.1391904,6.229375,1.311889,0,29.8258
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,0.2248968,73.19434,72.41058,5.081597,5.081597,0,-1,0,5.081597,4.42571,8.881784E-16,0,0,0.2248968,5.34905,5.081597,0,0,6.371444,23.86468,0,5.124153,-5.124153,27.55426,70.65182,0.1391904,5.589756,0.1799174,0,24.08957
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,70.83124,70.83124,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.06495,18.74053,0,0,0,27.55426,70.65182,0.1391904,0,0,0,18.74053
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,68.55574,68.55574,4.173152,4.173152,0,-1,0,4.173152,0,0,0,0,0,4.392791,4.173152,0,0,12.06495,18.74053,0,4.392791,-4.392791,22.92385,58.779,0.1391904,4.590467,0,0,18.74053
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,65.81268,65.81268,9.49785,8.36,0,-1,0,8.36,0,0,1.137851,2.087636,0,8.8,8.36,0,0,16.94583,14.34773,0,8.8,-8.8,13.64784,34.9944,0.1391904,10.44764,0,0,14.34773
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,63.00727,63.00727,1.957693,1.957693,0,-1,0,1.957693,0,0,4.440892E-16,0,0,2.06073,1.957693,0,0,26.7236,5.547734,0,2.06073,-2.06073,11.47564,29.42466,0.1391904,2.153463,0,0,5.547734
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,60.78373,60.78373,1.110149,1.110149,0,-1,0,1.110149,0,0,0,0,0,1.168578,1.110149,0,0,29.0133,3.487005,0,1.168578,-1.168578,10.24385,26.26624,0.1391904,1.221164,0,0,3.487005
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,59.23557,59.23557,0.08544428,0.08544428,0,-1,0,0.08544428,0,0,0,0,0,0.08994135,0.08544428,0,0,30.31172,2.318427,0,0.08994135,-0.08994135,10.14904,26.02314,0.1391904,0.09398871,0,0,2.318427
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,57.65623,57.65623,0.8519945,0.8519945,0,-1,0,0.8519945,0,0,1.110223E-16,0,0,0.8968363,0.8519945,0,0,30.41166,2.228485,0,0.8968363,-0.8968363,9.203697,23.59918,0.1391904,0.9371939,0,0,2.228485
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,56.33665,56.33665,1.50977,1.265067,0,-1,0,1.265067,0,0,0.2447037,0.3956808,0,1.331649,1.265067,0,0,31.40814,1.331649,0,1.331649,-1.331649,7.800015,20,0.1391904,1.660747,0,0,1.331649
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,55.2041,55.2041,0.5385509,0,0,-1,0,0,0,0,0.5385509,0.592406,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1391904,0.592406,0,0,0
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,54.09233,54.09233,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1391904,0,0,0,0
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,53.33383,53.33383,0.7766543,0.7766543,9.576654,0,2.758893,0.7766543,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1393637,0.8543198,0,12,0
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.09608664,53.38631,53.09485,0.6222289,0.6222289,9.422229,0,2.719824,0.6222289,15.44233,1.776357E-15,0,0,0.09608664,0,0,8.8,8.36,24.52775,7.524,8.456086,0,8.456086,23.75316,60.90541,0.1395219,0.6844518,0.07686931,12,7.620087
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,0.2484194,53.32856,52.57533,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2484194,0,0,8.8,8.36,16.07167,15.13448,8.608419,0,8.608419,31.91982,81.84553,0.13963,0,0.1987356,12,15.3829
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,1.172596,57.84039,54.17545,3.547652,3.547652,0,0,0,3.547652,33.05275,0,4.440892E-16,0,1.172596,3.73437,3.547652,0,0,7.463247,22.88206,0,2.561774,-2.561774,29.21947,74.92158,0.13963,3.902416,0.938077,0,24.05465
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,0.4189303,59.9824,58.65371,0.3043356,0.3043356,0,-1,0,0.3043356,137.6541,0,0,0,0.4189303,0.3203532,0.3043356,0,0,10.30966,20.32028,0.09857704,0,0.09857704,29.31299,75.16137,0.1396265,0.3347691,0.3351442,0,20.73921
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,1.368108,67.03649,62.47737,1.735424,1.735424,0,0,0,1.735424,78.83424,0,0,0,1.368108,1.826762,1.735424,0,0,10.21109,20.409,0,0.4586537,-0.4586537,28.82953,73.92172,0.1396265,1.908966,1.094486,0,21.77711
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,1.294111,70.52611,66.10361,0,0,0,0,0,0,0,0,0,0,1.294111,0,0,0,0,10.7207,19.95035,1.294111,0,1.294111,30.05723,77.06966,0.1395811,0,1.035288,0,21.24446
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,1.430531,74.0401,69.02331,4.601867,4.601867,0,0,0,4.601867,31.08588,0,0,0,1.430531,4.844071,4.601867,0,0,9.42659,21.11505,0,3.41354,-3.41354,26.45904,67.84356,0.1395811,5.062054,1.144425,0,22.54558
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,0.638486,74.24795,72.00535,0,0,0,0,0,0,0,0,0,0,0.638486,0,0,0,0,13.21941,17.70151,0.638486,0,0.638486,27.06476,69.39669,0.1395586,0,0.5107888,0,18.33999
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,1.465245,79.09986,73.76132,3.047181,3.047181,0,-1,0,3.047181,48.08528,0,0,0,1.465245,3.207559,3.047181,0,0,12.58093,18.27614,0,1.742314,-1.742314,25.2282,64.68758,0.1395586,3.351899,1.172196,0,19.74139
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,1.442702,79.62064,74.34319,2.129147,2.129147,0,-1,0,2.129147,67.75964,0,0,0,1.442702,2.241207,2.129147,0,0,14.51683,16.53383,0,0.7985049,-0.7985049,24.38651,62.52938,0.1395586,2.342061,1.154162,0,17.97653
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,0.8097962,77.91118,74.98739,5.122208,5.122208,0,-1,0,5.122208,15.80951,0,8.881784E-16,0,0.8097962,5.391798,5.122208,0,0,15.40406,15.73533,0,4.582002,-4.582002,19.55665,50.14516,0.1395586,5.634429,0.647837,0,16.54512
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,0.1811294,74.98287,74.34319,2.253364,2.253364,0,-1,0,2.253364,8.038178,0,0,0,0.1811294,2.371963,2.253364,0,0,20.49517,11.15332,0,2.190833,-2.190833,17.24731,44.22379,0.1395586,2.478701,0.1449036,0,11.33445
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,0.205968,73.07579,72.35862,4.938266,4.938266,0,-1,0,4.938266,4.170857,0,0,0,0.205968,5.198174,4.938266,0,0,22.92943,8.962491,0,4.992206,-4.992206,11.98506,30.73087,0.1395586,5.432092,0.1647744,0,9.16846
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,70.71694,70.71694,6.098053,3.771771,0,-1,0,3.771771,0,0,2.326283,2.936088,0,3.970285,3.771771,0,0,28.47633,3.970285,0,3.970285,-3.970285,7.800015,20,0.1395586,6.707859,0,0,3.970285
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,68.4934,68.4934,4.981373,0,0,-1,0,0,0,0,4.981373,5.479511,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1395586,5.479511,0,0,0
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,65.75034,65.75034,3.505875,0,0,-1,0,0,0,0,3.505875,3.856462,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1395586,3.856462,0,0,0
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,62.94493,62.94493,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1395586,0,0,0,0
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,60.78373,60.78373,1.032685,0,0,-1,0,0,0,0,1.032685,1.135953,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1395586,1.135953,0,0,0
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,59.23557,59.23557,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1395586,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,57.65623,57.65623,0.009067816,0,0,-1,0,0,0,0,0.009067816,0.009974597,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1395586,0.009974597,0,0,0
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,56.33665,56.33665,1.021805,0,0,-1,0,0,0,0,1.021805,1.123986,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1395586,1.123986,0,0,0
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,55.2041,55.2041,0.2372146,0,0,-1,0,0,0,0,0.2372146,0.2609361,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1395586,0.2609361,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,54.09233,54.09233,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1395586,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,53.365,53.365,1.55461,1.55461,10.35461,0,2.955716,1.55461,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1397848,1.710071,0,12,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,0.1859754,53.65999,53.09485,0.916989,0.916989,9.716989,0,2.794398,0.916989,20.2811,1.776357E-15,0,0,0.1859754,0,0,8.8,8.36,24.52775,7.524,8.545976,0,8.545976,23.83843,61.12406,0.1399587,1.008688,0.1487803,12,7.709975
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,1.756549,58.10654,52.6065,4.243285,4.243285,11.703,0,3.296858,4.243285,41.39597,0,0,0,1.756549,0,0,7.459711,7.086726,15.98178,15.21538,8.843274,0,8.843274,32.2279,82.63548,0.1402609,4.667614,1.405239,12,16.97193
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,1.115385,57.65724,54.17545,2.801784,2.801784,0,0,0,2.801784,39.8098,0,0,0,1.115385,2.949247,2.801784,0,0,7.138504,23.17432,0,1.833862,-1.833862,30.29484,77.67892,0.1402609,3.081963,0.8923078,0,24.28971
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,2.640098,67.4463,58.62254,7.438472,7.438472,0,-1,0,7.438472,35.49249,0,8.881784E-16,0,2.640098,7.82997,7.438472,0,0,9.176127,21.34046,0,5.189872,-5.189872,24.82423,63.65175,0.1402609,8.182319,2.112079,0,23.98056
