Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,62.47737,62.47737,0.6716053,0.6716053,0,-1,0,0.6716053,0,0,1.110223E-16,0,0,0.706953,0.6716053,0,0,13.36315,17.57214,0,0.706953,-0.706953,25.57749,65.58318,0.1392508,0.7387659,0,0,17.57214
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,60.49281,60.49281,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.14865,16.86519,0,0,0,25.57749,65.58318,0.1392508,0,0,0,16.86519
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,58.99659,58.99659,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.14865,16.86519,0,0,0,25.57749,65.58318,0.1392508,0,0,0,16.86519
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,57.51077,57.51077,1.075856,1.075856,0,-1,0,1.075856,0,0,0,0,0,1.13248,1.075856,0,0,14.14865,16.86519,0,1.13248,-1.13248,24.38375,62.52231,0.1392508,1.183441,0,0,16.86519
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,56.2847,56.2847,2.565724,2.565724,0,-1,0,2.565724,0,0,0,0,0,2.700762,2.565724,0,0,15.40696,15.73271,0,2.700762,-2.700762,21.5369,55.2227,0.1392508,2.822296,0,0,15.73271
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,55.2041,55.2041,0.9624179,0.9624179,0,-1,0,0.9624179,0,0,1.110223E-16,0,0,1.013072,0.9624179,0,0,18.40781,13.03195,0,1.013072,-1.013072,20.46902,52.48458,0.1392508,1.05866,0,0,13.03195
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,54.1235,54.1235,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.53344,12.01888,0,0,0,20.46902,52.48458,0.1392508,0,0,0,12.01888
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,53.44812,53.44812,0.1428024,0.1428024,0,0,0,0.1428024,0,0,0,0,0,0.1503184,0.1428024,0,0,19.53344,12.01888,0,0.1503184,-0.1503184,20.31058,52.0783,0.1392508,0.1570827,0,0,12.01888
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,0.1682323,53.731,53.21954,1.253913,1.253913,0,0,0,1.253913,13.41658,0,2.220446E-16,0,0.1682323,1.319908,1.253913,0,0,19.70046,11.86856,0,1.151676,-1.151676,19.0966,48.96555,0.1392508,1.379304,0.1345858,0,12.03679
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,1.896406,58.64962,52.68963,0,0,0,0,0,0,0,0,0,0,1.896406,0,0,0,0,20.9801,10.71688,1.896406,0,1.896406,20.89569,53.57859,0.1391882,0,1.517125,0,12.61329
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,3.584872,66.03699,54.17545,4.73348,4.73348,0,0,0,4.73348,75.73438,0,0,0,3.584872,4.982611,4.73348,0,0,19.0837,12.42365,0,1.397739,-1.397739,19.42234,49.80079,0.1391882,5.206829,2.867898,0,16.00852
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,5.161091,76.60585,58.15497,7.401749,7.401749,0,-1,0,7.401749,69.72799,0,0,0,5.161091,7.791315,7.401749,0,0,20.63674,11.02591,0,2.630224,-2.630224,16.64985,42.69183,0.1391882,8.141924,4.128872,0,16.187
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,6.256377,85.58446,61.60458,0,0,0,0,0,0,0,0,0,0,6.256377,0,0,0,0,23.55921,8.395686,6.256377,0,6.256377,22.58517,57.91056,0.1389821,0,5.005101,0,14.65206
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,6.738873,92.18641,64.9295,2.292656,2.292656,0,0,0,2.292656,293.933,0,0,0,6.738873,2.413322,2.292656,0,0,17.30284,14.02643,4.32555,0,4.32555,26.68874,68.43254,0.13884,2.521922,5.391098,0,20.7653
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,7.281977,99.0173,67.79724,1.705579,1.705579,0,0,0,1.705579,426.9506,0,0,0,7.281977,1.795346,1.705579,0,0,12.97729,17.91942,5.486631,0,5.486631,31.89382,81.77886,0.1386601,1.876136,5.825582,0,25.2014
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,7.062414,101.7282,70.71694,6.613645,6.613645,0,0,0,6.613645,106.7855,0,0,0,7.062414,6.961732,6.613645,0,0,7.490655,22.85739,0.1006826,0,0.1006826,31.98933,82.02377,0.1386568,7.27501,5.649931,0,29.9198
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,6.167263,98.96386,72.53526,1.76379,1.76379,0,-1,0,1.76379,349.6597,0,0,0,6.167263,1.856621,1.76379,0,0,7.389972,22.948,4.310642,0,4.310642,36.07877,92.50948,0.1385159,1.940169,4.93381,0,29.11526
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,4.925761,93.34946,73.23141,0,0,0,-1,0,0,0,1.84643,0,0,4.925761,0,0,0,0,3.079331,26.82758,3.079331,0,3.079331,39.00008,100,0.1384153,0,3.940609,0,31.75334
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,3.275832,86.65365,73.98991,3.07883,3.07883,0,-1,0,3.07883,106.3986,0.0349579,0,0,3.275832,3.240874,3.07883,0,0,0,29.59898,0,0,0,39.00008,100,0.1384153,3.386714,2.620666,0,32.87481
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,1.655439,79.52143,73.47039,1.582471,1.582471,0,-1,0,1.582471,104.611,0,0,0,1.655439,1.665759,1.582471,0,0,0,29.59898,0,0.01031995,-0.01031995,38.9892,99.97211,0.1384153,1.740719,1.324352,0,31.25442
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,0.1729266,72.07313,71.47544,0,0,0,-1,0,0,0,0.16146,0,0,0.1729266,0,0,0,0,0.01146661,29.58866,0.01146661,0,0.01146661,39.00008,100,0.1384149,0,0.1383413,0,29.76159
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,69.90649,69.90649,3.703979,3.703979,0,-1,0,3.703979,0,0,4.440892E-16,0,0,3.898926,3.703979,0,0,0,29.59898,0,3.898926,-3.898926,34.89025,89.462,0.1384149,4.074377,0,0,29.59898
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,67.68295,67.68295,5.196489,5.196489,0,-1,0,5.196489,0,0,8.881784E-16,0,0,5.469988,5.196489,0,0,4.332139,25.70005,0,5.469988,-5.469988,29.12438,74.67773,0.1384149,5.716137,0,0,25.70005
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,65.10613,65.10613,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.4099,20.23006,0,0,0,29.12438,74.67773,0.1384149,0,0,0,20.23006
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,62.47737,62.47737,0.8256546,0.8256546,0,-1,0,0.8256546,0,0,1.110223E-16,0,0,0.8691102,0.8256546,0,0,10.4099,20.23006,0,0.8691102,-0.8691102,28.20825,72.32871,0.1384149,0.9082201,0,0,20.23006
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,60.43046,60.43046,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.37558,19.36095,0,0,0,28.20825,72.32871,0.1384149,0,0,0,19.36095
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,58.99659,58.99659,0.06599262,0.06599262,0,-1,0,0.06599262,0,0,0,0,0,0.06946592,0.06599262,0,0,11.37558,19.36095,0,0.06946592,-0.06946592,28.13503,72.14096,0.1384149,0.07259189,0,0,19.36095
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,57.4796,57.4796,0.5251433,0.5251433,0,-1,0,0.5251433,0,0,0,0,0,0.5527825,0.5251433,0,0,11.45277,19.29149,0,0.5527825,-0.5527825,27.55235,70.6469,0.1384149,0.5776577,0,0,19.29149
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,56.31587,56.31587,1.63403,1.63403,0,-1,0,1.63403,0,0,0,0,0,1.720031,1.63403,0,0,12.06697,18.73871,0,1.720031,-1.720031,25.73927,65.99801,0.1384149,1.797433,0,0,18.73871
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,55.23527,55.23527,1.437926,1.437926,0,-1,0,1.437926,0,0,2.220446E-16,0,0,1.513606,1.437926,0,0,13.97812,17.01867,0,1.513606,-1.513606,24.14379,61.90704,0.1384149,1.581718,0,0,17.01867
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,54.17545,54.17545,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.6599,15.50507,0,0,0,24.14379,61.90704,0.1384149,0,0,0,15.50507
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,53.4793,53.4793,0.5862154,0.5862154,0,0,0,0.5862154,0,0,1.110223E-16,0,0,0.6170688,0.5862154,0,0,15.6599,15.50507,0,0.6170688,-0.6170688,23.49335,60.23923,0.1384149,0.644837,0,0,15.50507
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,0.2492914,53.99957,53.24032,1.282483,1.282483,0,0,0,1.282483,19.43819,0,2.220446E-16,0,0.2492914,1.349982,1.282483,0,0,16.34553,14.888,0,1.10069,-1.10069,22.33312,57.26429,0.1384149,1.410731,0.1994331,0,15.13729
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,1.516521,57.48025,52.75197,4.0603,4.0603,0,0,0,4.0603,37.34996,0,8.881784E-16,0,1.516521,4.274,4.0603,0,0,17.56852,13.78731,0,2.75748,-2.75748,19.42648,49.81138,0.1384149,4.46633,1.213216,0,15.30383
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,1.812645,59.98702,54.23779,0,0,0,0,0,0,0,0,0,0,1.812645,0,0,0,0,20.63239,11.02983,1.812645,0,1.812645,21.1461,54.22067,0.1383558,0,1.450116,0,12.84247
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,3.888295,71.50728,58.1238,2.39878,2.39878,0,-1,0,2.39878,162.0947,0,0,0,3.888295,2.525031,2.39878,0,0,18.81974,12.66121,1.363263,0,1.363263,22.43941,57.53683,0.1383114,2.638658,3.110636,0,16.54951
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,5.855204,83.57856,61.49028,1.109589,1.109589,0,0,0,1.109589,527.6913,0,0,0,5.855204,1.167988,1.109589,0,0,17.45648,13.88815,4.687215,0,4.687215,26.88609,68.93856,0.1381589,1.220548,4.684163,0,19.74335
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,3.828418,78.65398,64.75286,0.4072828,0.4072828,0,0,0,0.4072828,939.9902,0,0,0,3.828418,0.4287187,0.4072828,0,0,12.76926,18.10664,3.3997,0,3.3997,30.11133,77.20838,0.1380485,0.4480111,3.062735,0,21.93506
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,3.914521,82.30316,67.68295,4.608135,4.608135,0,0,0,4.608135,84.94805,0,0,0,3.914521,4.850668,4.608135,0,0,9.369563,21.16637,0,0.9361477,-0.9361477,29.12454,74.67817,0.1380485,5.068949,3.131617,0,25.08089
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,5.371891,92.28622,70.54031,4.744052,4.744052,0,0,0,4.744052,113.2342,0,0,0,5.371891,4.99374,4.744052,0,0,10.40973,20.23022,0.3781513,0,0.3781513,29.48329,75.59803,0.1380362,5.218458,4.297513,0,25.60211
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,4.806168,91.72359,72.35862,4.15142,4.15142,0,-1,0,4.15142,115.7717,0,0,0,4.806168,4.369915,4.15142,0,0,10.03158,20.57056,0.4362524,0,0.4362524,29.89716,76.65922,0.1380221,4.566562,3.844934,0,25.37673
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,3.868189,88.19572,73.05478,2.888965,2.888965,0,-1,0,2.888965,133.8953,0,0,0,3.868189,3.041016,2.888965,0,0,9.595324,20.96319,0.8271733,0,0.8271733,30.68188,78.67133,0.1379952,3.177861,3.094551,0,24.83138
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,2.418343,82.95394,73.87562,0,0,0,-1,0,0,0,0,0,0,2.418343,0,0,0,0,8.76815,21.70764,2.418343,0,2.418343,32.97612,84.55399,0.1379169,0,1.934674,0,24.12599
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,0.9771344,76.84528,73.34571,0,0,0,-1,0,0,0,0,0,0,0.9771344,0,0,0,0,6.349807,23.88415,0.9771344,0,0.9771344,33.90311,86.93089,0.1378852,0,0.7817075,0,24.86129
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,0.2500856,72.22649,71.36115,3.222254,3.222254,0,-1,0,3.222254,7.761202,0,0,0,0.2500856,3.391846,3.222254,0,0,5.372673,24.76357,0,3.14176,-3.14176,30.59141,78.43935,0.1378852,3.544479,0.2000685,0,25.01366
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,69.84415,69.84415,4.14521,4.14521,0,-1,0,4.14521,0,0,8.881784E-16,0,0,4.363379,4.14521,0,0,8.863518,21.62181,0,4.363379,-4.363379,25.992,66.64603,0.1378852,4.559731,0,0,21.62181
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,67.56866,67.56866,2.137595,2.137595,0,-1,0,2.137595,0,0,4.440892E-16,0,0,2.2501,2.137595,0,0,13.71172,17.25843,0,2.2501,-2.2501,23.62019,60.56446,0.1378852,2.351354,0,0,17.25843
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,65.05418,65.05418,6.118502,6.118502,0,-1,0,6.118502,0,0,0,0,0,6.440528,6.118502,0,0,16.21183,15.00833,0,6.440528,-6.440528,16.83127,43.15703,0.1378852,6.730352,0,0,15.00833
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,62.41503,62.41503,1.43372,1.43372,0,-1,0,1.43372,0,0,2.220446E-16,0,0,1.509179,1.43372,0,0,23.36797,8.567805,0,1.509179,-1.509179,15.24046,39.07803,0.1378852,1.577092,0,0,8.567805
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,60.37851,60.37851,0.2595499,0.2595499,0,-1,0,0.2595499,0,0,5.551115E-17,0,0,0.2732104,0.2595499,0,0,25.04484,7.058626,0,0.2732104,-0.2732104,14.95247,38.3396,0.1378852,0.2855048,0,0,7.058626
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,58.97581,58.97581,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.3484,6.785416,0,0,0,14.95247,38.3396,0.1378852,0,0,0,6.785416
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,57.4796,57.4796,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.3484,6.785416,0,0,0,14.95247,38.3396,0.1378852,0,0,0,6.785416
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,56.31587,56.31587,0.9910384,0.9910384,0,-1,0,0.9910384,0,0,0,0,0,1.043198,0.9910384,0,0,25.3484,6.785416,0,1.043198,-1.043198,13.85284,35.52004,0.1378852,1.090142,0,0,6.785416
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,55.23527,55.23527,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.50751,5.742218,0,0,0,13.85284,35.52004,0.1378852,0,0,0,5.742218
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,54.17545,54.17545,0.6194369,0.6194369,0,-1,0,0.6194369,0,0,0,0,0,0.6520388,0.6194369,0,0,26.50751,5.742218,0,0.6520388,-0.6520388,13.16553,33.75771,0.1378852,0.6813805,0,0,5.742218
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,53.4793,53.4793,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.232,5.090178,0,0,0,13.16553,33.75771,0.1378852,0,0,0,5.090178
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,0.2013982,53.85311,53.24032,0,0,0,0,0,0,0,0,0,0,0.2013982,0,0,0,0,27.232,5.090178,0.2013982,0,0.2013982,13.3566,34.24762,0.1378787,0,0.1611186,0,5.291577
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,2.277254,59.94137,52.7208,3.992625,3.992625,0,0,0,3.992625,57.03653,0,4.440892E-16,0,2.277254,4.202763,3.992625,0,0,27.0306,5.271437,0,1.925508,-1.925508,11.32693,29.04336,0.1378787,4.391887,1.821804,0,7.548691
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,2.952226,63.82332,54.20662,9.380025,9.380025,12,0,3.372,9.380025,31.47355,0,0,0,2.952226,0,0,2.619975,2.488976,29.17006,3.345929,5.441203,0,5.441203,16.48891,42.27918,0.1380604,10.31803,2.361781,12,6.298155
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,5.20824,76.72945,58.09263,1.691741,1.691741,0,-1,0,1.691741,307.8628,0,0,0,5.20824,1.78078,1.691741,0,0,23.72885,8.243011,3.42746,0,3.42746,19.74049,50.61653,0.1379495,1.860915,4.166592,0,13.45125
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,6.200865,85.10435,61.42794,5.065425,5.065425,0,0,0,5.065425,122.4155,0,0,0,6.200865,5.332026,5.065425,0,0,20.30139,11.32773,0.8688386,0,0.8688386,20.56474,52.73,0.1379214,5.571968,4.960692,0,17.52859
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,6.114972,88.66543,64.63857,0.8772026,0.8772026,0,0,0,0.8772026,697.0992,0,0,0,6.114972,0.9233711,0.8772026,0,0,19.43255,12.10968,5.191601,0,5.191601,25.48992,65.35865,0.1377539,0.9649228,4.891978,0,18.22465
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,6.393991,93.77745,67.56866,6.31777,6.31777,0,0,0,6.31777,101.2065,8.881784E-16,0,0,6.393991,6.650284,6.31777,0,0,14.24095,16.78212,0,0.2562927,-0.2562927,25.21977,64.66594,0.1377539,6.949547,5.115193,0,23.17611
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,4.694767,88.98269,70.48835,6.183683,6.183683,0,0,0,6.183683,75.92186,0,0,0,4.694767,6.50914,6.183683,0,0,14.52572,16.52583,0,1.814373,-1.814373,23.30725,59.76206,0.1377539,6.802052,3.755814,0,21.2206
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,4.037368,88.08529,72.29628,4.010988,4.010988,0,-1,0,4.010988,100.6577,8.881784E-16,0,0,4.037368,4.222093,4.010988,0,0,16.54169,14.71146,0,0.1847247,-0.1847247,23.11253,59.26279,0.1377539,4.412087,3.229895,0,18.74882
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,4.358115,90.36668,73.00282,4.191578,4.191578,0,-1,0,4.191578,103.9731,0,0,0,4.358115,4.412188,4.191578,0,0,16.74694,14.52673,0,0.05407257,-0.05407257,23.05554,59.11664,0.1377539,4.610736,3.486492,0,18.88485
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,1.903408,80.84191,73.81328,8.553732,8.36,0,-1,0,8.36,22.76804,0,0.1937315,1.049105,1.903408,8.8,8.36,0,0,16.80702,14.47266,0,6.896592,-6.896592,15.78589,40.47656,0.1377539,9.409104,1.522727,0,16.37607
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,1.289268,77.95007,73.29375,3.383922,3.383922,0,-1,0,3.383922,38.09981,0,4.440892E-16,0,1.289268,3.562023,3.383922,0,0,24.4699,7.576066,0,2.272756,-2.272756,13.3902,34.33377,0.1377539,3.722315,1.031414,0,8.865335
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,0.2475955,72.16554,71.30919,1.39639,1.39639,0,-1,0,1.39639,17.73111,0,2.220446E-16,0,0.2475955,1.469885,1.39639,0,0,26.99519,5.303311,0,1.222289,-1.222289,12.10179,31.03017,0.1377539,1.536029,0.1980764,0,5.550907
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,69.78181,69.78181,1.58796,1.58796,0,-1,0,1.58796,0,0,2.220446E-16,0,0,1.671537,1.58796,0,0,28.35328,4.081022,0,1.671537,-1.671537,10.33984,26.51235,0.1377539,1.746756,0,0,4.081022
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,67.50631,67.50631,8.158031,2.289011,0,-1,0,2.289011,0,0,5.86902,6.684823,0,2.409485,2.289011,0,0,30.21055,2.409485,0,2.409485,-2.409485,7.800015,20,0.1377539,8.973834,0,0,2.409485
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,64.99184,64.99184,0.3071414,0,0,-1,0,0,0,0,0.3071414,0.3378555,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1377539,0.3378555,0,0,0
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,62.36307,62.36307,0.09073498,0,0,-1,0,0,0,0,0.09073498,0.09980848,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1377539,0.09980848,0,0,0
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,60.37851,60.37851,0.5892474,0,0,-1,0,0,0,0,0.5892474,0.6481722,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1377539,0.6481722,0,0,0
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,58.94464,58.94464,0.2688831,0,0,-1,0,0,0,0,0.2688831,0.2957714,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1377539,0.2957714,0,0,0
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,57.44842,57.44842,0.7645712,0,0,-1,0,0,0,0,0.7645712,0.8410283,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1377539,0.8410283,0,0,0
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,56.2847,56.2847,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1377539,0,0,0,0
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,55.2041,55.2041,0.9235925,0,0,-1,0,0,0,0,0.9235925,1.015952,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1377539,1.015952,0,0,0
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,54.15467,54.15467,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1377539,0,0,0,0
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,53.51047,53.51047,0.9493127,0.9493127,9.749312,0,2.802576,0.9493127,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.137928,1.044244,0,12,0
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,0.1756992,53.80592,53.27149,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1756992,0,0,8.8,8.36,24.52775,7.524,8.535699,0,8.535699,23.82868,61.09906,0.1380336,0,0.1405594,12,7.699699
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,2.378181,60.31181,52.75197,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.378181,0,0,8.8,8.36,15.99205,15.20613,10.73818,0,10.73818,34.01582,87.21986,0.1380681,0,1.902544,12,17.58431
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,4.419283,69.1601,54.20662,6.349527,6.349527,0,0,0,6.349527,69.6002,0,0,0,4.419283,6.683712,6.349527,0,0,5.253873,24.87049,0,2.264429,-2.264429,31.6289,81.09958,0.1380681,6.98448,3.535427,0,29.28978
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,5.991066,80.02438,58.04067,3.775826,3.775826,0,-1,0,3.775826,158.669,0,0,0,5.991066,3.974553,3.775826,0,0,7.769906,22.60606,2.016513,0,2.016513,33.54193,86.00478,0.1380034,4.153409,4.792853,0,28.59713
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,6.939824,88.5576,61.31364,1.710493,1.710493,0,0,0,1.710493,405.7207,0,0,0,6.939824,1.800519,1.710493,0,0,5.753393,24.42093,5.139305,0,5.139305,38.4175,98.50622,0.1378388,1.881542,5.551859,0,31.36075
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,7.287193,94.60325,64.52427,3.953747,3.953747,0,0,0,3.953747,184.3111,2.511266,0,0,7.287193,4.161839,3.953747,0,0,0.6140879,29.0463,0.6140879,0,0.6140879,39.00008,100,0.1378191,4.349122,5.829754,0,36.33349
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,7.216754,98.15229,67.44397,0,0,0,0,0,0,0,7.216754,0,0,7.216754,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1378191,0,5.773404,0,36.81573
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,6.582915,98.44662,70.36367,0,0,0,0,0,0,0,6.582915,0,0,6.582915,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1378191,0,5.266332,0,36.18189
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,6.142917,98.37057,72.18198,2.458817,2.458817,0,-1,0,2.458817,249.8322,3.554688,0,0,6.142917,2.588228,2.458817,0,0,0,29.59898,0,0,0,39.00008,100,0.1378191,2.704699,4.914333,0,35.74189
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,4.630198,91.57317,72.94048,2.264104,2.264104,0,-1,0,2.264104,204.5047,2.246931,0,0,4.630198,2.383267,2.264104,0,0,0,29.59898,0,0,0,39.00008,100,0.1378191,2.490514,3.704159,0,34.22918
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,2.939722,84.9743,73.76132,6.729735,6.729735,0,-1,0,6.729735,43.68258,0,8.881784E-16,0,2.939722,7.083931,6.729735,0,0,0,29.59898,0,4.144209,-4.144209,34.6317,88.79905,0.1378191,7.402708,2.351777,0,32.5387
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,1.735007,79.57594,73.23141,3.5827,3.5827,0,-1,0,3.5827,48.42735,0,0,0,1.735007,3.771263,3.5827,0,0,4.604677,25.45477,0,2.036257,-2.036257,32.48529,83.29546,0.1378191,3.94097,1.388005,0,27.18978
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,0.2488678,72.10723,71.24685,0,0,0,-1,0,0,0,0,0,0,0.2488678,0,0,0,0,6.867185,23.41851,0.2488678,0,0.2488678,32.72139,83.90083,0.1378112,0,0.1990943,0,23.66738
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,69.66751,69.66751,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.618317,23.64249,0,0,0,32.72139,83.90083,0.1378112,0,0,0,23.64249
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,67.39201,67.39201,4.448143,4.448143,0,-1,0,4.448143,0,0,0,0,0,4.682255,4.448143,0,0,6.618317,23.64249,0,4.682255,-4.682255,27.78586,71.24565,0.1378112,4.892957,0,0,23.64249
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,64.87755,64.87755,6.19957,6.19957,0,-1,0,6.19957,0,0,8.881784E-16,0,0,6.525863,6.19957,0,0,11.82082,18.96024,0,6.525863,-6.525863,20.907,53.60758,0.1378112,6.819527,0,0,18.96024
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,62.24878,62.24878,0.09980475,0.09980475,0,-1,0,0.09980475,0,0,1.387779E-17,0,0,0.1050576,0.09980475,0,0,19.07178,12.43437,0,0.1050576,-0.1050576,20.79626,53.32363,0.1378112,0.1097852,0,0,12.43437
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,60.31617,60.31617,1.570638,1.570638,0,-1,0,1.570638,0,0,2.220446E-16,0,0,1.653303,1.570638,0,0,19.18851,12.32932,0,1.653303,-1.653303,19.05352,48.85509,0.1378112,1.727701,0,0,12.32932
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,58.91347,58.91347,0.314947,0.314947,0,-1,0,0.314947,0,0,5.551115E-17,0,0,0.3315232,0.314947,0,0,21.02552,10.67601,0,0.3315232,-0.3315232,18.70407,47.95905,0.1378112,0.3464417,0,0,10.67601
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,57.44842,57.44842,0.7129076,0.7129076,0,-1,0,0.7129076,0,0,0,0,0,0.750429,0.7129076,0,0,21.39388,10.34449,0,0.750429,-0.750429,17.91304,45.93079,0.1378112,0.7841983,0,0,10.34449
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,56.2847,56.2847,0.3617974,0.3617974,0,-1,0,0.3617974,0,0,5.551115E-17,0,0,0.3808394,0.3617974,0,0,22.22768,9.594062,0,0.3808394,-0.3808394,17.5116,44.90146,0.1378112,0.3979771,0,0,9.594062
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,55.23527,55.23527,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.65084,9.213223,0,0,0,17.5116,44.90146,0.1378112,0,0,0,9.213223
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,54.20662,54.20662,1.561959,1.561959,0,-1,0,1.561959,0,0,2.220446E-16,0,0,1.644167,1.561959,0,0,22.65084,9.213223,0,1.644167,-1.644167,15.7785,40.45761,0.1378112,1.718155,0,0,9.213223
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,53.53125,53.53125,0.1342104,0.1342104,0,0,0,0.1342104,0,0,2.775558E-17,0,0,0.1412741,0.1342104,0,0,24.47769,7.569055,0,0.1412741,-0.1412741,15.62958,40.07578,0.1378112,0.1476315,0,0,7.569055
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,0.2495691,54.06308,53.30266,0,0,0,0,0,0,0,0,0,0,0.2495691,0,0,0,0,24.63466,7.427781,0.2495691,0,0.2495691,15.86635,40.68286,0.1378032,0,0.1996553,0,7.67735
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,1.228382,56.57935,52.77275,0.8278417,0.8278417,0,0,0,0.8278417,148.3837,0,0,0,1.228382,0.8714123,0.8278417,0,0,24.38509,7.652393,0.3569696,0,0.3569696,16.205,41.55119,0.1377918,0.9106259,0.9827055,0,8.880775
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,2.999797,64.02318,54.23779,0,0,0,0,0,0,0,0,0,0,2.999797,0,0,0,0,24.02812,7.973666,2.999797,0,2.999797,19.05086,48.84825,0.137696,0,2.399837,0,10.97346
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,3.592145,70.22749,57.97833,2.327373,2.327373,0,-1,0,2.327373,154.3434,0,0,0,3.592145,2.449866,2.327373,0,0,21.02833,10.67348,1.14228,0,1.14228,20.13452,51.62686,0.1376595,2.56011,2.873716,0,14.26563
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,4.248104,76.4166,61.2513,0,0,0,0,0,0,0,0,0,0,4.248104,0,0,0,0,19.88605,11.70154,4.248104,0,4.248104,24.16462,61.96044,0.1375241,0,3.398483,0,15.94964
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,5.90279,87.35895,64.40998,3.989148,3.989148,0,0,0,3.989148,147.9712,0,0,0,5.90279,4.199103,3.989148,0,0,15.63794,15.52483,1.703687,0,1.703687,25.78088,66.10469,0.1374699,4.388063,4.722232,0,21.42762
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,5.999186,91.44595,67.32967,3.449507,3.449507,0,0,0,3.449507,173.9143,0,0,0,5.999186,3.63106,3.449507,0,0,13.93426,17.05815,2.368126,0,2.368126,28.02748,71.8652,0.1373946,3.794457,4.799348,0,23.05733
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,4.601958,88.27389,70.24937,0,0,0,0,0,0,0,0,0,0,4.601958,0,0,0,0,11.56613,19.18946,4.601958,0,4.601958,32.39328,83.05953,0.1372485,0,3.681566,0,23.79142
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,4.672782,90.74308,72.06769,2.008959,2.008959,0,-1,0,2.008959,232.5972,0,0,0,4.672782,2.114693,2.008959,0,0,6.964174,23.33122,2.558089,0,2.558089,34.8201,89.28213,0.1371674,2.209854,3.738225,0,28.004
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,4.13001,89.11306,72.82619,6.068231,6.068231,0,-1,0,6.068231,68.05953,0,8.881784E-16,0,4.13001,6.387612,6.068231,0,0,4.406085,25.6335,0,2.257602,-2.257602,32.44038,83.18029,0.1371674,6.675054,3.304008,0,29.76351
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,1.242509,78.141,73.64703,0.3350339,0.3350339,0,-1,0,0.3350339,370.8607,0,0,0,1.242509,0.3526672,0.3350339,0,0,6.914532,23.3759,0.8898419,0,0.8898419,33.28455,85.34484,0.1371392,0.3685372,0.9940072,0,24.61841
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,0.4375212,74.65856,73.11712,5.721869,5.721869,0,-1,0,5.721869,7.646472,0,8.881784E-16,0,0.4375212,6.023021,5.721869,0,0,6.024691,24.17676,0,5.585499,-5.585499,27.39692,70.24837,0.1371392,6.294056,0.350017,0,24.61428
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,0.2601199,72.03133,71.13255,0,0,0,-1,0,0,0,0,0,0,0.2601199,0,0,0,0,12.2308,18.59126,0.2601199,0,0.2601199,27.64369,70.88112,0.137131,0,0.208096,0,18.85138
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,69.55322,69.55322,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.97068,18.82537,0,0,0,27.64369,70.88112,0.137131,0,0,0,18.82537
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,67.26733,67.26733,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.97068,18.82537,0,0,0,27.64369,70.88112,0.137131,0,0,0,18.82537
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,64.75286,64.75286,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.97068,18.82537,0,0,0,27.64369,70.88112,0.137131,0,0,0,18.82537
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,62.18644,62.18644,1.13117,1.13117,0,-1,0,1.13117,0,0,2.220446E-16,0,0,1.190705,1.13117,0,0,11.97068,18.82537,0,1.190705,-1.190705,26.38858,67.66289,0.137131,1.244287,0,0,18.82537
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,60.25383,60.25383,1.218838,1.218838,0,-1,0,1.218838,0,0,0,0,0,1.282988,1.218838,0,0,13.29369,17.63466,0,1.282988,-1.282988,25.03619,64.19524,0.137131,1.340722,0,0,17.63466
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,58.88229,58.88229,0.04777376,0.04777376,0,-1,0,0.04777376,0,0,6.938894E-18,0,0,0.05028816,0.04777376,0,0,14.71923,16.35167,0,0.05028816,-0.05028816,24.98318,64.05932,0.137131,0.05255113,0,0,16.35167
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,57.42764,57.42764,2.506472,2.506472,0,-1,0,2.506472,0,0,0,0,0,2.638392,2.506472,0,0,14.7751,16.30138,0,2.638392,-2.638392,22.20207,56.92828,0.137131,2.75712,0,0,16.30138
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,56.25353,56.25353,1.684087,1.684087,0,-1,0,1.684087,0,0,2.220446E-16,0,0,1.772723,1.684087,0,0,17.70665,13.66299,0,1.772723,-1.772723,20.33346,52.13697,0.137131,1.852496,0,0,13.66299
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,55.23527,55.23527,1.741763,1.741763,0,-1,0,1.741763,0,0,2.220446E-16,0,0,1.833434,1.741763,0,0,19.67634,11.89027,0,1.833434,-1.833434,18.40085,47.18157,0.137131,1.915939,0,0,11.89027
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,54.20662,54.20662,1.689856,1.689856,0,-1,0,1.689856,0,0,2.220446E-16,0,0,1.778796,1.689856,0,0,21.71349,10.05683,0,1.778796,-1.778796,16.52583,42.37385,0.137131,1.858842,0,0,10.05683
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,53.53125,53.53125,1.008413,1.008413,0,0,0,1.008413,0,0,2.220446E-16,0,0,1.061488,1.008413,0,0,23.68993,8.278038,0,1.061488,-1.061488,15.40693,39.50486,0.137131,1.109255,0,0,8.278038
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,0.1346024,53.68057,53.27149,0.2338109,0.2338109,0,0,0,0.2338109,57.56893,0,0,0,0.1346024,0.2461167,0.2338109,0,0,24.86936,7.21655,0,0.1115143,-0.1115143,15.28938,39.20346,0.137131,0.257192,0.1076819,0,7.351153
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,1.996739,59.06596,52.77275,4.898097,4.898097,0,0,0,4.898097,40.76562,0,8.881784E-16,0,1.996739,5.155891,4.898097,0,0,24.99327,7.105036,0,3.159152,-3.159152,11.95934,30.66492,0.137131,5.387906,1.597391,0,9.101775
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,3.870984,67.1135,54.20662,3.453433,3.453433,0,0,0,3.453433,112.0909,0,0,0,3.870984,3.635193,3.453433,0,0,28.50344,3.945884,0.2357915,0,0.2357915,12.18303,31.23849,0.1371235,3.798776,3.096787,0,7.816868
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,5.753026,78.83424,57.91599,3.795653,3.795653,0,-1,0,3.795653,151.5688,0,0,0,5.753026,3.995425,3.795653,0,0,28.26765,4.158096,1.757602,0,1.757602,13.85044,35.51388,0.1370679,4.175219,4.602421,0,9.911123
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,6.696184,87.12057,61.13701,1.556613,1.556613,0,0,0,1.556613,430.1766,0,0,0,6.696184,1.63854,1.556613,0,0,26.51004,5.739938,5.057644,0,5.057644,18.64854,47.81668,0.1369081,1.712274,5.356947,0,12.43612
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,6.761972,91.48771,64.29568,7.873811,7.873811,12,0,3.372,7.873811,85.87928,0,0,0,6.761972,0,0,4.126189,3.919879,21.4524,10.29182,10.68185,0,10.68185,28.78224,73.80046,0.1371536,8.661192,5.409578,12,17.05379
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,5.980927,91.13388,67.15304,3.474316,3.474316,8.024457,0,2.366188,3.474316,172.1469,0,0,0,5.980927,0,0,4.55014,4.322633,10.77055,19.90549,10.30356,0,10.30356,38.55705,98.86404,0.1371534,3.821748,4.784742,12,25.88641
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,6.635966,98.36093,70.07274,0,0,0,0,0,0,0,6.168978,0,0,6.635966,0,0,0,0,0.4669881,29.17869,0.4669881,0,0.4669881,39.00008,100,0.1371387,0,5.308773,0,35.81466
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,6.025942,97.35626,71.89105,5.075471,5.075471,0,-1,0,5.075471,118.7268,0.6833416,0,0,6.025942,5.342601,5.075471,0,0,0,29.59898,0,0,0,39.00008,100,0.1371387,5.583018,4.820754,0,35.62492
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,5.048185,93.31331,72.70151,0.7783159,0.7783159,0,-1,0,0.7783159,648.6036,4.228905,0,0,5.048185,0.8192799,0.7783159,0,0,0,29.59898,0,0,0,39.00008,100,0.1371387,0.8561475,4.038548,0,34.64716
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,3.087121,85.331,73.52235,0.337137,0.337137,0,-1,0,0.337137,915.6874,2.73224,0,0,3.087121,0.354881,0.337137,0,0,0,29.59898,0,0,0,39.00008,100,0.1371387,0.3708507,2.469697,0,32.6861
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,1.610026,78.85801,73.00282,0,0,0,-1,0,0,0,1.610026,0,0,1.610026,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1371387,0,1.288021,0,31.209
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,0.2628478,71.91531,71.00787,4.500679,4.500679,0,-1,0,4.500679,5.84018,0,0,0,0.2628478,4.737556,4.500679,0,0,0,29.59898,0,4.474709,-4.474709,34.28332,87.90578,0.1371387,4.950747,0.2102782,0,29.86183
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,69.42854,69.42854,1.57743,1.57743,0,-1,0,1.57743,0,0,2.220446E-16,0,0,1.660452,1.57743,0,0,4.971899,25.12427,0,1.660452,-1.660452,32.53305,83.41791,0.1371387,1.735173,0,0,25.12427
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,67.15304,67.15304,0.4051475,0.4051475,0,-1,0,0.4051475,0,0,0,0,0,0.4264711,0.4051475,0,0,6.816845,23.46382,0,0.4264711,-0.4264711,32.08351,82.26524,0.1371387,0.4456623,0,0,23.46382
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,64.70091,64.70091,7.988729,7.988729,0,-1,0,7.988729,0,0,8.881784E-16,0.427602,0,8.409188,7.988729,0,0,7.290702,23.03735,0,8.409188,-8.409188,23.21945,59.53693,0.1371387,8.787602,0,0,23.03735
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,62.07214,62.07214,2.25094,2.25094,0,-1,0,2.25094,0,0,0,0,0,2.369411,2.25094,0,0,16.63424,14.62816,0,2.369411,-2.369411,20.72187,53.13289,0.1371387,2.476034,0,0,14.62816
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,60.20187,60.20187,0.2121847,0.2121847,0,-1,0,0.2121847,0,0,0,0,0,0.2233523,0.2121847,0,0,19.26692,12.25875,0,0.2233523,-0.2233523,20.48643,52.52922,0.1371387,0.2334032,0,0,12.25875
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,58.83034,58.83034,1.004873,1.004873,0,-1,0,1.004873,0,0,0,0,0,1.057761,1.004873,0,0,19.51509,12.03539,0,1.057761,-1.057761,19.37146,49.6703,0.1371387,1.105361,0,0,12.03539
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,57.39647,57.39647,0.8107877,0.8107877,0,-1,0,0.8107877,0,0,1.110223E-16,0,0,0.8534607,0.8107877,0,0,20.69038,10.97763,0,0.8534607,-0.8534607,18.47183,47.36357,0.1371387,0.8918664,0,0,10.97763
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,56.22236,56.22236,0.9672461,0.9672461,0,-1,0,0.9672461,0,0,1.110223E-16,0,0,1.018154,0.9672461,0,0,21.63867,10.12417,0,1.018154,-1.018154,17.3986,44.61171,0.1371387,1.063971,0,0,10.12417
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,55.2041,55.2041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.76995,9.106019,0,0,0,17.3986,44.61171,0.1371387,0,0,0,9.106019
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,54.17545,54.17545,0.6459808,0.6459808,0,-1,0,0.6459808,0,0,1.110223E-16,0,0,0.6799799,0.6459808,0,0,22.76995,9.106019,0,0.6799799,-0.6799799,16.68184,42.77386,0.1371387,0.7105789,0,0,9.106019
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,53.4793,53.4793,0.9895648,0.9895648,0,0,0,0.9895648,0,0,0,0,0,1.041647,0.9895648,0,0,23.52549,8.426039,0,1.041647,-1.041647,15.58385,39.9585,0.1371387,1.088521,0,0,8.426039
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,0.2483925,53.99682,53.24032,0.1732837,0.1732837,0,0,0,0.1732837,143.3445,0,0,0,0.2483925,0.1824038,0.1732837,0,0,24.68287,7.384392,0.0659887,0,0.0659887,15.64645,40.11902,0.1371366,0.190612,0.198714,0,7.632784
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,1.915995,58.74633,52.7208,3.462153,3.462153,0,0,0,3.462153,55.34113,0,0,0,1.915995,3.644372,3.462153,0,0,24.61688,7.443781,0,1.728377,-1.728377,13.82458,35.44757,0.1371366,3.808368,1.532796,0,9.359776
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,3.925395,67.25635,54.15467,11.01559,11.01559,12,0,3.372,11.01559,35.6349,0,0,0,3.925395,0,0,0.9844112,0.9351907,26.5373,5.715405,4.860585,0,4.860585,18.43574,47.27103,0.1372875,12.11715,3.140316,12,9.6408
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,4.737355,74.46838,57.8017,3.017796,3.017796,0,-1,0,3.017796,156.9806,0,0,0,4.737355,3.176627,3.017796,0,0,21.67672,10.08993,1.560728,0,1.560728,19.91637,51.06752,0.1372384,3.319576,3.789884,0,14.82729
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,6.799872,87.40736,60.96037,1.421773,1.421773,0,0,0,1.421773,478.2672,0,0,0,6.799872,1.496603,1.421773,0,0,20.11599,11.49459,5.303269,0,5.303269,24.9475,63.96781,0.1370719,1.56395,5.439898,0,18.29446
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,7.355736,94.4387,64.11905,5.032989,5.032989,0,0,0,5.032989,146.1505,0,0,0,7.355736,5.297883,5.032989,0,0,14.81272,16.26753,2.057853,0,2.057853,26.89975,68.97357,0.1370074,5.536287,5.884589,0,23.62326
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,7.308084,98.04419,66.9764,3.956376,3.956376,0,0,0,3.956376,184.7166,0,0,0,7.308084,4.164607,3.956376,0,0,12.75487,18.1196,3.143477,0,3.143477,29.88191,76.62013,0.136909,4.352014,5.846467,0,25.42768
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,6.060653,95.00893,69.90649,2.562799,2.562799,0,0,0,2.562799,236.4857,0,0,0,6.060653,2.697683,2.562799,0,0,9.611391,20.94873,3.36297,0,3.36297,33.0723,84.80061,0.1368039,2.819078,4.848522,0,27.00938
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,5.040239,92.08333,71.71442,0,0,0,-1,0,0,0,0,0,0,5.040239,0,0,0,0,6.248421,23.9754,5.040239,0,5.040239,37.8539,97.06108,0.1366467,0,4.032192,0,29.01564
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,3.360739,85.32788,72.47292,1.609935,1.609935,0,-1,0,1.609935,208.75,0.4578885,0,0,3.360739,1.694668,1.609935,0,0,1.208182,28.51161,1.208182,0,1.208182,39.00008,100,0.136609,1.770928,2.688591,0,31.87235
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,1.799792,79.9459,73.34571,0,0,0,-1,0,0,0,1.799792,0,0,1.799792,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.136609,0,1.439833,0,31.39877
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,1.575678,78.54266,72.82619,4.728271,4.728271,0,-1,0,4.728271,33.32461,0,8.881784E-16,0,1.575678,4.977127,4.728271,0,0,0,29.59898,0,3.401449,-3.401449,35.41463,90.80658,0.136609,5.201097,1.260542,0,31.17466
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,0.2647711,71.80692,70.89358,3.935907,3.935907,0,-1,0,3.935907,6.727067,0,0,0,0.2647711,4.14306,3.935907,0,0,3.779388,26.19753,0,3.878289,-3.878289,31.32656,80.32436,0.136609,4.329497,0.2118169,0,26.4623
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,69.31424,69.31424,2.605915,2.605915,0,-1,0,2.605915,0,0,4.440892E-16,0,0,2.743068,2.605915,0,0,8.088597,22.31924,0,2.743068,-2.743068,28.43511,72.9104,0.136609,2.866507,0,0,22.31924
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,66.9764,66.9764,3.162768,3.162768,0,-1,0,3.162768,0,0,4.440892E-16,0,0,3.329229,3.162768,0,0,11.13645,19.57617,0,3.329229,-3.329229,24.9258,63.91217,0.136609,3.479044,0,0,19.57617
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,64.52427,64.52427,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.8356,16.24694,0,0,0,24.9258,63.91217,0.136609,0,0,0,16.24694
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,61.95785,61.95785,0.438292,0.438292,0,-1,0,0.438292,0,0,0,0,0,0.46136,0.438292,0,0,14.8356,16.24694,0,0.46136,-0.46136,24.43948,62.66521,0.136609,0.4821212,0,0,16.24694
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,60.13953,60.13953,1.183435,1.183435,0,-1,0,1.183435,0,0,2.220446E-16,0,0,1.245721,1.183435,0,0,15.34822,15.78558,0,1.245721,-1.245721,23.12638,59.29828,0.136609,1.301779,0,0,15.78558
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,58.73683,58.73683,0.1690302,0.1690302,0,-1,0,0.1690302,0,0,2.775558E-17,0,0,0.1779266,0.1690302,0,0,16.73235,14.53986,0,0.1779266,-0.1779266,22.93882,58.81738,0.136609,0.1859333,0,0,14.53986
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,57.30296,57.30296,0.05906897,0.05906897,0,-1,0,0.05906897,0,0,6.938894E-18,0,0,0.06217786,0.05906897,0,0,16.93005,14.36193,0,0.06217786,-0.06217786,22.87328,58.64933,0.136609,0.06497587,0,0,14.36193
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,56.19119,56.19119,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.99913,14.29976,0,0,0,22.87328,58.64933,0.136609,0,0,0,14.29976
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,55.14176,55.14176,0.174208,0.174208,0,-1,0,0.174208,0,0,2.775558E-17,0,0,0.1833768,0.174208,0,0,16.99913,14.29976,0,0.1833768,-0.1833768,22.67999,58.15369,0.136609,0.1916287,0,0,14.29976
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,54.15467,54.15467,1.908354,1.908354,0,-1,0,1.908354,0,0,0,0,0,2.008793,1.908354,0,0,17.20289,14.11638,0,2.008793,-2.008793,20.56253,52.72433,0.136609,2.099189,0,0,14.11638
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,53.44812,53.44812,1.689749,1.689749,0,0,0,1.689749,0,0,2.220446E-16,0,0,1.778683,1.689749,0,0,19.43488,12.10759,0,1.778683,-1.778683,18.68764,47.91692,0.136609,1.858724,0,0,12.10759
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,0.2442837,53.93203,53.18837,0,0,0,0,0,0,0,0,0,0,0.2442837,0,0,0,0,21.41119,10.3289,0.2442837,0,0.2442837,18.91938,48.51114,0.1366014,0,0.1954269,0,10.57319
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,1.747812,58.16446,52.68963,0.2243741,0.2243741,0,0,0,0.2243741,778.972,0,0,0,1.747812,0.2361833,0.2243741,0,0,21.16691,10.54876,1.511628,0,1.511628,20.35344,52.18821,0.1365544,0.2468115,1.398249,0,12.29657
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,2.87209,63.42167,54.09233,3.078064,3.078064,0,0,0,3.078064,93.30832,0,4.440892E-16,0,2.87209,3.240067,3.078064,0,0,19.65528,11.90922,0,0.3679776,-0.3679776,19.96556,51.19363,0.1365544,3.38587,2.297672,0,14.78131
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,2.056253,64.41338,57.6874,0.9467498,0.9467498,0,-1,0,0.9467498,217.1907,0,0,0,2.056253,0.9965788,0.9467498,0,0,20.06415,11.54125,1.059674,0,1.059674,20.97085,53.77131,0.1365214,1.041425,1.645002,0,13.5975
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,3.748484,73.91747,60.78373,4.361935,4.361935,0,0,0,4.361935,85.93626,0,0,0,3.748484,4.59151,4.361935,0,0,19.00447,12.49495,0,0.8430266,-0.8430266,20.08223,51.49278,0.1365214,4.798128,2.998787,0,16.24344
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,2.935293,74.18507,63.88007,4.432227,4.432227,0,0,0,4.432227,66.22614,0,0,0,2.935293,4.665502,4.432227,0,0,19.94117,11.65193,0,1.730209,-1.730209,18.25842,46.81638,0.1365214,4.87545,2.348234,0,14.58722
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,4.603859,84.20101,66.74781,1.396157,1.396157,0,0,0,1.396157,329.7523,0,0,0,4.603859,1.469639,1.396157,0,0,21.86362,9.921718,3.13422,0,3.13422,21.23181,54.44042,0.136424,1.535772,3.683087,0,14.52558
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,4.830743,88.64529,69.66751,3.107202,3.107202,0,0,0,3.107202,155.4692,0,0,0,4.830743,3.270739,3.107202,0,0,18.7294,12.74252,1.560004,0,1.560004,22.71176,58.23516,0.1363756,3.417922,3.864594,0,17.57326
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,3.600522,85.2377,71.47544,8.664749,8.36,0,-1,0,8.36,43.06845,0,0.304749,1.171224,3.600522,8.8,8.36,0,0,17.1694,14.14652,0,5.199478,-5.199478,17.23103,44.18203,0.1363756,9.531224,2.880418,0,17.74704
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,1.174024,76.48974,72.29628,3.080263,3.080263,0,-1,0,3.080263,38.11442,0,4.440892E-16,0,1.174024,3.242382,3.080263,0,0,22.9466,8.947042,0,2.068358,-2.068358,15.05079,38.59168,0.1363756,3.388289,0.9392196,0,10.12107
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,1.809859,79.79867,73.16908,0,0,0,-1,0,0,0,0,0,0,1.809859,0,0,0,0,25.24477,6.878684,1.809859,0,1.809859,16.76777,42.99419,0.1363194,0,1.447887,0,8.688543
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,1.239588,77.09757,72.64955,3.25082,3.25082,0,-1,0,3.25082,38.13155,0,0,0,1.239588,3.421916,3.25082,0,0,23.43491,8.507557,0,2.182328,-2.182328,14.46739,37.09581,0.1363194,3.575902,0.9916703,0,9.747146
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,0.1076389,71.0863,70.71694,0,0,0,-1,0,0,0,0,0,0,0.1076389,0,0,0,0,25.85972,6.32523,0.1076389,0,0.1076389,14.56951,37.35764,0.1363161,0,0.08611111,0,6.432868
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,69.1376,69.1376,8.904402,6.100999,0,-1,0,6.100999,0,0,2.803402,3.693843,0,6.422105,6.100999,0,0,25.75208,6.422105,0,6.422105,-6.422105,7.800015,20,0.1363161,9.794842,0,0,6.422105
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,66.79977,66.79977,1.75781,0,0,-1,0,0,0,0,1.75781,1.933591,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1363161,1.933591,0,0,0
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,64.40998,64.40998,10.39647,0,0,-1,0,0,0,0,10.39647,11.43612,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1363161,11.43612,0,0,0
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,61.83316,61.83316,1.652457,0,0,-1,0,0,0,0,1.652457,1.817702,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1363161,1.817702,0,0,0
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,60.02524,60.02524,2.564051,0,0,-1,0,0,0,0,2.564051,2.820456,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1363161,2.820456,0,0,0
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,58.65371,58.65371,0.7375767,0,0,-1,0,0,0,0,0.7375767,0.8113343,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1363161,0.8113343,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,57.18866,57.18866,1.594263,0,0,-1,0,0,0,0,1.594263,1.753689,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1363161,1.753689,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,56.07689,56.07689,1.689582,0,0,-1,0,0,0,0,1.689582,1.85854,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1363161,1.85854,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,55.05864,55.05864,0.8117689,0,0,-1,0,0,0,0,0.8117689,0.8929458,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1363161,0.8929458,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,54.06116,54.06116,2.146343,0,0,-1,0,0,0,0,2.146343,2.360977,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1363161,2.360977,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,53.38578,53.38578,0.5312029,0.5312029,9.331203,0,2.696794,0.5312029,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1364614,0.5843231,0,12,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.07721914,53.36021,53.12602,1.407266,1.407266,10.20727,0,2.918438,1.407266,5.487175,0,0,0,0.07721914,0,0,8.8,8.36,24.52775,7.524,8.437219,0,8.437219,23.73526,60.85951,0.1366597,1.547992,0.06177531,12,7.601219
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,2.165395,59.44922,52.6065,5.089028,5.089028,12,0,3.372,5.089028,42.55026,0,0,0,2.165395,0,0,6.910972,6.565423,16.09053,15.1175,8.730818,0,8.730818,32.01804,82.09737,0.13696,5.597931,1.732316,12,17.28289
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,3.657387,66.10625,53.99882,0.6531644,0.6531644,0,0,0,0.6531644,559.9489,0,0,0,3.657387,0.6875415,0.6531644,0,0,7.359716,22.97523,2.969846,0,2.969846,34.83548,89.32156,0.136868,0.7184809,2.92591,0,26.63262
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,5.742592,78.34425,57.54193,5.438614,5.438614,0,-1,0,5.438614,105.5893,0,0,0,5.742592,5.724857,5.438614,0,0,4.389871,25.64809,0.01773515,0,0.01773515,34.85231,89.36471,0.1368675,5.982475,4.594073,0,31.39069
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,6.089689,83.58027,60.6071,0,0,0,0,0,0,0,1.717553,0,0,6.089689,0,0,0,0,4.372136,25.66406,4.372136,0,4.372136,39.00008,100,0.1367324,0,4.871751,0,31.75375
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,7.100778,92.43075,63.65148,2.384461,2.384461,0,0,0,2.384461,297.7938,4.590818,0,0,7.100778,2.509959,2.384461,0,0,0,29.59898,0,0,0,39.00008,100,0.1367324,2.622907,5.680622,0,36.69976
