Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,6.727116,94.17587,66.50883,5.714428,5.714428,0,0,0,5.714428,117.7216,0.7119284,0,0,6.727116,6.015187,5.714428,0,0,0,29.59898,0,0,0,39.00008,100,0.1367324,6.285871,5.381693,0,36.3261
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,5.706779,92.58842,69.42854,3.629109,3.629109,0,0,0,3.629109,157.2501,1.886664,0,0,5.706779,3.820115,3.629109,0,0,0,29.59898,0,0,0,39.00008,100,0.1367324,3.99202,4.565423,0,35.30576
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,4.804777,90.39474,71.24685,2.431821,2.431821,0,-1,0,2.431821,197.5794,2.244966,0,0,4.804777,2.559811,2.431821,0,0,0,29.59898,0,0,0,39.00008,100,0.1367324,2.675003,3.843822,0,34.40376
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,3.868814,87.07448,72.06769,1.467001,1.467001,0,-1,0,1.467001,263.7227,2.324602,0,0,3.868814,1.544211,1.467001,0,0,0,29.59898,0,0,0,39.00008,100,0.1367324,1.613701,3.095051,0,33.46779
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,3.520471,86.53724,72.94048,0,0,0,-1,0,0,0,3.520471,0,0,3.520471,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1367324,0,2.816377,0,33.11945
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,1.746139,78.7558,72.41058,3.961365,3.961365,0,-1,0,3.961365,44.07922,0,0,0,1.746139,4.169858,3.961365,0,0,0,29.59898,0,2.423719,-2.423719,36.44526,93.44918,0.1367324,4.357501,1.396911,0,31.34512
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,0.2707365,71.41962,70.48835,3.3973,3.3973,0,-1,0,3.3973,7.969167,0,4.440892E-16,0,0.2707365,3.576105,3.3973,0,0,2.693021,27.17526,0,3.305368,-3.305368,32.96109,84.51545,0.1367324,3.73703,0.2165892,0,27.446
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,68.97135,68.97135,1.705243,1.705243,0,-1,0,1.705243,0,0,2.220446E-16,0,0,1.794992,1.705243,0,0,6.365653,23.86989,0,1.794992,-1.794992,31.069,79.66395,0.1367324,1.875767,0,0,23.86989
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,66.68547,66.68547,5.992438,5.992438,0,-1,0,5.992438,0,0,8.881784E-16,0,0,6.30783,5.992438,0,0,8.360088,22.0749,0,6.30783,-6.30783,24.41997,62.61517,0.1367324,6.591682,0,0,22.0749
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,64.23335,64.23335,2.776285,2.776285,0,-1,0,2.776285,0,0,4.440892E-16,0,0,2.922406,2.776285,0,0,15.36879,15.76707,0,2.922406,-2.922406,21.33948,54.7165,0.1367324,3.053914,0,0,15.76707
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,61.71887,61.71887,0.9435752,0.9435752,0,-1,0,0.9435752,0,0,1.110223E-16,0,0,0.9932371,0.9435752,0,0,18.61591,12.84466,0,0.9932371,-0.9932371,20.29251,52.03199,0.1367324,1.037933,0,0,12.84466
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,59.91094,59.91094,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.7195,11.85143,0,0,0,20.29251,52.03199,0.1367324,0,0,0,11.85143
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,58.56019,58.56019,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.7195,11.85143,0,0,0,20.29251,52.03199,0.1367324,0,0,0,11.85143
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,57.10554,57.10554,0.282448,0.282448,0,-1,0,0.282448,0,0,0,0,0,0.2973136,0.282448,0,0,19.7195,11.85143,0,0.2973136,-0.2973136,19.97912,51.22841,0.1367324,0.3106928,0,0,11.85143
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,56.02494,56.02494,0.4107273,0.4107273,0,-1,0,0.4107273,0,0,5.551115E-17,0,0,0.4323445,0.4107273,0,0,20.04985,11.55411,0,0.4323445,-0.4323445,19.52339,50.05987,0.1367324,0.4518,0,0,11.55411
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,54.99629,54.99629,0.1035075,0.1035075,0,-1,0,0.1035075,0,0,1.387779E-17,0,0,0.1089553,0.1035075,0,0,20.53023,11.12177,0,0.1089553,-0.1089553,19.40854,49.76538,0.1367324,0.1138583,0,0,11.12177
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,54.02999,54.02999,0.9490669,0.9490669,0,-1,0,0.9490669,0,0,1.110223E-16,0,0,0.9990178,0.9490669,0,0,20.65129,11.01281,0,0.9990178,-0.9990178,18.35548,47.06524,0.1367324,1.043974,0,0,11.01281
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,53.33383,53.33383,0.7994972,0.7994972,0,0,0,0.7994972,0,0,1.110223E-16,0,0,0.841576,0.7994972,0,0,21.76131,10.01379,0,0.841576,-0.841576,17.46838,44.79063,0.1367324,0.8794469,0,0,10.01379
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,0.2393806,53.82307,53.09485,0,0,0,0,0,0,0,0,0,0,0.2393806,0,0,0,0,22.6964,9.172218,0.2393806,0,0.2393806,17.69548,45.37293,0.136725,0,0.1915045,0,9.411599
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,0.9113299,55.37663,52.57533,6.017509,6.017509,0,0,0,6.017509,15.14464,0,8.881784E-16,0,0.9113299,6.334219,6.017509,0,0,22.45702,9.387661,0,5.42289,-5.42289,11.97925,30.71597,0.136725,6.619259,0.7290639,0,10.29899
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,2.16315,60.84868,53.94687,5.122126,5.122126,12,0,3.372,5.122126,42.2315,0,0,0,2.16315,0,0,6.877874,6.533981,28.48245,3.964771,8.697131,0,8.697131,20.23007,51.87188,0.1370229,5.634338,1.73052,12,6.127922
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,2.931531,67.2088,57.42764,4.445653,4.445653,0,-1,0,4.445653,65.94153,0,0,0,2.931531,4.679635,4.445653,0,0,19.78532,11.79219,0,1.748103,-1.748103,18.38741,47.14712,0.1370229,4.890218,2.345225,0,14.72372
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,3.762824,73.6507,60.49281,1.574384,1.574384,0,0,0,1.574384,239.0029,0,0,0,3.762824,1.657247,1.574384,0,0,21.72766,10.04409,2.105577,0,2.105577,20.38494,52.26897,0.1369579,1.731823,3.010259,0,13.80691
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,4.249385,78.93807,63.47484,2.147952,2.147952,0,0,0,2.147952,197.8343,0,0,0,4.249385,2.261002,2.147952,0,0,19.62208,11.93911,1.988384,0,1.988384,22.27128,57.10574,0.1368966,2.362747,3.399508,0,16.18849
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,4.33811,82.56805,66.3322,3.444292,3.444292,0,0,0,3.444292,125.9507,0,0,0,4.33811,3.62557,3.444292,0,0,17.6337,13.72865,0.7125402,0,0.7125402,22.94726,58.83901,0.1368746,3.788721,3.470488,0,18.06676
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,4.541557,86.77367,69.19994,3.969703,3.969703,0,0,0,3.969703,114.4054,0,0,0,4.541557,4.178635,3.969703,0,0,16.92116,14.36994,0.3629216,0,0.3629216,23.29156,59.72182,0.1368635,4.366674,3.633245,0,18.91149
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,3.357888,83.68595,71.00787,2.914073,2.914073,0,-1,0,2.914073,115.2301,0,0,0,3.357888,3.067445,2.914073,0,0,16.55824,14.69657,0.290443,0,0.290443,23.56709,60.42833,0.1368545,3.20548,2.68631,0,18.05445
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,1.408286,76.87352,71.82871,1.225691,1.225691,0,-1,0,1.225691,114.8973,0,0,0,1.408286,1.290201,1.225691,0,0,16.26779,14.95796,0.118085,0,0.118085,23.67912,60.71557,0.1368509,1.34826,1.126629,0,16.36625
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,1.569215,78.45299,72.76385,2.822414,2.822414,0,-1,0,2.822414,55.59835,0,0,0,1.569215,2.970962,2.822414,0,0,16.14971,15.06424,0,1.401747,-1.401747,22.20155,56.92694,0.1368509,3.104655,1.255372,0,16.63346
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,1.09963,76.21591,72.29628,0,0,0,-1,0,0,0,0,0,0,1.09963,0,0,0,0,17.7072,13.66249,1.09963,0,1.09963,23.24475,59.6018,0.136817,0,0.8797036,0,14.76213
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,0.2135228,71.09641,70.36367,3.36781,3.36781,0,-1,0,3.36781,6.340109,0,0,0,0.2135228,3.545063,3.36781,0,0,16.60757,14.65216,0,3.33154,-3.33154,19.733,50.59733,0.136817,3.70459,0.1708182,0,14.86568
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,68.79472,68.79472,3.944891,3.944891,0,-1,0,3.944891,0,0,0,0,0,4.152517,3.944891,0,0,20.30928,11.32062,0,4.152517,-4.152517,15.35586,39.37392,0.136817,4.33938,0,0,11.32062
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,66.50883,66.50883,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.92319,7.168105,0,0,0,15.35586,39.37392,0.136817,0,0,0,7.168105
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,64.11905,64.11905,1.086191,1.086191,0,-1,0,1.086191,0,0,0,0,0,1.143358,1.086191,0,0,24.92319,7.168105,0,1.143358,-1.143358,14.15066,36.28366,0.136817,1.19481,0,0,7.168105
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,61.60458,61.60458,0.9872428,0.9872428,0,-1,0,0.9872428,0,0,1.110223E-16,0,0,1.039203,0.9872428,0,0,26.19359,6.024746,0,1.039203,-1.039203,13.05524,33.47491,0.136817,1.085967,0,0,6.024746
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,59.81743,59.81743,1.781014,1.781014,0,-1,0,1.781014,0,0,2.220446E-16,0,0,1.874752,1.781014,0,0,27.34826,4.985544,0,1.874752,-1.874752,11.07908,28.40784,0.136817,1.959116,0,0,4.985544
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,58.47707,58.47707,1.424762,1.424762,0,-1,0,1.424762,0,0,0,0,0,1.499749,1.424762,0,0,29.43132,3.110792,0,1.499749,-1.499749,9.498203,24.35432,0.136817,1.567238,0,0,3.110792
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,57.0432,57.0432,0.6816983,0.6816983,0,-1,0,0.6816983,0,0,0,0,0,0.7175771,0.6816983,0,0,31.09771,1.611042,0,0.7175771,-0.7175771,8.741811,22.41485,0.136817,0.7498681,0,0,1.611042
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,55.9626,55.9626,0.4770674,0.4770674,0,-1,0,0.4770674,0,0,1.110223E-16,0,0,0.5021762,0.4770674,0,0,31.89501,0.8934652,0,0.5021762,-0.5021762,8.21247,21.05757,0.136817,0.5247742,0,0,0.8934652
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,54.96512,54.96512,0.4747566,0.3717245,0,-1,0,0.3717245,0,0,0.1030322,0.1505078,0,0.3912889,0.3717245,0,0,32.45299,0.3912889,0,0.3912889,-0.3912889,7.800015,20,0.136817,0.5222323,0,0,0.3912889
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,53.99882,53.99882,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.136817,0,0,0,0
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,53.27149,53.27149,0.6213753,0.6213753,9.421375,0,2.719608,0.6213753,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1369655,0.6835128,0,12,0
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,0.1627851,53.53716,53.0429,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1627851,0,0,8.8,8.36,24.52775,7.524,8.522785,0,8.522785,23.81643,61.06765,0.1370694,0,0.130228,12,7.686785
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,2.012018,58.87735,52.54416,1.747126,1.747126,10.54713,0,3.004423,1.747126,115.1616,1.776357E-15,0,0,2.012018,0,0,8.8,8.36,16.00497,15.19451,10.37202,0,10.37202,33.65619,86.29776,0.1372259,1.921839,1.609615,12,17.20653
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,3.68492,66.0809,53.88452,0,0,0,0,0,0,0,0,0,0,3.68492,0,0,0,0,5.63295,24.52932,3.68492,0,3.68492,37.15202,95.26138,0.1371129,0,2.947936,0,28.21424
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,4.371634,72.49034,57.33413,2.567612,2.567612,0,-1,0,2.567612,170.2607,0,0,0,4.371634,2.70275,2.567612,0,0,1.94803,27.84575,1.668884,0,1.668884,38.73526,99.32097,0.1370618,2.824373,3.497307,0,32.21738
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,5.915371,82.43146,60.31617,1.353136,1.353136,0,0,0,1.353136,437.1603,4.211872,0,0,5.915371,1.424353,1.353136,0,0,0.2791466,29.34775,0.2791466,0,0.2791466,39.00008,100,0.1370532,1.488449,4.732297,0,35.26312
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,6.784625,90.3194,63.29821,4.176431,4.176431,0,0,0,4.176431,162.4503,2.388382,0,0,6.784625,4.396244,4.176431,0,0,0,29.59898,0,0,0,39.00008,100,0.1370532,4.594074,5.4277,0,36.3836
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,5.675066,88.41988,66.16595,6.000473,6.000473,0,0,0,6.000473,94.57697,0,0,0,5.675066,6.316288,6.000473,0,0,0,29.59898,0,0.6412218,-0.6412218,38.32417,98.26691,0.1370532,6.600521,4.540053,0,35.27404
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,6.413737,95.75812,69.02331,7.90904,7.90904,3,0,1.095,7.90904,81.09375,0.5338579,0,0,6.413737,5.16741,4.90904,0,0,0.7124687,28.95776,0.7124687,0,0.7124687,39.00008,100,0.1370314,8.699944,5.13099,12,35.37149
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,5.01927,90.92087,70.83124,2.133543,2.133543,0,-1,0,2.133543,235.2552,2.773436,0,0,5.01927,2.245834,2.133543,0,0,0,29.59898,0,0,0,39.00008,100,0.1370314,2.346897,4.015416,0,34.61825
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,3.837888,86.46633,71.65208,4.170411,4.170411,0,-1,0,4.170411,92.02663,0,0,0,3.837888,4.389906,4.170411,0,0,0,29.59898,0,0.5520178,-0.5520178,38.4182,98.50801,0.1370314,4.587452,3.070311,0,33.43687
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,2.150173,80.50649,72.58721,0.2042329,0.2042329,0,-1,0,0.2042329,1052.805,1.321838,0,0,2.150173,0.214982,0.2042329,0,0,0.6133531,29.04696,0.6133531,0,0.6133531,39.00008,100,0.1370127,0.2246562,1.720139,0,31.19713
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,1.285857,76.72056,72.11964,3.389348,3.389348,0,-1,0,3.389348,37.93818,0,0,0,1.285857,3.567734,3.389348,0,0,0,29.59898,0,2.281878,-2.281878,36.59477,93.83255,0.1370127,3.728282,1.028685,0,30.88483
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,0.2706982,71.12657,70.19742,4.430115,4.430115,0,-1,0,4.430115,6.110409,0,8.881784E-16,0,0.2706982,4.663279,4.430115,0,0,2.53542,27.3171,0,4.392581,-4.392581,31.96458,81.9603,0.1370127,4.873127,0.2165585,0,27.5878
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,68.61808,68.61808,1.472573,1.472573,0,-1,0,1.472573,0,0,0,0,0,1.550077,1.472573,0,0,7.416065,22.92452,0,1.550077,-1.550077,30.33066,77.77076,0.1370127,1.619831,0,0,22.92452
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,66.3322,66.3322,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.138373,21.37444,0,0,0,30.33066,77.77076,0.1370127,0,0,0,21.37444
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,63.94241,63.94241,0.5943043,0.5943043,0,-1,0,0.5943043,0,0,0,0,0,0.6255835,0.5943043,0,0,9.138373,21.37444,0,0.6255835,-0.6255835,29.67123,76.07993,0.1370127,0.6537347,0,0,21.37444
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,61.49028,61.49028,0.3485208,0.3485208,0,-1,0,0.3485208,0,0,5.551115E-17,0,0,0.3668641,0.3485208,0,0,9.833466,20.74886,0,0.3668641,-0.3668641,29.28452,75.08837,0.1370127,0.3833729,0,0,20.74886
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,59.73431,59.73431,0.4894859,0.4894859,0,-1,0,0.4894859,0,0,0,0,0,0.5152483,0.4894859,0,0,10.24109,20.38199,0,0.5152483,-0.5152483,28.74141,73.69576,0.1370127,0.5384345,0,0,20.38199
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,58.41473,58.41473,1.177791,1.177791,0,-1,0,1.177791,0,0,0,0,0,1.239779,1.177791,0,0,10.81359,19.86675,0,1.239779,-1.239779,27.43456,70.34489,0.1370127,1.29557,0,0,19.86675
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,56.98086,56.98086,1.310668,1.310668,0,-1,0,1.310668,0,0,0,0,0,1.379651,1.310668,0,0,12.19112,18.62697,0,1.379651,-1.379651,25.98028,66.61597,0.1370127,1.441735,0,0,18.62697
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,55.90026,55.90026,0.7033552,0.7033552,0,-1,0,0.7033552,0,0,1.110223E-16,0,0,0.7403738,0.7033552,0,0,13.72407,17.24732,0,0.7403738,-0.7403738,25.19986,64.6149,0.1370127,0.7736907,0,0,17.24732
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,54.91317,54.91317,1.05439,1.05439,0,-1,0,1.05439,0,0,2.220446E-16,0,0,1.109884,1.05439,0,0,14.54671,16.50694,0,1.109884,-1.109884,24.02994,61.61511,0.1370127,1.159829,0,0,16.50694
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,53.94687,53.94687,0.4281972,0.4281972,0,-1,0,0.4281972,0,0,5.551115E-17,0,0,0.4507339,0.4281972,0,0,15.77991,15.39706,0,0.4507339,-0.4507339,23.55482,60.39687,0.1370127,0.4710169,0,0,15.39706
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,53.24032,53.24032,1.773993,1.773993,0,0,0,1.773993,0,0,2.220446E-16,0,0,1.867361,1.773993,0,0,16.28073,14.94632,0,1.867361,-1.867361,21.58645,55.34977,0.1370127,1.951392,0,0,14.94632
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,0.1777632,53.52024,52.98056,1.231432,1.231432,0,0,0,1.231432,14.43549,0,0,0,0.1777632,1.296244,1.231432,0,0,18.35557,13.07896,0,1.118481,-1.118481,20.40747,52.32674,0.1370127,1.354575,0.1422106,0,13.25673
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,0.6727106,54.53804,52.48182,1.576656,1.576656,0,0,0,1.576656,42.66692,0,0,0,0.6727106,1.659638,1.576656,0,0,19.59833,11.96048,0,0.9869276,-0.9869276,19.36716,49.65928,0.1370127,1.734322,0.5381685,0,12.63319
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,1.584285,58.81734,53.83257,9.556688,9.556688,12,0,3.372,9.556688,16.57776,0,0,0,1.584285,0,0,2.443311,2.321146,20.69491,10.97355,3.905431,0,3.905431,23.07218,59.15931,0.1371409,10.51236,1.267428,12,12.55784
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,3.043262,67.38673,57.21983,6.101367,6.101367,0,-1,0,6.101367,49.87836,0,8.881784E-16,0,3.043262,6.422491,6.101367,0,0,16.78948,14.48844,0,3.379229,-3.379229,19.51015,50.02594,0.1371409,6.711503,2.434609,0,17.5317
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,3.614447,72.68899,60.13953,7.04777,7.04777,0,0,0,7.04777,51.28498,0,0,0,3.614447,7.418705,7.04777,0,0,20.54418,11.10921,0,3.804258,-3.804258,15.50012,39.7438,0.1371409,7.752547,2.891558,0,14.72366
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,2.91928,73.30353,63.12157,2.211584,2.211584,0,0,0,2.211584,131.9995,0,0,0,2.91928,2.327983,2.211584,0,0,24.77114,7.304956,0.5912971,0,0.5912971,16.06107,41.18214,0.1371228,2.432742,2.335424,0,10.22424
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,5.509511,87.41981,65.98932,5.993519,5.993519,0,0,0,5.993519,91.92448,0,0,0,5.509511,6.308967,5.993519,0,0,24.17984,7.837123,0,0.7994558,-0.7994558,15.21837,39.02138,0.1371228,6.592871,4.407609,0,13.34663
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,4.598052,86.61657,68.84667,2.014247,2.014247,0,0,0,2.014247,228.2765,0,0,0,4.598052,2.12026,2.014247,0,0,25.06812,7.037667,2.477792,0,2.477792,17.56901,45.04865,0.1370471,2.215672,3.678442,0,11.63572
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,4.938813,90.33782,70.66499,6.839095,6.839095,0,-1,0,6.839095,72.21442,0,8.881784E-16,0,4.938813,7.199047,6.839095,0,0,22.59033,9.26768,0,2.260234,-2.260234,15.18651,38.9397,0.1370471,7.523004,3.95105,0,14.20649
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,2.152123,79.33045,71.47544,4.223936,4.223936,0,-1,0,4.223936,50.95065,0,0,0,2.152123,4.446249,4.223936,0,0,25.1017,7.007446,0,2.294126,-2.294126,12.76829,32.73914,0.1370471,4.64633,1.721698,0,9.159569
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,1.750543,78.77262,72.41058,3.704293,3.704293,0,-1,0,3.704293,47.25714,4.440892E-16,0,0,1.750543,3.899255,3.704293,0,0,27.65073,4.71332,0,2.148712,-2.148712,10.50335,26.93161,0.1370471,4.074722,1.400434,0,6.463863
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,1.105951,75.87508,71.94301,5.911589,3.487031,0,-1,0,3.487031,31.71611,0,2.424558,3.856239,1.105951,3.670558,3.487031,0,0,30.03819,2.564608,0,2.564608,-2.564608,7.800015,20,0.1370471,6.502748,0.8847605,0,3.670558
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,0.2844812,70.99632,70.02078,5.581974,0.2702571,0,-1,0,0.2702571,105.2632,0,5.311717,6.08612,0.2844812,0.2844812,0.2702571,0,0,32.88775,0,0,0,0,7.800015,20,0.1370471,6.140172,0.227585,0,0.2844812
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,68.3791,68.3791,11.60369,0,0,-1,0,0,0,0,11.60369,12.76405,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1370471,12.76405,0,0,0
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,66.10361,66.10361,9.662161,0,0,-1,0,0,0,0,9.662161,10.62838,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1370471,10.62838,0,0,0
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,63.76577,63.76577,8.165728,0,0,-1,0,0,0,0,8.165728,8.982301,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1370471,8.982301,0,0,0
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,61.3656,61.3656,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1370471,0,0,0,0
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,59.62001,59.62001,0.5056552,0,0,-1,0,0,0,0,0.5056552,0.5562207,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1370471,0.5562207,0,0,0
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,58.30043,58.30043,2.411637,0,0,-1,0,0,0,0,2.411637,2.652801,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1370471,2.652801,0,0,0
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,56.89773,56.89773,0.6706728,0,0,-1,0,0,0,0,0.6706728,0.7377401,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1370471,0.7377401,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,55.81713,55.81713,0.8394898,0,0,-1,0,0,0,0,0.8394898,0.9234388,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1370471,0.9234388,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,54.81966,54.81966,0.9087736,0,0,-1,0,0,0,0,0.9087736,0.999651,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1370471,0.999651,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,53.85335,53.85335,0.1591748,0,0,-1,0,0,0,0,0.1591748,0.1750923,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1370471,0.1750923,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,53.1572,53.1572,0.6214233,0.6214233,9.421423,0,2.71962,0.6214233,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1371938,0.6835656,0,12,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,0.2085864,53.55161,52.91822,0.9011992,0.9011992,9.7012,0,2.790403,0.9011992,23.14542,0,0,0,0.2085864,0,0,8.8,8.36,24.52775,7.524,8.568586,0,8.568586,23.85988,61.17907,0.1373511,0.9913191,0.1668691,12,7.732586
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,1.659737,57.60921,52.42987,0.005353043,0.005353043,8.805353,0,2.563754,0.005353043,31005.48,0,0,0,1.659737,0,0,8.8,8.36,15.95917,15.23573,10.01974,0,10.01974,33.36544,85.55224,0.1374078,0.005888347,1.327789,12,16.89546
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,2.993463,63.46564,53.73906,3.52979,3.52979,0,0,0,3.52979,84.80569,0,0,0,2.993463,3.715569,3.52979,0,0,5.93943,24.25349,0,0.7221057,-0.7221057,32.60427,83.60053,0.1374078,3.882769,2.39477,0,27.24695
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,5.490684,76.72055,57.07437,0.1619626,0.1619626,0,-1,0,0.1619626,3390.095,0,0,0,5.490684,0.1704869,0.1619626,0,0,6.74177,23.53139,5.320197,0,5.320197,37.65145,96.542,0.137246,0.1781588,4.392547,0,29.02207
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,6.276754,83.73252,60.02524,4.827301,4.827301,0,0,0,4.827301,130.0262,0,0,0,6.276754,5.08137,4.827301,0,0,1.421573,28.31956,1.195384,0,1.195384,38.7855,99.44979,0.1372097,5.310031,5.021403,0,34.59632
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,6.224475,87.09267,62.94493,2.704815,2.704815,0,0,0,2.704815,230.1258,3.151113,0,0,6.224475,2.847173,2.704815,0,0,0.2261893,29.39541,0.2261893,0,0.2261893,39.00008,100,0.1372028,2.975296,4.97958,0,35.61988
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,5.578253,87.52985,65.81268,0,0,0,0,0,0,0,5.578253,0,0,5.578253,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1372028,0,4.462603,0,35.17723
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,5.521312,90.73527,68.67004,3.749837,3.749837,0,0,0,3.749837,147.2414,1.574115,0,0,5.521312,3.947197,3.749837,0,0,0,29.59898,0,0,0,39.00008,100,0.1372028,4.124821,4.41705,0,35.12029
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,4.421188,87.7285,70.48835,9.685901,8.36,0,-1,0,8.36,52.88502,0,1.325901,2.294491,4.421188,8.8,8.36,0,0,0,29.59898,0,4.378812,-4.378812,34.3844,88.16496,0.1372028,10.65449,3.53695,0,34.02016
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,4.186462,87.67953,71.36115,0.8884089,0.8884089,0,-1,0,0.8884089,471.2314,0,0,0,4.186462,0.9351673,0.8884089,0,0,4.865347,25.22017,3.251295,0,3.251295,37.46885,96.07379,0.1371041,0.9772498,3.349169,0,29.40663
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,2.148121,80.18861,72.29628,1.480357,1.480357,0,-1,0,1.480357,145.1084,0,0,0,2.148121,1.55827,1.480357,0,0,1.614052,28.14633,0.589851,0,0.589851,38.02843,97.50861,0.1370863,1.628392,1.718497,0,30.29445
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,1.632136,77.64745,71.76637,7.094478,7.094478,0,-1,0,7.094478,23.00572,0,8.881784E-16,0,1.632136,7.467872,7.094478,0,0,1.024201,28.6772,0,5.835736,-5.835736,31.87703,81.73581,0.1370863,7.803926,1.305709,0,30.30933
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,0.2759449,70.78897,69.84415,2.611019,2.611019,0,-1,0,2.611019,10.56847,0,4.440892E-16,0,0.2759449,2.748441,2.611019,0,0,7.508353,22.84146,0,2.472497,-2.472497,29.27079,75.05315,0.1370863,2.872121,0.2207559,0,23.1174
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,68.20247,68.20247,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.25557,20.36896,0,0,0,29.27079,75.05315,0.1370863,0,0,0,20.36896
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,65.92697,65.92697,7.449308,7.449308,0,-1,0,7.449308,0,0,8.881784E-16,0,0,7.841377,7.449308,0,0,10.25557,20.36896,0,7.841377,-7.841377,21.00525,53.85951,0.1370863,8.19424,0,0,20.36896
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,63.65148,63.65148,6.801135,6.801135,0,-1,0,6.801135,0,0,8.881784E-16,0,0,7.15909,6.801135,0,0,18.96821,12.52759,0,7.15909,-7.15909,13.45891,34.50995,0.1370863,7.481248,0,0,12.52759
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,61.2513,61.2513,0.7609113,0.7609113,0,-1,0,0.7609113,0,0,1.110223E-16,0,0,0.8009593,0.7609113,0,0,26.92276,5.368497,0,0.8009593,-0.8009593,12.61462,32.34512,0.1370863,0.8370025,0,0,5.368497
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,59.5265,59.5265,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.81271,4.567538,0,0,0,12.61462,32.34512,0.1370863,0,0,0,4.567538
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,58.20692,58.20692,1.693978,1.693978,0,-1,0,1.693978,0,0,2.220446E-16,0,0,1.783135,1.693978,0,0,27.81271,4.567538,0,1.783135,-1.783135,10.73503,27.52567,0.1370863,1.863376,0,0,4.567538
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,56.81461,56.81461,0.3308575,0.3308575,0,-1,0,0.3308575,0,0,5.551115E-17,0,0,0.3482711,0.3308575,0,0,29.79397,2.784403,0,0.3482711,-0.3482711,10.36792,26.58437,0.1370863,0.3639433,0,0,2.784403
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,55.75479,55.75479,1.301986,1.301986,0,-1,0,1.301986,0,0,0,0,0,1.370511,1.301986,0,0,30.18094,2.436132,0,1.370511,-1.370511,8.923278,22.88015,0.1370863,1.432184,0,0,2.436132
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,54.7677,54.7677,0.9553275,0.9553275,0,-1,0,0.9553275,0,0,1.110223E-16,0.03852087,0,1.005608,0.9553275,0,0,31.70373,1.06562,0,1.005608,-1.005608,7.863275,20.1622,0.1370863,1.05086,0,0,1.06562
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,53.83257,53.83257,1.087883,0.05701188,0,-1,0,0.05701188,0,0,1.030871,1.139659,0,0.06001251,0.05701188,0,0,32.82107,0.06001251,0,0.06001251,-0.06001251,7.800015,20,0.1370863,1.196671,0,0,0.06001251
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,53.12602,53.12602,0.9304711,0.9304711,9.730471,0,2.797809,0.9304711,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1372509,1.023518,0,12,0
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,0.2331022,53.5742,52.86626,1.968846,1.968846,10.76885,0,3.060518,1.968846,11.83954,1.776357E-15,0,0,0.2331022,0,0,8.8,8.36,24.52775,7.524,8.593102,0,8.593102,23.88314,61.2387,0.1374721,2.16573,0.1864818,12,7.757102
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,1.337971,56.51184,52.36753,5.925897,5.925897,12,0,3.372,5.925897,22.57837,0,0,0,1.337971,0,0,6.074103,5.770398,15.93465,15.25779,7.108369,0,7.108369,30.62673,78.52992,0.1377113,6.518486,1.070377,12,16.59576
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,2.73298,62.50807,53.6871,4.372298,4.372298,10.16094,0,2.906717,4.372298,62.50672,0,0,0,2.73298,0,0,5.788637,5.499205,8.826283,21.65532,8.232185,0,8.232185,38.43647,98.55485,0.1379044,4.809528,2.186384,12,24.3883
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,4.435057,72.33993,56.98086,2.267248,2.267248,0,-1,0,2.267248,195.6142,1.454384,0,0,4.435057,2.386576,2.267248,0,0,0.594097,29.06429,0.594097,0,0.594097,39.00008,100,0.1378864,2.493972,3.548046,0,33.49935
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,6.373673,83.97924,59.85899,0.4981975,0.4981975,0,0,0,0.4981975,1279.347,5.849255,0,0,6.373673,0.5244185,0.4981975,0,0,0,29.59898,0,0,0,39.00008,100,0.1378864,0.5480173,5.098938,0,35.97265
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,6.391952,87.68445,62.7683,8.29166,8.29166,3,0,1.095,8.29166,77.08894,0.8217838,0,0,6.391952,5.570168,5.29166,0,0,0,29.59898,0,0,0,39.00008,100,0.1378864,9.120826,5.113562,12,35.99093
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,6.265701,90.66074,65.63604,0.881533,0.881533,0,0,0,0.881533,710.7732,5.337771,0,0,6.265701,0.9279295,0.881533,0,0,0,29.59898,0,0,0,39.00008,100,0.1378864,0.9696863,5.01256,0,35.86468
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,6.086166,93.3512,68.4934,2.35877,2.35877,0,0,0,2.35877,258.0229,3.60325,0,0,6.086166,2.482916,2.35877,0,0,0,29.59898,0,0,0,39.00008,100,0.1378864,2.594647,4.868933,0,35.68514
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,4.498368,87.8734,70.31171,5.77112,5.77112,0,-1,0,5.77112,77.94619,8.881784E-16,0,0,4.498368,6.074862,5.77112,0,0,0,29.59898,0,1.576495,-1.576495,37.33831,95.73906,0.1378864,6.348231,3.598694,0,34.09735
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,4.971393,91.11435,71.18451,0,0,0,-1,0,0,0,3.219732,0,0,4.971393,0,0,0,0,1.751661,28.02248,1.751661,0,1.751661,39.00008,100,0.1378334,0,3.977114,0,32.99388
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,2.996866,83.4101,72.11964,0,0,0,-1,0,0,0,2.996866,0,0,2.996866,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1378334,0,2.397493,0,32.59584
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,0.9925876,75.16228,71.65208,6.810349,6.810349,0,-1,0,6.810349,14.5747,0,8.881784E-16,0,0.9925876,7.168788,6.810349,0,0,0,29.59898,0,6.1762,-6.1762,32.48979,83.30699,0.1378334,7.491384,0.7940701,0,30.59157
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,0.2678228,70.58315,69.66751,2.128424,2.128424,0,-1,0,2.128424,12.58315,0,0,0,0.2678228,2.240447,2.128424,0,0,6.862445,23.42278,0,1.972624,-1.972624,30.41046,77.97539,0.1378334,2.341267,0.2142582,0,23.6906
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,67.97388,67.97388,9.75391,8.36,0,-1,0,8.36,0,0,1.39391,2.369301,0,8.8,8.36,0,0,9.054249,21.45015,0,8.8,-8.8,21.13445,54.19078,0.1378334,10.7293,0,0,21.45015
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,65.75034,65.75034,6.982556,6.982556,0,-1,0,6.982556,0,0,8.881784E-16,0,0,7.350059,6.982556,0,0,18.83203,12.65015,0,7.350059,-7.350059,13.38681,34.32508,0.1378334,7.680811,0,0,12.65015
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,63.47484,63.47484,3.866186,3.866186,0,-1,0,3.866186,0,0,4.440892E-16,0,0,4.069669,3.866186,0,0,26.99876,5.300095,0,4.069669,-4.069669,9.096998,23.32559,0.1378334,4.252804,0,0,5.300095
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,61.07467,61.07467,1.161084,1.161084,0,-1,0,1.161084,0,0,0,0.1082881,0,1.222194,1.161084,0,0,31.52061,1.230426,0,1.222194,-1.222194,7.808693,20.02225,0.1378334,1.277193,0,0,1.230426
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,59.4122,59.4122,1.827502,0.007820368,0,-1,0,0.007820368,0,0,1.819681,2.002432,0,0.008231966,0.007820368,0,0,32.87861,0.008231966,0,0.008231966,-0.008231966,7.800015,20,0.1378334,2.010252,0,0,0.008231966
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,58.09263,58.09263,1.062126,0,0,-1,0,0,0,0,1.062126,1.168338,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1378334,1.168338,0,0,0
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,56.68993,56.68993,0.1594212,0,0,-1,0,0,0,0,0.1594212,0.1753633,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1378334,0.1753633,0,0,0
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,55.6405,55.6405,0.6434866,0,0,-1,0,0,0,0,0.6434866,0.7078353,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1378334,0.7078353,0,0,0
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,54.67419,54.67419,1.641369,0,0,-1,0,0,0,0,1.641369,1.805505,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1378334,1.805505,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,53.73906,53.73906,0.3009693,0,0,-1,0,0,0,0,0.3009693,0.3310662,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1378334,0.3310662,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,53.0429,53.0429,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1378334,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,0.1957043,53.39758,52.80392,0.7675074,0.7675074,9.567508,0,2.756579,0.7675074,25.49869,0,0,0,0.1957043,0,0,8.8,8.36,32.88775,0,8.555704,0,8.555704,15.91667,40.81189,0.1379794,0.8442581,0.1565635,12,0.1957043
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,1.851842,58.10347,52.30518,3.550695,3.550695,11.81111,0,3.324212,3.550695,52.15436,0,0,0,1.851842,0,0,8.260419,7.847398,24.33205,7.700134,9.69924,0,9.69924,25.11818,64.40545,0.1382283,3.905764,1.481474,12,9.551976
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,3.693493,65.82754,53.62476,8.441273,8.441273,12,0,3.372,8.441273,43.75517,0,0,0,3.693493,0,0,3.558727,3.380791,14.63281,16.42945,7.074284,0,7.074284,31.82943,81.61376,0.1384484,9.285399,2.954795,12,20.12294
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,5.2943,75.6593,56.86656,0,0,0,-1,0,0,0,0,0,0,5.2943,0,0,0,0,7.558525,22.79631,5.2943,0,5.2943,36.85205,94.49223,0.1382887,0,4.235439,0,28.0906
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,5.488628,79.84685,59.73431,3.259972,3.259972,0,0,0,3.259972,168.3643,0,0,0,5.488628,3.431549,3.259972,0,0,2.264225,27.56117,2.057079,0,2.057079,38.80356,99.49611,0.1382267,3.585969,4.390903,0,33.0498
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,6.974685,90.38474,62.59166,5.743261,5.743261,0,0,0,5.743261,121.4412,0.722001,0,0,6.974685,6.045538,5.743261,0,0,0.2071465,29.41255,0.2071465,0,0.2071465,39.00008,100,0.1382204,6.317587,5.579748,0,36.38723
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,6.45749,91.41037,65.4594,0,0,0,0,0,0,0,6.45749,0,0,6.45749,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1382204,0,5.165992,0,36.05647
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,4.651966,86.25308,68.32715,0,0,0,0,0,0,0,4.651966,0,0,4.651966,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1382204,0,3.721573,0,34.25094
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,3.890313,84.97385,70.13508,0,0,0,-1,0,0,0,3.890313,0,0,3.890313,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1382204,0,3.112251,0,33.48929
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,3.520643,84.31465,70.95592,3.299206,3.299206,0,-1,0,3.299206,106.7118,0.04779496,0,0,3.520643,3.472848,3.299206,0,0,0,29.59898,0,0,0,39.00008,100,0.1382204,3.629126,2.816514,0,33.11962
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,3.115431,83.70768,71.94301,3.122352,3.122352,0,-1,0,3.122352,99.77834,0,0,0,3.115431,3.286686,3.122352,0,0,0,29.59898,0,0.1712555,-0.1712555,38.81956,99.53713,0.1382204,3.434587,2.492344,0,32.71441
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,1.780615,77.84943,71.42348,4.383606,4.383606,0,-1,0,4.383606,40.61987,0,8.881784E-16,0,1.780615,4.614323,4.383606,0,0,0.1902839,29.42772,0,2.833707,-2.833707,35.83257,91.8782,0.1382204,4.821967,1.424492,0,31.20834
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,0.2903087,70.41987,69.42854,0,0,0,-1,0,0,0,0,0,0,0.2903087,0,0,0,0,3.338848,26.59402,0.2903087,0,0.2903087,36.10798,92.58438,0.1382117,0,0.232247,0,26.88432
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,67.79724,67.79724,3.709038,3.709038,0,-1,0,3.709038,0,0,4.440892E-16,0,0,3.90425,3.709038,0,0,3.048539,26.85529,0,3.90425,-3.90425,31.99254,82.03199,0.1382117,4.079941,0,0,26.85529
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,65.5737,65.5737,7.877654,7.877654,0,-1,0,7.877654,0,0,8.881784E-16,0.3054193,0,8.292267,7.877654,0,0,7.386595,22.95104,0,8.292267,-8.292267,23.25172,59.61968,0.1382117,8.66542,0,0,22.95104
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,63.29821,63.29821,3.716323,3.716323,0,-1,0,3.716323,0,0,4.440892E-16,0,0,3.911919,3.716323,0,0,16.60023,14.65878,0,3.911919,-3.911919,19.1282,49.04656,0.1382117,4.087955,0,0,14.65878
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,60.96037,60.96037,1.027199,1.027199,0,-1,0,1.027199,0,0,0,0,0,1.081262,1.027199,0,0,20.9468,10.74686,0,1.081262,-1.081262,17.98845,46.12413,0.1382117,1.129918,0,0,10.74686
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,59.26674,59.26674,1.185275,1.185275,0,-1,0,1.185275,0,0,0,0,0,1.247658,1.185275,0,0,22.1482,9.665595,0,1.247658,-1.247658,16.6733,42.75197,0.1382117,1.303803,0,0,9.665595
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,57.97833,57.97833,0.5240192,0.5240192,0,-1,0,0.5240192,0,0,1.110223E-16,0,0,0.5515991,0.5240192,0,0,23.53449,8.417937,0,0.5515991,-0.5515991,16.09186,41.26111,0.1382117,0.5764211,0,0,8.417937
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,56.57563,56.57563,0.4816082,0.4816082,0,-1,0,0.4816082,0,0,5.551115E-17,0,0,0.506956,0.4816082,0,0,24.14738,7.866338,0,0.506956,-0.506956,15.55749,39.89091,0.1382117,0.529769,0,0,7.866338
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,55.5262,55.5262,1.568621,1.568621,0,-1,0,1.568621,0,0,2.220446E-16,0,0,1.65118,1.568621,0,0,24.71066,7.359382,0,1.65118,-1.65118,13.81699,35.4281,0.1382117,1.725483,0,0,7.359382
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,54.55989,54.55989,0.6376176,0.6376176,0,-1,0,0.6376176,0,0,1.110223E-16,0,0,0.6711765,0.6376176,0,0,26.54531,5.708202,0,0.6711765,-0.6711765,13.10951,33.61405,0.1382117,0.7013794,0,0,5.708202
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,53.65593,53.65593,1.581213,1.581213,0,-1,0,1.581213,0,0,2.220446E-16,0,0,1.664434,1.581213,0,0,27.29106,5.037025,0,1.664434,-1.664434,11.35504,29.11543,0.1382117,1.739334,0,0,5.037025
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,52.94939,52.94939,0.3583548,0.3583548,0,0,0,0.3583548,0,0,0,0,0,0.3772156,0.3583548,0,0,29.14043,3.372591,0,0.3772156,-0.3772156,10.95742,28.09589,0.1382117,0.3941903,0,0,3.372591
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,0.2119401,53.36356,52.7208,2.103857,2.103857,0,0,0,2.103857,10.07388,0,0,0,0.2119401,2.214586,2.103857,0,0,29.55956,2.995376,0,2.002646,-2.002646,8.846444,22.68315,0.1382117,2.314243,0.1695521,0,3.207316
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,1.492788,56.85671,52.22206,3.253423,3.253423,11.36297,0,3.21083,3.253423,45.88361,0,0,0,1.492788,0,0,8.109543,7.704065,31.78472,0.9927292,9.196854,0,9.196854,17.57135,45.05464,0.1384465,3.578766,1.194231,12,2.485517
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,1.67963,58.8483,53.56242,1.696581,1.696581,10.49658,0,2.991635,1.696581,99.00086,0,0,0,1.67963,0,0,8.8,8.36,22.58787,9.269897,10.03963,0,10.03963,27.09578,69.4762,0.1386021,1.866239,1.343704,12,10.94953
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,2.64775,65.47842,56.75227,3.865222,3.865222,0,-1,0,3.865222,68.5019,0,0,0,2.64775,4.068654,3.865222,0,0,12.54824,18.30556,0,1.420904,-1.420904,25.59801,65.6358,0.1386021,4.251744,2.1182,0,20.95331
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,3.293335,70.87192,59.58884,0.1988159,0.1988159,0,0,0,0.1988159,1656.475,0,0,0,3.293335,0.2092799,0.1988159,0,0,14.12702,16.88466,3.084055,0,3.084055,28.5238,73.13781,0.1385094,0.2186975,2.634668,0,20.178
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,3.098034,73.21323,62.41503,7.571751,7.571751,0,0,0,7.571751,40.91568,0,0,0,3.098034,7.970264,7.571751,0,0,11.04296,19.66031,0,4.872231,-4.872231,23.38802,59.96916,0.1385094,8.328926,2.478427,0,22.75834
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,5.533348,86.60252,65.22043,2.599268,2.599268,0,0,0,2.599268,212.881,0,0,0,5.533348,2.736071,2.599268,0,0,16.45655,14.78808,2.797276,0,2.797276,26.04175,66.77358,0.1384255,2.859195,4.426678,0,20.32143
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,3.975074,83.01787,68.08817,4.324773,4.324773,0,0,0,4.324773,91.91405,0,8.881784E-16,0,3.975074,4.552393,4.324773,0,0,13.65928,17.30563,0,0.5773188,-0.5773188,25.4332,65.21321,0.1384255,4.757251,3.180059,0,21.2807
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,3.936855,84.84509,69.84415,5.713479,5.713479,0,-1,0,5.713479,68.9047,0,0,0,3.936855,6.014188,5.713479,0,0,14.30074,16.72831,0,2.077333,-2.077333,23.2435,59.5986,0.1384255,6.284827,3.149484,0,20.66516
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,3.305326,83.14341,70.71694,0,0,0,-1,0,0,0,0,0,0,3.305326,0,0,0,0,16.60889,14.65098,3.305326,0,3.305326,26.37921,67.63886,0.1383264,0,2.64426,0,17.9563
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,2.248941,79.9628,71.71442,3.382435,3.382435,0,-1,0,3.382435,66.48882,0,0,0,2.248941,3.560457,3.382435,0,0,13.30357,17.62577,0,1.311516,-1.311516,24.99675,64.0941,0.1383264,3.720678,1.799153,0,19.87471
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,0.8199592,74.06049,71.18451,0,0,0,-1,0,0,0,0,0,0,0.8199592,0,0,0,0,14.76081,16.31425,0.8199592,0,0.8199592,25.77463,66.08866,0.1383019,0,0.6559673,0,17.13421
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.09288733,69.51505,69.19994,6.978788,6.978788,0,-1,0,6.978788,1.330995,0,8.881784E-16,0,0.09288733,7.346093,6.978788,0,0,13.94085,17.05222,0,7.253206,-7.253206,18.12908,46.48473,0.1383019,7.676667,0.07430986,0,17.1451
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,67.56866,67.56866,2.569308,2.569308,0,-1,0,2.569308,0,0,4.440892E-16,0,0,2.704535,2.569308,0,0,21.99996,9.79901,0,2.704535,-2.704535,15.27825,39.17492,0.1383019,2.826239,0,0,9.79901
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,65.28277,65.28277,2.348391,2.348391,0,-1,0,2.348391,0,0,0,0,0,2.471991,2.348391,0,0,25.005,7.094476,0,2.471991,-2.471991,12.67254,32.49363,0.1383019,2.58323,0,0,7.094476
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,63.05923,63.05923,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.75166,4.622485,0,0,0,12.67254,32.49363,0.1383019,0,0,0,4.622485
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,60.72139,60.72139,2.541555,2.541555,0,-1,0,2.541555,0,0,4.440892E-16,0,0,2.675321,2.541555,0,0,27.75166,4.622485,0,2.675321,-2.675321,9.852507,25.26279,0.1383019,2.795711,0,0,4.622485
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,59.0901,59.0901,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.72424,1.947164,0,0,0,9.852507,25.26279,0.1383019,0,0,0,1.947164
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,57.8017,57.8017,1.547168,1.547168,0,-1,0,1.547168,0,0,0,0,0,1.628598,1.547168,0,0,30.72424,1.947164,0,1.628598,-1.628598,8.135813,20.86102,0.1383019,1.701885,0,0,1.947164
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,56.39899,56.39899,0.5608483,0.3026369,0,-1,0,0.3026369,0,0,0.2582114,0.3142963,0,0.3185651,0.3026369,0,0,32.53379,0.3185651,0,0.3185651,-0.3185651,7.800015,20,0.1383019,0.6169332,0,0,0.3185651
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,55.40152,55.40152,0.2975785,0,0,-1,0,0,0,0,0.2975785,0.3273364,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1383019,0.3273364,0,0,0
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,54.4456,54.4456,1.150392,0,0,-1,0,0,0,0,1.150392,1.265432,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1383019,1.265432,0,0,0
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,53.56242,53.56242,1.048008,0,0,-1,0,0,0,0,1.048008,1.152809,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1383019,1.152809,0,0,0
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,52.86626,52.86626,0.5879071,0.5879071,9.387907,0,2.71114,0.5879071,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.13844,0.6466978,0,12,0
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,0.1052205,52.92468,52.6065,0.8008576,0.8008576,9.600858,0,2.765017,0.8008576,13.13848,0,0,0,0.1052205,0,0,8.8,8.36,24.52775,7.524,8.46522,0,8.46522,23.76182,60.92762,0.1385875,0.8809434,0.08417642,12,7.62922
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,1.702756,57.41432,52.10777,3.080924,3.080924,11.41613,0,3.224281,3.080924,55.26768,0,0,0,1.702756,0,0,8.335207,7.918447,16.06253,15.1427,9.621202,0,9.621202,32.88929,84.33136,0.1388097,3.389017,1.362204,12,16.84545
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,2.937556,62.9259,53.41695,2.600911,2.600911,0,0,0,2.600911,112.9433,0,0,0,2.937556,2.737801,2.600911,0,0,6.441331,23.80178,0.1997548,0,0.1997548,33.0788,84.81726,0.1388037,2.861002,2.350044,0,26.73934
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,4.134183,70.72422,56.57563,2.635607,2.635607,0,-1,0,2.635607,156.8589,0,0,0,4.134183,2.774323,2.635607,0,0,6.241576,23.98156,1.35986,0,1.35986,34.36888,88.12514,0.1387631,2.899167,3.307346,0,28.11574
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,5.995686,81.62483,59.34986,1.987023,1.987023,0,0,0,1.987023,301.7422,0,0,0,5.995686,2.091603,1.987023,0,0,4.881715,25.20543,3.904083,0,3.904083,38.07261,97.62189,0.1386466,2.185725,4.796549,0,31.20112
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,6.074688,85.44385,62.18644,7.160056,7.160056,0,0,0,7.160056,84.84135,8.881784E-16,0,0,6.074688,7.536901,7.160056,0,0,0.9776325,28.71911,0,1.462212,-1.462212,36.53131,93.66983,0.1386466,7.876061,4.859751,0,34.7938
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,5.984909,88.4704,64.99184,0,0,0,0,0,0,0,3.382596,0,0,5.984909,0,0,0,0,2.602313,27.2569,2.602313,0,2.602313,39.00008,100,0.1385691,0,4.787927,0,33.24181
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,4.30775,84.11707,67.79724,0,0,0,0,0,0,0,4.30775,0,0,4.30775,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1385691,0,3.4462,0,33.90673
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,5.081814,89.75021,69.60517,2.730403,2.730403,0,-1,0,2.730403,186.1196,2.207705,0,0,5.081814,2.874109,2.730403,0,0,0,29.59898,0,0,0,39.00008,100,0.1385691,3.003444,4.065452,0,34.68079
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,3.745812,84.75065,70.48835,0.6147008,0.6147008,0,-1,0,0.6147008,609.3715,3.098758,0,0,3.745812,0.6470535,0.6147008,0,0,0,29.59898,0,0,0,39.00008,100,0.1385691,0.6761709,2.996649,0,33.34479
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,3.111253,83.118,71.42348,5.99,5.99,0,-1,0,5.99,51.94078,0,0,0,3.111253,6.305264,5.99,0,0,0,29.59898,0,3.19401,-3.19401,35.6333,91.36724,0.1385691,6.589,2.489002,0,32.71023
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,1.827208,77.46863,70.89358,0.2511261,0.2511261,0,-1,0,0.2511261,727.6056,0,0,0,1.827208,0.2643433,0.2511261,0,0,3.5489,26.40497,1.562864,0,1.562864,37.11596,95.16894,0.1385226,0.2762387,1.461766,0,28.23218
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,0.2978021,69.92226,68.90901,7.923469,7.923469,0,-1,0,7.923469,3.758482,0,8.881784E-16,0.3558156,0.2978021,8.340493,7.923469,0,0,1.986036,27.81155,0,8.042691,-8.042691,28.63822,73.43118,0.1385226,8.715816,0.2382417,0,28.10935
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,67.21538,67.21538,6.30679,6.30679,0,-1,0,6.30679,0,0,8.881784E-16,0,0,6.638727,6.30679,0,0,10.92236,19.76885,0,6.638727,-6.638727,21.64039,55.48806,0.1385226,6.937469,0,0,19.76885
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,64.99184,64.99184,0.2017976,0.2017976,0,-1,0,0.2017976,0,0,2.775558E-17,0,0,0.2124186,0.2017976,0,0,18.29872,13.13013,0,0.2124186,-0.2124186,21.41648,54.91393,0.1385226,0.2219774,0,0,13.13013
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,62.7683,62.7683,3.306725,3.306725,0,-1,0,3.306725,0,0,4.440892E-16,0,0,3.480763,3.306725,0,0,18.53474,12.91771,0,3.480763,-3.480763,17.74743,45.50614,0.1385226,3.637397,0,0,12.91771
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,60.49281,60.49281,0.7876092,0.7876092,0,-1,0,0.7876092,0,0,1.110223E-16,0,0,0.8290623,0.7876092,0,0,22.40226,9.436947,0,0.8290623,-0.8290623,16.87352,43.26535,0.1385226,0.8663701,0,0,9.436947
