Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,58.91347,58.91347,1.01491,1.01491,0,-1,0,1.01491,0,0,2.220446E-16,0,0,1.068326,1.01491,0,0,23.32344,8.607884,0,1.068326,-1.068326,15.74741,40.37789,0.1385226,1.116401,0,0,8.607884
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,57.65623,57.65623,0.5112079,0.5112079,0,-1,0,0.5112079,0,0,1.110223E-16,0,0,0.5381137,0.5112079,0,0,24.51047,7.539558,0,0.5381137,-0.5381137,15.18019,38.92348,0.1385226,0.5623288,0,0,7.539558
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,56.2847,56.2847,1.64658,1.64658,0,-1,0,1.64658,0,0,2.220446E-16,0,0,1.733243,1.64658,0,0,25.10837,7.001444,0,1.733243,-1.733243,13.35319,34.23888,0.1385226,1.811239,0,0,7.001444
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,55.25605,55.25605,0.4795868,0.4795868,0,-1,0,0.4795868,0,0,5.551115E-17,0,0,0.5048282,0.4795868,0,0,27.0342,5.268202,0,0.5048282,-0.5048282,12.82105,32.87443,0.1385226,0.5275454,0,0,5.268202
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,54.32092,54.32092,0.1925938,0.1925938,0,-1,0,0.1925938,0,0,2.775558E-17,0,0,0.2027303,0.1925938,0,0,27.59512,4.763373,0,0.2027303,-0.2027303,12.60736,32.32649,0.1385226,0.2118531,0,0,4.763373
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,53.44812,53.44812,1.237444,1.237444,0,-1,0,1.237444,0,0,2.220446E-16,0,0,1.302572,1.237444,0,0,27.82037,4.560643,0,1.302572,-1.302572,11.23432,28.8059,0.1385226,1.361188,0,0,4.560643
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,52.75197,52.75197,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.26767,3.258071,0,0,0,11.23432,28.8059,0.1385226,0,0,0,3.258071
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.05198955,52.66994,52.51299,1.099036,1.099036,0,0,0,1.099036,4.730468,0,2.220446E-16,0,0.05198955,1.15688,1.099036,0,0,29.26767,3.258071,0,1.104891,-1.104891,10.06967,25.81961,0.1385226,1.20894,0.04159164,0,3.310061
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,1.861396,57.83168,52.01425,0.06261513,0.06261513,0,0,0,0.06261513,2972.758,0,0,0,1.861396,0.06591066,0.06261513,0,0,30.49533,2.153181,1.795485,0,1.795485,11.77301,30.18715,0.1384692,0.06887664,1.489117,0,4.014576
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,2.945215,62.83001,53.30266,3.756458,3.756458,0,0,0,3.756458,78.40403,0,4.440892E-16,0,2.945215,3.954167,3.756458,0,0,28.69984,3.769117,0,1.008952,-1.008952,10.70949,27.46016,0.1384692,4.132104,2.356172,0,6.714332
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,4.641921,72.5279,56.43016,0,0,0,-1,0,0,0,0,0,0,4.641921,0,0,0,0,29.8209,2.760165,4.641921,0,4.641921,15.1132,38.75171,0.1383314,0,3.713537,0,7.402086
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,6.20679,82.40425,59.2044,0.08041487,0.08041487,0,0,0,0.08041487,7718.461,0,0,0,6.20679,0.08464723,0.08041487,0,0,25.17898,6.937894,6.122143,0,6.122143,20.92117,53.64392,0.13815,0.08845636,4.965432,0,13.14468
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,5.926335,84.53617,62.0098,7.060701,7.060701,0,0,0,7.060701,83.93408,0,0,0,5.926335,7.432317,7.060701,0,0,19.05684,12.44782,0,1.505982,-1.505982,19.33373,49.57356,0.13815,7.766771,4.741068,0,18.37416
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,6.167142,89.0634,64.75286,0,0,0,0,0,0,0,0,0,0,6.167142,0,0,0,0,20.73015,10.94184,6.167142,0,6.167142,25.18439,64.57523,0.1379677,0,4.933713,0,17.10898
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,5.564962,89.66563,67.62061,0,0,0,0,0,0,0,0,0,0,5.564962,0,0,0,0,14.56301,16.49227,5.564962,0,5.564962,30.46378,78.1121,0.1378037,0,4.45197,0,22.05723
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,5.463287,91.31472,69.37658,2.077372,2.077372,0,-1,0,2.077372,262.9904,0,0,0,5.463287,2.186707,2.077372,0,0,8.998049,21.50073,3.27658,0,3.27658,33.57222,86.08244,0.1377073,2.285109,4.37063,0,26.96402
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,5.237958,91.27594,70.24937,6.064162,6.064162,0,-1,0,6.064162,86.37562,0,8.881784E-16,0,5.237958,6.383329,6.064162,0,0,5.721468,24.44966,0,1.145371,-1.145371,32.36489,82.98673,0.1377073,6.670578,4.190366,0,29.68761
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,3.66362,85.25187,71.24685,3.936246,3.936246,0,-1,0,3.936246,93.07395,0,0,0,3.66362,4.143417,3.936246,0,0,6.994103,23.30429,0,0.479797,-0.479797,31.85914,81.68993,0.1377073,4.329871,2.930896,0,26.96791
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,1.796145,77.23092,70.77928,2.23639,2.23639,0,-1,0,2.23639,80.31448,0,0,0,1.796145,2.354095,2.23639,0,0,7.527211,22.82449,0,0.5579498,-0.5579498,31.27101,80.18192,0.1377073,2.460029,1.436916,0,24.62063
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,0.2964356,69.73964,68.73238,0,0,0,-1,0,0,0,0,0,0,0.2964356,0,0,0,0,8.147155,22.26654,0.2964356,0,0.2964356,31.55223,80.903,0.1376986,0,0.2371485,0,22.56297
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,67.0907,67.0907,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.850719,22.53333,0,0,0,31.55223,80.903,0.1376986,0,0,0,22.53333
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,64.8152,64.8152,2.282906,2.282906,0,-1,0,2.282906,0,0,0,0,0,2.403059,2.282906,0,0,7.850719,22.53333,0,2.403059,-2.403059,29.01918,74.40802,0.1376986,2.511197,0,0,22.53333
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,62.654,62.654,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.52079,20.13027,0,0,0,29.01918,74.40802,0.1376986,0,0,0,20.13027
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,60.37851,60.37851,0.8356544,0.8356544,0,-1,0,0.8356544,0,0,1.110223E-16,0,0,0.8796362,0.8356544,0,0,10.52079,20.13027,0,0.8796362,-0.8796362,28.09197,72.03054,0.1376986,0.9192199,0,0,20.13027
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,58.79917,58.79917,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.49816,19.25064,0,0,0,28.09197,72.03054,0.1376986,0,0,0,19.25064
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,57.5731,57.5731,1.784842,1.784842,0,-1,0,1.784842,0,0,2.220446E-16,0,0,1.878781,1.784842,0,0,11.49816,19.25064,0,1.878781,-1.878781,26.11156,66.95258,0.1376986,1.963326,0,0,19.25064
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,56.1704,56.1704,1.226092,1.226092,0,-1,0,1.226092,0,0,0,0,0,1.290623,1.226092,0,0,13.58569,17.37185,0,1.290623,-1.290623,24.75112,63.46429,0.1376986,1.348701,0,0,17.37185
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,55.17293,55.17293,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.01972,16.08123,0,0,0,24.75112,63.46429,0.1376986,0,0,0,16.08123
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,54.23779,54.23779,1.453834,1.453834,0,-1,0,1.453834,0,0,0,0,0,1.530351,1.453834,0,0,15.01972,16.08123,0,1.530351,-1.530351,23.13799,59.32806,0.1376986,1.599217,0,0,16.08123
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,53.365,53.365,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.72011,14.55088,0,0,0,23.13799,59.32806,0.1376986,0,0,0,14.55088
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,52.65845,52.65845,1.585521,1.585521,0,0,0,1.585521,0,0,2.220446E-16,0,0,1.66897,1.585521,0,0,16.72011,14.55088,0,1.66897,-1.66897,21.37874,54.81718,0.1376986,1.744074,0,0,14.55088
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.03437328,52.53354,52.42987,0.1472541,0.1472541,0,0,0,0.1472541,23.34283,0,2.775558E-17,0,0.03437328,0.1550043,0.1472541,0,0,18.57452,12.88191,0,0.1206311,-0.1206311,21.25159,54.49113,0.1376986,0.1619795,0.02749863,0,12.91628
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,2.109823,58.55768,51.93113,4.673916,4.673916,0,0,0,4.673916,45.14037,0,8.881784E-16,0,2.109823,4.919912,4.673916,0,0,18.70856,12.76128,0,2.810089,-2.810089,18.28949,46.89604,0.1376986,5.141308,1.687858,0,14.8711
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,4.264182,67.47418,53.21954,5.491532,5.491532,0,0,0,5.491532,77.65013,0,0,0,4.264182,5.78056,5.491532,0,0,21.83088,9.95119,0,1.516378,-1.516378,16.69109,42.79758,0.1376986,6.040685,3.411345,0,14.21537
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,5.733606,76.85158,56.31587,1.740583,1.740583,0,-1,0,1.740583,329.4072,0,0,0,5.733606,1.832193,1.740583,0,0,23.51574,8.434812,3.901413,0,3.901413,20.39229,52.28783,0.137584,1.914642,4.586885,0,14.16842
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,7.03368,86.09772,59.02776,5.895496,5.895496,0,0,0,5.895496,119.306,0,0,0,7.03368,6.205786,5.895496,0,0,19.61433,11.94608,0.8278944,0,0.8278944,21.1777,54.30169,0.1375597,6.485046,5.626944,0,18.97976
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,7.162149,90.36974,61.83316,5.776563,5.776563,0,0,0,5.776563,123.9864,0,0,0,7.162149,6.080593,5.776563,0,0,18.78643,12.69119,1.081557,0,1.081557,22.20376,56.9326,0.137528,6.354219,5.72972,0,19.85334
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,7.515068,96.03952,64.63857,2.785387,2.785387,0,0,0,2.785387,269.8034,0,0,0,7.515068,2.931986,2.785387,0,0,17.70488,13.66459,4.583082,0,4.583082,26.55165,68.08102,0.1373937,3.063926,6.012054,0,21.17966
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,7.036623,97.11963,67.44397,1.234692,1.234692,0,0,0,1.234692,569.9092,0,0,0,7.036623,1.299676,1.234692,0,0,13.12179,17.78936,5.736947,0,5.736947,31.9942,82.03624,0.137226,1.358161,5.629298,0,24.82599
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,5.765048,92.6757,69.26228,7.085799,7.085799,0,-1,0,7.085799,81.36058,8.881784E-16,0,0,5.765048,7.458736,7.085799,0,0,7.384847,22.95262,0,1.693689,-1.693689,30.20889,77.45854,0.137226,7.794379,4.612038,0,28.71766
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,4.911553,89.57768,70.13508,4.36164,4.36164,0,-1,0,4.36164,112.6079,0,0,0,4.911553,4.591201,4.36164,0,0,9.266724,21.25893,0.3203525,0,0.3203525,30.51281,78.23781,0.1372166,4.797805,3.929242,0,26.17048
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,3.299183,83.57845,71.13255,3.530656,3.530656,0,-1,0,3.530656,93.4439,0,0,0,3.299183,3.71648,3.530656,0,0,8.946371,21.54725,0,0.4172972,-0.4172972,30.07294,77.10994,0.1372166,3.883722,2.639346,0,24.84643
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,1.856257,77.33795,70.66499,0.3554888,0.3554888,0,-1,0,0.3554888,522.1703,0,0,0,1.856257,0.3741988,0.3554888,0,0,9.410034,21.12995,1.482059,0,1.482059,31.47894,80.71507,0.1371734,0.3910377,1.485006,0,22.9862
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,0.2820034,69.57516,68.61808,6.635375,6.635375,0,-1,0,6.635375,4.249999,0,0,0,0.2820034,6.984605,6.635375,0,0,7.927976,22.4638,0,6.702602,-6.702602,24.41378,62.5993,0.1371734,7.298913,0.2256027,0,22.7458
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,66.9764,66.9764,1.114418,1.114418,0,-1,0,1.114418,0,0,2.220446E-16,0,0,1.173071,1.114418,0,0,15.37531,15.7612,0,1.173071,-1.173071,23.17725,59.42873,0.1371734,1.225859,0,0,15.7612
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,64.70091,64.70091,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.67872,14.58813,0,0,0,23.17725,59.42873,0.1371734,0,0,0,14.58813
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,62.47737,62.47737,6.963413,6.963413,0,-1,0,6.963413,0,0,8.881784E-16,0,0,7.329908,6.963413,0,0,16.67872,14.58813,0,7.329908,-7.329908,15.45085,39.61748,0.1371734,7.659754,0,0,14.58813
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,60.25383,60.25383,0.328611,0.328611,0,-1,0,0.328611,0,0,5.551115E-17,0,0,0.3459063,0.328611,0,0,24.82307,7.258218,0,0.3459063,-0.3459063,15.08623,38.68257,0.1371734,0.3614721,0,0,7.258218
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,58.67449,58.67449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.20741,6.912312,0,0,0,15.08623,38.68257,0.1371734,0,0,0,6.912312
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,57.44842,57.44842,1.02009,1.02009,0,-1,0,1.02009,0,0,2.220446E-16,0,0,1.073779,1.02009,0,0,25.20741,6.912312,0,1.073779,-1.073779,13.95437,35.78036,0.1371734,1.1221,0,0,6.912312
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,56.07689,56.07689,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.4005,5.838532,0,0,0,13.95437,35.78036,0.1371734,0,0,0,5.838532
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,55.08981,55.08981,0.6793208,0.6793208,0,-1,0,0.6793208,0,0,1.110223E-16,0,0,0.7150745,0.6793208,0,0,26.4005,5.838532,0,0.7150745,-0.7150745,13.20061,33.84766,0.1371734,0.7472529,0,0,5.838532
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,54.15467,54.15467,0.6647075,0.6647075,0,-1,0,0.6647075,0,0,1.110223E-16,0,0,0.6996921,0.6647075,0,0,27.19502,5.123458,0,0.6996921,-0.6996921,12.46307,31.95654,0.1371734,0.7311783,0,0,5.123458
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,53.30266,53.30266,0.8333258,0.8333258,0,-1,0,0.8333258,0,0,0,0,0,0.8771851,0.8333258,0,0,27.97246,4.423766,0,0.8771851,-0.8771851,11.53844,29.58568,0.1371734,0.9166584,0,0,4.423766
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,52.57533,52.57533,1.331859,1.331859,0,0,0,1.331859,0,0,0,0,0,1.401956,1.331859,0,0,28.94711,3.546581,0,1.401956,-1.401956,10.06065,25.79648,0.1371734,1.465044,0,0,3.546581
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.03641547,52.44613,52.33635,0,0,0,0,0,0,0,0,0,0,0.03641547,0,0,0,0,30.50484,2.144624,0.03641547,0,0.03641547,10.09519,25.88506,0.1371723,0,0.02913238,0,2.18104
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,2.089361,58.39251,51.83762,3.993572,3.993572,11.94215,0,3.357363,3.993572,52.3181,0,0,0,2.089361,0,0,7.948574,7.551145,30.46842,2.177398,9.640506,0,9.640506,19.24098,49.33575,0.1374252,4.392929,1.671489,12,4.266759
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,3.521025,64.66357,53.12602,3.641,3.641,11.974,0,3.365421,3.641,96.7049,0,0,0,3.521025,0,0,8.332996,7.916346,20.82792,10.85385,11.43737,0,11.43737,30.09142,77.15734,0.1376265,4.0051,2.81682,12,14.37488
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,5.546884,75.91895,56.19119,3.149446,3.149446,0,-1,0,3.149446,176.1225,0,0,0,5.546884,3.315207,3.149446,0,0,9.390545,21.14749,2.231677,0,2.231677,32.20858,82.58594,0.1375615,3.464391,4.437507,0,26.69437
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,6.371629,82.76577,58.88229,1.782783,1.782783,0,0,0,1.782783,357.3979,0,0,0,6.371629,1.876613,1.782783,0,0,7.158869,23.156,4.495016,0,4.495016,36.47292,93.52013,0.1374308,1.961061,5.097303,0,29.52763
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,5.979618,84.35238,61.65653,1.474545,1.474545,0,0,0,1.474545,405.5229,1.763612,0,0,5.979618,1.552153,1.474545,0,0,2.663853,27.20151,2.663853,0,2.663853,39.00008,100,0.1373534,1.622,4.783694,0,33.18113
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,7.162434,93.76569,64.40998,2.129339,2.129339,0,0,0,2.129339,336.3688,4.921024,0,0,7.162434,2.24141,2.129339,0,0,0,29.59898,0,0,0,39.00008,100,0.1373534,2.342273,5.729947,0,36.76141
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,6.583986,94.32874,67.21538,2.013314,2.013314,0,0,0,2.013314,327.0223,4.464708,0,0,6.583986,2.119278,2.013314,0,0,0,29.59898,0,0,0,39.00008,100,0.1373534,2.214645,5.267189,0,36.18296
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,6.196276,94.59829,69.02331,4.084105,4.084105,0,-1,0,4.084105,151.7168,1.897218,0,0,6.196276,4.299058,4.084105,0,0,0,29.59898,0,0,0,39.00008,100,0.1373534,4.492516,4.957021,0,35.79525
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,4.433429,87.10802,69.90649,5.016709,5.016709,0,-1,0,5.016709,88.37325,0,0,0,4.433429,5.280747,5.016709,0,0,0,29.59898,0,0.8473176,-0.8473176,38.10693,97.70988,0.1373534,5.518381,3.546743,0,34.03241
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,3.19456,82.8787,70.89358,2.878301,2.878301,0,-1,0,2.878301,110.9877,0,0,0,3.19456,3.029791,2.878301,0,0,0.9414639,28.75166,0.1647697,0,0.1647697,38.26324,98.11068,0.1373486,3.166131,2.555648,0,31.94622
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,1.787132,76.82561,70.42601,5.899625,5.899625,0,-1,0,5.899625,30.2923,0,8.881784E-16,0,1.787132,6.210132,5.899625,0,0,0.7766943,28.89995,0,4.422999,-4.422999,33.60099,86.15621,0.1373486,6.489587,1.429706,0,30.68709
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,0.3097438,69.42922,68.3791,0.2056764,0.2056764,0,-1,0,0.2056764,150.5976,0,0,0,0.3097438,0.2165015,0.2056764,0,0,5.691138,24.47695,0.09324227,0,0.09324227,33.68945,86.38303,0.1373459,0.2262441,0.247795,0,24.7867
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,66.68547,66.68547,5.627593,5.627593,0,-1,0,5.627593,0,0,8.881784E-16,0,0,5.923782,5.627593,0,0,5.597896,24.56087,0,5.923782,-5.923782,27.44523,70.37225,0.1373459,6.190352,0,0,24.56087
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,64.46193,64.46193,1.067541,1.067541,0,-1,0,1.067541,0,0,0,0,0,1.123728,1.067541,0,0,12.17988,18.63709,0,1.123728,-1.123728,26.26072,67.33504,0.1373459,1.174296,0,0,18.63709
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,62.30073,62.30073,1.294382,1.294382,0,-1,0,1.294382,0,0,0,0,0,1.362507,1.294382,0,0,13.42846,17.51336,0,1.362507,-1.362507,24.82451,63.65247,0.1373459,1.42382,0,0,17.51336
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,60.07719,60.07719,2.005838,2.005838,0,-1,0,2.005838,0,0,4.440892E-16,0,0,2.111408,2.005838,0,0,14.94236,16.15085,0,2.111408,-2.111408,22.59889,57.94576,0.1373459,2.206422,0,0,16.15085
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,58.52902,58.52902,1.49547,1.49547,0,-1,0,1.49547,0,0,0,0,0,1.574179,1.49547,0,0,17.28837,14.03945,0,1.574179,-1.574179,20.93956,53.69107,0.1373459,1.645017,0,0,14.03945
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,57.30296,57.30296,2.280035,2.280035,0,-1,0,2.280035,0,0,4.440892E-16,0,0,2.400037,2.280035,0,0,19.03746,12.46527,0,2.400037,-2.400037,18.4097,47.20427,0.1373459,2.508038,0,0,12.46527
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,55.9626,55.9626,2.369835,2.369835,0,-1,0,2.369835,0,0,4.440892E-16,0,0,2.494563,2.369835,0,0,21.70416,10.06523,0,2.494563,-2.494563,15.7802,40.46197,0.1373459,2.606819,0,0,10.06523
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,54.94434,54.94434,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.4759,7.570668,0,0,0,15.7802,40.46197,0.1373459,0,0,0,7.570668
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,53.99882,53.99882,1.093951,1.093951,0,-1,0,1.093951,0,0,0,0,0,1.151527,1.093951,0,0,24.4759,7.570668,0,1.151527,-1.151527,14.56638,37.34963,0.1373459,1.203346,0,0,7.570668
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,53.1572,53.1572,1.852564,1.852564,0,-1,0,1.852564,0,0,2.220446E-16,0,0,1.950067,1.852564,0,0,25.75537,6.41914,0,1.950067,-1.950067,12.51083,32.07899,0.1373459,2.03782,0,0,6.41914
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,52.45065,52.45065,0.3471655,0.3471655,0,0,0,0.3471655,0,0,0,0,0,0.3654373,0.3471655,0,0,27.92212,4.469073,0,0.3654373,-0.3654373,12.12563,31.09129,0.1373459,0.381882,0,0,4.469073
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,0.2190416,52.85294,52.19089,1.331385,1.331385,0,0,0,1.331385,16.45216,0,0,0,0.2190416,1.401458,1.331385,0,0,28.32816,4.103636,0,1.182417,-1.182417,10.87925,27.89546,0.1373459,1.464524,0.1752333,0,4.322677
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,1.151755,55.26091,51.72332,2.137029,2.137029,0,0,0,2.137029,53.89516,0,0,0,1.151755,2.249504,2.137029,0,0,29.64195,2.921219,0,1.097749,-1.097749,9.722122,24.92847,0.1373459,2.350732,0.921404,0,4.072974
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,1.896844,58.95436,52.98056,4.498892,4.498892,11.99335,0,3.370318,4.498892,42.16248,0,0,0,1.896844,0,0,7.494459,7.119736,30.86168,1.82347,9.016581,0,9.016581,18.276,46.86145,0.1376179,4.948781,1.517475,12,3.720315
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,2.303415,63.51179,56.02494,1.704912,1.704912,0,-1,0,1.704912,135.1046,0,0,0,2.303415,1.794644,1.704912,0,0,21.84509,9.938393,0.5087712,0,0.5087712,18.75866,48.09904,0.1376032,1.875403,1.842732,0,12.24181
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,2.876722,68.35182,58.67449,1.768643,1.768643,0,0,0,1.768643,162.6514,0,0,0,2.876722,1.86173,1.768643,0,0,21.33632,10.39629,1.014993,0,1.014993,19.72157,50.56803,0.1375737,1.945507,2.301378,0,13.27301
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,4.987951,79.68274,61.42794,2.615122,2.615122,0,0,0,2.615122,190.735,0,0,0,4.987951,2.75276,2.615122,0,0,20.32133,11.30978,2.235192,0,2.235192,21.84206,56.00517,0.1375089,2.876634,3.990361,0,16.29773
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,5.823141,86.68844,64.171,0,0,0,0,0,0,0,0,0,0,5.823141,0,0,0,0,18.08614,13.32145,5.823141,0,5.823141,27.36637,70.17005,0.1373404,0,4.658513,0,19.14459
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,5.389134,88.04489,66.9764,1.813749,1.813749,0,0,0,1.813749,297.1268,0,0,0,5.389134,1.909209,1.813749,0,0,12.263,18.56228,3.479925,0,3.479925,30.66772,78.63503,0.1372399,1.995124,4.311307,0,23.95141
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,5.780013,92.17013,68.79472,2.042701,2.042701,0,-1,0,2.042701,282.9593,0,0,0,5.780013,2.150212,2.042701,0,0,8.783074,21.69421,3.629801,0,3.629801,34.11125,87.46458,0.1371352,2.246971,4.62401,0,27.47422
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,5.007188,89.47147,69.66751,0,0,0,-1,0,0,0,0,0,0,5.007188,0,0,0,0,5.153273,24.96103,5.007188,0,5.007188,38.86149,99.64465,0.136991,0,4.005751,0,29.96822
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,2.487194,79.77396,70.66499,4.95211,4.95211,0,-1,0,4.95211,50.22493,0,0,0,2.487194,5.212748,4.95211,0,0,0.1460852,29.4675,0,2.725554,-2.725554,35.9885,92.27803,0.136991,5.447321,1.989755,0,31.95469
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,1.421063,75.22527,70.19742,0.9734818,0.9734818,0,-1,0,0.9734818,145.9774,0,0,0,1.421063,1.024718,0.9734818,0,0,3.174479,26.74195,0.3963458,0,0.3963458,36.36451,93.24215,0.1369796,1.07083,1.136851,0,28.16301
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,0.2176017,68.88535,68.15051,7.244196,7.244196,0,-1,0,7.244196,3.003808,0,8.881784E-16,0,0.2176017,7.625469,7.244196,0,0,2.778133,27.09866,0,7.407867,-7.407867,28.55593,73.22019,0.1369796,7.968616,0.1740814,0,27.31626
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,66.45689,66.45689,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.0091,19.69079,0,0,0,28.55593,73.22019,0.1369796,0,0,0,19.69079
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,64.23335,64.23335,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.0091,19.69079,0,0,0,28.55593,73.22019,0.1369796,0,0,0,19.69079
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,62.07214,62.07214,4.003978,4.003978,0,-1,0,4.003978,0,0,8.881784E-16,0,0,4.214714,4.003978,0,0,11.0091,19.69079,0,4.214714,-4.214714,24.11323,61.82868,0.1369796,4.404376,0,0,19.69079
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,59.91094,59.91094,0.4654567,0.4654567,0,-1,0,0.4654567,0,0,5.551115E-17,0,0,0.4899544,0.4654567,0,0,15.69211,15.47608,0,0.4899544,-0.4899544,23.59678,60.50443,0.1369796,0.5120024,0,0,15.47608
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,58.38356,58.38356,0.3778901,0.3778901,0,-1,0,0.3778901,0,0,0,0,0,0.3977791,0.3778901,0,0,16.23651,14.98612,0,0.3977791,-0.3977791,23.17748,59.42932,0.1369796,0.4156791,0,0,14.98612
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,57.18866,57.18866,0.2419021,0.2419021,0,-1,0,0.2419021,0,0,5.551115E-17,0,0,0.2546338,0.2419021,0,0,16.67848,14.58834,0,0.2546338,-0.2546338,22.90907,58.74109,0.1369796,0.2660923,0,0,14.58834
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,55.8483,55.8483,1.05587,1.05587,0,-1,0,1.05587,0,0,2.220446E-16,0,0,1.111442,1.05587,0,0,16.96141,14.33371,0,1.111442,-1.111442,21.73751,55.73709,0.1369796,1.161457,0,0,14.33371
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,54.85083,54.85083,0.8835056,0.8835056,0,-1,0,0.8835056,0,0,1.110223E-16,0,0,0.9300058,0.8835056,0,0,18.19634,13.22227,0,0.9300058,-0.9300058,20.7572,53.22348,0.1369796,0.9718561,0,0,13.22227
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,53.91569,53.91569,1.417881,1.417881,0,-1,0,1.417881,0,0,2.220446E-16,0,0,1.492507,1.417881,0,0,19.22968,12.29226,0,1.492507,-1.492507,19.18396,49.18954,0.1369796,1.559669,0,0,12.29226
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,53.06368,53.06368,1.503805,1.503805,0,-1,0,1.503805,0,0,0,0,0,1.582952,1.503805,0,0,20.88803,10.79976,0,1.582952,-1.582952,17.51538,44.91114,0.1369796,1.654185,0,0,10.79976
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,52.36753,52.36753,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.64686,9.216803,0,0,0,17.51538,44.91114,0.1369796,0,0,0,9.216803
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.05145677,52.26269,52.10777,1.524884,1.524884,0,0,0,1.524884,3.374471,0,2.220446E-16,0,0.05145677,1.605141,1.524884,0,0,22.64686,9.216803,0,1.553684,-1.553684,15.87765,40.71185,0.1369796,1.677372,0.04116542,0,9.26826
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,0.1166407,51.9595,51.60903,0.2297053,0.2297053,0,0,0,0.2297053,50.77841,0,0,0,0.1166407,0.2417951,0.2297053,0,0,24.37318,7.663119,0,0.1251544,-0.1251544,15.74573,40.37358,0.1369796,0.2526759,0.09331256,0,7.779759
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,0.4234043,54.15716,52.86626,3.943026,3.943026,0,0,0,3.943026,10.73805,0,4.440892E-16,0,0.4234043,4.150554,3.943026,0,0,24.51224,7.537964,0,3.727149,-3.727149,11.81697,30.29985,0.1369796,4.337329,0.3387234,0,7.961369
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,0.3796897,57.04945,55.86909,6.734144,3.980979,0,-1,0,3.980979,9.537596,0,2.753165,3.715143,0.3796897,4.190505,3.980979,0,0,28.65351,3.810815,0,3.810815,-3.810815,7.800015,20,0.1369796,7.407558,0.3037518,0,4.190505
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,0.6581301,60.60455,58.50824,6.668754,6.668754,12,0,3.372,6.668754,9.868861,0,0,0,0.6581301,0,0,5.331246,5.064683,32.88775,0,5.722814,0,5.722814,13.22915,33.92084,0.1371664,7.33563,0.5265041,12,0.6581301
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,1.651852,66.74451,61.2513,3.282236,3.282236,11.46707,0,3.237169,3.282236,50.32703,0,0,0,1.651852,0,0,8.184834,7.775592,27.16494,5.150532,9.427444,0,9.427444,22.17281,56.85325,0.1373938,3.610459,1.321481,12,6.802384
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,1.842419,70.27935,63.99437,3.376943,3.376943,11.66968,0,3.288429,3.376943,54.5588,0,0,0,1.842419,0,0,8.292736,7.878099,17.7375,13.63523,9.720519,0,9.720519,31.39451,80.49857,0.1376239,3.714637,1.473935,12,15.47765
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,1.307943,71.24097,66.74781,6.493122,6.493122,0,0,0,6.493122,20.14352,0,8.881784E-16,0,1.307943,6.834865,6.493122,0,0,8.016977,22.3837,0,5.526922,-5.526922,25.56862,65.56043,0.1376239,7.142434,1.046355,0,23.69164
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,0.6111852,70.64624,68.55574,3.250836,3.250836,0,-1,0,3.250836,18.80086,0,0,0,0.6111852,3.421932,3.250836,0,0,14.158,16.85678,0,2.810747,-2.810747,22.60583,57.96355,0.1376239,3.575919,0.4889482,0,17.46796
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,0.9585323,72.75829,69.42854,2.854524,2.854524,0,-1,0,2.854524,33.57941,0,0,0,0.9585323,3.004762,2.854524,0,0,17.28105,14.04603,0,2.046229,-2.046229,20.44892,52.43301,0.1376239,3.139976,0.7668259,0,15.00456
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,0.1677073,71.06373,70.48835,2.333154,2.333154,0,-1,0,2.333154,7.188007,0,4.440892E-16,0,0.1677073,2.455951,2.333154,0,0,19.55464,11.9998,0,2.288244,-2.288244,18.0369,46.24836,0.1376239,2.566469,0.1341658,0,12.16751
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.02287374,70.03633,69.95844,0,0,0,-1,0,0,0,0,0,0,0.02287374,0,0,0,0,22.09714,9.711556,0.02287374,0,0.02287374,18.0586,46.304,0.1376232,0,0.01829899,0,9.73443
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,0.326752,69.07886,67.97388,3.140496,3.140496,0,-1,0,3.140496,10.40447,0,0,0,0.326752,3.305785,3.140496,0,0,22.07426,9.732142,0,2.979033,-2.979033,14.91842,38.25228,0.1376232,3.454545,0.2614016,0,10.0589
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,66.28024,66.28024,11.37636,6.415454,0,-1,0,6.415454,0,0,4.960901,6.098536,0,6.75311,6.415454,0,0,25.3843,6.75311,0,6.75311,-6.75311,7.800015,20,0.1376232,12.51399,0,0,6.75311
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,63.99437,63.99437,3.802308,0,0,-1,0,0,0,0,3.802308,4.182539,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1376232,4.182539,0,0,0
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,61.8955,61.8955,8.141085,0,0,-1,0,0,0,0,8.141085,8.955194,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1376232,8.955194,0,0,0
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,59.73431,59.73431,1.415998,0,0,-1,0,0,0,0,1.415998,1.557597,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1376232,1.557597,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,58.20692,58.20692,1.558725,0,0,-1,0,0,0,0,1.558725,1.714597,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1376232,1.714597,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,57.01203,57.01203,1.226739,0,0,-1,0,0,0,0,1.226739,1.349413,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1376232,1.349413,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,55.70284,55.70284,1.08689,0,0,-1,0,0,0,0,1.08689,1.195579,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1376232,1.195579,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,54.73653,54.73653,0.3469541,0,0,-1,0,0,0,0,0.3469541,0.3816495,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1376232,0.3816495,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,53.83257,53.83257,1.167416,0,0,-1,0,0,0,0,1.167416,1.284158,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1376232,1.284158,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,52.98056,52.98056,1.032902,0,0,-1,0,0,0,0,1.032902,1.136192,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1376232,1.136192,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,52.2844,52.2844,2.491593,2.491593,11.29159,0,3.192773,2.491593,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1378693,2.740752,0,12,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.08432464,52.26814,52.01425,0.4315559,0.4315559,9.231556,0,2.671584,0.4315559,19.53968,1.776357E-15,0,0,0.08432464,0,0,8.8,8.36,24.52775,7.524,8.444324,0,8.444324,23.742,60.8768,0.1379915,0.4747115,0.06745971,12,7.608325
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,0.1962392,52.10572,51.51551,3.678599,3.678599,11.8814,0,3.341993,3.678599,5.334618,0,0,0,0.1962392,0,0,8.202798,7.792658,16.08343,15.12389,7.988897,0,7.988897,31.32093,80.30992,0.1382524,4.046459,0.1569913,12,15.32013
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,1.430313,57.20309,52.75197,5.668321,5.668321,0,0,0,5.668321,25.23345,0,0,0,1.430313,5.966653,5.668321,0,0,8.094532,22.3139,0,4.536341,-4.536341,26.53921,68.04912,0.1382524,6.235153,1.14425,0,23.74421
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,2.188896,62.80305,55.72362,2.358902,2.358902,0,-1,0,2.358902,92.79301,0,0,0,2.188896,2.483055,2.358902,0,0,13.13491,17.77756,0,0.2941587,-0.2941587,26.22914,67.25407,0.1382524,2.594792,1.751117,0,19.96646
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,1.602616,63.57408,58.36277,4.704258,4.704258,0,0,0,4.704258,34.06735,0,8.881784E-16,0,1.602616,4.95185,4.704258,0,0,13.46175,17.4834,0,3.349234,-3.349234,22.69873,58.20177,0.1382524,5.174684,1.282093,0,19.08602
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,1.948225,67.59289,61.07467,3.639759,3.639759,0,0,0,3.639759,53.52621,0,0,0,1.948225,3.831325,3.639759,0,0,17.18312,14.13417,0,1.8831,-1.8831,20.71377,53.11213,0.1382524,4.003735,1.55858,0,16.08239
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,1.729244,69.70235,63.82812,0.2543602,0.2543602,0,0,0,0.2543602,679.8406,0,0,0,1.729244,0.2677476,0.2543602,0,0,19.27546,12.25107,1.461496,0,1.461496,22.10027,56.66724,0.1382105,0.2797962,1.383395,0,13.98031
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,2.888326,76.92159,66.57117,2.405277,2.405277,0,0,0,2.405277,120.0829,0,0,0,2.888326,2.531871,2.405277,0,0,17.81396,13.56641,0.356455,0,0.356455,22.43843,57.53433,0.1382002,2.645805,2.310661,0,16.45474
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,0.8205892,71.14411,68.32715,0.4955772,0.4955772,0,-1,0,0.4955772,165.5825,0,0,0,0.8205892,0.5216602,0.4955772,0,0,17.45751,13.88722,0.2989291,0,0.2989291,22.72202,58.26148,0.1381917,0.5451349,0.6564714,0,14.70781
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,1.512729,74.58907,69.26228,0.8386536,0.8386536,0,-1,0,0.8386536,180.3759,0,0,0,1.512729,0.8827932,0.8386536,0,0,17.15858,14.15626,0.6299356,0,0.6299356,23.31963,59.79381,0.1381736,0.922519,1.210183,0,15.66899
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,2.070596,77.71413,70.24937,2.997966,2.997966,0,-1,0,2.997966,69.06668,0,0,0,2.070596,3.155754,2.997966,0,0,16.52864,14.7232,0,1.085158,-1.085158,22.17577,56.86084,0.1381736,3.297763,1.656477,0,16.7938
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,0.915564,72.9672,69.78181,4.428471,4.428471,0,-1,0,4.428471,20.6745,0,0,0,0.915564,4.661548,4.428471,0,0,17.73437,13.63804,0,3.745984,-3.745984,18.22716,46.73621,0.1381736,4.871318,0.7324512,0,14.55361
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,0.2939114,68.7263,67.7349,3.354069,3.354069,0,-1,0,3.354069,8.762832,0,4.440892E-16,0,0.2939114,3.530598,3.354069,0,0,21.89658,9.892057,0,3.236687,-3.236687,14.81539,37.98811,0.1381736,3.689475,0.2351291,0,10.18597
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,66.04127,66.04127,5.489577,5.489577,0,-1,0,5.489577,0,0,8.881784E-16,0,0,5.778502,5.489577,0,0,25.4929,6.655371,0,5.778502,-5.778502,8.724317,22.37,0.1381736,6.038534,0,0,6.655371
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,63.82812,63.82812,3.586513,0.8330255,0,-1,0,0.8330255,0,0,2.753488,3.112139,0,0.876869,0.8330255,0,0,31.91345,0.876869,0,0.876869,-0.876869,7.800015,20,0.1381736,3.945164,0,0,0.876869
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,61.78121,61.78121,4.829682,0,0,-1,0,0,0,0,4.829682,5.312651,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1381736,5.312651,0,0,0
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,59.62001,59.62001,1.688768,0,0,-1,0,0,0,0,1.688768,1.857644,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1381736,1.857644,0,0,0
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,58.09263,58.09263,0.1305548,0,0,-1,0,0,0,0,0.1305548,0.1436103,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1381736,0.1436103,0,0,0
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,56.89773,56.89773,1.407744,0,0,-1,0,0,0,0,1.407744,1.548518,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1381736,1.548518,0,0,0
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,55.57816,55.57816,0.8021417,0,0,-1,0,0,0,0,0.8021417,0.8823559,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1381736,0.8823559,0,0,0
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,54.62224,54.62224,1.55769,0,0,-1,0,0,0,0,1.55769,1.713459,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1381736,1.713459,0,0,0
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,53.70789,53.70789,1.216426,0,0,-1,0,0,0,0,1.216426,1.338069,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1381736,1.338069,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,52.89743,52.89743,0.2759952,0,0,-1,0,0,0,0,0.2759952,0.3035947,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1381736,0.3035947,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,52.19089,52.19089,0.6472046,0.6472046,9.447205,0,2.726143,0.6472046,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1383098,0.711925,0,12,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,0.2093223,52.56259,51.93113,1.130441,1.130441,9.930441,0,2.848402,1.130441,18.51687,1.776357E-15,0,0,0.2093223,0,0,8.8,8.36,24.52775,7.524,8.569323,0,8.569323,23.86058,61.18085,0.1384677,1.243485,0.1674578,12,7.733322
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,1.847207,57.17998,51.43239,3.987981,3.987981,11.89183,0,3.344633,3.987981,46.31934,0,0,0,1.847207,0,0,7.903848,7.508656,15.95843,15.23639,9.355863,0,9.355863,32.73633,83.93914,0.1387163,4.386779,1.477765,12,17.0836
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,3.444686,63.85026,52.62729,5.892907,5.892907,0,0,0,5.892907,58.45478,0,0,0,3.444686,6.20306,5.892907,0,0,6.602569,23.65667,0,2.758374,-2.758374,29.82875,76.48382,0.1387163,6.482197,2.755749,0,27.10135
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,4.907572,72.64273,55.60933,1.000493,1.000493,0,-1,0,1.000493,490.5152,0,0,0,4.907572,1.053151,1.000493,0,0,9.667428,20.89829,3.854421,0,3.854421,33.48537,85.85976,0.138606,1.100543,3.926058,0,25.80586
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,4.774039,75.07948,58.20692,0,0,0,0,0,0,0,0,0,0,4.774039,0,0,0,0,5.813007,24.36727,4.774039,0,4.774039,38.01443,97.47269,0.1384696,0,3.819232,0,29.14131
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,5.031076,79.32207,60.96037,2.183083,2.183083,0,0,0,2.183083,230.4574,1.694126,0,0,5.031076,2.297982,2.183083,0,0,1.038968,28.66391,1.038968,0,1.038968,39.00008,100,0.1384399,2.401391,4.024861,0,33.69498
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,3.871823,77.65565,63.70343,5.80984,5.80984,0,0,0,5.80984,66.6425,0,8.881784E-16,0,3.871823,6.115621,5.80984,0,0,0,29.59898,0,2.243798,-2.243798,36.63491,93.93547,0.1384399,6.390824,3.097458,0,33.4708
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,3.479307,79.13717,66.45689,3.67429,3.67429,0,0,0,3.67429,94.69331,0,0,0,3.479307,3.867674,3.67429,0,0,2.493109,27.35518,0,0.3883667,-0.3883667,36.22553,92.8858,0.1384399,4.041719,2.783446,0,30.83449
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,2.026546,75.38093,68.20247,1.193231,1.193231,0,-1,0,1.193231,169.8368,0,0,0,2.026546,1.256033,1.193231,0,0,2.924628,26.96681,0.7705126,0,0.7705126,36.9565,94.76008,0.138418,1.312555,1.621237,0,28.99336
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,1.76007,75.31722,69.08565,4.904844,4.904844,0,-1,0,4.904844,35.88432,0,0,0,1.76007,5.162994,4.904844,0,0,2.154115,27.66027,0,3.402924,-3.402924,33.36951,85.56267,0.138418,5.395329,1.408056,0,29.42035
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,0.5889575,72.17219,70.13508,8.52472,8.36,0,-1,0,8.36,7.044946,0,0.1647201,1.017192,0.5889575,8.8,8.36,0,0,5.935142,24.25735,0,8.211042,-8.211042,24.71431,63.3699,0.138418,9.377192,0.471166,0,24.84631
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,0.4025326,70.9854,69.60517,0,0,0,-1,0,0,0,0,0,0,0.4025326,0,0,0,0,15.05852,16.04631,0.4025326,0,0.4025326,25.09619,64.34907,0.1384065,0,0.3220261,0,16.44884
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,0.2571763,68.43431,67.56866,2.587867,2.587867,0,-1,0,2.587867,9.937771,0,4.440892E-16,0,0.2571763,2.724071,2.587867,0,0,14.65599,16.40859,0,2.466894,-2.466894,22.49585,57.68155,0.1384065,2.846654,0.205741,0,16.66576
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,65.86463,65.86463,7.022751,7.022751,0,-1,0,7.022751,0,0,8.881784E-16,0,0,7.39237,7.022751,0,0,17.39698,13.94169,0,7.39237,-7.39237,14.70361,37.70148,0.1384065,7.725026,0,0,13.94169
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,63.65148,63.65148,8.801587,6.221858,0,-1,0,6.221858,0,0,2.57973,3.459888,0,6.549324,6.221858,0,0,25.61073,6.549324,0,6.549324,-6.549324,7.800015,20,0.1384065,9.681746,0,0,6.549324
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,61.60458,61.60458,5.065756,0,0,-1,0,0,0,0,5.065756,5.572332,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1384065,5.572332,0,0,0
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,59.46416,59.46416,0.8794667,0,0,-1,0,0,0,0,0.8794667,0.9674134,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1384065,0.9674134,0,0,0
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,57.94716,57.94716,1.870447,0,0,-1,0,0,0,0,1.870447,2.057492,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1384065,2.057492,0,0,0
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,56.78344,56.78344,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1384065,0,0,0,0
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,55.43269,55.43269,1.310734,0,0,-1,0,0,0,0,1.310734,1.441807,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1384065,1.441807,0,0,0
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,54.47677,54.47677,1.339125,0,0,-1,0,0,0,0,1.339125,1.473037,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1384065,1.473037,0,0,0
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,53.56242,53.56242,0.2711352,0,0,-1,0,0,0,0,0.2711352,0.2982486,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1384065,0.2982486,0,0,0
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,52.75197,52.75197,0.1877587,0,0,-1,0,0,0,0,0.1877587,0.2065346,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1384065,0.2065346,0,0,0
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,52.0766,52.0766,1.508548,1.508548,10.30855,0,2.944063,1.508548,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1385911,1.659403,0,12,0
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,0.1836028,52.39086,51.83762,0.886808,0.886808,9.686808,0,2.786762,0.886808,20.70379,0,0,0,0.1836028,0,0,8.8,8.36,24.52775,7.524,8.543603,0,8.543603,23.83618,61.11829,0.1387339,0.9754888,0.1468823,12,7.707603
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,1.748409,56.77452,51.34927,4.155044,4.155044,12,0,3.372,4.155044,42.07919,0,0,0,1.748409,0,0,7.844956,7.452708,15.98415,15.21324,9.201118,0,9.201118,32.56513,83.50016,0.1389908,4.570548,1.398727,12,16.96165
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,3.078818,62.44587,52.51299,4.196949,4.196949,0,0,0,4.196949,73.35847,0,0,0,3.078818,4.417842,4.196949,0,0,6.783033,23.49425,0,1.339024,-1.339024,31.15367,79.88105,0.1389908,4.616644,2.463054,0,26.57307
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,3.51968,67.20727,55.46386,3.422545,3.422545,0,-1,0,3.422545,102.8381,0,0,0,3.51968,3.602679,3.422545,0,0,8.270838,22.15522,0,0.08299866,-0.08299866,31.06618,79.65672,0.1389908,3.764799,2.815744,0,25.6749
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,4.672645,74.50496,58.06145,6.036972,6.036972,0,0,0,6.036972,77.40048,0,0,0,4.672645,6.354707,6.036972,0,0,8.363058,22.07223,0,1.682062,-1.682062,29.29313,75.11045,0.1389908,6.640669,3.738116,0,26.74487
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,6.983203,88.09529,60.78373,3.12837,3.12837,0,0,0,3.12837,223.2218,0,0,0,6.983203,3.293021,3.12837,0,0,10.23202,20.39016,3.690182,0,3.690182,32.79395,84.08688,0.1388858,3.441207,5.586562,0,27.37337
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,6.607559,89.64574,63.47484,0,0,0,0,0,0,0,0.06572579,0,0,6.607559,0,0,0,0,6.541833,23.71133,6.541833,0,6.541833,39.00008,100,0.1387,0,5.286047,0,30.31889
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,6.140149,90.76156,66.2179,0,0,0,0,0,0,0,6.140149,0,0,6.140149,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1387,0,4.912119,0,35.73913
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,6.039324,92.45633,67.97388,2.355847,2.355847,0,-1,0,2.355847,256.3546,3.559485,0,0,6.039324,2.479839,2.355847,0,0,0,29.59898,0,0,0,39.00008,100,0.1387,2.591432,4.83146,0,35.6383
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,4.874541,87.95129,68.90901,0,0,0,-1,0,0,0,4.874541,0,0,4.874541,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1387,0,3.899633,0,34.47352
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,2.571219,79.28811,69.90649,2.40196,2.40196,0,-1,0,2.40196,107.0467,0.04283961,0,0,2.571219,2.528379,2.40196,0,0,0,29.59898,0,0,0,39.00008,100,0.1387,2.642156,2.056975,0,32.1702
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,1.782116,75.70456,69.37658,1.585226,1.585226,0,-1,0,1.585226,112.4203,0.1134572,0,0,1.782116,1.668659,1.585226,0,0,0,29.59898,0,0,0,39.00008,100,0.1387,1.743748,1.425693,0,31.38109
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,0.3124835,68.3811,67.32967,4.137515,4.137515,0,-1,0,4.137515,7.552444,0,8.881784E-16,0,0.3124835,4.355278,4.137515,0,0,0,29.59898,0,4.042795,-4.042795,34.7386,89.07315,0.1387,4.551266,0.2499868,0,29.91146
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,65.63604,65.63604,7.881969,7.881969,0,-1,0,7.881969,0,0,1.776357E-15,0.3101666,0,8.29681,7.881969,0,0,4.491994,25.55618,0,8.29681,-8.29681,25.99299,66.64857,0.1387,8.670167,0,0,25.55618
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,63.4125,63.4125,2.5885,2.5885,0,-1,0,2.5885,0,0,4.440892E-16,0,0,2.724737,2.5885,0,0,13.71067,17.25937,0,2.724737,-2.724737,23.12087,59.28416,0.1387,2.847351,0,0,17.25937
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,61.3656,61.3656,5.722289,5.722289,0,-1,0,5.722289,0,0,8.881784E-16,0,0,6.023462,5.722289,0,0,16.73816,14.53464,0,6.023462,-6.023462,16.77158,43.00397,0.1387,6.294518,0,0,14.53464
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,59.26674,59.26674,0.3269583,0.3269583,0,-1,0,0.3269583,0,0,5.551115E-17,0,0,0.3441666,0.3269583,0,0,23.43089,8.511173,0,0.3441666,-0.3441666,16.4088,42.07375,0.1387,0.3596541,0,0,8.511173
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,57.77053,57.77053,1.026622,1.026622,0,-1,0,1.026622,0,0,0,0,0,1.080655,1.026622,0,0,23.8133,8.167006,0,1.080655,-1.080655,15.26969,39.15297,0.1387,1.129284,0,0,8.167006
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,56.6068,56.6068,1.14512,1.14512,0,-1,0,1.14512,0,0,2.220446E-16,0,0,1.205389,1.14512,0,0,25.01403,7.086352,0,1.205389,-1.205389,13.99909,35.89504,0.1387,1.259632,0,0,7.086352
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,55.28722,55.28722,1.025267,1.025267,0,-1,0,1.025267,0,0,2.220446E-16,0,0,1.079228,1.025267,0,0,26.35335,5.880963,0,1.079228,-1.079228,12.86149,32.97811,0.1387,1.127793,0,0,5.880963
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,54.35209,54.35209,1.074641,1.074641,0,-1,0,1.074641,0,0,0,0,0,1.131201,1.074641,0,0,27.55249,4.801735,0,1.131201,-1.131201,11.6691,29.92071,0.1387,1.182105,0,0,4.801735
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,53.44812,53.44812,1.661132,1.661132,0,-1,0,1.661132,0,0,2.220446E-16,0,0,1.74856,1.661132,0,0,28.80938,3.670534,0,1.74856,-1.74856,9.825954,25.19471,0.1387,1.827245,0,0,3.670534
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,52.65845,52.65845,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.75223,1.921975,0,0,0,9.825954,25.19471,0.1387,0,0,0,1.921975
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,51.98308,51.98308,0.7990926,0.7990926,0,0,0,0.7990926,0,0,1.110223E-16,0,0,0.84115,0.7990926,0,0,30.75223,1.921975,0,0.84115,-0.84115,8.939304,22.92125,0.1387,0.8790018,0,0,1.921975
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,0.194792,52.30997,51.72332,1.4235,1.4235,10.2235,0,2.922545,1.4235,13.68402,0,0,0,0.194792,0,0,8.8,8.36,31.68684,1.080824,8.554792,0,8.554792,17.05509,43.73092,0.1388723,1.56585,0.1558336,12,1.275617
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,1.497517,55.84218,51.22458,1.80662,1.80662,10.60662,0,3.019475,1.80662,82.8905,0,0,0,1.497517,0,0,8.8,8.36,23.13205,8.780137,9.857516,0,9.857516,26.40675,67.70949,0.139029,1.987282,1.198013,12,10.27765
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,1.95771,58.54704,52.3987,2.99157,2.99157,11.79157,0,3.319267,2.99157,65.44089,1.776357E-15,0,0,1.95771,0,0,8.8,8.36,13.27453,17.6519,10.31771,0,10.31771,36.19499,92.80749,0.1392398,3.290728,1.566168,12,19.60961
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,3.223366,65.94571,55.28722,2.262489,2.262489,0,-1,0,2.262489,142.4699,0,0,0,3.223366,2.381567,2.262489,0,0,2.956819,26.93784,0.8417988,0,0.8417988,36.9936,94.85518,0.139216,2.488738,2.578693,0,30.16121
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,3.618095,70.23338,57.89521,2.3078,2.3078,0,0,0,2.3078,156.7768,0,0,0,3.618095,2.429264,2.3078,0,0,2.11502,27.69546,1.188832,0,1.188832,38.12142,97.74703,0.1391824,2.53858,2.894476,0,31.31355
