Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,55.02746,55.02746,0.5183005,0.5183005,0,-1,0,0.5183005,0,0,1.110223E-16,0,0,0.5455794,0.5183005,0,0,13.95065,17.04339,0,0.5455794,-0.5455794,25.19024,64.59023,0.139134,0.5701305,0,0,17.04339
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,53.83257,53.83257,1.246777,1.246777,0,-1,0,1.246777,0,0,2.220446E-16,0,0,1.312396,1.246777,0,0,14.55685,16.49781,0,1.312396,-1.312396,23.80685,61.04309,0.139134,1.371454,0,0,16.49781
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,53.01173,53.01173,0.03553722,0.03553722,0,-1,0,0.03553722,0,0,6.938894E-18,0,0,0.0374076,0.03553722,0,0,16.01507,15.18542,0,0.0374076,-0.0374076,23.76742,60.94198,0.139134,0.03909094,0,0,15.18542
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,52.15972,52.15972,0.1001496,0.1001496,0,-1,0,0.1001496,0,0,1.387779E-17,0,0,0.1054207,0.1001496,0,0,16.05663,15.14801,0,0.1054207,-0.1054207,23.6563,60.65705,0.139134,0.1101646,0,0,15.14801
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,51.46356,51.46356,2.257317,2.257317,0,-1,0,2.257317,0,0,0,0,0,2.376123,2.257317,0,0,16.17377,15.04259,0,2.376123,-2.376123,21.15164,54.23487,0.139134,2.483049,0,0,15.04259
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,50.85053,50.85053,0.367544,0.367544,0,0,0,0.367544,0,0,5.551115E-17,0,0,0.3868884,0.367544,0,0,18.8139,12.66647,0,0.3868884,-0.3868884,20.74383,53.18919,0.139134,0.4042984,0,0,12.66647
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.1977493,51.17148,50.58038,1.332562,1.332562,0,0,0,1.332562,14.83978,0,2.220446E-16,0,0.1977493,1.402697,1.332562,0,0,19.24378,12.27958,0,1.204948,-1.204948,19.4737,49.93246,0.139134,1.465819,0.1581995,0,12.47733
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,0.8703029,52.74136,50.11281,4.411078,4.411078,0,0,0,4.411078,19.72993,0,0,0,0.8703029,4.64324,4.411078,0,0,20.58261,11.07463,0,3.772938,-3.772938,15.49667,39.73499,0.139134,4.852186,0.6962423,0,11.94493
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,1.647043,56.23354,51.14146,3.502552,3.502552,0,0,0,3.502552,47.02409,0,4.440892E-16,0,1.647043,3.686897,3.502552,0,0,24.77476,7.301692,0,2.039854,-2.039854,13.34648,34.22168,0.139134,3.852808,1.317635,0,8.948735
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,2.589591,62.13804,53.8014,3.965082,3.965082,0,-1,0,3.965082,65.3099,0,4.440892E-16,0,2.589591,4.17377,3.965082,0,0,27.04127,5.261838,0,1.58418,-1.58418,11.67661,29.93996,0.139134,4.36159,2.071673,0,7.851429
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,4.267766,70.84052,56.22236,9.467185,9.467185,12,0,3.372,9.467185,45.07957,0,0,0,4.267766,0,0,2.532815,2.406174,28.80147,3.677659,6.673941,0,6.673941,18.00806,46.17443,0.1393125,10.4139,3.414213,12,7.945425
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,5.367444,78.11508,58.70566,0.1525137,0.1525137,8.952514,0,2.600986,0.1525137,3519.32,3.552714E-15,0,0,5.367444,0,0,8.8,8.36,22.12753,9.684205,13.72744,0,13.72744,31.03106,79.56667,0.1392664,0.1677651,4.293955,12,15.05165
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,5.336987,80.98007,61.2513,3.796773,3.796773,6.706713,0,2.032798,3.796773,140.5664,0,0,0,5.336987,0,0,2.90994,2.764443,8.400082,22.0389,8.10143,0,8.10143,38.71675,99.27352,0.1392498,4.17645,4.269589,12,27.37589
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,4.425494,80.0732,63.82812,0.2859636,0.2859636,0,0,0,0.2859636,1547.572,3.825828,0,0,4.425494,0.3010143,0.2859636,0,0,0.2986518,29.33019,0.2986518,0,0.2986518,39.00008,100,0.1392418,0.31456,3.540395,0,33.75568
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,3.771089,79.28054,65.52175,3.978006,3.978006,0,-1,0,3.978006,94.79846,0,0,0,3.771089,4.187375,3.978006,0,0,0,29.59898,0,0.4162862,-0.4162862,38.56128,98.87486,0.1392418,4.375807,3.016871,0,33.37007
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,4.442417,83.01704,66.3322,3.889041,3.889041,0,-1,0,3.889041,114.2291,0,0,0,4.442417,4.093727,3.889041,0,0,0.4625402,29.18269,0.3486893,0,0.3486893,38.89207,99.72305,0.1392324,4.277945,3.553933,0,33.62511
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,2.533413,76.30367,67.26733,6.11321,6.11321,0,-1,0,6.11321,41.44162,0,0,0,2.533413,6.434958,6.11321,0,0,0.1138509,29.49651,0,3.901545,-3.901545,34.77948,89.17798,0.1392324,6.724531,2.026731,0,32.02993
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,0.9858059,70.10644,66.74781,4.215351,4.215351,0,-1,0,4.215351,23.38609,0,8.881784E-16,0,0.9858059,4.437212,4.215351,0,0,4.448901,25.59497,0,3.451406,-3.451406,31.14138,79.84953,0.1392324,4.636886,0.7886447,0,26.58077
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.3370128,65.86662,64.75286,1.131359,1.131359,0,-1,0,1.131359,29.78831,0,2.220446E-16,0,0.3370128,1.190904,1.131359,0,0,8.283796,22.14356,0,0.8538916,-0.8538916,30.2413,77.54163,0.1392324,1.244495,0.2696102,0,22.48057
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,62.94493,62.94493,0.594888,0.594888,0,-1,0,0.594888,0,0,1.110223E-16,0,0,0.6261979,0.594888,0,0,9.232564,21.28967,0,0.6261979,-0.6261979,29.58123,75.84915,0.1392324,0.6543769,0,0,21.28967
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,60.89803,60.89803,4.180858,4.180858,0,-1,0,4.180858,0,0,0,0,0,4.400903,4.180858,0,0,9.92834,20.66347,0,4.400903,-4.400903,24.94227,63.95441,0.1392324,4.598944,0,0,20.66347
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,58.99659,58.99659,4.44019,4.44019,0,-1,0,4.44019,0,0,8.881784E-16,0,0,4.673884,4.44019,0,0,14.81823,16.26257,0,4.673884,-4.673884,20.01556,51.32185,0.1392324,4.884209,0,0,16.26257
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,57.12632,57.12632,2.862769,2.862769,0,-1,0,2.862769,0,0,4.440892E-16,0,0,3.013441,2.862769,0,0,20.01144,11.58869,0,3.013441,-3.013441,16.83912,43.17714,0.1392324,3.149046,0,0,11.58869
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,55.90026,55.90026,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.3597,8.575244,0,0,0,16.83912,43.17714,0.1392324,0,0,0,8.575244
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,54.81966,54.81966,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.3597,8.575244,0,0,0,16.83912,43.17714,0.1392324,0,0,0,8.575244
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,53.62476,53.62476,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.3597,8.575244,0,0,0,16.83912,43.17714,0.1392324,0,0,0,8.575244
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,52.83509,52.83509,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.3597,8.575244,0,0,0,16.83912,43.17714,0.1392324,0,0,0,8.575244
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,51.98308,51.98308,0.7578,0.7578,0,-1,0,0.7578,0,0,1.110223E-16,0,0,0.7976842,0.7578,0,0,23.3597,8.575244,0,0.7976842,-0.7976842,15.99828,41.02116,0.1392324,0.83358,0,0,8.575244
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,51.28693,51.28693,0.008245393,0.008245393,0,-1,0,0.008245393,0,0,0,0,0,0.008679361,0.008245393,0,0,24.24602,7.77756,0,0.008679361,-0.008679361,15.98913,40.9977,0.1392324,0.009069933,0,0,7.77756
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,50.70506,50.70506,1.025459,1.025459,0,0,0,1.025459,0,0,0,0,0,1.079431,1.025459,0,0,24.25566,7.768881,0,1.079431,-1.079431,14.85132,38.08022,0.1392324,1.128005,0,0,7.768881
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.1502491,50.88318,50.43491,0,0,0,0,0,0,0,0,0,0,0.1502491,0,0,0,0,25.45503,6.68945,0.1502491,0,0.1502491,14.99385,38.4457,0.1392284,0,0.1201993,0,6.839699
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,1.425218,54.31728,49.96735,0,0,0,0,0,0,0,0,0,0,1.425218,0,0,0,0,25.30478,6.824674,1.425218,0,1.425218,16.34593,41.91257,0.1391902,0,1.140174,0,8.249892
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,1.506776,55.60351,50.96482,1.824689,1.824689,0,0,0,1.824689,82.57715,0,2.220446E-16,0,1.506776,1.920726,1.824689,0,0,23.87956,8.10737,0,0.4139493,-0.4139493,15.90959,40.79375,0.1391902,2.007158,1.205421,0,9.614146
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,4.197092,67.67538,53.62476,3.611774,3.611774,0,-1,0,3.611774,116.2058,0,0,0,4.197092,3.801868,3.611774,0,0,24.33951,7.693421,0.395224,0,0.395224,16.28454,41.75513,0.1391796,3.972952,3.357673,0,11.89051
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,5.581879,75.86983,56.02494,1.820182,1.820182,0,0,0,1.820182,306.666,0,0,0,5.581879,1.915981,1.820182,0,0,23.94428,8.049123,3.665898,0,3.665898,19.76231,50.67249,0.1390816,2.0022,4.465503,0,13.631
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,4.677568,75.03426,58.50824,9.24306,9.24306,12,0,3.372,9.24306,50.60627,0,0,0,4.677568,0,0,2.75694,2.619093,20.27839,11.34843,7.296661,0,7.296661,26.68453,68.42174,0.1392753,10.16737,3.742055,12,16.026
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,5.061165,79.51058,61.01233,0,0,8.337432,0,2.44537,0,0,0,0,0,5.061165,0,0,8.337432,7.92056,12.98172,17.91543,12.98172,0,12.98172,39.00008,100,0.1392164,0,4.048932,12,22.97659
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,6.401719,88.76257,63.58914,1.625134,1.625134,0,0,0,1.625134,393.9193,4.691051,0,0,6.401719,1.710668,1.625134,0,0,0,29.59898,0,0,0,39.00008,100,0.1392164,1.787648,5.121375,0,36.0007
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,4.432281,81.69624,65.22043,0.5656906,0.5656906,0,-1,0,0.5656906,783.5169,3.836817,0,0,4.432281,0.5954638,0.5656906,0,0,0,29.59898,0,0,0,39.00008,100,0.1392164,0.6222596,3.545825,0,34.03126
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,3.288877,77.91633,66.04127,0.02856794,0.02856794,0,-1,0,0.02856794,11512.47,3.258806,0,0,3.288877,0.03007152,0.02856794,0,0,0,29.59898,0,0,0,39.00008,100,0.1392164,0.03142474,2.631102,0,32.88786
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,1.993111,73.96207,66.9764,0.5089176,0.5089176,0,-1,0,0.5089176,391.6373,1.457408,0,0,1.993111,0.5357027,0.5089176,0,0,0,29.59898,0,0,0,39.00008,100,0.1392164,0.5598093,1.594489,0,31.59209
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,1.673423,72.24821,66.45689,0,0,0,-1,0,0,0,1.673423,0,0,1.673423,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1392164,0,1.338739,0,31.2724
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.3897313,65.6964,64.40998,0.3695245,0.3695245,0,-1,0,0.3695245,105.4683,0.0007581789,0,0,0.3897313,0.3889732,0.3695245,0,0,0,29.59898,0,0,0,39.00008,100,0.1392164,0.406477,0.3117851,0,29.98871
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,62.59166,62.59166,10.03386,8.36,0,-1,0,8.36,0,0,1.673865,2.677251,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1392164,11.03725,0,0,29.59898
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,60.6071,60.6071,7.373743,7.373743,0,-1,0,7.373743,0,0,8.881784E-16,0,0,7.761835,7.373743,0,0,9.777778,20.79898,0,7.761835,-7.761835,21.54237,55.23674,0.1392164,8.111117,0,0,20.79898
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,58.70566,58.70566,5.748449,5.748449,0,-1,0,5.748449,0,0,0,0,0,6.050999,5.748449,0,0,18.40204,13.03714,0,6.050999,-6.050999,15.16406,38.88213,0.1392164,6.323294,0,0,13.03714
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,56.83539,56.83539,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.12537,6.986145,0,0,0,15.16406,38.88213,0.1392164,0,0,0,6.986145
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,55.67167,55.67167,0.3863211,0.3863211,0,-1,0,0.3863211,0,0,5.551115E-17,0,0,0.4066538,0.3863211,0,0,25.12537,6.986145,0,0.4066538,-0.4066538,14.73541,37.78302,0.1392164,0.4249532,0,0,6.986145
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,54.62224,54.62224,0.5226274,0.5226274,0,-1,0,0.5226274,0,0,1.110223E-16,0,0,0.5501341,0.5226274,0,0,25.57721,6.579491,0,0.5501341,-0.5501341,14.15552,36.29612,0.1392164,0.5748901,0,0,6.579491
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,53.41695,53.41695,0.6558325,0.6558325,0,-1,0,0.6558325,0,0,1.110223E-16,0,0,0.69035,0.6558325,0,0,26.18847,6.029357,0,0.69035,-0.69035,13.42782,34.43025,0.1392164,0.7214158,0,0,6.029357
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,52.65845,52.65845,0.5762938,0.5762938,0,-1,0,0.5762938,0,0,1.110223E-16,0,0,0.606625,0.5762938,0,0,26.95552,5.339007,0,0.606625,-0.606625,12.78838,32.79066,0.1392164,0.6339231,0,0,5.339007
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,51.81683,51.81683,0.8727558,0.8727558,0,-1,0,0.8727558,0,0,1.110223E-16,0,0,0.9186903,0.8727558,0,0,27.62955,4.732382,0,0.9186903,-0.9186903,11.82,30.30763,0.1392164,0.9600314,0,0,4.732382
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,51.11029,51.11029,0.7748203,0.7748203,0,-1,0,0.7748203,0,0,0,0,0,0.8156003,0.7748203,0,0,28.65032,3.813692,0,0.8156003,-0.8156003,10.96028,28.10323,0.1392164,0.8523024,0,0,3.813692
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,50.5596,50.5596,1.062473,1.062473,0,0,0,1.062473,0,0,2.220446E-16,0,0,1.118393,1.062473,0,0,29.55654,2.998091,0,1.118393,-1.118393,9.781392,25.08044,0.1392164,1.16872,0,0,2.998091
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.1382091,50.7013,50.28945,0,0,0,0,0,0,0,0,0,0,0.1382091,0,0,0,0,30.7992,1.879699,0.1382091,0,0.1382091,9.912509,25.41664,0.1392127,0,0.1105672,0,2.017908
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,0.8781282,52.46929,49.82188,0.8864357,0.8864357,0,0,0,0.8864357,99.06282,0,0,0,0.8781282,0.9330902,0.8864357,0,0,30.66099,2.004087,0,0.05496199,-0.05496199,9.854573,25.26809,0.1392127,0.9750792,0.7025025,0,2.882215
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,1.015493,53.87853,50.78819,0,0,0,0,0,0,0,0,0,0,1.015493,0,0,0,0,30.72206,1.949125,1.015493,0,1.015493,10.81796,27.73829,0.1391857,0,0.8123944,0,2.964618
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,1.331,57.56932,53.41695,3.16121,3.16121,0,-1,0,3.16121,42.10414,0,0,0.5045252,1.331,3.327589,3.16121,0,0,29.70657,2.863069,0,1.996589,-1.996589,8.713366,22.34192,0.1391857,3.47733,1.0648,0,4.194068
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,2.379235,63.55264,55.81713,0,0,0,0,0,0,0,0,0,0,2.379235,0,0,0,0,31.925,0.8664796,2.379235,0,2.379235,10.97051,28.12945,0.1391223,0,1.903388,0,3.245715
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,3.031594,68.44312,58.23809,0,0,0,0,0,0,0,0,0,0,3.031594,0,0,0,0,29.54576,3.007791,3.031594,0,3.031594,13.84653,35.50385,0.1390416,0,2.425275,0,6.039385
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,3.239655,71.90483,60.72139,1.696775,1.696775,0,0,0,1.696775,190.9302,0,0,0,3.239655,1.786079,1.696775,0,0,26.51417,5.736226,1.453576,0,1.453576,15.22551,39.0397,0.139003,1.866453,2.591724,0,8.975882
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,1.576954,68.6131,63.29821,3.665265,3.665265,0,0,0,3.665265,43.02428,4.440892E-16,0,0,1.576954,3.858174,3.665265,0,0,25.06059,7.044445,0,2.28122,-2.28122,12.8209,32.87402,0.139003,4.031792,1.261563,0,8.621398
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,3.259736,76.58085,64.9295,0,0,0,-1,0,0,0,0,0,0,3.259736,0,0,0,0,27.59528,4.763225,3.259736,0,3.259736,15.91335,40.80339,0.1389164,0,2.607789,0,8.022961
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,1.280755,70.11409,65.75034,0.5008876,0.5008876,0,-1,0,0.5008876,255.6971,0,0,0,1.280755,0.5272501,0.5008876,0,0,24.33555,7.696987,0.7535049,0,0.7535049,16.62819,42.6363,0.1388964,0.5509763,1.024604,0,8.977742
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.3936221,68.06927,66.74781,2.514848,2.514848,0,-1,0,2.514848,15.65192,0,0,0,0.3936221,2.647209,2.514848,0,0,23.58204,8.375141,0,2.253587,-2.253587,14.2527,36.54531,0.1388964,2.766333,0.3148977,0,8.768764
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.166103,66.77038,66.2179,3.665145,3.665145,0,-1,0,3.665145,4.531962,0,0,0,0.166103,3.858048,3.665145,0,0,26.08603,6.121554,0,3.691945,-3.691945,10.36105,26.56674,0.1388964,4.03166,0.1328824,0,6.287657
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.1531384,64.67283,64.171,0,0,0,-1,0,0,0,0,0,0,0.1531384,0,0,0,0,30.18819,2.42961,0.1531384,0,0.1531384,10.50633,26.93925,0.1388924,0,0.1225108,0,2.582748
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,62.30073,62.30073,2.062416,2.062416,0,-1,0,2.062416,0,0,4.440892E-16,0,0,2.170964,2.062416,0,0,30.03505,2.567434,0,2.170964,-2.170964,8.217932,21.07158,0.1388924,2.268657,0,0,2.567434
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,60.31617,60.31617,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.44723,0.3964704,0,0,0,8.217932,21.07158,0.1388924,0,0,0,0.3964704
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,58.47707,58.47707,3.46128,0.3766468,0,-1,0,0.3766468,0,0,3.084633,3.430761,0,0.3964704,0.3766468,0,0,32.44723,0.3964704,0,0.3964704,-0.3964704,7.800015,20,0.1388924,3.807408,0,0,0.3964704
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,56.65876,56.65876,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1388924,0,0,0,0
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,55.46386,55.46386,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1388924,0,0,0,0
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,54.41443,54.41443,0.07077341,0,0,-1,0,0,0,0,0.07077341,0.07785075,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1388924,0.07785075,0,0,0
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,53.27149,53.27149,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1388924,0,0,0,0
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,52.51299,52.51299,1.100061,0,0,-1,0,0,0,0,1.100061,1.210068,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1388924,1.210068,0,0,0
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,51.66098,51.66098,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1388924,0,0,0,0
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,50.99599,50.99599,2.007239,0,0,-1,0,0,0,0,2.007239,2.207963,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1388924,2.207963,0,0,0
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,50.43491,50.43491,0.9568616,0.9568616,9.756862,0,2.804486,0.9568616,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1390332,1.052548,0,12,0
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.1366232,50.58196,50.17516,1.16618,1.16618,9.96618,0,2.857444,1.16618,11.71544,0,0,0,0.1366232,0,0,8.8,8.36,24.52775,7.524,8.496623,0,8.496623,23.79161,61.00401,0.1391811,1.282798,0.1092986,12,7.660623
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.5589228,51.41209,49.73876,2.915452,2.915452,11.71545,0,3.300009,2.915452,19.17105,1.776357E-15,0,0,0.5589228,0,0,8.8,8.36,16.03113,15.17096,8.918922,0,8.918922,32.25285,82.69944,0.1394109,3.206997,0.4471382,12,15.72988
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,1.009554,53.74339,50.67389,6.802279,6.802279,0,0,0,6.802279,14.8414,0,0,0,1.009554,7.160295,6.802279,0,0,7.112207,23.19799,0,6.150741,-6.150741,25.7694,66.07524,0.1394109,7.482508,0.8076428,0,24.20754
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,1.30066,57.32241,53.27149,0,0,0,-1,0,0,0,0,0,0,1.30066,0,0,0,0,13.94636,17.04725,1.30066,0,1.30066,27.00331,69.23912,0.1393764,0,1.040528,0,18.34791
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,5.011995,73.09447,55.6405,2.080185,2.080185,0,0,0,2.080185,240.9399,0,0,0,5.011995,2.189668,2.080185,0,0,12.6457,18.21784,2.822327,0,2.822327,29.68081,76.10448,0.1393017,2.288203,4.009596,0,23.22984
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,6.548851,82.5463,58.04067,0,0,0,0,0,0,0,0,0,0,6.548851,0,0,0,0,9.823377,20.75794,6.548851,0,6.548851,35.89359,92.03466,0.1391286,0,5.239081,0,27.30679
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,6.453504,85.20567,60.54476,3.087595,3.087595,0,0,0,3.087595,209.0139,0,0,0,6.453504,3.250101,3.087595,0,0,3.274525,26.65191,3.203403,0,3.203403,38.93261,99.827,0.1390441,3.396355,5.162803,0,33.10541
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,4.375146,78.98592,63.05923,3.489374,3.489374,0,0,0,3.489374,125.3848,0.630999,0,0,4.375146,3.673025,3.489374,0,0,0.07112212,29.53497,0.07112212,0,0.07112212,39.00008,100,0.1390423,3.838311,3.500117,0,33.91011
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,4.432142,81.10007,64.70091,6.858479,6.858479,0,-1,0,6.858479,64.62281,0,0,0,4.432142,7.219451,6.858479,0,0,0,29.59898,0,2.787309,-2.787309,36.062,92.46647,0.1390423,7.544326,3.545713,0,34.03112
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,4.026463,80.33155,65.52175,0,0,0,-1,0,0,0,0.929452,0,0,4.026463,0,0,0,0,3.09701,26.81167,3.09701,0,3.09701,39.00008,100,0.1389607,0,3.22117,0,30.83813
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,2.184736,74.12337,66.45689,0.8578401,0.8578401,0,-1,0,0.8578401,254.6787,1.281746,0,0,2.184736,0.9029895,0.8578401,0,0,0,29.59898,0,0,0,39.00008,100,0.1389607,0.9436241,1.747789,0,31.78371
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.6430377,68.08603,65.92697,2.928728,2.928728,0,-1,0,2.928728,21.95621,0,0,0,0.6430377,3.082871,2.928728,0,0,0,29.59898,0,2.439834,-2.439834,36.42827,93.40562,0.1389607,3.221601,0.5144302,0,30.24202
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.3983986,65.19039,63.88007,0,0,0,-1,0,0,0,0,0,0,0.3983986,0,0,0,0,2.710926,27.15915,0.3983986,0,0.3983986,36.80622,94.37474,0.1389502,0,0.3187189,0,27.55754
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,62.0098,62.0098,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.312528,27.5177,0,0,0,36.80622,94.37474,0.1389502,0,0,0,27.5177
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,60.07719,60.07719,4.634967,4.634967,0,-1,0,4.634967,0,0,8.881784E-16,0,0,4.878913,4.634967,0,0,2.312528,27.5177,0,4.878913,-4.878913,31.66339,81.18803,0.1389502,5.098464,0,0,27.5177
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,58.20692,58.20692,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.733542,22.63879,0,0,0,31.66339,81.18803,0.1389502,0,0,0,22.63879
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,56.36782,56.36782,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.733542,22.63879,0,0,0,31.66339,81.18803,0.1389502,0,0,0,22.63879
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,55.2041,55.2041,2.251514,2.251514,0,-1,0,2.251514,0,0,4.440892E-16,0,0,2.370015,2.251514,0,0,7.733542,22.63879,0,2.370015,-2.370015,29.16518,74.78236,0.1389502,2.476666,0,0,22.63879
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,54.17545,54.17545,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.36689,20.26877,0,0,0,29.16518,74.78236,0.1389502,0,0,0,20.26877
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,53.06368,53.06368,0.6880936,0.6880936,0,-1,0,0.6880936,0,0,1.110223E-16,0,0,0.7243091,0.6880936,0,0,10.36689,20.26877,0,0.7243091,-0.7243091,28.40169,72.82471,0.1389502,0.756903,0,0,20.26877
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,52.30518,52.30518,0.6542106,0.6542106,0,-1,0,0.6542106,0,0,1.110223E-16,0,0,0.6886427,0.6542106,0,0,11.17168,19.54447,0,0.6886427,-0.6886427,27.6758,70.96344,0.1389502,0.7196316,0,0,19.54447
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,51.49473,51.49473,0.9323832,0.9323832,0,-1,0,0.9323832,0,0,1.110223E-16,0,0,0.981456,0.9323832,0,0,11.93684,18.85582,0,0.981456,-0.981456,26.64125,68.31077,0.1389502,1.025622,0,0,18.85582
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,50.81936,50.81936,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.02735,17.87437,0,0,0,26.64125,68.31077,0.1389502,0,0,0,17.87437
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,50.26867,50.26867,0.1560657,0.1560657,0,0,0,0.1560657,0,0,0,0,0,0.1642797,0.1560657,0,0,13.02735,17.87437,0,0.1642797,-0.1642797,26.46809,67.86675,0.1389502,0.1716723,0,0,17.87437
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.01796343,50.083,50.02969,0.4980698,0.4980698,0,0,0,0.4980698,3.606609,0,5.551115E-17,0,0.01796343,0.524284,0.4980698,0,0,13.20988,17.71009,0,0.5063206,-0.5063206,25.93438,66.49828,0.1389502,0.5478768,0.01437074,0,17.72805
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.08568339,49.81598,49.56212,2.437838,2.437838,0,0,0,2.437838,3.514729,0,0,0,0.08568339,2.566145,2.437838,0,0,13.77246,17.20377,0,2.480461,-2.480461,23.31974,59.79409,0.1389502,2.681621,0.06854671,0,17.28945
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.6300625,52.42743,50.52843,7.943207,7.943207,12,0,3.372,7.943207,7.932092,0,0,0,0.6300625,0,0,4.056793,3.853953,16.52852,14.72331,4.484016,0,4.484016,27.57365,70.70153,0.13908,8.737528,0.50405,12,15.35337
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,1.397396,57.41873,53.06368,6.048516,6.048516,0,-1,0,6.048516,23.10312,0,8.881784E-16,0,1.397396,6.366859,6.048516,0,0,12.04451,18.75892,0,4.969463,-4.969463,22.33538,57.27009,0.13908,6.653368,1.117917,0,20.15631
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.4506223,56.83149,55.43269,0,0,0,0,0,0,0,0,0,0,0.4506223,0,0,0,0,17.56614,13.78946,0.4506223,0,0.4506223,22.76288,58.36623,0.1390681,0,0.3604979,0,14.24008
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,3.009639,67.92641,57.83287,1.345441,1.345441,0,0,0,1.345441,223.6916,0,0,0,3.009639,1.416254,1.345441,0,0,17.11551,14.19502,1.593385,0,1.593385,24.27449,62.24217,0.1390262,1.479985,2.407711,0,17.20465
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,4.399126,75.96759,60.31617,1.480236,1.480236,0,0,0,1.480236,297.1908,0,0,0,4.399126,1.558143,1.480236,0,0,15.52213,15.62906,2.840982,0,2.840982,26.96969,69.1529,0.1389515,1.62826,3.5193,0,20.02819
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,3.014831,73.34943,62.83064,0.3342034,0.3342034,0,0,0,0.3342034,902.0945,0,0,0,3.014831,0.3517931,0.3342034,0,0,12.68115,18.18595,2.663038,0,2.663038,29.49607,75.63079,0.1388815,0.3676237,2.411865,0,21.20078
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,2.726775,73.96745,64.40998,3.514261,3.514261,0,-1,0,3.514261,77.59168,0,0,0,2.726775,3.699223,3.514261,0,0,10.01811,20.58268,0,0.9724481,-0.9724481,28.47102,73.00246,0.1388815,3.865688,2.18142,0,23.30946
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,1.958267,71.92973,65.16847,8.562996,8.36,0,-1,0,8.36,23.42424,0,0.2029958,1.059295,1.958267,8.8,8.36,0,0,11.09861,19.61023,0,6.841733,-6.841733,21.2592,54.51065,0.1388815,9.419295,1.566613,0,21.5685
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,0.8072847,68.82867,66.10361,1.318956,1.318956,0,-1,0,1.318956,61.20632,0,2.220446E-16,0,0.8072847,1.388375,1.318956,0,0,18.70053,12.7685,0,0.5810905,-0.5810905,20.64667,52.94008,0.1388815,1.450852,0.6458278,0,13.57578
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.3536386,66.74976,65.5737,0,0,0,-1,0,0,0,0,0,0,0.3536386,0,0,0,0,19.34619,12.18741,0.3536386,0,0.3536386,20.98216,53.80031,0.1388722,0,0.2829109,0,12.54105
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.4028155,64.84845,63.5268,8.270865,8.270865,0,-1,0,8.270865,4.870295,0,1.776357E-15,0.7379521,0.4028155,8.706174,8.270865,0,0,18.99255,12.50568,0,8.303359,-8.303359,12.22966,31.35803,0.1388722,9.097952,0.3222524,0,12.9085
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,61.71887,61.71887,1.672003,1.672003,0,-1,0,1.672003,0,0,0,0,0,1.760003,1.672003,0,0,28.2185,4.202325,0,1.760003,-1.760003,10.37445,26.6011,0.1388722,1.839203,0,0,4.202325
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,59.76548,59.76548,4.212807,2.320206,0,-1,0,2.320206,0,0,1.892601,2.313882,0,2.442322,2.320206,0,0,30.17406,2.442322,0,2.442322,-2.442322,7.800015,20,0.1388722,4.634088,0,0,2.442322
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,57.94716,57.94716,11.1593,0,0,-1,0,0,0,0,11.1593,12.27523,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1388722,12.27523,0,0,0
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,56.1704,56.1704,1.970344,0,0,-1,0,0,0,0,1.970344,2.167378,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1388722,2.167378,0,0,0
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,54.99629,54.99629,1.017256,0,0,-1,0,0,0,0,1.017256,1.118981,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1388722,1.118981,0,0,0
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,53.97803,53.97803,0.05685892,0,0,-1,0,0,0,0,0.05685892,0.06254481,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1388722,0.06254481,0,0,0
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,52.86626,52.86626,1.646991,0,0,-1,0,0,0,0,1.646991,1.811691,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1388722,1.811691,0,0,0
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,52.13894,52.13894,1.956764,0,0,-1,0,0,0,0,1.956764,2.15244,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1388722,2.15244,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,51.3181,51.3181,0.01797945,0,0,-1,0,0,0,0,0.01797945,0.0197774,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1388722,0.0197774,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,50.67389,50.67389,0.3007414,0,0,-1,0,0,0,0,0.3007414,0.3308155,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1388722,0.3308155,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,50.11281,50.11281,0.5592379,0.5592379,9.359238,0,2.703887,0.5592379,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1389905,0.6151617,0,12,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.09893273,50.17802,49.88422,1.132461,1.132461,9.932461,0,2.848912,1.132461,8.736084,1.776357E-15,0,0,0.09893273,0,0,8.8,8.36,24.52775,7.524,8.458933,0,8.458933,23.75586,60.91233,0.1391362,1.245707,0.07914618,12,7.622933
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,1.202069,53.05479,49.41666,7.098367,7.098367,12,0,3.372,7.098367,16.93445,0,0,0,1.202069,0,0,4.901633,4.656551,16.06882,15.13704,5.85862,0,5.85862,29.31383,75.16352,0.1393025,7.808204,0.9616553,12,16.33911
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,3.704026,62.28864,50.35179,1.936665,1.936665,8.785269,0,2.558673,1.936665,191.258,8.881784E-16,0,0,3.704026,0,0,6.848604,6.506174,10.2102,20.4098,10.2102,0,10.2102,39.00008,100,0.1393409,2.130331,2.963221,12,24.11382
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,3.766651,65.31782,52.91822,2.664375,2.664375,0,-1,0,2.664375,141.3709,0.9620457,0,0,3.766651,2.804605,2.664375,0,0,0,29.59898,0,0,0,39.00008,100,0.1393409,2.930812,3.013321,0,33.36563
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,2.68603,64.01758,55.25605,2.542574,2.542574,0,0,0,2.542574,105.6422,0.009636579,0,0,2.68603,2.676394,2.542574,0,0,0,29.59898,0,0,0,39.00008,100,0.1393409,2.796831,2.148824,0,32.28501
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,3.647911,70.08243,57.65623,9.37724,9.37724,5.911725,0,1.831666,9.37724,38.90176,4.440892E-16,0,0,3.647911,3.647911,3.465515,0,0,0,29.59898,0,0,0,39.00008,100,0.1393409,10.31496,2.918329,12,33.24689
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,3.69164,72.91618,60.07719,4.649184,4.649184,0,0,0,4.649184,79.40404,0,0,0,3.69164,4.893878,4.649184,0,0,0,29.59898,0,1.202238,-1.202238,37.73281,96.7506,0.1393409,5.114102,2.953312,0,33.29062
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,4.830801,80.36443,62.59166,4.788865,4.788865,0,0,0,4.788865,100.8757,0,0,0,4.830801,5.04091,4.788865,0,0,1.33582,28.39674,0,0.2101089,-0.2101089,37.51133,96.18272,0.1393409,5.267751,3.864641,0,33.22754
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,4.358639,80.18439,64.171,3.50635,3.50635,0,-1,0,3.50635,124.307,0,0,0,4.358639,3.690895,3.50635,0,0,1.569275,28.18663,0.6677438,0,0.6677438,38.14481,97.80701,0.1393234,3.856985,3.486911,0,32.54527
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,3.731408,78.45812,64.9295,2.581862,2.581862,0,-1,0,2.581862,144.5239,0.1121278,0,0,3.731408,2.717749,2.581862,0,0,0.9015309,28.7876,0.9015309,0,0.9015309,39.00008,100,0.1392998,2.840048,2.985126,0,32.51901
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,2.659008,75.27601,65.86463,4.301672,4.301672,0,-1,0,4.301672,61.81335,0,0,0,2.659008,4.528076,4.301672,0,0,0,29.59898,0,1.869069,-1.869069,37.02991,94.94829,0.1392998,4.731839,2.127206,0,32.25798
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,1.679969,71.04571,65.28277,0,0,0,-1,0,0,0,0,0,0,1.679969,0,0,0,0,2.076743,27.72991,1.679969,0,1.679969,38.62366,99.03484,0.1392559,0,1.343975,0,29.40988
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.3732065,64.45699,63.23587,11.4455,8.36,0,-1,0,8.36,4.464192,0,3.085499,4.230049,0.3732065,8.8,8.36,0,0,0.3967741,29.24188,0,8.426793,-8.426793,29.74104,76.25893,0.1392559,12.59005,0.2985652,0,29.61509
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,61.3656,61.3656,3.893452,3.893452,0,-1,0,3.893452,0,0,0,0,0,4.098371,3.893452,0,0,9.759878,20.81509,0,4.098371,-4.098371,25.42098,65.18188,0.1392559,4.282797,0,0,20.81509
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,59.44337,59.44337,3.735569,3.735569,0,-1,0,3.735569,0,0,4.440892E-16,0,0,3.932178,3.735569,0,0,14.31362,16.71672,0,3.932178,-3.932178,21.2761,54.554,0.1392559,4.109127,0,0,16.71672
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,57.62506,57.62506,4.625799,4.625799,0,-1,0,4.625799,0,0,8.881784E-16,0,0,4.869262,4.625799,0,0,18.68271,12.78454,0,4.869262,-4.869262,16.14345,41.39338,0.1392559,5.088378,0,0,12.78454
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,55.86909,55.86909,1.30425,1.30425,0,-1,0,1.30425,0,0,2.220446E-16,0,0,1.372895,1.30425,0,0,24.093,7.915277,0,1.372895,-1.372895,14.69629,37.68272,0.1392559,1.434675,0,0,7.915277
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,54.73653,54.73653,0.5901425,0.5901425,0,-1,0,0.5901425,0,0,1.110223E-16,0,0,0.6212026,0.5901425,0,0,25.61844,6.542383,0,0.6212026,-0.6212026,14.04149,36.00374,0.1392559,0.6491568,0,0,6.542383
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,53.73906,53.73906,1.272602,1.272602,0,-1,0,1.272602,0,0,2.220446E-16,0,0,1.339581,1.272602,0,0,26.30866,5.92118,0,1.339581,-1.339581,12.62945,32.38313,0.1392559,1.399862,0,0,5.92118
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,52.65845,52.65845,1.252172,1.252172,0,-1,0,1.252172,0,0,0,0,0,1.318076,1.252172,0,0,27.79709,4.581599,0,1.318076,-1.318076,11.24007,28.82064,0.1392559,1.37739,0,0,4.581599
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,51.93113,51.93113,0.944885,0.944885,0,-1,0,0.944885,0,0,1.110223E-16,0,0,0.9946158,0.944885,0,0,29.26162,3.263523,0,0.9946158,-0.9946158,10.19165,26.13239,0.1392559,1.039374,0,0,3.263523
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,51.14146,51.14146,1.294853,1.294853,0,-1,0,1.294853,0,0,2.220446E-16,0,0,1.363003,1.294853,0,0,30.36674,2.268907,0,1.363003,-1.363003,8.754922,22.44847,0.1392559,1.424338,0,0,2.268907
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,50.49726,50.49726,1.672219,0.8606087,0,-1,0,0.8606087,0,0,0.8116103,0.9788322,0,0.9059039,0.8606087,0,0,31.88119,0.9059039,0,0.9059039,-0.9059039,7.800015,20,0.1392559,1.839441,0,0,0.9059039
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,49.96735,49.96735,0.3286082,0.3286082,9.128608,0,2.645538,0.3286082,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1393606,0.361469,0,12,0
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.1838546,50.28513,49.73876,1.087627,1.087627,9.887628,0,2.83757,1.087627,16.90419,0,0,0,0.1838546,0,0,8.8,8.36,24.52775,7.524,8.543855,0,8.543855,23.83642,61.1189,0.1395001,1.19639,0.1470836,12,7.707855
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,1.902761,55.10953,49.27119,2.241042,2.241042,11.04104,0,3.129384,2.241042,84.90521,1.776357E-15,0,0,1.902761,0,0,8.8,8.36,15.9839,15.21347,10.26276,0,10.26276,33.57253,86.08324,0.1396549,2.465146,1.522209,12,17.11623
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,4.160435,63.75189,50.20633,1.914247,1.914247,0,0,0,1.914247,217.3405,0,0,0,4.160435,2.014997,1.914247,0,0,5.721138,24.44995,2.145438,0,2.145438,35.60787,91.30205,0.139599,2.105672,3.328348,0,28.61039
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,5.712003,72.56625,52.75197,7.069051,7.069051,0,-1,0,7.069051,80.80296,0,0,0,5.712003,7.441107,7.069051,0,0,3.5757,26.38085,0,1.729104,-1.729104,33.78524,86.62864,0.139599,7.775957,4.569602,0,32.09285
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,4.791954,71.59418,55.08981,4.91409,4.91409,0,0,0,4.91409,97.51457,0,0,0,4.791954,5.172726,4.91409,0,0,5.496926,24.65174,0,0.3807727,-0.3807727,33.38387,85.59949,0.139599,5.405499,3.833563,0,29.4437
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,6.853075,83.23038,57.44842,2.43969,2.43969,0,0,0,2.43969,280.8994,0,0,0,6.853075,2.568094,2.43969,0,0,5.920007,24.27097,4.284981,0,4.284981,37.44896,96.02277,0.1394874,2.683659,5.48246,0,31.12405
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,5.694962,80.95969,59.91094,4.135181,4.135181,0,0,0,4.135181,137.7198,0,0,0,5.694962,4.352823,4.135181,0,0,1.635026,28.12745,1.34214,0,1.34214,38.72222,99.28755,0.1394525,4.5487,4.55597,0,33.82242
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,6.895695,89.68369,62.36307,3.189177,3.189177,0,0,0,3.189177,216.2217,3.245779,0,0,6.895695,3.357029,3.189177,0,0,0.2928866,29.33538,0.2928866,0,0.2928866,39.00008,100,0.1394448,3.508095,5.516556,0,36.23108
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,5.799217,86.2211,63.88007,0.480454,0.480454,0,-1,0,0.480454,1207.029,5.293476,0,0,5.799217,0.5057411,0.480454,0,0,0,29.59898,0,0,0,39.00008,100,0.1394448,0.5284994,4.639373,0,35.39819
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,5.301357,84.83759,64.63857,3.440761,3.440761,0,-1,0,3.440761,154.0751,1.679504,0,0,5.301357,3.621853,3.440761,0,0,0,29.59898,0,0,0,39.00008,100,0.1394448,3.784837,4.241086,0,34.90033
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,3.736579,79.19796,65.5737,8.975177,8.36,0,-1,0,8.36,44.69592,0,0.6151769,1.512695,3.736579,8.8,8.36,0,0,0,29.59898,0,5.063421,-5.063421,33.66277,86.31461,0.1394448,9.872695,2.989263,0,33.33556
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,2.126947,72.3587,64.99184,4.285809,4.285809,0,-1,0,4.285809,49.62767,0,8.881784E-16,0,2.126947,4.511378,4.285809,0,0,5.626023,24.53556,0,2.384431,-2.384431,31.14935,79.86997,0.1394448,4.71439,1.701558,0,26.6625
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.3660559,64.14,62.94493,4.878178,4.878178,0,-1,0,4.878178,7.503947,0,8.881784E-16,0,0.3660559,5.134924,4.878178,0,0,8.275391,22.15113,0,4.768868,-4.768868,26.12252,66.9807,0.1394448,5.365996,0.2928447,0,22.51718
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,61.07467,61.07467,2.911714,2.911714,0,-1,0,2.911714,0,0,4.440892E-16,0,0,3.064962,2.911714,0,0,13.57413,17.38226,0,3.064962,-3.064962,22.89177,58.69673,0.1394448,3.202885,0,0,17.38226
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,59.15244,59.15244,7.79037,7.79037,0,-1,0,7.79037,0,0,8.881784E-16,0.2094068,0,8.200389,7.79037,0,0,16.97965,14.3173,0,8.200389,-8.200389,14.2478,36.53275,0.1394448,8.569407,0,0,14.3173
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,57.3653,57.3653,2.439641,2.439641,0,-1,0,2.439641,0,0,4.440892E-16,0,0,2.568043,2.439641,0,0,26.09119,6.116907,0,2.568043,-2.568043,11.54085,29.59185,0.1394448,2.683605,0,0,6.116907
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,55.6405,55.6405,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.94457,3.548864,0,0,0,11.54085,29.59185,0.1394448,0,0,0,3.548864
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,54.49755,54.49755,0.8427127,0.8427127,0,-1,0,0.8427127,0,0,1.110223E-16,0,0,0.887066,0.8427127,0,0,28.94457,3.548864,0,0.887066,-0.887066,10.6058,27.1943,0.1394448,0.926984,0,0,3.548864
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,53.53125,53.53125,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.9302,2.661798,0,0,0,10.6058,27.1943,0.1394448,0,0,0,2.661798
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,52.45065,52.45065,1.009447,1.009447,0,-1,0,1.009447,0,0,0,0,0,1.062575,1.009447,0,0,29.9302,2.661798,0,1.062575,-1.062575,9.485744,24.32237,0.1394448,1.110391,0,0,2.661798
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,51.75449,51.75449,1.344966,1.344966,0,-1,0,1.344966,0,0,2.220446E-16,0,0,1.415754,1.344966,0,0,31.11084,1.599223,0,1.415754,-1.415754,7.993409,20.49588,0.1394448,1.479463,0,0,1.599223
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,50.96482,50.96482,1.137352,0.1742951,0,-1,0,0.1742951,0,0,0.9630564,1.076792,0,0.1834686,0.1742951,0,0,32.6839,0.1834686,0,0.1834686,-0.1834686,7.800015,20,0.1394448,1.251087,0,0,0.1834686
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,50.28945,50.28945,1.041165,0,0,-1,0,0,0,0,1.041165,1.145281,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1394448,1.145281,0,0,0
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,49.8011,49.8011,0.5468816,0.5468816,9.346882,0,2.700761,0.5468816,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.13956,0.6015697,0,12,0
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.1726165,50.04312,49.53095,0.8501537,0.8501537,9.650154,0,2.777489,0.8501537,20.30415,1.776357E-15,0,0,0.1726165,0,0,8.8,8.36,24.52775,7.524,8.532617,0,8.532617,23.82576,61.09157,0.1396862,0.9351692,0.1380932,12,7.696617
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.8501605,51.6437,49.09455,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.8501605,0,0,8.8,8.36,15.99514,15.20335,9.21016,0,9.21016,32.56329,83.49543,0.13975,0,0.6801283,12,16.05351
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,2.627414,58.23243,49.99852,4.853886,4.853886,0,0,0,4.853886,54.13011,0,0,0,2.627414,5.109353,4.853886,0,0,6.784976,23.4925,0,2.48194,-2.48194,29.94709,76.78725,0.13975,5.339274,2.101931,0,26.11991
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,2.69241,61.15274,52.54416,3.304533,3.304533,0,-1,0,3.304533,81.47626,0,0,0,2.69241,3.478456,3.304533,0,0,9.542687,21.01056,0,0.786046,-0.786046,29.11852,74.66273,0.13975,3.634987,2.153928,0,23.70297
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,3.921225,68.04387,54.882,3.324724,3.324724,0,0,0,3.324724,117.9414,0,0,0,3.921225,3.49971,3.324724,0,0,10.41607,20.22451,0.4215153,0,0.4215153,29.51841,75.68808,0.1397391,3.657197,3.13698,0,24.14574
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,2.709434,66.22811,57.251,4.339297,4.339297,0,0,0,4.339297,62.43946,0,0,0,2.709434,4.567681,4.339297,0,0,9.994556,20.60388,0,1.858247,-1.858247,27.55964,70.66561,0.1397391,4.773227,2.167547,0,23.31331
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,2.906911,69.50118,59.64079,2.864716,2.864716,0,0,0,2.864716,101.4729,0,0,0,2.906911,3.015491,2.864716,0,0,12.05928,18.74563,0,0.1085792,-0.1085792,27.44519,70.37215,0.1397391,3.151188,2.325529,0,21.65254
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,1.477421,66.99405,62.07214,0,0,0,0,0,0,0,0,0,0,1.477421,0,0,0,0,12.17992,18.63705,1.477421,0,1.477421,28.8468,73.966,0.1397008,0,1.181936,0,20.11447
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,0.4668299,65.18684,63.65148,0,0,0,-1,0,0,0,0,0,0,0.4668299,0,0,0,0,10.7025,19.96673,0.4668299,0,0.4668299,29.28967,75.10157,0.1396887,0,0.3734639,0,20.43356
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,1.5429,69.64919,64.40998,4.337104,4.337104,0,-1,0,4.337104,35.57443,0,8.881784E-16,0,1.5429,4.565373,4.337104,0,0,10.23567,20.38688,0,3.022473,-3.022473,26.1037,66.93244,0.1396887,4.770815,1.23432,0,21.92978
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,0.7067699,67.64837,65.28277,6.930988,6.930988,0,-1,0,6.930988,10.19725,0,0,0,0.7067699,7.295776,6.930988,0,0,13.59397,17.3644,0,6.589006,-6.589006,19.15828,49.1237,0.1396887,7.624086,0.5654159,0,18.07117
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,0.2534593,65.53658,64.70091,3.226336,3.226336,0,-1,0,3.226336,7.855951,0,4.440892E-16,0,0.2534593,3.396143,3.226336,0,0,20.91509,10.7754,0,3.142683,-3.142683,15.8456,40.62967,0.1396887,3.548969,0.2027675,0,11.02886
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,0.3552261,63.81103,62.654,0,0,0,-1,0,0,0,0,0,0,0.3552261,0,0,0,0,24.40696,7.632713,0.3552261,0,0.3552261,16.1826,41.49376,0.1396795,0,0.2841809,0,7.98794
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,60.78373,60.78373,8.124906,7.554796,0,-1,0,7.554796,0,0,0.5701094,1.3826,0,7.952417,7.554796,0,0,24.05173,7.952417,0,7.952417,-7.952417,7.800015,20,0.1396795,8.937396,0,0,7.952417
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,58.91347,58.91347,6.617942,8.0047E-16,0,-1,0,8.0047E-16,0,0,6.617942,7.279736,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1396795,7.279736,0,0,8.426001E-16
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,57.15749,57.15749,3.867257,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.867257,4.253983,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1396795,4.253983,0,0,8.426001E-16
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,55.46386,55.46386,0.81977,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.81977,0.901747,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1396795,0.901747,0,0,8.426001E-16
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,54.32092,54.32092,0.3364459,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.3364459,0.3700905,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1396795,0.3700905,0,0,8.426001E-16
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,53.33383,53.33383,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1396795,0,0,0,8.426001E-16
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,52.2844,52.2844,0.6449873,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.6449873,0.709486,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1396795,0.709486,0,0,8.426001E-16
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,51.60903,51.60903,0.8587463,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.8587463,0.944621,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1396795,0.944621,0,0,8.426001E-16
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,50.81936,50.81936,0.4837425,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.4837425,0.5321168,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1396795,0.5321168,0,0,8.426001E-16
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,50.17516,50.17516,0.2050763,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.2050763,0.2255839,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1396795,0.2255839,0,0,8.426001E-16
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,49.67642,49.67642,1.100774,1.100774,9.900773,0,2.840896,1.100774,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1398225,1.210851,0,12,8.426001E-16
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,0.1212549,49.74456,49.38549,0.8570687,0.8570687,9.657068,0,2.779238,0.8570687,14.14764,1.776357E-15,0,0,0.1212549,0,0,8.8,8.36,24.52775,7.524,8.481255,0,8.481255,23.77703,60.96663,0.1399493,0.9427755,0.09700396,12,7.645255
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,1.560304,53.69148,48.94909,5.248662,5.248662,12,0,3.372,5.248662,29.72765,0,0,0,1.560304,0,0,6.751338,6.413772,16.0465,15.15713,7.974075,0,7.974075,31.34191,80.3637,0.1401706,5.773528,1.248243,12,16.71743
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,2.554287,57.83623,49.85305,5.656345,5.656345,0,0,0,5.656345,45.1579,0,8.881784E-16,0,2.554287,5.954048,5.656345,0,0,8.072423,22.3338,0,3.399761,-3.399761,27.75824,71.17484,0.1401706,6.22198,2.04343,0,24.88808
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,3.211247,62.74963,52.36753,4.071966,4.071966,0,-1,0,4.071966,78.86234,0,0,0,3.211247,4.28628,4.071966,0,0,11.84994,18.93404,0,1.075032,-1.075032,26.62506,68.26924,0.1401706,4.479163,2.568998,0,22.14528
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,3.611862,66.71395,54.70536,2.150714,2.150714,0,0,0,2.150714,167.9378,0,0,0,3.611862,2.26391,2.150714,0,0,13.04442,17.859,1.347953,0,1.347953,27.90384,71.54816,0.1401358,2.365786,2.88949,0,21.47087
