Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,3.059135,67.25336,57.0432,1.06807,1.06807,0,0,0,1.06807,286.4171,0,0,0,3.059135,1.124284,1.06807,0,0,11.69646,19.07216,1.934851,0,1.934851,29.7394,76.25471,0.1400857,1.174877,2.447308,0,22.1313
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,4.510272,75.3896,59.4122,0.9974132,0.9974132,0,0,0,0.9974132,452.1969,0,0,0,4.510272,1.049909,0.9974132,0,0,9.761612,20.81353,3.460363,0,3.460363,33.02219,84.6721,0.1399963,1.097154,3.608217,0,25.3238
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,4.229171,76.99722,61.83316,1.491804,1.491804,0,0,0,1.491804,283.4938,0,0,0,4.229171,1.57032,1.491804,0,0,6.30125,23.92785,2.658851,0,2.658851,35.54459,91.13981,0.1399277,1.640984,3.383337,0,28.15702
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,5.382849,83.67137,63.35016,3.595794,3.595794,0,-1,0,3.595794,149.6985,0,0,0,5.382849,3.785047,3.595794,0,0,3.642398,26.32082,1.597802,0,1.597802,37.06041,95.02649,0.1398865,3.955374,4.306279,0,31.70367
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,3.01929,74.76485,64.11905,0.2409663,0.2409663,0,-1,0,0.2409663,1252.993,0.7210456,0,0,3.01929,0.2536488,0.2409663,0,0,2.044596,27.75884,2.044596,0,2.044596,39.00008,100,0.1398338,0.2650629,2.415432,0,30.77813
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,3.305556,76.89761,65.05418,2.71092,2.71092,0,-1,0,2.71092,121.9348,0.4519557,0,0,3.305556,2.8536,2.71092,0,0,0,29.59898,0,0,0,39.00008,100,0.1398338,2.982012,2.644444,0,32.90453
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,1.842064,70.76813,64.46193,7.476389,7.476389,0,-1,0,7.476389,24.63841,0,8.881784E-16,0,1.842064,7.869884,7.476389,0,0,0,29.59898,0,6.02782,-6.02782,32.6462,83.70803,0.1398338,8.224029,1.473651,0,31.44104
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,0.2487132,63.22179,62.41503,5.988932,5.988932,0,-1,0,5.988932,4.152881,0,8.881784E-16,0,0.2487132,6.304138,5.988932,0,0,6.697578,23.57116,0,6.055425,-6.055425,26.26322,67.34145,0.1398338,6.587825,0.1989706,0,23.81987
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,60.54476,60.54476,6.616474,6.616474,0,-1,0,6.616474,0,0,8.881784E-16,0,0,6.964709,6.616474,0,0,13.42583,17.51573,0,6.964709,-6.964709,18.92177,48.51727,0.1398338,7.278121,0,0,17.51573
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,58.70566,58.70566,5.213244,5.213244,0,-1,0,5.213244,0,0,0,0,0,5.487625,5.213244,0,0,21.16439,10.55102,0,5.487625,-5.487625,13.13731,33.68533,0.1398338,5.734569,0,0,10.55102
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,56.96007,56.96007,1.558506,1.558506,0,-1,0,1.558506,0,0,2.220446E-16,0,0,1.640532,1.558506,0,0,27.26175,5.063398,0,1.640532,-1.640532,11.40803,29.25131,0.1398338,1.714356,0,0,5.063398
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,55.25605,55.25605,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.08457,3.422866,0,0,0,11.40803,29.25131,0.1398338,0,0,0,3.422866
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,54.15467,54.15467,0.06338585,0.06338585,0,-1,0,0.06338585,0,0,1.387779E-17,0,0,0.06672195,0.06338585,0,0,29.08457,3.422866,0,0.06672195,-0.06672195,11.3377,29.07097,0.1398338,0.06972443,0,0,3.422866
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,53.18837,53.18837,1.899407,1.899407,0,-1,0,1.899407,0,0,0,0,0,1.999376,1.899407,0,0,29.1587,3.356144,0,1.999376,-1.999376,9.230175,23.66707,0.1398338,2.089347,0,0,3.356144
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,52.15972,52.15972,0.1031255,0.1031255,0,-1,0,0.1031255,0,0,1.387779E-17,0,0,0.1085531,0.1031255,0,0,31.38023,1.356768,0,0.1085531,-0.1085531,9.11575,23.37367,0.1398338,0.113438,0,0,1.356768
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,51.46356,51.46356,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.50085,1.248215,0,0,0,9.11575,23.37367,0.1398338,0,0,0,1.248215
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,50.67389,50.67389,1.314529,1.185804,0,-1,0,1.185804,0,0,0.1287248,0.2601777,0,1.248215,1.185804,0,0,31.50085,1.248215,0,1.248215,-1.248215,7.800015,20,0.1398338,1.445982,0,0,1.248215
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,50.02969,50.02969,0.06587479,0,0,-1,0,0,0,0,0.06587479,0.07246226,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1398338,0.07246226,0,0,0
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,49.53095,49.53095,0.9486356,0.9486356,9.748635,0,2.802405,0.9486356,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1399677,1.043499,0,12,0
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,0.114172,49.60899,49.27119,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.114172,0,0,8.8,8.36,24.52775,7.524,8.474172,0,8.474172,23.77031,60.9494,0.1400493,0,0.09133761,12,7.638172
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,1.655006,53.83879,48.80362,0.489461,0.489461,9.289461,0,2.686234,0.489461,338.1283,0,0,0,1.655006,0,0,8.8,8.36,16.05358,15.15075,10.01501,0,10.01501,33.27138,85.31107,0.1401163,0.5384071,1.324005,12,16.80576
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,3.959382,62.48481,49.70759,0.894102,0.894102,0,0,0,0.894102,442.8333,0,0,0,3.959382,0.94116,0.894102,0,0,6.038575,24.16426,3.018222,0,3.018222,36.13472,92.65294,0.1400388,0.9835122,3.167505,0,28.12364
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,5.885409,72.65057,52.22206,1.877011,1.877011,0,-1,0,1.877011,313.5522,0.8892548,0,0,5.885409,1.975801,1.877011,0,0,3.020354,26.88066,3.020354,0,3.020354,39.00008,100,0.1399614,2.064712,4.708327,0,32.76607
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,6.793496,79.32278,54.52872,1.149824,1.149824,0,0,0,1.149824,590.8291,5.583155,0,0,6.793496,1.210341,1.149824,0,0,0,29.59898,0,0,0,39.00008,100,0.1399614,1.264807,5.434797,0,36.39248
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,7.775819,87.01348,56.86656,5.763561,5.763561,0,0,0,5.763561,134.9135,1.708913,0,0,7.775819,6.066906,5.763561,0,0,0,29.59898,0,0,0,39.00008,100,0.1399614,6.339917,6.220655,0,37.3748
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,7.588222,89.13399,59.2044,1.506501,1.506501,0,0,0,1.506501,503.6983,6.002431,0,0,7.588222,1.585791,1.506501,0,0,0,29.59898,0,0,0,39.00008,100,0.1399614,1.657151,6.070578,0,37.1872
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,7.484918,91.77583,61.60458,0.03623837,0.03623837,0,0,0,0.03623837,20654.67,7.446772,0,0,7.484918,0.03814565,0.03623837,0,0,0,29.59898,0,0,0,39.00008,100,0.1399614,0.03986221,5.987934,0,37.0839
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,7.212089,92.40902,63.18391,3.490686,3.490686,0,-1,0,3.490686,206.6095,3.537682,0,0,7.212089,3.674406,3.490686,0,0,0,29.59898,0,0,0,39.00008,100,0.1399614,3.839755,5.769671,0,36.81107
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,5.75573,86.09323,63.94241,1.665013,1.665013,0,-1,0,1.665013,345.6868,4.003085,0,0,5.75573,1.752645,1.665013,0,0,0,29.59898,0,0,0,39.00008,100,0.1399614,1.831514,4.604584,0,35.35471
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,3.785907,78.55118,64.8152,0,0,0,-1,0,0,0,3.785907,0,0,3.785907,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1399614,0,3.028726,0,33.38488
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,2.058391,71.30798,64.23335,3.118606,3.118606,0,-1,0,3.118606,66.00356,0,0,0,2.058391,3.282743,3.118606,0,0,0,29.59898,0,1.224352,-1.224352,37.7095,96.69083,0.1399614,3.430466,1.646713,0,31.65737
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,0.3982783,63.48069,62.18644,0,0,0,-1,0,0,0,0,0,0,0.3982783,0,0,0,0,1.360391,28.37463,0.3982783,0,0.3982783,38.08734,97.65965,0.1399512,0,0.3186226,0,28.7729
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,60.31617,60.31617,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9621131,28.73308,0,0,0,38.08734,97.65965,0.1399512,0,0,0,28.73308
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,58.50824,58.50824,5.039483,5.039483,0,-1,0,5.039483,0,0,8.881784E-16,0,0,5.304718,5.039483,0,0,0.9621131,28.73308,0,5.304718,-5.304718,32.49567,83.32207,0.1399512,5.543431,0,0,28.73308
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,56.78344,56.78344,6.51753,6.51753,0,-1,0,6.51753,0,0,8.881784E-16,0,0,6.860558,6.51753,0,0,6.856245,23.42836,0,6.860558,-6.860558,25.26401,64.77938,0.1399512,7.169283,0,0,23.42836
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,55.11059,55.11059,1.991923,1.991923,0,-1,0,1.991923,0,0,2.220446E-16,0,0,2.096761,1.991923,0,0,14.47909,16.5678,0,2.096761,-2.096761,23.05383,59.11227,0.1399512,2.191115,0,0,16.5678
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,53.99882,53.99882,0.6529194,0.6529194,0,-1,0,0.6529194,0,0,1.110223E-16,0,0,0.6872836,0.6529194,0,0,16.80882,14.47104,0,0.6872836,-0.6872836,22.32937,57.25468,0.1399512,0.7182114,0,0,14.47104
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,53.0429,53.0429,1.133861,1.133861,0,-1,0,1.133861,0,0,0,0,0,1.193538,1.133861,0,0,17.57247,13.78376,0,1.193538,-1.193538,21.07127,54.02879,0.1399512,1.247247,0,0,13.78376
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,52.01425,52.01425,1.97807,1.97807,0,-1,0,1.97807,0,0,0,0,0,2.082179,1.97807,0,0,18.89862,12.59022,0,2.082179,-2.082179,18.87646,48.40108,0.1399512,2.175877,0,0,12.59022
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,51.3181,51.3181,1.126463,1.126463,0,-1,0,1.126463,0,0,2.220446E-16,0,0,1.185751,1.126463,0,0,21.21216,10.50804,0,1.185751,-1.185751,17.62657,45.19624,0.1399512,1.23911,0,0,10.50804
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,50.52843,50.52843,2.388507,2.388507,0,-1,0,2.388507,0,0,4.440892E-16,0,0,2.514218,2.388507,0,0,22.52966,9.322288,0,2.514218,-2.514218,14.97635,38.40082,0.1399512,2.627358,0,0,9.322288
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,49.88422,49.88422,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.32323,6.808069,0,0,0,14.97635,38.40082,0.1399512,0,0,0,6.808069
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,49.41666,49.41666,0.3036478,0.3036478,0,0,0,0.3036478,0,0,5.551115E-17,0,0,0.3196293,0.3036478,0,0,25.32323,6.808069,0,0.3196293,-0.3196293,14.63943,37.53693,0.1399512,0.3340126,0,0,6.808069
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.07594179,49.35003,49.12572,1.996716,1.996716,0,0,0,1.996716,3.803335,0,2.220446E-16,0,0.07594179,2.101806,1.996716,0,0,25.67838,6.48844,0,2.025864,-2.025864,12.50398,32.06143,0.1399512,2.196387,0.06075343,0,6.564382
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,1.355662,52.78498,48.68933,10.90583,10.90583,12,0,3.372,10.90583,12.43062,0,0,0,1.355662,0,0,1.094174,1.039465,27.92934,4.462575,2.395127,0,2.395127,14.7762,37.88762,0.1400124,11.99641,1.084529,12,5.818237
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,2.614827,57.72852,49.56212,2.160411,2.160411,10.96041,0,3.108984,2.160411,121.0338,0,0,0,2.614827,0,0,8.8,8.36,25.53421,6.61819,10.97483,0,10.97483,25.18784,64.58406,0.1401405,2.376452,2.091861,12,9.233017
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,3.312037,62.78738,52.0766,2.021962,2.021962,0,-1,0,2.021962,163.8031,0,0,0,3.312037,2.128381,2.021962,0,0,14.55938,16.49553,1.183656,0,1.183656,26.31075,67.46333,0.1401102,2.224159,2.64963,0,19.80757
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,5.294283,72.77711,54.38326,2.232314,2.232314,0,0,0,2.232314,237.1657,0,0,0,5.294283,2.349804,2.232314,0,0,13.37573,17.56082,2.944479,0,2.944479,29.10413,74.62582,0.1400349,2.455545,4.235426,0,22.85511
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,4.039996,70.49288,56.68993,4.546127,4.546127,0,0,0,4.546127,88.86677,0,0,0,4.039996,4.785397,4.546127,0,0,10.43125,20.21086,0,0.7454008,-0.7454008,28.31841,72.61115,0.1400349,5.00074,3.231997,0,24.25085
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,6.708989,84.52725,59.02776,0,0,0,0,0,0,0,0,0,0,6.708989,0,0,0,0,11.25947,19.46545,6.708989,0,6.708989,34.68311,88.93088,0.1398636,0,5.367191,0,26.17444
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,5.413342,81.52357,61.42794,2.662628,2.662628,0,0,0,2.662628,203.3082,0,0,0,5.413342,2.802767,2.662628,0,0,4.550482,25.50354,2.610575,0,2.610575,37.15972,95.28114,0.1397971,2.928891,4.330674,0,30.91689
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,4.806932,80.67196,62.94493,1.99438,1.99438,0,-1,0,1.99438,241.0239,0.7676789,0,0,4.806932,2.099347,1.99438,0,0,1.939906,27.85306,1.939906,0,1.939906,39.00008,100,0.1397477,2.193818,3.845546,0,32.66
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,3.701593,76.97342,63.70343,1.351999,1.351999,0,-1,0,1.351999,273.7866,2.278435,0,0,3.701593,1.423157,1.351999,0,0,0,29.59898,0,0,0,39.00008,100,0.1397477,1.487199,2.961274,0,33.30057
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,2.858887,74.65888,64.58662,4.792744,4.792744,0,-1,0,4.792744,59.65033,0,0,0,2.858887,5.044993,4.792744,0,0,0,29.59898,0,2.186106,-2.186106,36.69572,94.0914,0.1397477,5.272018,2.28711,0,32.45787
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,1.908211,70.51496,63.99437,0,0,0,-1,0,0,0,0,0,0,1.908211,0,0,0,0,2.429006,27.41287,1.908211,0,1.908211,38.50601,98.73315,0.1396991,0,1.526569,0,29.32108
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,0.4156143,63.30679,61.95785,3.363094,3.363094,0,-1,0,3.363094,12.35809,0,4.440892E-16,0,0.4156143,3.540099,3.363094,0,0,0.5207955,29.13026,0,3.124484,-3.124484,35.21251,90.28831,0.1396991,3.699403,0.3324914,0,29.54588
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,60.13953,60.13953,6.205551,6.205551,0,-1,0,6.205551,0,0,8.881784E-16,0,0,6.532159,6.205551,0,0,3.992445,26.00578,0,6.532159,-6.532159,28.32701,72.63322,0.1396991,6.826106,0,0,26.00578
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,58.30043,58.30043,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.2504,19.47362,0,0,0,28.32701,72.63322,0.1396991,0,0,0,19.47362
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,56.57563,56.57563,7.700639,7.700639,0,-1,0,7.700639,0,0,8.881784E-16,0.1107026,0,8.105935,7.700639,0,0,11.2504,19.47362,0,8.105935,-8.105935,19.78261,50.72453,0.1396991,8.470702,0,0,19.47362
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,54.91317,54.91317,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.25699,11.36768,0,0,0,19.78261,50.72453,0.1396991,0,0,0,11.36768
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,53.8014,53.8014,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.25699,11.36768,0,0,0,19.78261,50.72453,0.1396991,0,0,0,11.36768
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,52.86626,52.86626,1.742314,1.742314,0,-1,0,1.742314,0,0,2.220446E-16,0,0,1.834015,1.742314,0,0,20.25699,11.36768,0,1.834015,-1.834015,17.84938,45.76756,0.1396991,1.916546,0,0,11.36768
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,51.83762,51.83762,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.29479,9.533669,0,0,0,17.84938,45.76756,0.1396991,0,0,0,9.533669
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,51.14146,51.14146,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.29479,9.533669,0,0,0,17.84938,45.76756,0.1396991,0,0,0,9.533669
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,50.38296,50.38296,0.6450275,0.6450275,0,-1,0,0.6450275,0,0,1.110223E-16,0,0,0.6789764,0.6450275,0,0,22.29479,9.533669,0,0.6789764,-0.6789764,17.13368,43.93243,0.1396991,0.7095302,0,0,9.533669
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,49.73876,49.73876,0.8977373,0.8977373,0,-1,0,0.8977373,0,0,1.110223E-16,0,0,0.9449866,0.8977373,0,0,23.04921,8.854692,0,0.9449866,-0.9449866,16.13758,41.37832,0.1396991,0.987511,0,0,8.854692
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,49.27119,49.27119,0.6153315,0.6153315,0,0,0,0.6153315,0,0,1.110223E-16,0,0,0.6477174,0.6153315,0,0,24.09919,7.909705,0,0.6477174,-0.6477174,15.45482,39.62767,0.1396991,0.6768647,0,0,7.909705
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,0.1059536,49.29309,48.98026,0.8715568,0.8715568,0,0,0,0.8715568,12.15682,0,1.110223E-16,0,0.1059536,0.9174282,0.8715568,0,0,24.81888,7.261988,0,0.8114746,-0.8114746,14.59945,37.43442,0.1396991,0.9587125,0.08476286,0,7.367941
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,1.592725,53.37459,48.54387,0.2681308,0.2681308,0,0,0,0.2681308,594.0104,0,0,0,1.592725,0.2822429,0.2681308,0,0,25.72052,6.450513,1.310482,0,1.310482,15.84269,40.62219,0.1396658,0.2949439,1.27418,0,8.043238
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,4.179753,62.94879,49.41666,0,0,0,0,0,0,0,0,0,0,4.179753,0,0,0,0,24.41003,7.629947,4.179753,0,4.179753,19.80795,50.78951,0.1395596,0,3.343802,0,11.8097
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,6.331644,74.11744,51.89996,3.169757,3.169757,0,-1,0,3.169757,199.7517,0,0,0,6.331644,3.336586,3.169757,0,0,20.23028,11.39172,2.995057,0,2.995057,22.64931,58.07503,0.1394836,3.486733,5.065315,0,17.72337
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,6.93125,79.54702,54.20662,0.09280921,0.09280921,0,0,0,0.09280921,7468.278,0,0,0,6.93125,0.09769391,0.09280921,0,0,17.23522,14.08728,6.833556,0,6.833556,29.13219,74.69777,0.1393105,0.1020901,5.545,0,21.01853
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,7.102305,83.23354,56.51329,0,0,0,0,0,0,0,0,0,0,7.102305,0,0,0,0,10.40167,20.23748,7.102305,0,7.102305,35.87003,91.97424,0.1391311,0,5.681845,0,27.33978
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,7.285345,87.09401,58.83034,0.9631276,0.9631276,0,0,0,0.9631276,756.4258,2.972164,0,0,7.285345,1.013819,0.9631276,0,0,3.299363,26.62955,3.299363,0,3.299363,39.00008,100,0.1390479,1.05944,5.828276,0,33.9149
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,6.872641,88.06053,61.18896,4.991081,4.991081,0,0,0,4.991081,137.6984,1.618871,0,0,6.872641,5.25377,4.991081,0,0,0,29.59898,0,0,0,39.00008,100,0.1390479,5.49019,5.498113,0,36.47162
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,6.274031,87.04748,62.71635,3.009553,3.009553,0,-1,0,3.009553,208.4705,3.106081,0,0,6.274031,3.16795,3.009553,0,0,0,29.59898,0,0,0,39.00008,100,0.1390479,3.310508,5.019225,0,35.87301
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,4.607532,80.43549,63.47484,0.4021046,0.4021046,0,-1,0,0.4021046,1145.854,4.184263,0,0,4.607532,0.423268,0.4021046,0,0,0,29.59898,0,0,0,39.00008,100,0.1390479,0.4423151,3.686025,0,34.20651
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,3.9781,78.80943,64.34763,7.422832,7.422832,0,-1,0,7.422832,53.59275,0,0,0,3.9781,7.813508,7.422832,0,0,0,29.59898,0,3.835407,-3.835407,34.9572,89.63367,0.1390479,8.165115,3.18248,0,33.57708
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,2.520975,72.44029,63.70343,3.646932,3.646932,0,-1,0,3.646932,69.12591,0,4.440892E-16,0,2.520975,3.838876,3.646932,0,0,4.261564,25.76357,0,1.317901,-1.317901,33.56801,86.07166,0.1390479,4.011625,2.01678,0,28.28455
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,0.3877777,62.97454,61.71887,7.70319,7.70319,0,-1,0,7.70319,5.033988,0,0,0.1135091,0.3877777,8.108621,7.70319,0,0,5.725898,24.44567,0,7.720843,-7.720843,25.42953,65.2038,0.1390479,8.473509,0.3102222,0,24.83345
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,59.91094,59.91094,7.210439,7.210439,0,-1,0,7.210439,0,0,8.881784E-16,0,0,7.589935,7.210439,0,0,14.30461,16.72483,0,7.589935,-7.589935,17.42904,44.68975,0.1390479,7.931482,0,0,16.72483
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,58.06145,58.06145,3.893348,3.893348,0,-1,0,3.893348,0,0,4.440892E-16,0,0,4.098261,3.893348,0,0,22.73787,9.134891,0,4.098261,-4.098261,13.10909,33.61298,0.1390479,4.282683,0,0,9.134891
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,56.36782,56.36782,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.2915,5.03663,0,0,0,13.10909,33.61298,0.1390479,0,0,0,5.03663
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,54.73653,54.73653,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.2915,5.03663,0,0,0,13.10909,33.61298,0.1390479,0,0,0,5.03663
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,53.59359,53.59359,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.2915,5.03663,0,0,0,13.10909,33.61298,0.1390479,0,0,0,5.03663
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,52.65845,52.65845,0.2749832,0.2749832,0,-1,0,0.2749832,0,0,5.551115E-17,0,0,0.289456,0.2749832,0,0,27.2915,5.03663,0,0.289456,-0.289456,12.80398,32.83064,0.1390479,0.3024816,0,0,5.03663
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,51.66098,51.66098,0.9269576,0.9269576,0,-1,0,0.9269576,0,0,1.110223E-16,0,0,0.9757448,0.9269576,0,0,27.61312,4.747174,0,0.9757448,-0.9757448,11.77545,30.1934,0.1390479,1.019653,0,0,4.747174
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,50.99599,50.99599,2.828243,2.828243,0,-1,0,2.828243,0,0,4.440892E-16,0,0,2.977097,2.828243,0,0,28.69728,3.771429,0,2.977097,-2.977097,8.637315,22.14692,0.1390479,3.111067,0,0,3.771429
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,50.2375,50.2375,1.505462,0.7546149,0,-1,0,0.7546149,0,0,0.7508474,0.9013936,0,0.7943314,0.7546149,0,0,32.00516,0.7943314,0,0.7943314,-0.7943314,7.800015,20,0.1390479,1.656008,0,0,0.7943314
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,49.59329,49.59329,0.3739901,0,0,-1,0,0,0,0,0.3739901,0.4113891,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1390479,0.4113891,0,0,0
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,49.15689,49.15689,0.8839376,0.8839376,9.683938,0,2.786036,0.8839376,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1391776,0.9723313,0,12,0
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.08131988,49.07455,48.83479,1.227543,1.227543,10.02754,0,2.872968,1.227543,6.624604,0,0,0,0.08131988,0,0,8.8,8.36,24.52775,7.524,8.441319,0,8.441319,23.73915,60.86949,0.1393222,1.350298,0.06505591,12,7.60532
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,2.058982,54.68786,48.38801,1.276314,1.276314,10.07631,0,2.885308,1.276314,161.3225,0,0,0,2.058982,0,0,8.8,8.36,16.08643,15.12119,10.41898,0,10.41898,33.62346,86.21383,0.1394192,1.403945,1.647186,12,17.18017
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,4.442772,63.7342,49.27119,6.623163,6.623163,0,0,0,6.623163,67.07931,0,0,0,4.442772,6.97175,6.623163,0,0,5.667451,24.49827,0,2.528979,-2.528979,30.95768,79.37852,0.1394192,7.285479,3.554217,0,28.94104
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,5.50599,70.54164,51.72332,4.479207,4.479207,0,-1,0,4.479207,122.9233,0,0,0,5.50599,4.714955,4.479207,0,0,8.477427,21.96929,0.7910351,0,0.7910351,31.70813,81.30273,0.1393993,4.927128,4.404792,0,27.47528
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,6.456151,77.25556,54.06116,1.674737,1.674737,0,0,0,1.674737,385.5023,0,0,0,6.456151,1.762881,1.674737,0,0,7.686393,22.68122,4.69327,0,4.69327,36.16055,92.71918,0.1392814,1.842211,5.164921,0,29.13738
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,7.377986,84.33655,56.33665,4.287192,4.287192,0,0,0,4.287192,172.0937,0,0,0,7.377986,4.512834,4.287192,0,0,2.993123,26.90517,2.865152,0,2.865152,38.87867,99.68871,0.1392096,4.715911,5.902389,0,34.28315
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,8.064434,90.96385,58.67449,4.054868,4.054868,0,0,0,4.054868,198.8828,3.668181,0,0,8.064434,4.268282,4.054868,0,0,0.1279705,29.4838,0.1279705,0,0.1279705,39.00008,100,0.1392064,4.460355,6.451547,0,37.54824
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,6.925363,88.09834,61.01233,2.596746,2.596746,0,0,0,2.596746,266.6938,4.191945,0,0,6.925363,2.733417,2.596746,0,0,0,29.59898,0,0,0,39.00008,100,0.1392064,2.856421,5.54029,0,36.52434
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,6.653184,88.7516,62.59166,0,0,0,-1,0,0,0,6.653184,0,0,6.653184,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1392064,0,5.322547,0,36.25216
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,5.734716,85.21383,63.29821,3.489996,3.489996,0,-1,0,3.489996,164.3187,2.061036,0,0,5.734716,3.67368,3.489996,0,0,0,29.59898,0,0,0,39.00008,100,0.1392064,3.838995,4.587773,0,35.33369
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,3.239909,75.67259,64.171,0,0,0,-1,0,0,0,3.239909,0,0,3.239909,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1392064,0,2.591928,0,32.83889
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,1.708307,69.37866,63.58914,1.950562,1.950562,0,-1,0,1.950562,87.58028,0,0,0,1.708307,2.053223,1.950562,0,0,0,29.59898,0,0.3449155,-0.3449155,38.63651,99.06776,0.1392064,2.145618,1.366646,0,31.30729
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,0.4277392,62.9898,61.60458,5.731484,5.731484,0,-1,0,5.731484,7.462973,0,0,0,0.4277392,6.033142,5.731484,0,0,0.3832394,29.25406,0,5.605402,-5.605402,32.72789,83.9175,0.1392064,6.304633,0.3421913,0,29.6818
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,59.76548,59.76548,2.616783,2.616783,0,-1,0,2.616783,0,0,4.440892E-16,0,0,2.754508,2.616783,0,0,6.611465,23.64866,0,2.754508,-2.754508,29.82438,76.47263,0.1392064,2.878461,0,0,23.64866
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,57.94716,57.94716,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.672029,20.89415,0,0,0,29.82438,76.47263,0.1392064,0,0,0,20.89415
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,56.22236,56.22236,3.060065,3.060065,0,-1,0,3.060065,0,0,0,0,0,3.221121,3.060065,0,0,9.672029,20.89415,0,3.221121,-3.221121,26.42903,67.76659,0.1392064,3.366071,0,0,20.89415
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,54.59107,54.59107,0.7655787,0.7655787,0,-1,0,0.7655787,0,0,1.110223E-16,0,0,0.8058723,0.7655787,0,0,13.25105,17.67303,0,0.8058723,-0.8058723,25.57956,65.58849,0.1392064,0.8421366,0,0,17.67303
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,53.4793,53.4793,0.8976123,0.8976123,0,-1,0,0.8976123,0,0,0,0,0,0.944855,0.8976123,0,0,14.14647,16.86716,0,0.944855,-0.944855,24.5836,63.03474,0.1392064,0.9873735,0,0,16.86716
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,52.54416,52.54416,0.7515851,0.7515851,0,-1,0,0.7515851,0,0,1.110223E-16,0,0,0.7911422,0.7515851,0,0,15.19631,15.9223,0,0.7911422,-0.7911422,23.74966,60.89644,0.1392064,0.8267435,0,0,15.9223
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,51.57786,51.57786,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.07535,15.13116,0,0,0,23.74966,60.89644,0.1392064,0,0,0,15.13116
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,50.8817,50.8817,0.9601632,0.9601632,0,-1,0,0.9601632,0,0,0,0,0,1.010698,0.9601632,0,0,16.07535,15.13116,0,1.010698,-1.010698,22.68429,58.16473,0.1392064,1.05618,0,0,15.13116
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,50.11281,50.11281,0.8894796,0.8894796,0,-1,0,0.8894796,0,0,1.110223E-16,0,0,0.9362943,0.8894796,0,0,17.19835,14.12046,0,0.9362943,-0.9362943,21.69735,55.63412,0.1392064,0.9784276,0,0,14.12046
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,49.479,49.479,2.095712,2.095712,0,-1,0,2.095712,0,0,4.440892E-16,0,0,2.206012,2.095712,0,0,18.23868,13.18417,0,2.206012,-2.206012,19.37201,49.67172,0.1392064,2.305283,0,0,13.18417
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,49.03222,49.03222,1.049689,1.049689,0,0,0,1.049689,0,0,0,0,0,1.104936,1.049689,0,0,20.6898,10.97816,0,1.104936,-1.104936,18.2073,46.6853,0.1392064,1.154658,0,0,10.97816
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.06343242,48.92813,48.74128,0.05524555,0.05524555,0,0,0,0.05524555,114.819,0,0,0,0.06343242,0.05815321,0.05524555,0,0,21.91751,9.87322,0.005279204,0,0.005279204,18.21231,46.69814,0.1392062,0.06077011,0.05074593,0,9.936652
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,0.5358643,49.89328,48.30489,3.483847,3.483847,0,0,0,3.483847,15.3814,0,4.440892E-16,0,0.5358643,3.667207,3.483847,0,0,21.91223,9.877972,0,3.131343,-3.131343,14.91159,38.23476,0.1392062,3.832231,0.4286914,0,10.41384
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,1.147826,52.64214,49.17768,3.12686,3.12686,0,0,0,3.12686,36.70858,0,0,0,1.147826,3.291431,3.12686,0,0,25.3915,6.746629,0,2.143605,-2.143605,12.65203,32.44103,0.1392062,3.439546,0.9182606,0,7.894454
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,1.122094,55.08255,51.6402,0,0,0,-1,0,0,0,0,0,0,1.122094,0,0,0,0,27.77328,4.603023,1.122094,0,1.122094,13.71654,35.17054,0.1391781,0,0.8976752,0,5.725117
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,2.634762,62.44721,53.94687,2.574227,2.574227,0,0,0,2.574227,102.3516,4.440892E-16,0,0,2.634762,2.709712,2.574227,0,0,26.65119,5.612908,0,0.07495003,-0.07495003,13.63754,34.96797,0.1391781,2.831649,2.10781,0,8.24767
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,3.429677,67.74043,56.25353,0,0,0,0,0,0,0,0,0,0,3.429677,0,0,0,0,26.73447,5.537958,3.429677,0,3.429677,16.89121,43.31071,0.1390922,0,2.743741,0,8.967634
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,2.310329,66.2142,58.56019,0.1812962,0.1812962,0,0,0,0.1812962,1274.339,0,0,0,2.310329,0.1908381,0.1812962,0,0,23.30479,8.624666,2.119491,0,2.119491,18.90194,48.46641,0.1390392,0.1994258,1.848263,0,10.935
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,1.075819,64.41711,60.89803,1.881029,1.881029,0,0,0,1.881029,57.19311,0,2.220446E-16,0,1.075819,1.980031,1.881029,0,0,21.1853,10.53221,0,0.9042118,-0.9042118,17.94881,46.02251,0.1390392,2.069133,0.8606554,0,11.60803
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,2.220787,69.97392,62.41503,4.408301,4.408301,0,-1,0,4.408301,50.37738,0,8.881784E-16,0,2.220787,4.640317,4.408301,0,0,22.18998,9.627996,0,2.419531,-2.419531,15.39841,39.48301,0.1390392,4.849132,1.776629,0,11.84878
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,1.635825,68.7007,63.18391,0,0,0,-1,0,0,0,0,0,0,1.635825,0,0,0,0,24.87835,7.208466,1.635825,0,1.635825,16.95028,43.46218,0.1389983,0,1.30866,0,8.844291
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,1.316543,68.42558,63.99437,0,0,0,-1,0,0,0,0,0,0,1.316543,0,0,0,0,23.24252,8.680708,1.316543,0,1.316543,18.19927,46.6647,0.1389654,0,1.053235,0,9.997252
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,0.5036683,65.06762,63.4125,5.186388,5.186388,0,-1,0,5.186388,9.71135,0,8.881784E-16,0,0.5036683,5.459356,5.186388,0,0,21.92598,9.865597,0,4.955688,-4.955688,12.97551,33.27048,0.1389654,5.705027,0.4029347,0,10.36927
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,0.4226192,62.79472,61.42794,2.33258,2.33258,0,-1,0,2.33258,18.1181,0,0,0,0.4226192,2.455347,2.33258,0,0,27.4323,4.909909,0,2.032728,-2.032728,10.83283,27.77643,0.1389654,2.565838,0.3380953,0,5.332529
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,59.58884,59.58884,5.543334,2.733322,0,-1,0,2.733322,0,0,2.810011,3.364345,0,2.877182,2.733322,0,0,29.69089,2.877182,0,2.877182,-2.877182,7.800015,20,0.1389654,6.097667,0,0,2.877182
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,57.8017,57.8017,1.599646,0,0,-1,0,0,0,0,1.599646,1.75961,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1389654,1.75961,0,0,0
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,56.10806,56.10806,9.385612,0,0,-1,0,0,0,0,9.385612,10.32417,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1389654,10.32417,0,0,0
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,54.47677,54.47677,0.8938084,0,0,-1,0,0,0,0,0.8938084,0.9831892,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1389654,0.9831892,0,0,0
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,53.365,53.365,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1389654,0,0,0,0
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,52.3987,52.3987,1.666444,0,0,-1,0,0,0,0,1.666444,1.833088,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1389654,1.833088,0,0,0
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,51.43239,51.43239,1.791132,0,0,-1,0,0,0,0,1.791132,1.970245,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1389654,1.970245,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,50.75702,50.75702,1.296683,0,0,-1,0,0,0,0,1.296683,1.426352,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1389654,1.426352,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,49.96735,49.96735,2.058656,0,0,-1,0,0,0,0,2.058656,2.264521,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1389654,2.264521,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,49.35432,49.35432,1.73802,0,0,-1,0,0,0,0,1.73802,1.911822,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1389654,1.911822,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,48.91792,48.91792,0.2576761,0.2576761,9.057676,0,2.627592,0.2576761,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1390625,0.2834437,0,12,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,0.1040455,48.90224,48.59582,0.08195303,0.08195303,8.881953,0,2.583134,0.08195303,126.9574,1.776357E-15,0,0,0.1040455,0,0,8.8,8.36,24.52775,7.524,8.464046,0,8.464046,23.76071,60.92477,0.1391479,0.09014834,0.08323637,12,7.628046
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,1.575551,52.92377,48.15942,2.868762,2.868762,11.66876,0,3.288197,2.868762,54.92092,1.776357E-15,0,0,1.575551,0,0,8.8,8.36,16.06371,15.14164,9.935551,0,9.935551,33.1864,85.09315,0.1393366,3.155639,1.260441,12,16.71719
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,3.489822,60.11039,49.03222,1.635552,1.635552,0,0,0,1.635552,213.3727,0,0,0,3.489822,1.721634,1.635552,0,0,6.128157,24.08364,1.768188,0,1.768188,34.86385,89.3943,0.1392925,1.799107,2.791857,0,27.57346
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,4.03136,64.70873,51.49473,3.421507,3.421507,0,-1,0,3.421507,117.8241,0,0,0,4.03136,3.601586,3.421507,0,0,4.359969,25.675,0.4297736,0,0.4297736,35.27157,90.43974,0.1392818,3.763658,3.225088,0,29.70637
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,6.733952,78.16078,53.8014,4.182819,4.182819,0,0,0,4.182819,160.9907,0,0,0,6.733952,4.402968,4.182819,0,0,3.930196,26.0618,2.330983,0,2.330983,37.48293,96.10989,0.1392238,4.601101,5.387161,0,32.79575
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,6.277555,78.95454,56.10806,0,0,0,0,0,0,0,4.678343,0,0,6.277555,0,0,0,0,1.599212,28.15969,1.599212,0,1.599212,39.00008,100,0.139184,0,5.022044,0,34.43724
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,6.735181,83.88388,58.41473,4.100256,4.100256,0,0,0,4.100256,164.2624,2.419121,0,0,6.735181,4.316059,4.100256,0,0,0,29.59898,0,0,0,39.00008,100,0.139184,4.510282,5.388144,0,36.33416
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,6.950075,87.84928,60.72139,2.635851,2.635851,0,0,0,2.635851,263.6748,4.175495,0,0,6.950075,2.77458,2.635851,0,0,0,29.59898,0,0,0,39.00008,100,0.139184,2.899436,5.56006,0,36.54905
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,5.152335,81.34966,62.24878,5.671965,5.671965,0,-1,0,5.671965,90.83863,0,0,0,5.152335,5.970489,5.671965,0,0,0,29.59898,0,0.8181542,-0.8181542,38.13767,97.7887,0.139184,6.239161,4.121868,0,34.75131
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,3.403098,74.96168,62.94493,3.052974,3.052974,0,-1,0,3.052974,111.4683,0,0,0,3.403098,3.213657,3.052974,0,0,0.9090601,28.78082,0.1894412,0,0.1894412,38.31739,98.24951,0.1391792,3.358271,2.722478,0,32.18392
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,2.85787,73.83526,63.82812,1.346697,1.346697,0,-1,0,1.346697,212.2133,0.7206758,0,0,2.85787,1.417575,1.346697,0,0,0.7196189,28.95132,0.7196189,0,0.7196189,39.00008,100,0.1391613,1.481366,2.286296,0,31.80919
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,1.739984,69.1218,63.23587,2.345305,2.345305,0,-1,0,2.345305,74.19009,0,0,0,1.739984,2.468742,2.345305,0,0,0,29.59898,0,0.728758,-0.728758,38.2319,98.03032,0.1391613,2.579835,1.391987,0,31.33896
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,0.4375937,62.66523,61.2513,4.851694,4.851694,0,-1,0,4.851694,9.019401,0,0,0,0.4375937,5.107046,4.851694,0,0,0.8097311,28.87022,0,4.669452,-4.669452,33.30986,85.40974,0.1391613,5.336863,0.3500749,0,29.30781
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,59.4122,59.4122,10.05499,8.36,0,-1,0,8.36,0,0,1.694992,2.700491,0,8.8,8.36,0,0,5.998011,24.20077,0,8.8,-8.8,24.03385,61.62513,0.1391613,11.06049,0,0,24.20077
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,57.65623,57.65623,4.493897,4.493897,0,-1,0,4.493897,0,0,0,0,0,4.730418,4.493897,0,0,15.77579,15.40077,0,4.730418,-4.730418,19.04755,48.83978,0.1391613,4.943287,0,0,15.40077
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,55.93143,55.93143,1.051875,1.051875,0,-1,0,1.051875,0,0,2.220446E-16,0,0,1.107237,1.051875,0,0,21.03181,10.67035,0,1.107237,-1.107237,17.88042,45.84715,0.1391613,1.157062,0,0,10.67035
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,54.32092,54.32092,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.26207,9.563113,0,0,0,17.88042,45.84715,0.1391613,0,0,0,9.563113
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,53.21954,53.21954,0.04290926,0.04290926,0,-1,0,0.04290926,0,0,0,0,0,0.04516764,0.04290926,0,0,22.26207,9.563113,0,0.04516764,-0.04516764,17.83281,45.72506,0.1391613,0.04720018,0,0,9.563113
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,52.2844,52.2844,1.944543,1.944543,0,-1,0,1.944543,0,0,2.220446E-16,0,0,2.046887,1.944543,0,0,22.31226,9.517945,0,2.046887,-2.046887,15.6752,40.19275,0.1391613,2.138997,0,0,9.517945
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,51.3181,51.3181,1.089354,1.089354,0,-1,0,1.089354,0,0,0,0,0,1.146689,1.089354,0,0,24.58658,7.471058,0,1.146689,-1.146689,14.46649,37.09348,0.1391613,1.19829,0,0,7.471058
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,50.64272,50.64272,0.6675585,0.6675585,0,-1,0,0.6675585,0,0,0,0,0,0.7026932,0.6675585,0,0,25.86068,6.32437,0,0.7026932,-0.7026932,13.72578,35.19424,0.1391613,0.7343143,0,0,6.32437
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,49.88422,49.88422,0.1680728,0.1680728,0,-1,0,0.1680728,0,0,0,0,0,0.1769188,0.1680728,0,0,26.64145,5.621676,0,0.1769188,-0.1769188,13.53929,34.71607,0.1391613,0.1848801,0,0,5.621676
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,49.27119,49.27119,1.235207,1.235207,0,-1,0,1.235207,0,0,0,0,0,1.300218,1.235207,0,0,26.83802,5.444758,0,1.300218,-1.300218,12.16874,31.20185,0.1391613,1.358727,0,0,5.444758
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,48.83479,48.83479,1.094036,1.094036,0,0,0,1.094036,0,0,0,0,0,1.151617,1.094036,0,0,28.28271,4.14454,0,1.151617,-1.151617,10.95483,28.08926,0.1391613,1.203439,0,0,4.14454
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,0.1265884,48.88546,48.51269,0.4430285,0.4430285,0,0,0,0.4430285,28.57341,0,5.551115E-17,0,0.1265884,0.4663458,0.4430285,0,0,29.56228,2.992923,0,0.3397574,-0.3397574,10.5967,27.17097,0.1391613,0.4873313,0.1012707,0,3.119512
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,0.9357806,50.86788,48.0763,0,0,0,0,0,0,0,0,0,0,0.9357806,0,0,0,0,29.93979,2.653166,0.9357806,0,0.9357806,11.48446,29.44727,0.1391381,0,0.7486245,0,3.588947
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,2.882936,57.93427,48.91792,0,0,0,0,0,0,0,0,0,0,2.882936,0,0,0,0,29.00401,3.495369,2.882936,0,2.882936,14.21945,36.46006,0.1390665,0,2.306349,0,6.378305
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,4.832121,67.52968,51.37005,3.554394,3.554394,0,-1,0,3.554394,135.9478,0,0,0,4.832121,3.741468,3.554394,0,0,26.12107,6.090012,1.090654,0,1.090654,15.25414,39.11309,0.1390394,3.909834,3.865697,0,10.92213
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,6.580312,77.36861,53.70789,3.798894,3.798894,0,0,0,3.798894,173.2165,0,0,0,6.580312,3.998836,3.798894,0,0,25.03042,7.071599,2.581476,0,2.581476,17.70314,45.39257,0.1389754,4.178783,5.264249,0,13.65191
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,6.595565,80.23495,55.99377,3.56194,3.56194,0,0,0,3.56194,185.1678,0,0,0,6.595565,3.74941,3.56194,0,0,22.44894,9.394928,2.846155,0,2.846155,20.40324,52.31589,0.1389048,3.918134,5.276452,0,15.99049
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,4.340659,73.42204,58.26926,2.468449,2.468449,0,0,0,2.468449,175.8456,0,0,0,4.340659,2.598367,2.468449,0,0,19.60279,11.95647,1.742292,0,1.742292,22.05612,56.55405,0.1388617,2.715294,3.472528,0,16.29713
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,5.199951,79.63007,60.6071,3.349833,3.349833,0,0,0,3.349833,155.2302,0,0,0,5.199951,3.526139,3.349833,0,0,17.8605,13.52453,1.673812,0,1.673812,23.64404,60.62562,0.1388202,3.684816,4.159961,0,18.72448
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,6.007064,84.98724,62.07214,1.479878,1.479878,0,-1,0,1.479878,405.9161,0,0,0,6.007064,1.557766,1.479878,0,0,16.18669,15.03096,4.449297,0,4.449297,27.86501,71.44861,0.1387102,1.627866,4.805651,0,21.03802
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,4.442701,78.93456,62.7683,0,0,0,-1,0,0,0,0,0,0,4.442701,0,0,0,0,11.73739,19.03533,4.442701,0,4.442701,32.07973,82.25555,0.1386006,0,3.554161,0,23.47803
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,3.495777,76.03268,63.58914,0,0,0,-1,0,0,0,0,0,0,3.495777,0,0,0,0,7.294687,23.03376,3.495777,0,3.495777,35.39611,90.75909,0.1385144,0,2.796622,0,26.52954
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,1.813389,69.14243,63.00727,0,0,0,-1,0,0,0,0,0,0,1.813389,0,0,0,0,3.79891,26.17996,1.813389,0,1.813389,37.11645,95.17019,0.1384697,0,1.450711,0,27.99335
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,0.4346396,62.41425,61.01233,0.572003,0.572003,0,-1,0,0.572003,75.98555,0,0,0,0.4346396,0.6021084,0.572003,0,0,1.985522,27.81201,0,0.1674688,-0.1674688,36.93992,94.71755,0.1384697,0.6292033,0.3477117,0,28.24665
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,59.15244,59.15244,6.675801,6.675801,0,-1,0,6.675801,0,0,0,0,0,7.027159,6.675801,0,0,2.171598,27.64454,0,7.027159,-7.027159,29.53264,75.72457,0.1384697,7.343381,0,0,27.64454
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,57.39647,57.39647,6.609618,6.609618,0,-1,0,6.609618,0,0,8.881784E-16,0,0,6.957492,6.609618,0,0,9.979552,20.61738,0,6.957492,-6.957492,22.1988,56.91989,0.1384697,7.27058,0,0,20.61738
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,55.72362,55.72362,2.461445,2.461445,0,-1,0,2.461445,0,0,0,0,0,2.590995,2.461445,0,0,17.7101,13.65989,0,2.590995,-2.590995,19.46765,49.91696,0.1384697,2.707589,0,0,13.65989
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,54.15467,54.15467,0.337619,0.337619,0,-1,0,0.337619,0,0,5.551115E-17,0,0,0.3553884,0.337619,0,0,20.58898,11.06889,0,0.3553884,-0.3553884,19.09304,48.95642,0.1384697,0.3713809,0,0,11.06889
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,53.0429,53.0429,0.5590873,0.5590873,0,-1,0,0.5590873,0,0,1.110223E-16,0,0,0.5885129,0.5590873,0,0,20.98386,10.7135,0,0.5885129,-0.5885129,18.47269,47.36579,0.1384697,0.614996,0,0,10.7135
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,52.0766,52.0766,0.05284536,0.05284536,0,-1,0,0.05284536,0,0,6.938894E-18,0,0,0.05562669,0.05284536,0,0,21.63776,10.12499,0,0.05562669,-0.05562669,18.41406,47.21544,0.1384697,0.05812989,0,0,10.12499
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,51.17263,51.17263,1.007992,1.007992,0,-1,0,1.007992,0,0,2.220446E-16,0,0,1.061045,1.007992,0,0,21.69957,10.06937,0,1.061045,-1.061045,17.29562,44.34765,0.1384697,1.108792,0,0,10.06937
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,50.49726,50.49726,0.4701238,0.4701238,0,-1,0,0.4701238,0,0,5.551115E-17,0,0,0.4948671,0.4701238,0,0,22.87851,9.008321,0,0.4948671,-0.4948671,16.77398,43.01013,0.1384697,0.5171362,0,0,9.008321
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,49.73876,49.73876,0.4068324,0.4068324,0,-1,0,0.4068324,0,0,0,0,0,0.4282446,0.4068324,0,0,23.42836,8.513453,0,0.4282446,-0.4282446,16.32257,41.85267,0.1384697,0.4475156,0,0,8.513453
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,49.12572,49.12572,0.8308988,0.8308988,0,-1,0,0.8308988,0,0,0,0,0,0.8746303,0.8308988,0,0,23.90419,8.085209,0,0.8746303,-0.8746303,15.40063,39.48872,0.1384697,0.9139887,0,0,8.085209
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,48.71011,48.71011,0.4667219,0.4667219,0,0,0,0.4667219,0,0,5.551115E-17,0,0,0.4912862,0.4667219,0,0,24.876,7.210579,0,0.4912862,-0.4912862,14.88277,38.16088,0.1384697,0.5133941,0,0,7.210579
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.06187207,48.56984,48.38801,2.52647,2.52647,0,0,0,2.52647,2.448953,0,4.440892E-16,0,0.06187207,2.659442,2.52647,0,0,25.42187,6.719293,0,2.59757,-2.59757,12.14469,31.14018,0.1384697,2.779117,0.04949765,0,6.781165
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,0.6984013,50.02356,47.95161,2.459583,2.459583,0,0,0,2.459583,28.39511,0,4.440892E-16,0,0.6984013,2.589035,2.459583,0,0,28.30806,4.121723,0,1.890634,-1.890634,10.15179,26.03018,0.1384697,2.705542,0.558721,0,4.820125
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,1.247116,52.56587,48.80362,4.465755,4.465755,12,0,3.372,4.465755,27.92622,0,0,0,1.247116,0,0,7.534245,7.157533,30.40877,2.231089,8.404649,0,8.404649,18.12514,46.47462,0.1386983,4.912331,0.9976931,12,3.478206
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,1.332572,55.31914,51.22458,1.523104,1.523104,0,-1,0,1.523104,87.49052,0,0,0,1.332572,1.603267,1.523104,0,0,22.00412,9.795274,0,0.2706958,-0.2706958,17.8398,45.74299,0.1386983,1.675414,1.066057,0,11.12784
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,1.761921,59.1175,53.56242,4.587693,4.587693,0,0,0,4.587693,38.40539,0,8.881784E-16,0,1.761921,4.82915,4.587693,0,0,22.30489,9.524578,0,3.067229,-3.067229,14.60666,37.4529,0.1386983,5.046462,1.409537,0,11.2865
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,4.00354,69.42059,55.8483,4.251198,4.251198,0,0,0,4.251198,94.17439,8.881784E-16,0,0,4.00354,4.474945,4.251198,0,0,25.71292,6.457349,0,0.4714056,-0.4714056,14.10975,36.17878,0.1386983,4.676318,3.202832,0,10.46089
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,3.558774,70.26221,58.1238,0.28803,0.28803,0,0,0,0.28803,1235.557,0,0,0,3.558774,0.3031895,0.28803,0,0,26.23671,5.985943,3.255584,0,3.255584,17.19827,44.09805,0.1386181,0.316833,2.847019,0,9.544717
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,4.598143,76.90614,60.43046,0.381733,0.381733,0,0,0,0.381733,1204.544,0,0,0,4.598143,0.4018243,0.381733,0,0,22.98112,8.915969,4.196319,0,4.196319,21.17925,54.30566,0.138515,0.4199063,3.678514,0,13.51411
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,4.123872,76.64241,61.8955,0,0,0,-1,0,0,0,0,0,0,4.123872,0,0,0,0,18.7848,12.69266,4.123872,0,4.123872,25.0915,64.33704,0.1384138,0,3.299098,0,16.81653
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,2.586047,71.49181,62.59166,1.214136,1.214136,0,-1,0,1.214136,212.9948,0,0,0,2.586047,1.278038,1.214136,0,0,14.66093,16.40414,1.308009,0,1.308009,26.33238,67.5188,0.1383817,1.33555,2.068838,0,18.99019
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,2.551846,72.24355,63.4125,1.323275,1.323275,0,-1,0,1.323275,192.8431,0,0,0,2.551846,1.392921,1.323275,0,0,13.35292,17.58135,1.158924,0,1.158924,27.43184,70.3379,0.1383533,1.455603,2.041476,0,20.13319
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,1.021986,66.1526,62.7683,4.877624,4.877624,0,-1,0,4.877624,20.95255,0,8.881784E-16,0,1.021986,5.134341,4.877624,0,0,12.194,18.62438,0,4.112355,-4.112355,23.09703,59.22305,0.1383533,5.365386,0.8175892,0,19.64637
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,0.3738723,61.98607,60.78373,0,0,0,-1,0,0,0,0,0,0,0.3738723,0,0,0,0,16.76328,14.51203,0.3738723,0,0.3738723,23.45172,60.1325,0.1383442,0,0.2990979,0,14.8859
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,58.94464,58.94464,0.1816867,0.1816867,0,-1,0,0.1816867,0,0,2.775558E-17,0,0,0.1912491,0.1816867,0,0,16.38941,14.84851,0,0.1912491,-0.1912491,23.25013,59.61559,0.1383442,0.1998554,0,0,14.84851
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,57.21983,57.21983,2.592384,2.592384,0,-1,0,2.592384,0,0,4.440892E-16,0,0,2.728825,2.592384,0,0,16.60191,14.65726,0,2.728825,-2.728825,20.37369,52.24013,0.1383442,2.851622,0,0,14.65726
