Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,55.55737,55.55737,0.4973727,0.4973727,0,-1,0,0.4973727,0,0,5.551115E-17,0,0,0.5235502,0.4973727,0,0,19.63393,11.92844,0,0.5235502,-0.5235502,19.82182,50.82508,0.1383442,0.54711,0,0,11.92844
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,53.97803,53.97803,0.5847277,0.5847277,0,-1,0,0.5847277,0,0,0,0,0,0.6155028,0.5847277,0,0,20.21566,11.40489,0,0.6155028,-0.6155028,19.17303,49.1615,0.1383442,0.6432005,0,0,11.40489
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,52.86626,52.86626,2.10741,2.10741,0,-1,0,2.10741,0,0,0,0,0,2.218327,2.10741,0,0,20.89955,10.78938,0,2.218327,-2.218327,16.8347,43.16582,0.1383442,2.318151,0,0,10.78938
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,51.93113,51.93113,2.129873,2.129873,0,-1,0,2.129873,0,0,4.440892E-16,0,0,2.241972,2.129873,0,0,23.36436,8.571057,0,2.241972,-2.241972,14.47146,37.10623,0.1383442,2.342861,0,0,8.571057
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,51.02716,51.02716,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.85544,6.329085,0,0,0,14.47146,37.10623,0.1383442,0,0,0,6.329085
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,50.35179,50.35179,0.3558102,0.3558102,0,-1,0,0.3558102,0,0,5.551115E-17,0,0,0.3745371,0.3558102,0,0,25.85544,6.329085,0,0.3745371,-0.3745371,14.07666,36.09393,0.1383442,0.3913912,0,0,6.329085
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,49.59329,49.59329,0.1251742,0.1251742,0,-1,0,0.1251742,0,0,0,0,0,0.1317623,0.1251742,0,0,26.27159,5.954548,0,0.1317623,-0.1317623,13.93777,35.7378,0.1383442,0.1376916,0,0,5.954548
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,48.98026,48.98026,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.41799,5.822786,0,0,0,13.93777,35.7378,0.1383442,0,0,0,5.822786
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,48.59582,48.59582,1.265294,1.265294,0,0,0,1.265294,0,0,2.220446E-16,0,0,1.331888,1.265294,0,0,26.41799,5.822786,0,1.331888,-1.331888,12.53384,32.13798,0.1383442,1.391823,0,0,5.822786
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,0.1599175,48.7442,48.27372,1.484087,1.484087,0,0,0,1.484087,10.77548,0,2.220446E-16,0,0.1599175,1.562197,1.484087,0,0,27.89787,4.490898,0,1.402279,-1.402279,11.05571,28.3479,0.1383442,1.632496,0.127934,0,4.650815
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,1.765211,53.21675,47.86849,3.712032,3.712032,11.54438,0,3.256729,3.712032,47.55378,0,0,0,1.765211,0,0,7.832352,7.440734,29.45596,3.088618,9.205945,0,9.205945,19.78923,50.74152,0.1385437,4.083235,1.412169,12,4.853829
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,2.363449,56.00585,48.71011,6.950003,6.950003,12,0,3.372,6.950003,34.00645,0,0,0,2.363449,0,0,5.049997,4.797497,20.25001,11.37397,7.160947,0,7.160947,26.5827,68.16064,0.1387306,7.645003,1.890759,12,13.73742
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,4.62822,66.47145,51.11029,0.4934124,0.4934124,0,-1,0,0.4934124,938.0024,0,0,0,4.62822,0.5193815,0.4934124,0,0,13.08906,17.81882,4.108839,0,4.108839,30.48069,78.15546,0.13863,0.5427537,3.702576,0,22.44704
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,7.410417,80.76475,53.41695,0,0,0,0,0,0,0,0,0,0,7.410417,0,0,0,0,8.980225,21.51678,7.410417,0,7.410417,37.51083,96.18142,0.138449,0,5.928333,0,28.92719
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,8.134871,87.31972,55.70284,5.365282,5.365282,0,0,0,5.365282,151.6206,0.9173981,0,0,8.134871,5.647665,5.365282,0,0,1.569808,28.18615,1.569808,0,1.569808,39.00008,100,0.1384107,5.90181,6.507897,0,36.32102
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,7.326002,86.15511,57.94716,0.5969045,0.5969045,0,0,0,0.5969045,1227.332,6.697681,0,0,7.326002,0.6283205,0.5969045,0,0,0,29.59898,0,0,0,39.00008,100,0.1384107,0.6565949,5.860801,0,36.92498
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,6.14574,83.40681,60.25383,4.371405,4.371405,0,0,0,4.371405,140.5896,1.544261,0,0,6.14574,4.601479,4.371405,0,0,0,29.59898,0,0,0,39.00008,100,0.1384107,4.808546,4.916592,0,35.74472
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,5.442979,81.99955,61.71887,4.689023,4.689023,0,-1,0,4.689023,116.0792,0.5071651,0,0,5.442979,4.935814,4.689023,0,0,0,29.59898,0,0,0,39.00008,100,0.1384107,5.157926,4.354383,0,35.04196
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,5.356828,82.38252,62.36307,5.260071,5.260071,0,-1,0,5.260071,101.8395,0,0,0,5.356828,5.536917,5.260071,0,0,0,29.59898,0,0.1800894,-0.1800894,38.81025,99.51325,0.1384107,5.786078,4.285462,0,34.95581
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,3.188055,74.3937,63.18391,3.595678,3.595678,0,-1,0,3.595678,88.66354,0,0,0,3.188055,3.784924,3.595678,0,0,0.2000993,29.41889,0,0.5968688,-0.5968688,38.18109,97.90004,0.1384107,3.955245,2.550444,0,32.60695
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,1.980511,69.29987,62.59166,0.577838,0.577838,0,-1,0,0.577838,342.7451,0.508974,0,0,1.980511,0.6082506,0.577838,0,0,0.8632869,28.82202,0.8632869,0,0.8632869,39.00008,100,0.1383897,0.6356218,1.584409,0,30.80253
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,0.4418017,62.0283,60.6071,8.346726,8.346726,0,-1,0,8.346726,5.293113,0,0,0.8213996,0.4418017,8.786028,8.346726,0,0,0,29.59898,0,8.344227,-8.344227,30.20449,77.44726,0.1383897,9.181399,0.3534414,0,30.04078
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,58.768,58.768,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.271363,21.25475,0,0,0,30.20449,77.44726,0.1383897,0,0,0,21.25475
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,57.0432,57.0432,4.353979,4.353979,0,-1,0,4.353979,0,0,0,0,0,4.583135,4.353979,0,0,9.271363,21.25475,0,4.583135,-4.583135,25.37344,65.05997,0.1383897,4.789376,0,0,21.25475
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,55.38074,55.38074,3.237402,3.237402,0,-1,0,3.237402,0,0,0,0,0,3.407792,3.237402,0,0,14.36374,16.67162,0,3.407792,-3.407792,21.78131,55.84941,0.1383897,3.561142,0,0,16.67162
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,53.8014,53.8014,1.343161,1.343161,0,-1,0,1.343161,0,0,0,0,0,1.413853,1.343161,0,0,18.15017,13.26382,0,1.413853,-1.413853,20.29098,52.02806,0.1383897,1.477477,0,0,13.26382
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,52.68963,52.68963,0.7067406,0.7067406,0,-1,0,0.7067406,0,0,0,0,0,0.7439374,0.7067406,0,0,19.72112,11.84997,0,0.7439374,-0.7439374,19.5068,50.01735,0.1383897,0.7774146,0,0,11.84997
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,51.78566,51.78566,0.9804829,0.9804829,0,-1,0,0.9804829,0,0,1.110223E-16,0,0,1.032087,0.9804829,0,0,20.54772,11.10603,0,1.032087,-1.032087,18.41889,47.22782,0.1383897,1.078531,0,0,11.10603
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,50.8817,50.8817,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.69448,10.07395,0,0,0,18.41889,47.22782,0.1383897,0,0,0,10.07395
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,50.20633,50.20633,0.1748681,0.1748681,0,-1,0,0.1748681,0,0,2.775558E-17,0,0,0.1840717,0.1748681,0,0,21.69448,10.07395,0,0.1840717,-0.1840717,18.22486,46.73032,0.1383897,0.1923549,0,0,10.07395
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,49.44783,49.44783,0.8464471,0.8464471,0,-1,0,0.8464471,0,0,0,0,0,0.8909969,0.8464471,0,0,21.899,9.889875,0,0.8909969,-0.8909969,17.28567,44.32213,0.1383897,0.9310918,0,0,9.889875
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,48.85558,48.85558,1.596921,1.596921,0,-1,0,1.596921,0,0,2.220446E-16,0,0,1.680969,1.596921,0,0,22.889,8.998878,0,1.680969,-1.680969,15.51377,39.77882,0.1383897,1.756613,0,0,8.998878
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,48.48152,48.48152,0.9645755,0.9645755,0,0,0,0.9645755,0,0,0,0,0,1.015343,0.9645755,0,0,24.75674,7.317909,0,1.015343,-1.015343,14.4435,37.03455,0.1383897,1.061033,0,0,7.317909
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,0.1458885,48.5882,48.15942,0.06416744,0.06416744,0,0,0,0.06416744,227.356,0,0,0,0.1458885,0.06754467,0.06416744,0,0,25.8849,6.302567,0.07834388,0,0.07834388,14.51783,37.22512,0.1383878,0.07058418,0.1167108,0,6.448455
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,0.8583559,50.27367,47.72302,1.890433,1.890433,0,0,0,1.890433,45.40526,0,2.220446E-16,0,0.8583559,1.989929,1.890433,0,0,25.80656,6.373076,0,1.131573,-1.131573,13.32504,34.16671,0.1383878,2.079476,0.6866847,0,7.231431
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,2.476342,56.25278,48.59582,0,0,0,0,0,0,0,0,0,0,2.476342,0,0,0,0,27.06386,5.241503,2.476342,0,2.476342,15.67431,40.19046,0.1383274,0,1.981073,0,7.717844
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,2.297864,58.19532,50.99599,3.45054,3.45054,0,-1,0,3.45054,66.59432,0,0,0,2.297864,3.632147,3.45054,0,0,24.58752,7.47021,0,1.334284,-1.334284,14.26785,36.58416,0.1383274,3.795594,1.838291,0,9.768074
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,3.057445,63.22007,53.30266,4.420751,4.420751,0,0,0,4.420751,69.1612,0,0,0,3.057445,4.653422,4.420751,0,0,26.07006,6.135927,0,1.595977,-1.595977,12.58554,32.27056,0.1383274,4.862826,2.445956,0,9.193371
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,3.189253,66.11581,55.55737,6.682369,6.682369,12,0,3.372,6.682369,47.72638,0,0,0,3.189253,0,0,5.317631,5.05175,27.84336,4.539949,8.241003,0,8.241003,20.40364,52.31693,0.1385395,7.350605,2.551402,12,7.729202
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,3.132641,68.33897,57.8017,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.132641,0,0,8.8,8.36,19.60236,11.95685,11.49264,0,11.49264,31.30652,80.27297,0.1385462,0,2.506113,12,15.08949
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,3.349722,71.6161,60.07719,0,0,0,0,0,0,0,0,0,0,3.349722,0,0,0,0,8.109721,22.30023,3.349722,0,3.349722,34.48434,88.42122,0.1384649,0,2.679777,0,25.64995
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,3.16862,72.53095,61.54223,5.693154,5.693154,0,-1,0,5.693154,55.65667,0,8.881784E-16,0,3.16862,5.992794,5.693154,0,0,4.76,25.31498,0,2.824173,-2.824173,31.50741,80.78806,0.1384649,6.262469,2.534896,0,28.4836
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,1.479673,67.12029,62.18644,3.865237,3.865237,0,-1,0,3.865237,38.28156,0,4.440892E-16,0,1.479673,4.068671,3.865237,0,0,7.89797,22.4908,0,2.588998,-2.588998,28.77836,73.79053,0.1384649,4.251761,1.183738,0,23.97048
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,1.389442,67.65814,63.00727,2.049236,2.049236,0,-1,0,2.049236,67.80292,4.440892E-16,0,0,1.389442,2.157091,2.049236,0,0,10.77463,19.90181,0,0.7676487,-0.7676487,27.96919,71.71573,0.1384649,2.25416,1.111554,0,21.29125
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,1.366086,66.91139,62.36307,3.504533,3.504533,0,-1,0,3.504533,38.98056,0,0,0,1.366086,3.688982,3.504533,0,0,11.62758,19.13416,0,2.322896,-2.322896,25.52064,65.43742,0.1384649,3.854986,1.092869,0,20.50024
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,0.4447179,61.85937,60.43046,0,0,0,-1,0,0,0,0,0,0,0.4447179,0,0,0,0,14.20857,16.81126,0.4447179,0,0.4447179,25.94254,66.5192,0.1384541,0,0.3557743,0,17.25598
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,58.52902,58.52902,5.986208,5.986208,0,-1,0,5.986208,0,0,8.881784E-16,0,0,6.301272,5.986208,0,0,13.76385,17.21151,0,6.301272,-6.301272,19.30042,49.48814,0.1384541,6.584829,0,0,17.21151
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,56.86656,56.86656,3.485137,3.485137,0,-1,0,3.485137,0,0,4.440892E-16,0,0,3.668566,3.485137,0,0,20.76527,10.91024,0,3.668566,-3.668566,15.43341,39.57276,0.1384541,3.833651,0,0,10.91024
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,55.2041,55.2041,2.954998,2.954998,0,-1,0,2.954998,0,0,4.440892E-16,0,0,3.110524,2.954998,0,0,24.84145,7.241671,0,3.110524,-3.110524,12.15463,31.16565,0.1384541,3.250497,0,0,7.241671
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,53.65593,53.65593,0.1958518,0.1958518,0,-1,0,0.1958518,0,0,2.775558E-17,0,0,0.2061597,0.1958518,0,0,28.29759,4.131147,0,0.2061597,-0.2061597,11.93732,30.60844,0.1384541,0.2154369,0,0,4.131147
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,52.57533,52.57533,0.3141638,0.3141638,0,-1,0,0.3141638,0,0,5.551115E-17,0,0,0.3306987,0.3141638,0,0,28.52666,3.924988,0,0.3306987,-0.3306987,11.58873,29.71463,0.1384541,0.3455802,0,0,3.924988
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,51.6402,51.6402,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.8941,3.594289,0,0,0,11.58873,29.71463,0.1384541,0,0,0,3.594289
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,50.75702,50.75702,0.6626755,0.6626755,0,-1,0,0.6626755,0,0,1.110223E-16,0,0,0.6975532,0.6626755,0,0,28.8941,3.594289,0,0.6975532,-0.6975532,10.85344,27.82929,0.1384541,0.728943,0,0,3.594289
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,50.06086,50.06086,0.9058709,0.9058709,0,-1,0,0.9058709,0,0,1.110223E-16,0,0,0.9535483,0.9058709,0,0,29.66916,2.896736,0,0.9535483,-0.9535483,9.848315,25.25204,0.1384541,0.9964579,0,0,2.896736
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,49.32314,49.32314,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.72866,1.943188,0,0,0,9.848315,25.25204,0.1384541,0,0,0,1.943188
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,48.74128,48.74128,0.3722461,0.3722461,0,-1,0,0.3722461,0,0,0,0,0,0.391838,0.3722461,0,0,30.72866,1.943188,0,0.391838,-0.391838,9.435282,24.19298,0.1384541,0.4094706,0,0,1.943188
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,48.33606,48.33606,0.1050238,0.1050238,0,0,0,0.1050238,0,0,1.387779E-17,0,0,0.1105513,0.1050238,0,0,31.16403,1.55135,0,0.1105513,-0.1105513,9.31875,23.89418,0.1384541,0.1155262,0,0,1.55135
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.1008458,48.34104,48.04513,1.199274,1.199274,0,0,0,1.199274,8.40891,0,2.220446E-16,0,0.1008458,1.262393,1.199274,0,0,31.28687,1.440798,0,1.161548,-1.161548,8.094372,20.75476,0.1384541,1.319201,0.08067667,0,1.541644
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,2.046189,53.8555,47.62951,1.356452,1.356452,10.15645,0,2.905582,1.356452,150.8486,1.776357E-15,0,0,2.046189,0,0,8.8,8.36,32.57748,0.2792507,10.40619,0,10.40619,17.96655,46.06798,0.138554,1.492097,1.636951,12,2.325439
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,2.994893,57.84214,48.48152,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.994893,0,0,8.8,8.36,22.17129,9.64482,11.35489,0,11.35489,28.73875,73.68895,0.138564,0,2.395915,12,12.63971
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,2.418224,58.47246,50.8817,2.402261,2.402261,0,-1,0,2.402261,100.6645,0,0,0,2.418224,2.528696,2.402261,0,0,10.81639,19.86423,0,0.1104718,-0.1104718,28.6223,73.39037,0.138564,2.642487,1.934579,0,22.28245
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,6.091006,74.60863,53.1572,1.070298,1.070298,0,0,0,1.070298,569.0943,0,0,0,6.091006,1.12663,1.070298,0,0,10.93914,19.75375,4.964376,0,4.964376,33.33192,85.46629,0.1384439,1.177328,4.872805,0,25.84476
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,7.86627,85.54161,55.40152,7.621366,7.621366,5.824434,0,1.809582,7.621366,103.2134,0,0,0,7.86627,1.891507,1.796932,0,0,5.974762,24.22169,5.974762,0,5.974762,39.00008,100,0.1384382,8.383502,6.293016,12,32.08796
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,7.464972,86.47245,57.65623,0.6240347,0.6240347,0,0,0,0.6240347,1196.243,6.808094,0,0,7.464972,0.6568787,0.6240347,0,0,0,29.59898,0,0,0,39.00008,100,0.1384382,0.6864382,5.971978,0,37.06395
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,5.299337,79.23944,59.91094,0,0,0,0,0,0,0,5.299337,0,0,5.299337,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1384382,0,4.23947,0,34.89832
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,2.535252,69.99624,61.3656,2.420375,2.420375,0,-1,0,2.420375,104.7462,0,0,0,2.535252,2.547763,2.420375,0,0,0,29.59898,0,0.0125112,-0.0125112,38.98689,99.96619,0.1384382,2.662413,2.028202,0,32.13423
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,3.213243,73.20923,62.0098,2.477742,2.477742,0,-1,0,2.477742,129.6843,0.5911925,0,0,3.213243,2.60815,2.477742,0,0,0.01390133,29.58647,0.01390133,0,0.01390133,39.00008,100,0.1384378,2.725516,2.570595,0,32.79971
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,2.840712,72.69403,62.83064,2.890759,2.890759,0,-1,0,2.890759,98.26874,4.440892E-16,0,0,2.840712,3.042904,2.890759,0,0,0,29.59898,0,0.2021919,-0.2021919,38.78695,99.45351,0.1384378,3.179834,2.272569,0,32.43969
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,1.875905,68.50392,62.18644,2.869955,2.869955,0,-1,0,2.869955,65.36358,0,0,0,1.875905,3.021005,2.869955,0,0,0.2246576,29.39679,0,1.1451,-1.1451,37.57991,96.35854,0.1384378,3.15695,1.500724,0,31.27269
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.4358875,61.65235,60.25383,4.414146,4.414146,0,-1,0,4.414146,9.874785,0,8.881784E-16,0,0.4358875,4.64647,4.414146,0,0,1.496991,28.25169,0,4.210582,-4.210582,33.14156,84.9782,0.1384378,4.855561,0.34871,0,28.68757
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,58.38356,58.38356,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.175416,24.0411,0,0,0,33.14156,84.9782,0.1384378,0,0,0,24.0411
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,56.7211,56.7211,2.385821,2.385821,0,-1,0,2.385821,0,0,0,0,0,2.51139,2.385821,0,0,6.175416,24.0411,0,2.51139,-2.51139,30.49433,78.19042,0.1384378,2.624403,0,0,24.0411
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,55.05864,55.05864,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.965849,21.52971,0,0,0,30.49433,78.19042,0.1384378,0,0,0,21.52971
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,53.53125,53.53125,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.965849,21.52971,0,0,0,30.49433,78.19042,0.1384378,0,0,0,21.52971
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,52.42987,52.42987,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.965849,21.52971,0,0,0,30.49433,78.19042,0.1384378,0,0,0,21.52971
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,51.51551,51.51551,1.018637,1.018637,0,-1,0,1.018637,0,0,0,0,0,1.072249,1.018637,0,0,8.965849,21.52971,0,1.072249,-1.072249,29.36408,75.29236,0.1384378,1.1205,0,0,21.52971
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,50.64272,50.64272,0.701979,0.701979,0,-1,0,0.701979,0,0,1.110223E-16,0,0,0.7389253,0.701979,0,0,10.15724,20.45746,0,0.7389253,-0.7389253,28.58518,73.29519,0.1384378,0.772177,0,0,20.45746
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,49.94656,49.94656,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.97826,19.71854,0,0,0,28.58518,73.29519,0.1384378,0,0,0,19.71854
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,49.20885,49.20885,0.3775579,0.3775579,0,-1,0,0.3775579,0,0,5.551115E-17,0,0,0.3974293,0.3775579,0,0,10.97826,19.71854,0,0.3974293,-0.3974293,28.16625,72.22102,0.1384378,0.4153137,0,0,19.71854
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,48.62699,48.62699,0.3305312,0.3305312,0,-1,0,0.3305312,0,0,5.551115E-17,0,0,0.3479276,0.3305312,0,0,11.41985,19.32111,0,0.3479276,-0.3479276,27.79951,71.28064,0.1384378,0.3635843,0,0,19.32111
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,48.24255,48.24255,1.304541,1.304541,0,0,0,1.304541,0,0,0,0,0,1.373201,1.304541,0,0,11.80644,18.97318,0,1.373201,-1.373201,26.35203,67.56916,0.1384378,1.434995,0,0,18.97318
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.1512248,48.37468,47.93083,2.033711,2.033711,0,0,0,2.033711,7.435901,0,0,0,0.1512248,2.140749,2.033711,0,0,13.33222,17.59998,0,1.989524,-1.989524,24.25488,62.19188,0.1384378,2.237082,0.1209798,0,17.75121
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,1.111748,50.83093,47.51522,5.102765,5.102765,0,0,0,5.102765,21.78717,0,8.881784E-16,0,1.111748,5.371331,5.102765,0,0,15.5428,15.61046,0,4.259583,-4.259583,19.76489,50.6791,0.1384378,5.613041,0.8893984,0,16.72221
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,3.233322,58.54218,48.38801,6.461139,6.461139,0,0,0,6.461139,50.04261,0,0,0,3.233322,6.801198,6.461139,0,0,20.27567,11.35087,0,3.567876,-3.567876,16.00402,41.03586,0.1384378,7.107253,2.586658,0,14.5842
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,1.938362,56.73908,50.72585,2.32094,2.32094,0,-1,0,2.32094,83.51622,0,0,0,1.938362,2.443095,2.32094,0,0,24.23998,7.782999,0,0.5047336,-0.5047336,15.47198,39.67167,0.1384378,2.553035,1.550689,0,9.72136
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,1.568715,57.9173,53.01173,0.3851404,0.3851404,0,0,0,0.3851404,407.3098,0,0,0,1.568715,0.4054109,0.3851404,0,0,24.80079,7.278265,1.163304,0,1.163304,16.57559,42.50142,0.1384098,0.4236544,1.254972,0,8.84698
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,1.790465,60.97371,55.25605,3.859036,3.859036,0,0,0,3.859036,46.39668,0,4.440892E-16,0,1.790465,4.062144,3.859036,0,0,23.63749,8.325238,0,2.271679,-2.271679,14.18103,36.36154,0.1384098,4.24494,1.432372,0,10.1157
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,1.934907,63.78054,57.4796,2.52321,2.52321,0,0,0,2.52321,76.68433,0,0,0,1.934907,2.65601,2.52321,0,0,26.16158,6.05356,0,0.7211038,-0.7211038,13.42092,34.41254,0.1384098,2.775531,1.547925,0,7.988467
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,4.371845,75.19927,59.73431,5.127904,5.127904,0,0,0,5.127904,85.25599,0,0,0,4.371845,5.397794,5.127904,0,0,26.9628,5.332456,0,1.025949,-1.025949,12.33947,31.63961,0.1384098,5.640695,3.497476,0,9.704301
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,2.307178,68.98591,61.18896,0,0,0,-1,0,0,0,0,0,0,2.307178,0,0,0,0,28.10275,4.306508,2.307178,0,2.307178,14.52825,37.25186,0.1383541,0,1.845743,0,6.613686
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,2.125014,69.01607,61.83316,3.818462,3.818462,0,-1,0,3.818462,55.65105,0,4.440892E-16,0,2.125014,4.019433,3.818462,0,0,25.79557,6.382968,0,1.894419,-1.894419,12.53136,32.13163,0.1383541,4.200308,1.700011,0,8.507982
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,1.533953,67.79358,62.654,4.248642,4.248642,0,-1,0,4.248642,36.10455,0,0,0.1179347,1.533953,4.472255,4.248642,0,0,27.90048,4.488549,0,2.938302,-2.938302,9.434118,24.19,0.1383541,4.673507,1.227162,0,6.022501
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,0.931972,65.07248,62.0098,0.2024846,0.2024846,0,-1,0,0.2024846,460.2681,0,0,0,0.931972,0.2131417,0.2024846,0,0,31.16526,1.550246,0.7188303,0,0.7188303,10.11606,25.93857,0.1383368,0.222733,0.7455776,0,2.482218
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.2696678,60.93813,60.07719,1.393642,1.393642,0,-1,0,1.393642,19.34985,0,2.220446E-16,0,0.2696678,1.466992,1.393642,0,0,30.44643,2.197194,0,1.197324,-1.197324,8.853971,22.70244,0.1383368,1.533007,0.2157342,0,2.466861
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,58.20692,58.20692,4.22673,0.9498758,0,-1,0,0.9498758,0,0,3.276854,3.699527,0,0.9998693,0.9498758,0,0,31.77679,0.9998693,0,0.9998693,-0.9998693,7.800015,20,0.1383368,4.649403,0,0,0.9998693
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,56.57563,56.57563,1.753185,0,0,-1,0,0,0,0,1.753185,1.928504,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1383368,1.928504,0,0,0
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,54.94434,54.94434,0.1983002,0,0,-1,0,0,0,0,0.1983002,0.2181302,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1383368,0.2181302,0,0,0
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,53.41695,53.41695,1.149959,0,0,-1,0,0,0,0,1.149959,1.264955,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1383368,1.264955,0,0,0
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,52.30518,52.30518,0.2108503,0,0,-1,0,0,0,0,0.2108503,0.2319353,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1383368,0.2319353,0,0,0
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,51.40122,51.40122,0.542519,0,0,-1,0,0,0,0,0.542519,0.5967708,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1383368,0.5967708,0,0,0
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,50.5596,50.5596,0.4930198,0,0,-1,0,0,0,0,0.4930198,0.5423218,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1383368,0.5423218,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,49.82188,49.82188,1.322528,0,0,-1,0,0,0,0,1.322528,1.454781,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1383368,1.454781,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,49.12572,49.12572,1.02832,0,0,-1,0,0,0,0,1.02832,1.131152,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1383368,1.131152,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,48.54387,48.54387,1.506775,0,0,-1,0,0,0,0,1.506775,1.657452,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1383368,1.657452,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,48.15942,48.15942,1.605155,1.605155,10.40516,0,2.968504,1.605155,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1384977,1.76567,0,12,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.02743289,47.91759,47.83732,0.2021318,0.2021318,9.002131,0,2.613539,0.2021318,13.57178,1.776357E-15,0,0,0.02743289,0,0,8.8,8.36,24.52775,7.524,8.387433,0,8.387433,23.68802,60.73841,0.138589,0.222345,0.02194631,12,7.551433
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.3813985,48.55279,47.43209,2.482405,2.482405,11.2824,0,3.190449,2.482405,15.36407,0,0,0,0.3813985,0,0,8.8,8.36,16.14032,15.07269,8.741399,0,8.741399,31.98084,82.002,0.1387827,2.730646,0.3051188,12,15.45409
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,1.348241,52.33482,48.27372,1.564673,1.564673,0,0,0,1.564673,86.16759,0,0,0,1.348241,1.647025,1.564673,0,0,7.398922,22.93995,0,0.2987832,-0.2987832,31.6659,81.19445,0.1387827,1.721141,1.078593,0,24.28819
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,0.9002523,53.34141,50.61155,12.33103,8.36,0,-1,0,8.36,10.76857,0,3.971032,5.204135,0.9002523,8.8,8.36,0,0,7.730904,22.64116,0,7.899748,-7.899748,23.33883,59.84304,0.1387827,13.56413,0.7202018,0,23.54142
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,1.577587,57.82774,52.89743,3.850279,3.850279,0,0,0,3.850279,40.97331,0,8.881784E-16,0,1.577587,4.052926,3.850279,0,0,16.5084,14.74142,0,2.475339,-2.475339,20.7296,53.15271,0.1387827,4.235307,1.26207,0,16.319
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,1.529318,59.96028,55.11059,7.771943,7.771943,12,0,3.372,7.771943,19.67742,0,0,0,1.529318,0,0,4.228057,4.016654,19.25878,12.26608,5.545972,0,5.545972,25.99097,66.64338,0.138926,8.549137,1.223454,12,13.7954
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,1.933505,63.62358,57.33413,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.933505,0,0,8.8,8.36,13.7128,17.25745,10.2935,0,10.2935,35.75624,91.6825,0.1389607,0,1.546804,12,19.19096
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,3.069895,70.00937,59.55767,2.985037,2.985037,0,0,0,2.985037,102.8428,0,0,0,3.069895,3.142144,2.985037,0,0,3.4193,26.52161,0,0.07224921,-0.07224921,35.68009,91.48722,0.1389607,3.283541,2.455916,0,29.5915
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,1.303909,65.30431,61.01233,1.146399,1.146399,0,-1,0,1.146399,113.7395,0,0,0,1.303909,1.206736,1.146399,0,0,3.499577,26.44936,0.09717274,0,0.09717274,35.77227,91.72359,0.1389583,1.261039,1.043127,0,27.75327
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,2.08186,68.67632,61.65653,6.466396,6.466396,0,-1,0,6.466396,32.19506,0,0,0,2.08186,6.806733,6.466396,0,0,3.402405,26.53681,0,4.724873,-4.724873,30.79182,78.95323,0.1389583,7.113035,1.665488,0,28.61867
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.46631,63.9352,62.41503,3.288281,3.288281,0,-1,0,3.288281,14.18097,0,4.440892E-16,0,0.46631,3.461348,3.288281,0,0,8.652263,21.81194,0,2.995038,-2.995038,27.63477,70.85825,0.1389583,3.617109,0.373048,0,22.27825
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,0.808783,64.47992,61.83316,3.364155,3.364155,0,-1,0,3.364155,24.04119,0,0,0,0.808783,3.541216,3.364155,0,0,11.98008,18.8169,0,2.732433,-2.732433,24.75454,63.47304,0.1389583,3.700571,0.6470264,0,19.62569
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.43002,61.2347,59.85899,3.54663,3.54663,0,-1,0,3.54663,12.12475,0,4.440892E-16,0,0.43002,3.733295,3.54663,0,0,15.01612,16.08447,0,3.303275,-3.303275,21.27258,54.54496,0.1389583,3.901293,0.344016,0,16.51449
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,58.04067,58.04067,0.04420409,0.04420409,0,-1,0,0.04420409,0,0,0,0,0,0.04653063,0.04420409,0,0,18.68642,12.7812,0,0.04653063,-0.04653063,21.22353,54.4192,0.1389583,0.0486245,0,0,12.7812
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,56.39899,56.39899,6.956816,6.956816,0,-1,0,6.956816,0,0,0,0,0,7.322964,6.956816,0,0,18.73812,12.73466,0,7.322964,-7.322964,13.50445,34.62672,0.1389583,7.652497,0,0,12.73466
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,54.7677,54.7677,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.87475,5.411701,0,0,0,13.50445,34.62672,0.1389583,0,0,0,5.411701
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,53.27149,53.27149,0.118871,0.118871,0,-1,0,0.118871,0,0,2.775558E-17,0,0,0.1251273,0.118871,0,0,26.87475,5.411701,0,0.1251273,-0.1251273,13.37255,34.28853,0.1389583,0.1307581,0,0,5.411701
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,52.19089,52.19089,0.5040784,0.5040784,0,-1,0,0.5040784,0,0,0,0,0,0.5306088,0.5040784,0,0,27.01378,5.286573,0,0.5306088,-0.5306088,12.81324,32.8544,0.1389583,0.5544863,0,0,5.286573
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,51.28693,51.28693,0.2780651,0.2780651,0,-1,0,0.2780651,0,0,5.551115E-17,0,0,0.2927001,0.2780651,0,0,27.60335,4.755965,0,0.2927001,-0.2927001,12.50471,32.06329,0.1389583,0.3058716,0,0,4.755965
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,50.41413,50.41413,0.5934511,0.5934511,0,-1,0,0.5934511,0,0,1.110223E-16,0,0,0.6246854,0.5934511,0,0,27.92857,4.463265,0,0.6246854,-0.6246854,11.84623,30.3749,0.1389583,0.6527962,0,0,4.463265
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,49.70759,49.70759,0.3864589,0.3864589,0,-1,0,0.3864589,0,0,5.551115E-17,0,0,0.4067988,0.3864589,0,0,28.62267,3.838579,0,0.4067988,-0.4067988,11.41743,29.2754,0.1389583,0.4251048,0,0,3.838579
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,49.01143,49.01143,1.084317,1.084317,0,-1,0,1.084317,0,0,2.220446E-16,0,0,1.141387,1.084317,0,0,29.07466,3.431781,0,1.141387,-1.141387,10.2143,26.19047,0.1389583,1.192749,0,0,3.431781
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,48.41918,48.41918,2.094712,2.094712,0,-1,0,2.094712,0,0,4.440892E-16,0.1283089,0,2.20496,2.094712,0,0,30.34287,2.290394,0,2.20496,-2.20496,7.890071,20.23091,0.1389583,2.304183,0,0,2.290394
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,48.0763,48.0763,0.9135347,0.9135347,9.713534,0,2.793524,0.9135347,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.79283,0.08543396,8.36,0,8.36,15.82106,40.56675,0.1390837,1.004888,0,12,0.08543396
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.05349391,47.87952,47.72302,0.2233366,0.2233366,9.023336,0,2.618904,0.2233366,23.95215,1.776357E-15,0,0,0.05349391,0,0,8.8,8.36,24.43283,7.609434,8.413494,0,8.413494,23.8028,61.03271,0.1391739,0.2456702,0.04279513,12,7.662928
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.2904142,48.15858,47.30741,1.399138,1.399138,10.19914,0,2.916382,1.399138,20.75666,0,0,0,0.2904142,0,0,8.8,8.36,16.01933,15.18158,8.650414,0,8.650414,32.00931,82.07498,0.139315,1.539052,0.2323314,12,15.47199
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.7996889,50.53989,48.15942,2.913603,2.913603,0,0,0,2.913603,27.44673,0,0,0,0.7996889,3.066951,2.913603,0,0,7.368919,22.96695,0,2.267262,-2.267262,29.6194,75.94704,0.139315,3.204964,0.6397511,0,23.76664
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,2.919928,59.74295,50.49726,2.695521,2.695521,0,-1,0,2.695521,108.3252,0,0,0,2.919928,2.83739,2.695521,0,0,9.888099,20.69969,0.08253728,0,0.08253728,29.69771,76.14781,0.139313,2.965073,2.335942,0,23.61962
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,3.585336,64.48551,52.75197,3.513209,3.513209,0,0,0,3.513209,102.053,0,4.440892E-16,0,3.585336,3.698115,3.513209,0,0,9.805561,20.77397,0,0.112779,-0.112779,29.57883,75.84299,0.139313,3.86453,2.868269,0,24.35931
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,2.370636,62.65564,54.99629,4.932752,4.932752,0,0,0,4.932752,48.0591,0,0,0,2.370636,5.19237,4.932752,0,0,9.930871,20.66119,0,2.821734,-2.821734,26.60446,68.21642,0.139313,5.426027,1.896509,0,23.03183
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,2.82092,66.55707,57.18866,0.8741518,0.8741518,0,0,0,0.8741518,322.7037,0,0,0,2.82092,0.9201598,0.8741518,0,0,13.06613,17.83946,1.90076,0,1.90076,28.40768,72.84005,0.1392675,0.9615669,2.256736,0,20.66038
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,1.899774,65.68233,59.4122,4.526914,4.526914,0,0,0,4.526914,41.96621,0,8.881784E-16,0,1.899774,4.765173,4.526914,0,0,11.16537,19.55014,0,2.865398,-2.865398,25.38728,65.09546,0.1392675,4.979606,1.519819,0,21.44992
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,2.371219,68.85168,60.84608,3.535408,3.535408,0,-1,0,3.535408,67.07058,0,0,0,2.371219,3.721483,3.535408,0,0,14.34915,16.68475,0,1.350264,-1.350264,23.96398,61.44598,0.1392675,3.888949,1.896975,0,19.05596
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,2.769689,70.92034,61.42794,1.99246,1.99246,0,-1,0,1.99246,139.0085,0,0,0,2.769689,2.097326,1.99246,0,0,15.84944,15.33448,0.6723626,0,0.6723626,24.60184,63.08151,0.1392513,2.191706,2.215751,0,18.10417
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,1.51891,67.32074,62.24878,3.847749,3.847749,0,-1,0,3.847749,39.4753,8.881784E-16,0,0,1.51891,4.050262,3.847749,0,0,15.17708,15.93961,0,2.531352,-2.531352,21.93356,56.23978,0.1392513,4.232524,1.215128,0,17.45852
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.4772464,63.15188,61.60458,0,0,0,-1,0,0,0,0,0,0,0.4772464,0,0,0,0,17.98969,13.40826,0.4772464,0,0.4772464,22.38631,57.40069,0.1392399,0,0.3817971,0,13.8855
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.4003002,60.95007,59.67196,0.9487256,0.9487256,0,-1,0,0.9487256,42.19346,0,0,0,0.4003002,0.9986586,0.9487256,0,0,17.51245,13.83778,0,0.5983585,-0.5983585,21.75559,55.78345,0.1392399,1.043598,0.3202401,0,14.23808
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,57.86404,57.86404,1.69094,1.69094,0,-1,0,1.69094,0,0,2.220446E-16,0,0,1.779937,1.69094,0,0,18.17729,13.23942,0,1.779937,-1.779937,19.87937,50.97264,0.1392399,1.860034,0,0,13.23942
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,56.25353,56.25353,6.062068,6.062068,0,-1,0,6.062068,0,0,0,0,0,6.381124,6.062068,0,0,20.15499,11.45948,0,6.381124,-6.381124,13.15308,33.72577,0.1392399,6.668274,0,0,11.45948
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,54.62224,54.62224,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.24513,5.078359,0,0,0,13.15308,33.72577,0.1392399,0,0,0,5.078359
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,53.12602,53.12602,0.5117319,0.5117319,0,-1,0,0.5117319,0,0,1.110223E-16,0,0,0.5386652,0.5117319,0,0,27.24513,5.078359,0,0.5386652,-0.5386652,12.58527,32.26987,0.1392399,0.5629051,0,0,5.078359
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,52.0766,52.0766,1.863682,1.863682,0,-1,0,1.863682,0,0,2.220446E-16,0,0,1.96177,1.863682,0,0,27.84365,4.539693,0,1.96177,-1.96177,10.51739,26.9676,0.1392399,2.05005,0,0,4.539693
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,51.17263,51.17263,1.291517,1.291517,0,-1,0,1.291517,0,0,0,0,0,1.359492,1.291517,0,0,30.02339,2.577923,0,1.359492,-1.359492,9.084355,23.29317,0.1392399,1.420669,0,0,2.577923
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,50.32062,50.32062,1.034558,1.034558,0,-1,0,1.034558,0,0,0,0,0,1.089008,1.034558,0,0,31.53394,1.218431,0,1.089008,-1.089008,7.93644,20.3498,0.1392399,1.138014,0,0,1.218431
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,49.59329,49.59329,0.02942582,0.02942582,0,-1,0,0.02942582,0,0,3.469447E-18,0,0,0.03097455,0.02942582,0,0,32.74395,0.129423,0,0.03097455,-0.03097455,7.90379,20.26609,0.1392399,0.03236841,0,0,0.129423
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,48.91792,48.91792,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.77837,0.09844843,0,0,0,7.90379,20.26609,0.1392399,0,0,0,0.09844843
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,48.33606,48.33606,0.4773744,0.09352601,0,-1,0,0.09352601,0,0,0.3838484,0.4315859,0,0.09844843,0.09352601,0,0,32.77837,0.09844843,0,0.09844843,-0.09844843,7.800015,20,0.1392399,0.5251119,0,0,0.09844843
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,47.95161,47.95161,1.366677,1.366677,10.16668,0,2.908169,1.366677,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1393861,1.503345,0,12,0
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.1075677,47.92352,47.60873,0.8923254,0.8923254,9.692326,0,2.788158,0.8923254,12.05476,0,0,0,0.1075677,0,0,8.8,8.36,24.52775,7.524,8.467567,0,8.467567,23.76405,60.93333,0.1395064,0.981558,0.08605418,12,7.631568
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,1.801896,52.6637,47.22429,7.806488,7.806488,12,0,3.372,7.806488,23.08203,0,0,0,1.801896,0,0,4.193512,3.983837,16.06019,15.14481,5.785732,0,5.785732,29.25288,75.00723,0.1396526,8.587136,1.441517,12,16.94671
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,4.351202,62.07825,48.0763,1.056622,1.056622,7.291624,0,2.180781,1.056622,411.8031,0,0,0,4.351202,0,0,6.235002,5.923251,10.27445,20.35197,10.27445,0,10.27445,39.00008,100,0.1396135,1.162284,3.480962,12,24.70317
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,6.161811,71.60744,50.38296,0,0,0,-1,0,0,0,6.161811,0,0,6.161811,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1396135,0,4.929449,0,35.76079
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,7.323892,79.4052,52.65845,2.163417,2.163417,0,0,0,2.163417,338.5334,5.04661,0,0,7.323892,2.277282,2.163417,0,0,0,29.59898,0,0,0,39.00008,100,0.1396135,2.379759,5.859113,0,36.92287
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,7.159567,81.4435,54.882,3.230217,3.230217,0,0,0,3.230217,221.6435,3.759339,0,0,7.159567,3.400228,3.230217,0,0,0,29.59898,0,0,0,39.00008,100,0.1396135,3.553238,5.727654,0,36.75854
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,6.630053,81.7254,57.07437,4.047971,4.047971,0,0,0,4.047971,163.787,2.36903,0,0,6.630053,4.261023,4.047971,0,0,0,29.59898,0,0,0,39.00008,100,0.1396135,4.452768,5.304042,0,36.22903
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,4.09027,73.59491,59.29791,4.431089,4.431089,0,0,0,4.431089,92.30845,0,8.881784E-16,0,4.09027,4.664305,4.431089,0,0,0,29.59898,0,0.5740347,-0.5740347,38.39499,98.4485,0.1396135,4.874198,3.272216,0,33.68925
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,6.480451,85.55412,60.72139,4.003018,4.003018,0,-1,0,4.003018,161.8891,1.628931,0,0,6.480451,4.213703,4.003018,0,0,0.6378164,29.02494,0.6378164,0,0.6378164,39.00008,100,0.1395983,4.40332,5.184361,0,35.50539
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,5.455909,81.57546,61.31364,3.539107,3.539107,0,-1,0,3.539107,154.1606,1.730533,0,0,5.455909,3.725375,3.539107,0,0,0,29.59898,0,0,0,39.00008,100,0.1395983,3.893018,4.364727,0,35.05489
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,3.716212,75.21989,62.07214,8.760534,8.36,0,-1,0,8.36,44.45229,0,0.4005339,1.276587,3.716212,8.8,8.36,0,0,0,29.59898,0,5.083788,-5.083788,33.64129,86.25956,0.1395983,9.636587,2.972969,0,33.31519
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,2.473339,69.83815,61.42794,0,0,0,-1,0,0,0,0,0,0,2.473339,0,0,0,0,5.648654,24.51519,2.473339,0,2.473339,35.98771,92.27599,0.1395392,0,1.978671,0,26.98853
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.4402056,60.93184,59.5265,14.22366,8.36,0,-1,0,8.36,5.265617,0,5.863662,7.286028,0.4402056,8.8,8.36,0,0,3.175315,26.74119,0,8.359795,-8.359795,27.17571,69.68118,0.1395392,15.64603,0.3521644,0,27.1814
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,57.77053,57.77053,6.139984,6.139984,0,-1,0,6.139984,0,0,8.881784E-16,0,0,6.463141,6.139984,0,0,12.46398,18.3814,0,6.463141,-6.463141,20.36296,52.21262,0.1395392,6.753983,0,0,18.3814
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,56.1704,56.1704,6.594661,6.594661,0,-1,0,6.594661,0,0,0,0,0,6.941748,6.594661,0,0,19.64524,11.91826,0,6.941748,-6.941748,13.04572,33.45049,0.1395392,7.254127,0,0,11.91826
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,54.52872,54.52872,5.075145,4.727685,0,-1,0,4.727685,0,0,0.3474599,0.8549743,0,4.976511,4.727685,0,0,27.3583,4.976511,0,4.976511,-4.976511,7.800015,20,0.1395392,5.582659,0,0,4.976511
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,53.06368,53.06368,0.7933452,0,0,-1,0,0,0,0,0.7933452,0.8726797,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1395392,0.8726797,0,0,0
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,51.98308,51.98308,0.4015178,0,0,-1,0,0,0,0,0.4015178,0.4416696,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1395392,0.4416696,0,0,0
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,51.07912,51.07912,1.289391,0,0,-1,0,0,0,0,1.289391,1.41833,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1395392,1.41833,0,0,0
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,50.2375,50.2375,0.6760432,0,0,-1,0,0,0,0,0.6760432,0.7436475,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1395392,0.7436475,0,0,0
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,49.479,49.479,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1395392,0,0,0,0
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,48.80362,48.80362,0.7069609,0,0,-1,0,0,0,0,0.7069609,0.777657,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1395392,0.777657,0,0,0
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,48.24255,48.24255,0.8375241,0,0,-1,0,0,0,0,0.8375241,0.9212765,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1395392,0.9212765,0,0,0
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,47.86849,47.86849,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1395392,0,0,0,0
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.08510733,47.76402,47.51522,2.408332,2.408332,11.20833,0,3.171708,2.408332,3.533871,0,0,0,0.08510733,0,0,8.8,8.36,32.88775,0,8.445107,0,8.445107,15.81175,40.54286,0.139732,2.649165,0.06808586,12,0.08510733
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,1.475137,51.52976,47.10999,5.136009,5.136009,12,0,3.372,5.136009,28.72147,0,0,0,1.475137,0,0,6.863991,6.520792,24.44265,7.600596,7.995929,0,7.995929,23.39735,59.99309,0.1399377,5.64961,1.18011,12,9.075734
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,3.686523,59.64825,47.98278,11.18475,11.18475,12,0,3.372,11.18475,32.96028,0,0,0,3.686523,0,0,0.8152543,0.7744915,16.44672,14.79693,4.461015,0,4.461015,27.62944,70.84458,0.1400382,12.30322,2.949219,12,18.48346
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,5.967012,70.68382,50.26867,4.465771,4.465771,0,-1,0,4.465771,133.6166,0,0,0,5.967012,4.700811,4.465771,0,0,11.9857,18.81185,1.266201,0,1.266201,28.83067,73.92464,0.140008,4.912348,4.77361,0,24.77886
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,7.319357,79.24062,52.54416,2.118774,2.118774,0,0,0,2.118774,345.4525,0,0,0,7.319357,2.230289,2.118774,0,0,10.7195,19.95143,5.089069,0,5.089069,33.65858,86.30388,0.1398867,2.330652,5.855486,0,27.27078
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,7.280842,81.86863,54.7677,4.678561,4.678561,0,0,0,4.678561,155.6214,0,0,0,7.280842,4.924801,4.678561,0,0,5.630432,24.53159,2.356041,0,2.356041,35.89372,92.03499,0.1398306,5.146417,5.824673,0,31.81243
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,7.454556,85.51707,56.96007,0.3897707,0.3897707,0,0,0,0.3897707,1912.549,3.769879,0,0,7.454556,0.410285,0.3897707,0,0,3.274391,26.65203,3.274391,0,3.274391,39.00008,100,0.1397527,0.4287478,5.963645,0,34.10658
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,7.801614,90.1913,59.15244,5.790597,5.790597,0,0,0,5.790597,134.729,1.706249,0,0,7.801614,6.095366,5.790597,0,0,0,29.59898,0,0,0,39.00008,100,0.1397527,6.369657,6.241292,0,37.40059
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,6.40769,84.98833,60.54476,4.009428,4.009428,0,-1,0,4.009428,159.8156,2.18724,0,0,6.40769,4.22045,4.009428,0,0,0,29.59898,0,0,0,39.00008,100,0.1397527,4.41037,5.126152,0,36.00667
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,4.612146,77.77165,61.13701,3.570109,3.570109,0,-1,0,3.570109,129.1878,0.8541365,0,0,4.612146,3.75801,3.570109,0,0,0,29.59898,0,0,0,39.00008,100,0.1397527,3.92712,3.689717,0,34.21112
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,3.955224,76.03732,61.95785,1.954644,1.954644,0,-1,0,1.954644,202.3501,1.897704,0,0,3.955224,2.05752,1.954644,0,0,0,29.59898,0,0,0,39.00008,100,0.1397527,2.150108,3.164179,0,33.5542
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,2.271038,68.9886,61.31364,7.65947,7.65947,0,-1,0,7.65947,29.65006,0,8.881784E-16,0.06541718,2.271038,8.0626,7.65947,0,0,0,29.59898,0,5.791563,-5.791563,32.89524,84.34659,0.1397527,8.425417,1.81683,0,31.87002
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.4422217,60.8544,59.44337,12.69214,8.36,0,-1,0,8.36,5.289733,0,4.332137,5.601351,0.4422217,8.8,8.36,0,0,6.43507,23.80742,0,8.357779,-8.357779,24.08536,61.75722,0.1397527,13.96135,0.3537774,0,24.24964
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,57.65623,57.65623,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.72149,15.44964,0,0,0,24.08536,61.75722,0.1397527,0,0,0,15.44964
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,56.04572,56.04572,1.209964,1.209964,0,-1,0,1.209964,0,0,0,0,0,1.273646,1.209964,0,0,15.72149,15.44964,0,1.273646,-1.273646,22.74282,58.31481,0.1397527,1.33096,0,0,15.44964
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,54.4456,54.4456,1.855769,1.855769,0,-1,0,1.855769,0,0,2.220446E-16,0,0,1.953442,1.855769,0,0,17.13665,14.17599,0,1.953442,-1.953442,20.68371,53.03506,0.1397527,2.041346,0,0,14.17599
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,52.98056,52.98056,0.9782685,0.9782685,0,-1,0,0.9782685,0,0,1.110223E-16,0,0,1.029756,0.9782685,0,0,19.30714,12.22255,0,1.029756,-1.029756,19.59826,50.25184,0.1397527,1.076095,0,0,12.22255
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,51.93113,51.93113,1.220935,1.220935,0,-1,0,1.220935,0,0,0,0,0,1.285194,1.220935,0,0,20.45132,11.19279,0,1.285194,-1.285194,18.24354,46.77822,0.1397527,1.343028,0,0,11.19279
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,50.96482,50.96482,0.4251568,0.4251568,0,-1,0,0.4251568,0,0,5.551115E-17,0,0,0.4475334,0.4251568,0,0,21.87931,9.907599,0,0.4475334,-0.4475334,17.7718,45.56863,0.1397527,0.4676724,0,0,9.907599
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,50.11281,50.11281,0.1105816,0.1105816,0,-1,0,0.1105816,0,0,0,0,0,0.1164017,0.1105816,0,0,22.37657,9.460066,0,0.1164017,-0.1164017,17.6491,45.25402,0.1397527,0.1216398,0,0,9.460066
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,49.38549,49.38549,0.6390634,0.6390634,0,-1,0,0.6390634,0,0,1.110223E-16,0,0,0.6726983,0.6390634,0,0,22.50591,9.343664,0,0.6726983,-0.6726983,16.94002,43.43585,0.1397527,0.7029697,0,0,9.343664
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,48.71011,48.71011,0.6998675,0.6998675,0,-1,0,0.6998675,0,0,1.110223E-16,0,0,0.7367026,0.6998675,0,0,23.25335,8.670966,0,0.7367026,-0.7367026,16.16346,41.44469,0.1397527,0.7698542,0,0,8.670966
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,48.12825,48.12825,0.6181381,0.6181381,0,-1,0,0.6181381,0,0,1.110223E-16,0,0,0.6506717,0.6181381,0,0,24.07191,7.934263,0,0.6506717,-0.6506717,15.4776,39.68606,0.1397527,0.679952,0,0,7.934263
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,47.7542,47.7542,0.8794615,0.8794615,0,0,0,0.8794615,0,0,1.110223E-16,0,0,0.9257489,0.8794615,0,0,24.79487,7.283591,0,0.9257489,-0.9257489,14.50177,37.18395,0.1397527,0.9674077,0,0,7.283591
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.1367745,47.80087,47.40092,0,0,0,0,0,0,0,0,0,0,0.1367745,0,0,0,0,25.82348,6.357842,0.1367745,0,0.1367745,14.63153,37.51666,0.1397495,0,0.1094196,0,6.494617
