Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,1.735523,52.2086,46.98531,4.106804,4.106804,0,0,0,4.106804,42.2597,0,0,0,1.735523,4.322951,4.106804,0,0,25.68671,6.480939,0,2.587428,-2.587428,11.90414,30.52337,0.1397495,4.517484,1.388418,0,8.216462
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,2.265921,54.80705,47.86849,4.164223,4.164223,12,0,3.372,4.164223,54.41401,0,0,0,2.265921,0,0,7.835777,7.443988,28.56163,3.893511,9.709908,0,9.709908,21.11576,54.14288,0.1399487,4.580645,1.812736,12,6.159432
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,3.361271,60.87016,50.14399,4.126917,4.126917,0,-1,0,4.126917,81.44749,0,0,0,3.361271,4.344124,4.126917,0,0,18.85172,12.63243,0,0.9828529,-0.9828529,20.07975,51.48643,0.1399487,4.539609,2.689017,0,15.9937
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,3.909943,65.26521,52.3987,2.929783,2.929783,0,0,0,2.929783,133.455,0,0,0,3.909943,3.083982,2.929783,0,0,19.94378,11.64958,0.8259609,0,0.8259609,20.86332,53.49559,0.139929,3.222761,3.127954,0,15.55952
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,5.217405,72.76864,54.64302,0.7911353,0.7911353,0,0,0,0.7911353,659.4833,0,0,0,5.217405,0.832774,0.7911353,0,0,19.11782,12.39294,4.384631,0,4.384631,25.02295,64.16128,0.1398249,0.8702488,4.173924,0,17.61035
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,7.497733,85.54293,56.81461,2.586704,2.586704,0,0,0,2.586704,289.8567,0,0,0,7.497733,2.722846,2.586704,0,0,14.73319,16.33911,4.774887,0,4.774887,29.5528,75.77627,0.1397118,2.845374,5.998186,0,23.83684
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,6.883873,85.32764,58.99659,6.155385,6.155385,0,0,0,6.155385,111.835,0,0,0,6.883873,6.479353,6.155385,0,0,9.958301,20.63651,0.4045194,0,0.4045194,29.93657,76.76027,0.1397022,6.770924,5.507098,0,27.52038
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,3.771106,73.61371,60.43046,8.672715,8.36,0,-1,0,8.36,45.10893,0,0.3127153,1.179987,3.771106,8.8,8.36,0,0,9.553782,21.00057,0,5.028893,-5.028893,24.63565,63.1682,0.1397022,9.539987,3.016885,0,24.77168
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,3.223845,72.16225,61.01233,2.785155,2.785155,0,-1,0,2.785155,115.751,0,0,0,3.223845,2.931742,2.785155,0,0,15.14144,15.97168,0.2921025,0,0.2921025,24.91276,63.87874,0.1396953,3.06367,2.579076,0,19.19553
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,2.732505,71.16278,61.78121,2.06982,2.06982,0,-1,0,2.06982,132.0165,0,0,0,2.732505,2.178758,2.06982,0,0,14.84934,16.23457,0.5537465,0,0.5537465,25.43809,65.22574,0.1396822,2.276802,2.186004,0,18.96708
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,2.239662,68.74457,61.18896,2.575305,2.575305,0,-1,0,2.575305,86.96685,0,4.440892E-16,0,2.239662,2.710848,2.575305,0,0,14.29559,16.73294,0,0.4711857,-0.4711857,24.94142,63.95222,0.1396822,2.832836,1.79173,0,18.97261
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.4216951,60.61,59.26674,0,0,0,-1,0,0,0,0,0,0,0.4216951,0,0,0,0,14.81913,16.26176,0.4216951,0,0.4216951,25.34147,64.978,0.1396722,0,0.3373561,0,16.68345
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,57.51077,57.51077,5.408529,5.408529,0,-1,0,5.408529,0,0,8.881784E-16,0,0,5.693189,5.408529,0,0,14.39744,16.64128,0,5.693189,-5.693189,19.34032,49.59047,0.1396722,5.949382,0,0,16.64128
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,55.90026,55.90026,5.001999,5.001999,0,-1,0,5.001999,0,0,8.881784E-16,0,0,5.265263,5.001999,0,0,20.7232,10.9481,0,5.265263,-5.265263,13.79025,35.35954,0.1396722,5.502199,0,0,10.9481
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,54.30014,54.30014,4.676682,4.676682,0,-1,0,4.676682,0,0,0,0,0,4.922823,4.676682,0,0,26.57349,5.682834,0,4.922823,-4.922823,8.601137,22.05416,0.1396722,5.14435,0,0,5.682834
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,52.83509,52.83509,0.2457379,0.2457379,0,-1,0,0.2457379,0,0,5.551115E-17,0,0,0.2586715,0.2457379,0,0,32.0433,0.7600111,0,0.2586715,-0.2586715,8.328474,21.35502,0.1396722,0.2703117,0,0,0.7600111
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,51.78566,51.78566,2.319977,0.4762726,0,-1,0,0.4762726,0,0,1.843704,2.075702,0,0.5013396,0.4762726,0,0,32.33071,0.5013396,0,0.5013396,-0.5013396,7.800015,20,0.1396722,2.551975,0,0,0.5013396
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,50.85053,50.85053,0.02106393,0,0,-1,0,0,0,0,0.02106393,0.02317032,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1396722,0.02317032,0,0,0
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,50.02969,50.02969,0.3418867,0,0,-1,0,0,0,0,0.3418867,0.3760754,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1396722,0.3760754,0,0,0
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,49.27119,49.27119,0.5066706,0,0,-1,0,0,0,0,0.5066706,0.5573376,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1396722,0.5573376,0,0,0
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,48.59582,48.59582,0.5884669,0,0,-1,0,0,0,0,0.5884669,0.6473136,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1396722,0.6473136,0,0,0
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,48.04513,48.04513,1.308647,0,0,-1,0,0,0,0,1.308647,1.439511,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1396722,1.439511,0,0,0
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,47.66068,47.66068,0.6547437,0.6547437,9.454743,0,2.72805,0.6547437,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1397816,0.7202181,0,12,0
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.1399676,47.71646,47.30741,0.9779255,0.9779255,9.777925,0,2.809815,0.9779255,14.31271,1.776357E-15,0,0,0.1399676,0,0,8.8,8.36,24.52775,7.524,8.499968,0,8.499968,23.79478,61.01215,0.1399028,1.075718,0.1119741,12,7.663968
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,1.369192,51.02201,46.93336,5.8446,5.8446,12,0,3.372,5.8446,23.42661,0,0,0,1.369192,0,0,6.1554,5.847631,16.02779,15.17397,7.216822,0,7.216822,30.64126,78.56718,0.1400862,6.42906,1.095353,12,16.54316
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,3.162134,57.6228,47.7542,3.366425,3.366425,8.732812,0,2.545402,3.366425,93.93154,0,0,0,3.162134,0,0,5.366388,5.098068,8.810964,21.66911,8.260202,0,8.260202,38.47758,98.66026,0.1401628,3.703067,2.529708,12,24.83125
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,3.966318,62.8289,49.99852,0.2887379,0.2887379,0,-1,0,0.2887379,1373.674,3.111623,0,0,3.966318,0.3039346,0.2887379,0,0,0.5507609,29.10329,0.5507609,0,0.5507609,39.00008,100,0.1401497,0.3176116,3.173054,0,33.06961
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,4.129636,65.93893,52.2844,0,0,0,0,0,0,0,4.129636,0,0,4.129636,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1401497,0,3.303709,0,33.72861
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,4.522524,69.88043,54.49755,0.4085476,0.4085476,0,0,0,0.4085476,1106.976,4.092474,0,0,4.522524,0.4300502,0.4085476,0,0,0,29.59898,0,0,0,39.00008,100,0.1401497,0.4494024,3.618019,0,34.1215
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,5.076585,74.52666,56.65876,5.60047,5.60047,0,0,0,5.60047,90.64571,0,0,0,5.076585,5.895231,5.60047,0,0,0,29.59898,0,0.818646,-0.818646,38.13715,97.78737,0.1401497,6.160517,4.061268,0,34.67556
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,5.266625,77.85888,58.85112,0,0,0,0,0,0,0,4.357019,0,0,5.266625,0,0,0,0,0.9096066,28.78033,0.9096066,0,0.9096066,39.00008,100,0.1401283,0,4.2133,0,34.04696
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,4.423472,75.99513,60.25383,1.775759,1.775759,0,-1,0,1.775759,249.1032,2.554253,0,0,4.423472,1.86922,1.775759,0,0,0,29.59898,0,0,0,39.00008,100,0.1401283,1.953335,3.538778,0,34.02245
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,1.118715,64.50781,60.84608,0.464417,0.464417,0,-1,0,0.464417,240.8858,0.6298546,0,0,1.118715,0.48886,0.464417,0,0,0,29.59898,0,0,0,39.00008,100,0.1401283,0.5108587,0.8949717,0,30.71769
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,2.452936,69.95233,61.60458,3.178971,3.178971,0,-1,0,3.178971,77.16132,0,0,0,2.452936,3.346285,3.178971,0,0,0,29.59898,0,0.8933491,-0.8933491,38.05841,97.58546,0.1401283,3.496868,1.962349,0,32.05191
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.7825196,63.55657,61.01233,0,0,0,-1,0,0,0,0,0,0,0.7825196,0,0,0,0,0.9926102,28.70563,0.7825196,0,0.7825196,38.80077,99.48895,0.1401098,0,0.6260157,0,29.48815
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.4480491,60.54787,59.12127,2.300931,2.300931,0,-1,0,2.300931,19.47251,0,0,0,0.4480491,2.422033,2.300931,0,0,0.2100905,29.4099,0,1.973984,-1.973984,36.72001,94.15368,0.1401098,2.531024,0.3584392,0,29.85795
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,57.33413,57.33413,2.064762,2.064762,0,-1,0,2.064762,0,0,0,0,0,2.173434,2.064762,0,0,2.403406,27.43591,0,2.173434,-2.173434,34.42901,88.27933,0.1401098,2.271238,0,0,27.43591
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,55.72362,55.72362,11.06696,8.36,0,-1,0,8.36,0,0,2.706964,3.813661,0,8.8,8.36,0,0,4.818332,25.26248,0,8.8,-8.8,25.15299,64.49472,0.1401098,12.17366,0,0,25.26248
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,54.15467,54.15467,1.71479,1.71479,0,-1,0,1.71479,0,0,2.220446E-16,0,0,1.805042,1.71479,0,0,14.59611,16.46248,0,1.805042,-1.805042,23.25031,59.61606,0.1401098,1.886269,0,0,16.46248
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,52.68963,52.68963,0.4214581,0.4214581,0,-1,0,0.4214581,0,0,5.551115E-17,0,0,0.4436401,0.4214581,0,0,16.60171,14.65744,0,0.4436401,-0.4436401,22.78267,58.41699,0.1401098,0.4636039,0,0,14.65744
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,51.66098,51.66098,0.5728155,0.5728155,0,-1,0,0.5728155,0,0,1.110223E-16,0,0,0.6029637,0.5728155,0,0,17.09465,14.2138,0,0.6029637,-0.6029637,22.14709,56.7873,0.1401098,0.6300971,0,0,14.2138
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,50.75702,50.75702,1.852503,1.852503,0,-1,0,1.852503,0,0,2.220446E-16,0,0,1.950003,1.852503,0,0,17.76461,13.61083,0,1.950003,-1.950003,20.09161,51.51685,0.1401098,2.037753,0,0,13.61083
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,49.91539,49.91539,1.927544,1.927544,0,-1,0,1.927544,0,0,2.220446E-16,0,0,2.028993,1.927544,0,0,19.93128,11.66083,0,2.028993,-2.028993,17.95286,46.03289,0.1401098,2.120298,0,0,11.66083
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,49.15689,49.15689,1.674576,1.674576,0,-1,0,1.674576,0,0,2.220446E-16,0,0,1.762712,1.674576,0,0,22.18571,9.631837,0,1.762712,-1.762712,16.0948,41.26864,0.1401098,1.842034,0,0,9.631837
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,48.51269,48.51269,1.146864,1.146864,0,-1,0,1.146864,0,0,2.220446E-16,0,0,1.207225,1.146864,0,0,24.14428,7.869125,0,1.207225,-1.207225,14.82227,38.00576,0.1401098,1.261551,0,0,7.869125
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,47.95161,47.95161,1.304301,1.304301,0,-1,0,1.304301,0,0,0,0,0,1.372949,1.304301,0,0,25.48564,6.6619,0,1.372949,-1.372949,13.37506,34.29496,0.1401098,1.434731,0,0,6.6619
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,47.54639,47.54639,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.01114,5.288951,0,0,0,13.37506,34.29496,0.1401098,0,0,0,5.288951
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.06904773,47.39449,47.19312,0.09639126,0.09639126,0,0,0,0.09639126,71.63277,0,0,0,0.06904773,0.1014645,0.09639126,0,0,27.01114,5.288951,0,0.03241675,-0.03241675,13.34089,34.20734,0.1401098,0.1060304,0.05523819,0,5.357999
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.5665332,48.50401,46.83984,2.473688,2.473688,0,0,0,2.473688,22.90237,0,4.440892E-16,0,0.5665332,2.603882,2.473688,0,0,27.04716,5.256534,0,2.037349,-2.037349,11.19333,28.7008,0.1401098,2.721057,0.4532266,0,5.823067
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,1.561296,52.36446,47.66068,2.410447,2.410447,0,0,0,2.410447,64.77204,0,0,0,1.561296,2.537313,2.410447,0,0,29.31088,3.219185,0,0.9760168,-0.9760168,10.16452,26.06283,0.1401098,2.651492,1.249037,0,4.780481
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,2.642002,58.19279,49.91539,7.32963,4.640912,0,-1,0,4.640912,56.92851,0,2.688718,5.429602,2.642002,4.885171,4.640912,0,0,30.39534,2.243169,0,2.243169,-2.243169,7.800015,20,0.1401098,8.062593,2.113602,0,4.885171
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,3.033276,61.94263,52.19089,3.915348,3.915348,12,0,3.372,3.915348,77.47144,0,0,0,3.033276,0,0,8.084652,7.680419,32.88775,0,10.7137,0,10.7137,17.96392,46.06124,0.1402828,4.306883,2.426621,12,3.033276
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,4.059206,68.03896,54.41443,2.923536,2.923536,11.72354,0,3.302054,2.923536,138.8458,0,0,0,4.059206,0,0,8.8,8.36,22.17406,9.642326,12.41921,0,12.41921,29.74581,76.27116,0.140402,3.215889,3.247365,12,13.70153
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,3.446073,68.15158,56.57563,5.983111,5.983111,11.94934,0,3.359182,5.983111,57.59667,0,0,0,3.446073,0,0,5.966223,5.667912,9.754851,20.81961,9.113985,0,9.113985,38.3921,98.44109,0.1406091,6.581423,2.756858,12,24.26568
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,5.14835,77.26537,58.768,1.148109,1.148109,0,0,0,1.148109,448.4201,3.298948,0,0,5.14835,1.208535,1.148109,0,0,0.6408662,29.0222,0.6408662,0,0.6408662,39.00008,100,0.140594,1.26292,4.11868,0,34.17055
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,2.859629,69.86517,60.13953,6.086222,6.086222,0,-1,0,6.086222,46.9853,0,8.881784E-16,0,2.859629,6.406549,6.086222,0,0,0,29.59898,0,3.54692,-3.54692,35.2613,90.4134,0.140594,6.694844,2.287703,0,32.45861
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,1.263963,64.86911,60.72139,2.524765,2.524765,0,-1,0,2.524765,50.06259,0,0,0,1.263963,2.657647,2.524765,0,0,3.941022,26.05206,0,1.393685,-1.393685,33.79222,86.64655,0.140594,2.777241,1.01117,0,27.31602
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.1991308,62.13131,61.49028,3.213671,3.213671,0,-1,0,3.213671,6.196364,0,4.440892E-16,0,0.1991308,3.382812,3.213671,0,0,5.48956,24.65837,0,3.183681,-3.183681,30.43633,78.04172,0.140594,3.535038,0.1593046,0,24.8575
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,0.9611072,63.98028,60.84608,6.502184,6.502184,0,-1,0,6.502184,14.7813,0,8.881784E-16,0,0.9611072,6.844405,6.502184,0,0,9.026983,21.47469,0,5.883297,-5.883297,24.23479,62.14036,0.140594,7.152403,0.7688857,0,22.4358
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.3571531,60.10956,58.97581,2.371011,2.371011,0,-1,0,2.371011,15.06332,0,0,0,0.3571531,2.495802,2.371011,0,0,15.56398,15.5914,0,2.138649,-2.138649,21.98046,56.36003,0.140594,2.608113,0.2857225,0,15.94855
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,57.21983,57.21983,7.535456,7.535456,0,-1,0,7.535456,0,0,8.881784E-16,0,0,7.932059,7.535456,0,0,17.94026,13.45275,0,7.932059,-7.932059,13.61933,34.9213,0.140594,8.289001,0,0,13.45275
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,55.6405,55.6405,2.499465,2.499465,0,-1,0,2.499465,0,0,0,0,0,2.631016,2.499465,0,0,26.75366,5.520688,0,2.631016,-2.631016,10.846,27.81019,0.140594,2.749412,0,0,5.520688
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,54.06116,54.06116,13.50853,2.745188,0,-1,0,2.745188,0,0,10.76334,12.11419,0,2.889672,2.745188,0,0,29.67701,2.889672,0,2.889672,-2.889672,7.800015,20,0.140594,14.85938,0,0,2.889672
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,52.6065,52.6065,2.364799,0,0,-1,0,0,0,0,2.364799,2.601279,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.140594,2.601279,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,51.54668,51.54668,1.455328,0,0,-1,0,0,0,0,1.455328,1.600861,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.140594,1.600861,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,50.64272,50.64272,0.05731863,0,0,-1,0,0,0,0,0.05731863,0.06305049,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.140594,0.06305049,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,49.82188,49.82188,2.179939,0,0,-1,0,0,0,0,2.179939,2.397933,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.140594,2.397933,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,49.03222,49.03222,1.422457,0,0,-1,0,0,0,0,1.422457,1.564703,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.140594,1.564703,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,48.38801,48.38801,1.742957,0,0,-1,0,0,0,0,1.742957,1.917252,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.140594,1.917252,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,47.86849,47.86849,1.415293,0,0,-1,0,0,0,0,1.415293,1.556822,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.140594,1.556822,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,47.48405,47.48405,1.622219,1.622219,10.42222,0,2.972821,1.622219,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1407464,1.784441,0,12,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.1299457,47.52045,47.14116,1.704591,1.704591,10.50459,0,2.993662,1.704591,7.623278,0,0,0,0.1299457,0,0,8.8,8.36,24.52775,7.524,8.489945,0,8.489945,23.78528,60.98777,0.1408993,1.875051,0.1039566,12,7.653946
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,1.451136,51.09207,46.75672,3.485885,3.485885,11.74592,0,3.307719,3.485885,41.6289,0,0,0,1.451136,0,0,8.260038,7.847036,16.03781,15.16495,9.298172,0,9.298172,32.6063,83.60573,0.1410908,3.834473,1.160908,12,16.61609
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,2.65674,55.76538,47.57756,2.173034,2.173034,0,0,0,2.173034,122.2595,0,0,0,2.65674,2.287404,2.173034,0,0,6.739636,23.53331,0.3693353,0,0.3693353,32.95668,84.50414,0.1410822,2.390337,2.125392,0,26.19004
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,4.106503,63.11119,49.8011,0,0,0,-1,0,0,0,0,0,0,4.106503,0,0,0,0,6.370301,23.86571,4.106503,0,4.106503,36.85245,94.49327,0.1409856,0,3.285202,0,27.97221
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,3.988997,65.16255,52.04543,4.056289,4.056289,0,0,0,4.056289,98.34105,0,0,0,3.988997,4.269778,4.056289,0,0,2.263798,27.56156,0,0.2807806,-0.2807806,36.55648,93.73438,0.1409856,4.461917,3.191198,0,31.55056
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,3.862576,67.11696,54.23779,4.638089,4.638089,0,0,0,4.638089,83.27948,0,0,0,3.862576,4.882198,4.638089,0,0,2.575776,27.28078,0,1.019622,-1.019622,35.4817,90.97855,0.1409856,5.101897,3.090061,0,31.14336
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,4.208302,70.8103,56.39899,1.041691,1.041691,0,0,0,1.041691,403.9875,0,0,0,4.208302,1.096517,1.041691,0,0,3.70869,26.26116,3.111784,0,3.111784,38.4338,98.54802,0.1409125,1.14586,3.366641,0,30.46946
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,1.081419,62.07115,58.59137,0,0,0,0,0,0,0,0.4845134,0,0,1.081419,0,0,0,0,0.5969055,29.06176,0.5969055,0,0.5969055,39.00008,100,0.1408985,0,0.8651351,0,30.14318
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,3.853904,73.41584,59.96289,3.697889,3.697889,0,-1,0,3.697889,104.219,0,0,0,3.853904,3.892514,3.697889,0,0,0,29.59898,0,0.03861083,-0.03861083,38.95938,99.89565,0.1408985,4.067677,3.083123,0,33.45288
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,1.65465,66.01892,60.54476,2.862044,2.862044,0,-1,0,2.862044,57.81358,0,0,0,1.65465,3.012677,2.862044,0,0,0.04290092,29.56037,0,1.358028,-1.358028,37.52789,96.22517,0.1408985,3.148248,1.32372,0,31.21502
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,1.680405,66.90835,61.31364,0.3033186,0.3033186,0,-1,0,0.3033186,554.0065,0,0,0,1.680405,0.3192828,0.3033186,0,0,1.551821,28.20234,1.361122,0,1.361122,38.81916,99.53613,0.1408665,0.3336505,1.344324,0,29.88274
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,0.9614149,63.80069,60.66944,3.142992,3.142992,0,-1,0,3.142992,30.58916,0,0,0,0.9614149,3.308412,3.142992,0,0,0.1906983,29.42735,0,2.346997,-2.346997,36.34521,93.19267,0.1408665,3.457291,0.7691319,0,30.38877
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.4142712,60.08282,58.768,8.826353,8.36,0,-1,0,8.36,4.955397,0,0.466353,1.348988,0.4142712,8.8,8.36,0,0,2.798473,27.08035,0,8.385729,-8.385729,27.50588,70.52776,0.1408665,9.708988,0.331417,0,27.49462
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,57.0432,57.0432,6.849255,6.849255,0,-1,0,6.849255,0,0,8.881784E-16,0,0,7.209742,6.849255,0,0,12.11595,18.69462,0,7.209742,-7.209742,19.90614,51.04129,0.1408665,7.534181,0,0,18.69462
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,55.46386,55.46386,5.851507,5.851507,0,-1,0,5.851507,0,0,0,0,0,6.159481,5.851507,0,0,20.12677,11.48488,0,6.159481,-6.159481,13.41348,34.39347,0.1408665,6.436657,0,0,11.48488
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,53.88452,53.88452,2.878536,2.878536,0,-1,0,2.878536,0,0,4.440892E-16,0,0,3.030038,2.878536,0,0,26.97064,5.3254,0,3.030038,-3.030038,10.21954,26.2039,0.1408665,3.16639,0,0,5.3254
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,52.45065,52.45065,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.33735,2.295362,0,0,0,10.21954,26.2039,0.1408665,0,0,0,2.295362
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,51.43239,51.43239,0.2023156,0.2023156,0,-1,0,0.2023156,0,0,2.775558E-17,0,0,0.2129637,0.2023156,0,0,30.33735,2.295362,0,0.2129637,-0.2129637,9.995056,25.6283,0.1408665,0.2225471,0,0,2.295362
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,50.49726,50.49726,1.754857,1.754857,0,-1,0,1.754857,0,0,2.220446E-16,0,0,1.847217,1.754857,0,0,30.57398,2.082399,0,1.847217,-1.847217,8.047918,20.63565,0.1408665,1.930342,0,0,2.082399
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,49.70759,49.70759,1.988384,0.2234221,0,-1,0,0.2234221,0,0,1.764962,1.9638,0,0.2351811,0.2234221,0,0,32.62644,0.2351811,0,0.2351811,-0.2351811,7.800015,20,0.1408665,2.187222,0,0,0.2351811
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,48.94909,48.94909,0.8272757,0,0,-1,0,0,0,0,0.8272757,0.9100032,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1408665,0.9100032,0,0,0
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,48.30489,48.30489,0.1768745,0,0,-1,0,0,0,0,0.1768745,0.1945619,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1408665,0.1945619,0,0,0
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,47.77498,47.77498,0.4562886,0,0,-1,0,0,0,0,0.4562886,0.5019175,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1408665,0.5019175,0,0,0
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,47.40092,47.40092,0.1207957,0.1207957,8.920795,0,2.592961,0.1207957,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1409475,0.1328752,0,12,0
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.05167848,47.19818,47.04765,1.173677,1.173677,9.973678,0,2.85934,1.173677,4.403125,1.776357E-15,0,0,0.05167848,0,0,8.8,8.36,24.52775,7.524,8.411678,0,8.411678,23.71103,60.79738,0.1410762,1.291045,0.04134278,12,7.575678
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,1.428147,50.93589,46.6736,3.146122,3.146122,11.47508,0,3.239196,3.146122,45.39388,0,0,0,1.428147,0,0,8.328959,7.912511,16.11608,15.09451,9.340658,0,9.340658,32.57235,83.51868,0.1412527,3.460734,1.142517,12,16.52266
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,3.52572,58.55766,47.48405,3.632088,3.632088,0,0,0,3.632088,97.07145,0,0,0,3.52572,3.823251,3.632088,0,0,6.775417,23.5011,0,0.2975301,-0.2975301,32.25873,82.71452,0.1412527,3.995297,2.820576,0,27.02682
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,4.913562,65.9209,49.67642,3.517695,3.517695,0,-1,0,3.517695,139.6813,0,0,0,4.913562,3.702837,3.517695,0,0,7.106006,23.20357,1.210725,0,1.210725,33.40732,85.65963,0.1412244,3.869465,3.93085,0,28.11713
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,5.689335,71.55125,51.9623,1.416845,1.416845,0,0,0,1.416845,401.5497,0,0,0,5.689335,1.491416,1.416845,0,0,5.895281,24.29323,4.19792,0,4.19792,37.38982,95.87114,0.1411261,1.558529,4.551468,0,29.98256
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,7.046286,80.00694,54.15467,1.378643,1.378643,0,0,0,1.378643,511.1031,3.897722,0,0,7.046286,1.451203,1.378643,0,0,1.697361,28.07135,1.697361,0,1.697361,39.00008,100,0.1410865,1.516507,5.637029,0,35.11764
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,7.184757,83.33717,56.2847,0,0,0,0,0,0,0,7.184757,0,0,7.184757,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1410865,0,5.747806,0,36.78373
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,6.433,82.51145,58.4459,2.397683,2.397683,0,0,0,2.397683,268.3007,3.909123,0,0,6.433,2.523877,2.397683,0,0,0,29.59898,0,0,0,39.00008,100,0.1410865,2.637451,5.1464,0,36.03198
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,5.720267,80.9597,59.81743,0,0,0,-1,0,0,0,5.720267,0,0,5.720267,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1410865,0,4.576214,0,35.31924
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,4.84059,77.8471,60.37851,4.260032,4.260032,0,-1,0,4.260032,113.628,0.356346,0,0,4.84059,4.484244,4.260032,0,0,0,29.59898,0,0,0,39.00008,100,0.1410865,4.686036,3.872473,0,34.43957
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,2.262874,68.77246,61.13701,3.684789,3.684789,0,-1,0,3.684789,61.41124,0,0,0,2.262874,3.878725,3.684789,0,0,0,29.59898,0,1.61585,-1.61585,37.29682,95.63268,0.1410865,4.053267,1.8103,0,31.86185
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,1.892186,66.84156,60.54476,6.388529,6.388529,0,-1,0,6.388529,29.61849,0,0,0,1.892186,6.724767,6.388529,0,0,1.795389,27.98313,0,4.832581,-4.832581,32.20284,82.57121,0.1410865,7.027381,1.513749,0,29.87531
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.4479378,60.07531,58.65371,5.243581,5.243581,0,-1,0,5.243581,8.542594,0,8.881784E-16,0,0.4479378,5.519558,5.243581,0,0,7.164924,23.15055,0,5.071621,-5.071621,26.85688,68.86365,0.1410865,5.767939,0.3583502,0,23.59848
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,56.9289,56.9289,6.309849,6.309849,0,-1,0,6.309849,0,0,8.881784E-16,0,0,6.641946,6.309849,0,0,12.80006,18.07893,0,6.641946,-6.641946,19.85565,50.91182,0.1410865,6.940834,0,0,18.07893
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,55.38074,55.38074,6.711456,6.711456,0,-1,0,6.711456,0,0,8.881784E-16,0,0,7.06469,6.711456,0,0,20.18,11.43698,0,7.06469,-7.06469,12.40881,31.81741,0.1410865,7.382601,0,0,11.43698
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,53.8014,53.8014,8.079764,4.153675,0,-1,0,4.153675,0,0,3.92609,4.734066,0,4.372289,4.153675,0,0,28.02965,4.372289,0,4.372289,-4.372289,7.800015,20,0.1410865,8.887741,0,0,4.372289
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,52.3987,52.3987,0.2666733,0,0,-1,0,0,0,0,0.2666733,0.2933407,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1410865,0.2933407,0,0,0
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,51.3181,51.3181,0.4130824,0,0,-1,0,0,0,0,0.4130824,0.4543906,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1410865,0.4543906,0,0,0
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,50.41413,50.41413,0.3939455,0,0,-1,0,0,0,0,0.3939455,0.4333401,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1410865,0.4333401,0,0,0
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,49.62446,49.62446,1.921523,0,0,-1,0,0,0,0,1.921523,2.113675,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1410865,2.113675,0,0,0
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,48.83479,48.83479,0.8561563,0,0,-1,0,0,0,0,0.8561563,0.941772,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1410865,0.941772,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,48.22176,48.22176,0.9602018,0,0,-1,0,0,0,0,0.9602018,1.056222,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1410865,1.056222,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,47.69185,47.69185,0.3583743,0,0,-1,0,0,0,0,0.3583743,0.3942117,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1410865,0.3942117,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,47.30741,47.30741,1.716489,1.716489,10.51649,0,2.996672,1.716489,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1412409,1.888138,0,12,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.1123771,47.29205,46.96453,1.025684,1.025684,9.825684,0,2.821898,1.025684,10.95632,0,0,0,0.1123771,0,0,8.8,8.36,24.52775,7.524,8.472377,0,8.472377,23.76861,60.94503,0.1413601,1.128252,0.08990171,12,7.636377
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,1.312173,50.51666,46.61125,5.183517,5.183517,12,0,3.372,5.183517,25.31434,0,0,0,1.312173,0,0,6.816483,6.475659,16.05538,15.14914,7.787833,0,7.787833,31.1568,79.88906,0.1415524,5.701868,1.049739,12,16.46131
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,3.432094,58.15058,47.40092,1.416799,1.416799,6.506746,0,1.982207,1.416799,242.2428,0,0,0,3.432094,0,0,5.089947,4.83545,8.267544,22.15819,8.267544,0,8.267544,39.00008,100,0.141522,1.558479,2.745675,12,25.59028
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,5.625659,68.54434,49.59329,2.322705,2.322705,0,-1,0,2.322705,242.203,3.180707,0,0,5.625659,2.444952,2.322705,0,0,0,29.59898,0,0,0,39.00008,100,0.141522,2.554975,4.500527,0,35.22464
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,5.540844,70.81251,51.83762,0,0,0,0,0,0,0,5.540844,0,0,5.540844,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.141522,0,4.432675,0,35.13982
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,4.374846,68.75912,53.99882,0,0,0,0,0,0,0,4.374846,0,0,4.374846,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.141522,0,3.499876,0,33.97382
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,3.919267,69.42638,56.13923,4.774202,4.774202,0,0,0,4.774202,82.0926,0,0,0,3.919267,5.025476,4.774202,0,0,0,29.59898,0,1.106209,-1.106209,37.83403,97.01014,0.141522,5.251623,3.135414,0,33.51825
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,3.834273,71.49697,58.30043,0,0,0,0,0,0,0,2.605152,0,0,3.834273,0,0,0,0,1.229122,28.49277,1.229122,0,1.229122,39.00008,100,0.1414934,0,3.067419,0,32.32704
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,3.053095,70.07114,59.67196,0.3299157,0.3299157,0,-1,0,0.3299157,925.4167,2.705816,0,0,3.053095,0.3472797,0.3299157,0,0,0,29.59898,0,0,0,39.00008,100,0.1414934,0.3629073,2.442476,0,32.65207
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,2.977384,70.36485,60.20187,2.726827,2.726827,0,-1,0,2.726827,109.1886,0.1070389,0,0,2.977384,2.870345,2.726827,0,0,0,29.59898,0,0,0,39.00008,100,0.1414934,2.99951,2.381907,0,32.57636
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,1.37393,65.42434,60.89803,6.548921,6.548921,0,-1,0,6.548921,20.97948,0,0,0,1.37393,6.893601,6.548921,0,0,0,29.59898,0,5.519671,-5.519671,33.18184,85.08145,0.1414934,7.203813,1.099144,0,30.97291
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,0.9493062,63.39929,60.31617,4.176889,4.176889,0,-1,0,4.176889,22.72759,0,0,0,0.9493062,4.396725,4.176889,0,0,6.132968,24.07931,0,3.447419,-3.447419,29.54794,75.76379,0.1414934,4.594578,0.759445,0,25.02861
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.3945064,59.7261,58.47707,8.378524,8.36,0,-1,0,8.36,4.718976,0,0.01852423,0.8563766,0.3945064,8.8,8.36,0,0,9.963433,20.63189,0,8.405494,-8.405494,20.68777,53.04545,0.1414934,9.216376,0.3156051,0,21.02639
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,56.75227,56.75227,3.314843,3.314843,0,-1,0,3.314843,0,0,4.440892E-16,0,0,3.489308,3.314843,0,0,19.30287,12.22639,0,3.489308,-3.489308,17.00971,43.61456,0.1414934,3.646327,0,0,12.22639
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,55.23527,55.23527,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.17988,8.737086,0,0,0,17.00971,43.61456,0.1414934,0,0,0,8.737086
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,53.65593,53.65593,5.242283,5.242283,0,-1,0,5.242283,0,0,8.881784E-16,0,0,5.518192,5.242283,0,0,23.17988,8.737086,0,5.518192,-5.518192,11.19303,28.70001,0.1414934,5.766511,0,0,8.737086
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,52.25323,52.25323,1.149246,1.149246,0,-1,0,1.149246,0,0,2.220446E-16,0,0,1.209732,1.149246,0,0,29.3112,3.218894,0,1.209732,-1.209732,9.917858,25.43036,0.1414934,1.26417,0,0,3.218894
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,51.19341,51.19341,0.1533843,0.1533843,0,-1,0,0.1533843,0,0,0,0,0,0.1614572,0.1533843,0,0,30.65535,2.009162,0,0.1614572,-0.1614572,9.747667,24.99397,0.1414934,0.1687227,0,0,2.009162
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,50.28945,50.28945,1.123936,1.123936,0,-1,0,1.123936,0,0,0,0,0,1.18309,1.123936,0,0,30.83475,1.847705,0,1.18309,-1.18309,8.500581,21.79632,0.1414934,1.236329,0,0,1.847705
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,49.49978,49.49978,0.7355981,0.631384,0,-1,0,0.631384,0,0,0.1042141,0.177774,0,0.6646147,0.631384,0,0,32.14929,0.6646147,0,0.6646147,-0.6646147,7.800015,20,0.1414934,0.809158,0,0,0.6646147
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,48.71011,48.71011,1.45691,0,0,-1,0,0,0,0,1.45691,1.602602,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1414934,1.602602,0,0,0
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,48.12825,48.12825,2.566256,0,0,-1,0,0,0,0,2.566256,2.822882,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1414934,2.822882,0,0,0
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,47.60873,47.60873,0.9074115,0,0,-1,0,0,0,0,0.9074115,0.9981527,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1414934,0.9981527,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,47.22429,47.22429,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1414934,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.09371555,47.14389,46.87101,0.2719402,0.2719402,9.07194,0,2.631201,0.2719402,34.46182,0,0,0,0.09371555,0,0,8.8,8.36,32.88775,0,8.453715,0,8.453715,15.81991,40.5638,0.1415774,0.2991343,0.07497244,12,0.09371555
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,1.059368,49.63174,46.49696,3.401664,3.401664,11.43495,0,3.229042,3.401664,31.14264,0,0,0,1.059368,0,0,8.033284,7.63162,24.43404,7.608344,8.690989,0,8.690989,24.06491,61.70477,0.1417647,3.741831,0.8474945,12,8.667712
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,1.1014,50.61887,47.33858,0.3846547,0.3846547,9.184654,0,2.659718,0.3846547,286.3348,1.776357E-15,0,0,1.1014,0,0,8.8,8.36,15.74305,15.43023,9.4614,0,9.4614,33.04078,84.71979,0.1418299,0.4231201,0.88112,12,16.53163
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,1.632667,54.46708,49.479,7.692783,7.692783,0,-1,0,7.692783,21.22336,0,1.776357E-15,0.1020611,1.632667,8.097666,7.692783,0,0,6.281649,23.94549,0,6.464999,-6.464999,26.22607,67.24621,0.1418299,8.462061,1.306134,0,25.57816
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,2.322918,59.04344,51.72332,4.640911,4.640911,0,0,0,4.640911,50.05306,0,0,0,2.322918,4.885169,4.640911,0,0,13.46498,17.4805,0,2.562251,-2.562251,23.52522,60.32097,0.1418299,5.105002,1.858334,0,19.80341
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,1.004889,57.00758,53.88452,0,0,0,0,0,0,0,0,0,0,1.004889,0,0,0,0,16.31193,14.91824,1.004889,0,1.004889,24.47855,62.76538,0.1418065,0,0.8039109,0,15.92313
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,2.371977,63.74739,56.02494,3.979629,3.979629,0,0,0,3.979629,59.60297,0,4.440892E-16,0,2.371977,4.189083,3.979629,0,0,15.30704,15.82264,0,1.817106,-1.817106,22.56315,57.85411,0.1418065,4.377592,1.897581,0,18.19462
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,2.224888,65.52088,58.18614,5.714419,5.714419,0,0,0,5.714419,38.93463,0,0,0,2.224888,6.015178,5.714419,0,0,17.32605,14.00554,0,3.79029,-3.79029,18.56783,47.60973,0.1418065,6.285861,1.77991,0,16.23042
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,4.01525,73.59216,59.55767,0,0,0,-1,0,0,0,0,0,0,4.01525,0,0,0,0,21.53748,10.21525,4.01525,0,4.01525,22.37703,57.37689,0.1417132,0,3.2122,0,14.2305
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,3.0143,70.36629,60.07719,0.8248632,0.8248632,0,-1,0,0.8248632,365.4303,0,0,0,3.0143,0.8682771,0.8248632,0,0,17.52223,13.82897,2.146023,0,2.146023,24.41293,62.59713,0.1416634,0.9073495,2.41144,0,16.84327
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.6423545,62.92539,60.84608,0,0,0,-1,0,0,0,0,0,0,0.6423545,0,0,0,0,15.37621,15.76039,0.6423545,0,0.6423545,25.02232,64.15966,0.1416485,0,0.5138836,0,16.40275
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,1.0497,63.61624,60.20187,0,0,0,-1,0,0,0,0,0,0,1.0497,0,0,0,0,14.73385,16.33851,1.0497,0,1.0497,26.01815,66.71307,0.1416242,0,0.8397598,0,17.38821
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.4484554,59.80415,58.38356,4.637885,4.637885,0,-1,0,4.637885,9.669395,0,0,0,0.4484554,4.881984,4.637885,0,0,13.68415,17.28324,0,4.433529,-4.433529,21.3448,54.73015,0.1416242,5.101674,0.3587644,0,17.7317
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,56.68993,56.68993,1.900704,1.900704,0,-1,0,1.900704,0,0,2.220446E-16,0,0,2.000741,1.900704,0,0,18.61029,12.84971,0,2.000741,-2.000741,19.23584,49.32256,0.1416242,2.090774,0,0,12.84971
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,55.17293,55.17293,7.066012,7.066012,0,-1,0,7.066012,0,0,8.881784E-16,0,0,7.437908,7.066012,0,0,20.83334,10.84897,0,7.437908,-7.437908,11.39559,29.21941,0.1416242,7.772614,0,0,10.84897
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,53.59359,53.59359,6.774292,3.240511,0,-1,0,3.240511,0,0,3.533781,4.21121,0,3.411064,3.240511,0,0,29.09768,3.411064,0,3.411064,-3.411064,7.800015,20,0.1416242,7.451721,0,0,3.411064
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,52.19089,52.19089,0.6989198,0,0,-1,0,0,0,0,0.6989198,0.7688118,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1416242,0.7688118,0,0,0
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,51.11029,51.11029,1.942639,0,0,-1,0,0,0,0,1.942639,2.136903,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1416242,2.136903,0,0,0
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,50.20633,50.20633,2.5066,0,0,-1,0,0,0,0,2.5066,2.75726,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1416242,2.75726,0,0,0
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,49.41666,49.41666,0.5380777,0,0,-1,0,0,0,0,0.5380777,0.5918854,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1416242,0.5918854,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,48.62699,48.62699,0.4085982,0,0,-1,0,0,0,0,0.4085982,0.449458,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1416242,0.449458,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,48.04513,48.04513,1.570857,0,0,-1,0,0,0,0,1.570857,1.727943,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1416242,1.727943,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,47.54639,47.54639,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1416242,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,47.14116,47.14116,0.6449172,0.6449172,9.444917,0,2.725564,0.6449172,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1417268,0.7094089,0,12,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.03589347,46.92342,46.81906,0.4192826,0.4192826,9.219282,0,2.668478,0.4192826,8.560687,1.776357E-15,0,0,0.03589347,0,0,8.8,8.36,24.52775,7.524,8.395893,0,8.395893,23.69605,60.75899,0.141818,0.4612108,0.02871477,12,7.559894
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.6346231,48.29628,46.43462,3.955989,3.955989,11.79358,0,3.319777,3.955989,16.04208,-8.881784E-16,0,0,0.6346231,0,0,7.837595,7.445714,16.13186,15.0803,8.080338,0,8.080338,31.36173,80.41454,0.1420181,4.351588,0.5076984,12,15.71493
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,1.060578,50.40984,47.25546,10.02593,10.02593,12,0,3.372,10.02593,10.57835,0,0,0,1.060578,0,0,1.974072,1.875368,8.051522,22.35261,2.935947,0,2.935947,34.14702,87.55628,0.1420867,11.02852,0.8484626,12,23.41319
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,1.679121,54.51722,49.38549,0.8404318,0.8404318,0,-1,0,0.8404318,199.7927,0,0,0,1.679121,0.884665,0.8404318,0,0,5.115575,24.99496,0.7944562,0,0.7944562,34.9007,89.48881,0.1420683,0.924475,1.343297,0,26.67408
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,1.270822,55.5191,51.60903,0,0,0,0,0,0,0,0,0,0,1.270822,0,0,0,0,4.321119,25.70997,1.270822,0,1.270822,36.10631,92.5801,0.1420389,0,1.016657,0,26.98079
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,0.9240262,56.66653,53.8014,3.000972,3.000972,0,0,0,3.000972,30.7909,0,4.440892E-16,0,0.9240262,3.158918,3.000972,0,0,3.050298,26.85371,0,2.234891,-2.234891,33.75053,86.53964,0.1420389,3.301069,0.739221,0,27.77774
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.8038374,58.42263,55.90026,4.352451,4.352451,0,0,0,4.352451,18.46861,0,0,0,0.8038374,4.581528,4.352451,0,0,5.533511,24.61882,0,3.77769,-3.77769,29.76849,76.32932,0.1420389,4.787696,0.6430699,0,25.42266
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,1.773947,63.84068,58.06145,5.080203,5.080203,0,0,0,5.080203,34.91881,0,0,0,1.773947,5.347582,5.080203,0,0,9.730945,20.84113,0,3.573636,-3.573636,26.00155,66.67051,0.1420389,5.588223,1.419157,0,22.61507
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,1.039785,62.82766,59.46416,5.635564,5.635564,0,-1,0,5.635564,18.45042,0,8.881784E-16,0,1.039785,5.932173,5.635564,0,0,13.70165,17.26749,0,4.892387,-4.892387,20.84452,53.44738,0.1420389,6.199121,0.8318281,0,18.30728
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,1.175885,63.8565,60.02524,0,0,0,-1,0,0,0,0,0,0,1.175885,0,0,0,0,19.13764,12.3751,1.175885,0,1.175885,21.96006,56.30774,0.1420117,0,0.940708,0,13.55099
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.6483746,62.81863,60.72139,1.992482,1.992482,0,-1,0,1.992482,32.54106,0,2.220446E-16,0,0.6483746,2.097349,1.992482,0,0,17.96175,13.4334,0,1.448975,-1.448975,20.43271,52.39146,0.1420117,2.19173,0.5186997,0,14.08178
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.5171916,61.73755,60.07719,6.399224,6.399224,0,-1,0,6.399224,8.082099,0,0,0,0.5171916,6.736025,6.399224,0,0,19.57172,11.98443,0,6.218833,-6.218833,13.87748,35.58322,0.1420117,7.039146,0.4137533,0,12.50162
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.4513901,59.72959,58.30043,1.295396,1.295396,0,-1,0,1.295396,34.84571,0,0,0,0.4513901,1.363575,1.295396,0,0,26.48154,5.765594,0,0.912185,-0.912185,12.91596,33.11777,0.1420117,1.424936,0.3611121,0,6.216983
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,56.6068,56.6068,0.371282,0.371282,0,-1,0,0.371282,0,0,0,0,0,0.3908231,0.371282,0,0,27.49508,4.853408,0,0.3908231,-0.3908231,12.50399,32.06146,0.1420117,0.4084101,0,0,4.853408
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,55.11059,55.11059,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.92933,4.462585,0,0,0,12.50399,32.06146,0.1420117,0,0,0,4.462585
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,53.53125,53.53125,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.92933,4.462585,0,0,0,12.50399,32.06146,0.1420117,0,0,0,4.462585
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,52.13894,52.13894,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.92933,4.462585,0,0,0,12.50399,32.06146,0.1420117,0,0,0,4.462585
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,51.04795,51.04795,1.557052,1.557052,0,-1,0,1.557052,0,0,0,0,0,1.639002,1.557052,0,0,27.92933,4.462585,0,1.639002,-1.639002,10.77633,27.63157,0.1420117,1.712757,0,0,4.462585
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,50.14399,50.14399,2.056188,2.056188,0,-1,0,2.056188,0,0,4.440892E-16,0,0,2.164408,2.056188,0,0,29.75044,2.823584,0,2.164408,-2.164408,8.494847,21.78162,0.1420117,2.261807,0,0,2.823584
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,49.35432,49.35432,0.6946942,0.6262164,0,-1,0,0.6262164,0,0,0.06847784,0.1379473,0,0.6591752,0.6262164,0,0,32.15534,0.6591752,0,0.6591752,-0.6591752,7.800015,20,0.1420117,0.7641637,0,0,0.6591752
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,48.56465,48.56465,0.7700251,0,0,-1,0,0,0,0,0.7700251,0.8470276,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1420117,0.8470276,0,0,0
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,48.01395,48.01395,1.127918,0,0,-1,0,0,0,0,1.127918,1.240709,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1420117,1.240709,0,0,0
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,47.48405,47.48405,0.5587443,0,0,-1,0,0,0,0,0.5587443,0.6146187,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1420117,0.6146187,0,0,0
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,47.10999,47.10999,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1420117,0,0,0,0
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.05999614,46.93117,46.75672,0,0,0,0,0,0,0,0,0,0,0.05999614,0,0,0,0,32.88775,0,0.05999614,0,0.05999614,7.856933,20.14594,0.1420103,0,0.04799691,0,0.05999614
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.4588791,47.71332,46.37228,4.516265,4.516265,12,0,3.372,4.516265,10.16059,0,0,0,0.4588791,0,0,7.483735,7.109548,32.82776,0.05399652,7.568427,0,7.568427,15.03697,38.55627,0.1421977,4.967892,0.3671032,12,0.5128756
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.5404772,48.78363,47.19312,4.508193,4.508193,12,0,3.372,4.508193,11.98878,0,0,0,0.5404772,0,0,7.491807,7.117217,25.25933,6.865581,7.657694,0,7.657694,22.3017,57.18373,0.1423864,4.959013,0.4323817,12,7.406058
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,0.9845203,52.28774,49.32314,4.973875,4.973875,0,-1,0,4.973875,19.79383,0,8.881784E-16,0,0.9845203,5.235658,4.973875,0,0,17.60164,13.75751,0,4.251137,-4.251137,17.82061,45.69378,0.1423864,5.471262,0.7876163,0,14.74203
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.548879,53.20961,51.54668,7.345582,7.345582,0,0,0,7.345582,7.472233,0,8.881784E-16,0,0.548879,7.732192,7.345582,0,0,22.32512,9.506368,0,7.183312,-7.183312,10.24873,26.27875,0.1423864,8.08014,0.4391032,0,10.05525
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.3470082,54.80161,53.73906,0,0,0,0,0,0,0,0,0,0,0.3470082,0,0,0,0,30.30658,2.323056,0.3470082,0,0.3470082,10.57793,27.12285,0.1423784,0,0.2776065,0,2.670064
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.6335392,57.84933,55.86909,5.337719,5.337719,12,0,3.372,5.337719,11.8691,0,0,0,0.6335392,0,0,6.662281,6.329167,29.95957,2.635363,6.962706,0,6.962706,17.18333,44.05975,0.1425489,5.871491,0.5068313,12,3.268902
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,1.136164,61.68686,58.04067,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.136164,0,0,8.8,8.36,22.99687,8.901798,9.496164,0,9.496164,26.19219,67.15932,0.1425938,0,0.9089313,12,10.03796
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,1.334008,63.75559,59.4122,2.039018,2.039018,0,-1,0,2.039018,65.42403,0,0,0,1.334008,2.146334,2.039018,0,0,13.5007,17.44835,0,0.8123268,-0.8123268,25.33592,64.96377,0.1425938,2.24292,1.067206,0,18.78235
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.6859869,62.11904,59.91094,2.848804,2.848804,0,-1,0,2.848804,24.07982,0,0,0,0.6859869,2.998741,2.848804,0,0,14.40329,16.63602,0,2.312754,-2.312754,22.89806,58.71286,0.1425938,3.133684,0.5487895,0,17.32201
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.6097677,62.57612,60.6071,7.313977,7.313977,0,-1,0,7.313977,8.337019,0,8.881784E-16,0,0.6097677,7.698923,7.313977,0,0,16.97301,14.32327,0,7.089156,-7.089156,15.42544,39.55232,0.1425938,8.045375,0.4878142,0,14.93303
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.5516125,61.73371,59.96289,0,0,0,-1,0,0,0,0,0,0,0.5516125,0,0,0,0,24.84985,7.23411,0.5516125,0,0.5516125,15.94874,40.89413,0.142581,0,0.44129,0,7.785722
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.433585,59.5573,58.18614,5.862678,5.862678,0,-1,0,5.862678,7.395682,0,0,0,0.433585,6.17124,5.862678,0,0,24.29824,7.730561,0,5.737655,-5.737655,9.900723,25.38642,0.142581,6.448946,0.346868,0,8.164146
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,56.49251,56.49251,11.52126,1.893261,0,-1,0,1.893261,0,0,9.628002,10.78013,0,1.992906,1.893261,0,0,30.67341,1.992906,0,1.992906,-1.992906,7.800015,20,0.142581,12.67339,0,0,1.992906
