Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,7.083604,79.15307,53.33383,0.05183367,0.05183367,0,0,0,0.05183367,13666.03,5.506205,0,0,7.083604,0.05456176,0.05183367,0,0,1.522838,28.22842,1.522838,0,1.522838,39.00008,100,0.1441173,0.05701704,5.666883,0,35.31203
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,6.626744,79.68565,55.43269,6.641279,6.641279,0,0,0,6.641279,99.78114,0,0,0,6.626744,6.99082,6.641279,0,0,0,29.59898,0,0.3640765,-0.3640765,38.61631,99.01598,0.1441173,7.305407,5.301395,0,36.22572
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,4.429937,72.98795,57.5731,5.354944,5.354944,0,0,0,5.354944,82.72612,0,0,0,4.429937,5.636783,5.354944,0,0,0.4045294,29.2349,0,1.206846,-1.206846,37.34418,95.75412,0.1441173,5.890438,3.54395,0,33.66484
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,4.234288,73.63515,58.83034,4.191469,4.191469,0,-1,0,4.191469,101.0216,0,8.881784E-16,0,4.234288,4.412073,4.191469,0,0,1.745469,28.02806,0,0.1777843,-0.1777843,37.15678,95.27361,0.1441173,4.610616,3.387431,0,32.26234
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,4.540238,75.3449,59.26674,4.676342,4.676342,0,-1,0,4.676342,97.08955,0,0,0,4.540238,4.922465,4.676342,0,0,1.943007,27.85027,0,0.3822261,-0.3822261,36.75388,94.24052,0.1441173,5.143976,3.632191,0,32.39051
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,4.118279,74.39131,59.91094,2.784295,2.784295,0,-1,0,2.784295,147.911,0,0,0,4.118279,2.930837,2.784295,0,0,2.367703,27.46805,1.187442,0,1.187442,37.88038,97.129,0.1440907,3.062725,3.294624,0,31.58632
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,2.286151,67.06327,59.44337,6.562121,6.562121,0,-1,0,6.562121,34.8386,8.881784E-16,0,0,2.286151,6.907496,6.562121,0,0,1.180261,28.53674,0,4.621345,-4.621345,33.00906,84.63844,0.1440907,7.218333,1.828921,0,30.8229
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.4214155,59.01513,57.6874,3.992244,3.992244,0,-1,0,3.992244,10.55586,0,4.440892E-16,0,0.4214155,4.202362,3.992244,0,0,6.315088,23.9154,0,3.780947,-3.780947,29.02359,74.41932,0.1440907,4.391469,0.3371324,0,24.33681
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,56.10806,56.10806,5.520009,5.520009,0,-1,0,5.520009,0,0,0,0,0,5.810535,5.520009,0,0,10.51614,20.13445,0,5.810535,-5.810535,22.89875,58.71463,0.1440907,6.07201,0,0,20.13445
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,54.67419,54.67419,3.612294,3.612294,0,-1,0,3.612294,0,0,4.440892E-16,0,0,3.802415,3.612294,0,0,16.97229,14.32392,0,3.802415,-3.802415,18.89065,48.43747,0.1440907,3.973523,0,0,14.32392
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,53.06368,53.06368,2.791375,2.791375,0,-1,0,2.791375,0,0,4.440892E-16,0,0,2.93829,2.791375,0,0,21.1972,10.5215,0,2.93829,-2.93829,15.79342,40.49588,0.1440907,3.070513,0,0,10.5215
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,51.6402,51.6402,2.112642,2.112642,0,-1,0,2.112642,0,0,4.440892E-16,0,0,2.223833,2.112642,0,0,24.46196,7.583212,0,2.223833,-2.223833,13.4493,34.48531,0.1440907,2.323906,0,0,7.583212
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,50.58038,50.58038,0.04531885,0.04531885,0,-1,0,0.04531885,0,0,6.938894E-18,0,0,0.04770406,0.04531885,0,0,26.93289,5.359379,0,0.04770406,-0.04770406,13.39901,34.35637,0.1440907,0.04985074,0,0,5.359379
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,49.73876,49.73876,0.6256244,0.6256244,0,-1,0,0.6256244,0,0,1.110223E-16,0,0,0.6585521,0.6256244,0,0,26.98589,5.311675,0,0.6585521,-0.6585521,12.70484,32.57644,0.1440907,0.6881869,0,0,5.311675
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,48.91792,48.91792,1.817712,1.817712,0,-1,0,1.817712,0,0,2.220446E-16,0,0,1.913381,1.817712,0,0,27.71762,4.653123,0,1.913381,-1.913381,10.68796,27.40496,0.1440907,1.999483,0,0,4.653123
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,48.09708,48.09708,1.347026,1.347026,0,-1,0,1.347026,0,0,2.220446E-16,0,0,1.417922,1.347026,0,0,29.8436,2.739742,0,1.417922,-1.417922,9.193336,23.57261,0.1440907,1.481729,0,0,2.739742
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,47.60873,47.60873,0.4660712,0.4660712,0,-1,0,0.4660712,0,0,5.551115E-17,0,0,0.4906013,0.4660712,0,0,31.41907,1.321819,0,0.4906013,-0.4906013,8.676196,22.24661,0.1440907,0.5126784,0,0,1.321819
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,47.10999,47.10999,0.5477847,0.5477847,0,-1,0,0.5477847,0,0,0,0,0,0.5766155,0.5477847,0,0,31.96418,0.8312178,0,0.5766155,-0.5766155,8.06839,20.68814,0.1440907,0.6025631,0,0,0.8312178
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,46.64243,46.64243,0.3778872,0.3778872,9.177887,0,2.658005,0.3778872,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.60486,0.2546023,8.36,0,8.36,15.99938,41.02398,0.1441731,0.4156759,0,12,0.2546023
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,46.35149,46.35149,1.273027,1.273027,10.07303,0,2.884476,1.273027,0,0,0,0,0,0,0,8.8,8.36,24.24486,7.778602,8.36,0,8.36,23.93037,61.35981,0.1442941,1.40033,0,12,7.778602
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.3754963,47.09119,45.99822,7.932763,7.932763,12,0,3.372,7.932763,4.733487,0,0,0,0.3754963,0,0,4.067237,3.863875,15.88486,15.3026,4.239371,0,4.239371,27.9522,71.67215,0.1443917,8.72604,0.3003971,12,15.6781
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,1.121214,50.16932,46.83984,6.352427,6.352427,12,0,3.372,6.352427,17.65018,0,0,0,1.121214,0,0,5.647573,5.365194,11.64549,19.11804,6.486409,0,6.486409,34.10574,87.45045,0.1445384,6.987669,0.8969715,12,20.23925
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,0.9986394,51.80108,48.80362,4.086692,4.086692,0,-1,0,4.086692,24.43638,0,8.881784E-16,0,0.9986394,4.301781,4.086692,0,0,5.159082,24.9558,0,3.303142,-3.303142,30.62393,78.52273,0.1445384,4.495361,0.7989115,0,25.95444
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,1.390989,55.32209,51.04795,2.220344,2.220344,0,0,0,2.220344,62.64747,0,0,0,1.390989,2.337204,2.220344,0,0,8.829239,21.65266,0,0.9462148,-0.9462148,29.62653,75.96531,0.1445384,2.442378,1.112791,0,23.04365
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,1.732288,58.68587,53.24032,2.17242,2.17242,0,0,0,2.17242,79.74002,0,0,0,1.732288,2.286758,2.17242,0,0,9.880589,20.70645,0,0.5544697,-0.5544697,29.04207,74.46669,0.1445384,2.389662,1.385831,0,22.43874
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,1.402884,59.79321,55.34956,5.319354,5.319354,0,0,0,5.319354,26.3732,0,0,0,1.402884,5.59932,5.319354,0,0,10.49667,20.15198,0,4.196436,-4.196436,24.61863,63.12458,0.1445384,5.85129,1.122307,0,21.55486
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,2.110841,64.41539,57.51077,1.860239,1.860239,0,0,0,1.860239,113.4715,0,0,0,2.110841,1.958146,1.860239,0,0,15.15937,15.95554,0.1526948,0,0.1526948,24.76349,63.49601,0.144535,2.046263,1.688673,0,18.06638
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,1.68965,64.29002,58.768,0.8525555,0.8525555,0,-1,0,0.8525555,198.1865,0,0,0,1.68965,0.8974268,0.8525555,0,0,15.00668,16.09297,0.792223,0,0.792223,25.51506,65.4231,0.1445173,0.9378111,1.35172,0,17.78262
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,1.76945,65.01694,59.2044,0.329497,0.329497,0,-1,0,0.329497,537.0154,0,0,0,1.76945,0.346839,0.329497,0,0,14.21446,16.80597,1.422611,0,1.422611,26.86467,68.88363,0.1444856,0.3624467,1.41556,0,18.57542
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.7821014,62.38107,59.85899,6.724793,6.724793,0,-1,0,6.724793,11.63012,0,0,0,0.7821014,7.07873,6.724793,0,0,12.79184,18.08632,0,6.296629,-6.296629,20.22744,51.86512,0.1444856,7.397273,0.6256811,0,18.86842
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,0.9798019,62.48049,59.31869,5.29954,5.29954,0,-1,0,5.29954,18.48843,0,0,0,0.9798019,5.578463,5.29954,0,0,19.7881,11.78969,0,4.598661,-4.598661,15.38002,39.43588,0.1444856,5.829494,0.7838416,0,12.76949
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.4186511,58.91198,57.59389,10.44932,7.229195,0,-1,0,7.229195,5.791117,0,3.220123,4.58323,0.4186511,7.609679,7.229195,0,0,24.89772,7.191028,0,7.191028,-7.191028,7.800015,20,0.1444856,11.49425,0.3349209,0,7.609679
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,56.02494,56.02494,6.342404,0,0,-1,0,0,0,0,6.342404,6.976644,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1444856,6.976644,0,0,0
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,54.59107,54.59107,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1444856,0,0,0,0
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,53.01173,53.01173,1.997562,0,0,-1,0,0,0,0,1.997562,2.197318,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1444856,2.197318,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,51.60903,51.60903,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1444856,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,50.5596,50.5596,1.067551,0,0,-1,0,0,0,0,1.067551,1.174306,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1444856,1.174306,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,49.67642,49.67642,0.9498855,0,0,-1,0,0,0,0,0.9498855,1.044874,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1444856,1.044874,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,48.88675,48.88675,0.4696763,0,0,-1,0,0,0,0,0.4696763,0.5166439,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1444856,0.5166439,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,48.0763,48.0763,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1444856,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,47.57756,47.57756,0.08697969,0,0,-1,0,0,0,0,0.08697969,0.09567767,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1444856,0.09567767,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,47.07882,47.07882,0.8318121,0,0,-1,0,0,0,0,0.8318121,0.9149933,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1444856,0.9149933,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,46.64243,46.64243,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1444856,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,46.35149,46.35149,0.7455497,0.7455497,9.545549,0,2.751024,0.7455497,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.144583,0.8201047,0,12,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.6405236,47.87204,45.99822,1.430661,1.430661,10.23066,0,2.924357,1.430661,44.77118,0,0,0,0.6405236,0,0,8.8,8.36,24.52775,7.524,9.000524,0,9.000524,24.26966,62.22976,0.1446955,1.573727,0.5124189,12,8.164524
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,1.408278,51.0245,46.81906,0.2575369,0.2575369,9.057537,0,2.627557,0.2575369,546.8257,0,0,0,1.408278,0,0,8.8,8.36,15.52723,15.62447,9.768278,0,9.768278,33.53666,85.99126,0.1447399,0.2832907,1.126623,12,17.03275
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,3.332227,59.29099,48.77245,4.70818,4.70818,0,-1,0,4.70818,70.77525,0,0,0,3.332227,4.95598,4.70818,0,0,5.758952,24.41592,0,1.623753,-1.623753,31.82507,81.60258,0.1447399,5.178998,2.665781,0,27.74815
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,5.432351,69.41074,50.99599,4.474065,4.474065,0,0,0,4.474065,121.4187,0,0,0,5.432351,4.709542,4.474065,0,0,7.563121,22.79217,0.7228094,0,0.7228094,32.51079,83.36083,0.1447238,4.921471,4.345881,0,28.22452
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,3.056967,63.15142,53.24032,0,0,0,0,0,0,0,0,0,0,3.056967,0,0,0,0,6.840312,23.4427,3.056967,0,3.056967,35.41088,90.79695,0.1446559,0,2.445574,0,26.49966
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,4.335252,70.12128,55.34956,8.107685,8.107685,7.583373,0,2.254593,8.107685,53.4709,0,0,0,4.335252,0.5519079,0.5243125,0,0,3.783345,26.19397,3.783345,0,3.783345,39.00008,100,0.144727,8.918454,3.468202,12,30.52922
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,2.628265,66.1851,57.4796,0,0,0,0,0,0,0,2.628265,0,0,2.628265,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.144727,0,2.102612,0,32.22724
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,1.923046,65.02303,58.70566,0,0,0,-1,0,0,0,1.923046,0,0,1.923046,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.144727,0,1.538437,0,31.52202
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,3.546042,71.34324,59.15244,6.208212,6.208212,0,-1,0,6.208212,57.11858,0,8.881784E-16,0,3.546042,6.53496,6.208212,0,0,0,29.59898,0,2.988918,-2.988918,35.84948,91.92156,0.144727,6.829033,2.836834,0,33.14502
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,2.327821,67.57343,59.78626,5.449512,5.449512,0,-1,0,5.449512,42.71614,0,0,0,2.327821,5.736329,5.449512,0,0,3.32102,26.61006,0,3.408507,-3.408507,32.2566,82.70907,0.144727,5.994463,1.862257,0,28.93788
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.541873,61.02898,59.29791,0,0,0,-1,0,0,0,0,0,0,0.541873,0,0,0,0,7.10825,23.20155,0.541873,0,0.541873,32.77066,84.02718,0.144715,0,0.4334984,0,23.74343
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.1589714,58.03947,57.54193,3.608014,3.608014,0,-1,0,3.608014,4.406064,0,0,0,0.1589714,3.79791,3.608014,0,0,6.566377,23.68924,0,3.638938,-3.638938,28.93489,74.19187,0.144715,3.968816,0.1271771,0,23.84821
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,55.99377,55.99377,6.514795,6.514795,0,-1,0,6.514795,0,0,8.881784E-16,0,0,6.857679,6.514795,0,0,10.60964,20.0503,0,6.857679,-6.857679,21.70626,55.65696,0.144715,7.166275,0,0,20.0503
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,54.55989,54.55989,0.1650194,0.1650194,0,-1,0,0.1650194,0,0,2.775558E-17,0,0,0.1737047,0.1650194,0,0,18.22929,13.19262,0,0.1737047,-0.1737047,21.52316,55.18747,0.144715,0.1815214,0,0,13.19262
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,52.94939,52.94939,3.024851,3.024851,0,-1,0,3.024851,0,0,4.440892E-16,0,0,3.184053,3.024851,0,0,18.42229,13.01892,0,3.184053,-3.184053,18.16687,46.58163,0.144715,3.327336,0,0,13.01892
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,51.51551,51.51551,0.3030089,0.3030089,0,-1,0,0.3030089,0,0,5.551115E-17,0,0,0.3189567,0.3030089,0,0,21.96013,9.834863,0,0.3189567,-0.3189567,17.83066,45.71955,0.144715,0.3333097,0,0,9.834863
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,50.46609,50.46609,1.437853,1.437853,0,-1,0,1.437853,0,0,2.220446E-16,0,0,1.51353,1.437853,0,0,22.31452,9.515906,0,1.51353,-1.51353,16.23526,41.62879,0.144715,1.581639,0,0,9.515906
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,49.62446,49.62446,0.6512595,0.6512595,0,-1,0,0.6512595,0,0,0,0,0,0.6855364,0.6512595,0,0,23.99622,8.002377,0,0.6855364,-0.6855364,15.51264,39.77592,0.144715,0.7163855,0,0,8.002377
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,48.83479,48.83479,0.02832369,0.02832369,0,-1,0,0.02832369,0,0,3.469447E-18,0,0,0.02981441,0.02832369,0,0,24.75793,7.31684,0,0.02981441,-0.02981441,15.48122,39.69534,0.144715,0.03115605,0,0,7.31684
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,48.04513,48.04513,1.61005,1.61005,0,-1,0,1.61005,0,0,2.220446E-16,0,0,1.69479,1.61005,0,0,24.79106,7.287026,0,1.69479,-1.69479,13.69475,35.11467,0.144715,1.771055,0,0,7.287026
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,47.54639,47.54639,0.5686826,0.5686826,0,-1,0,0.5686826,0,0,1.110223E-16,0,0,0.5986133,0.5686826,0,0,26.67416,5.592236,0,0.5986133,-0.5986133,13.06376,33.49674,0.144715,0.6255509,0,0,5.592236
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,47.04765,47.04765,0.7427315,0.7427315,0,-1,0,0.7427315,0,0,0,0,0,0.7818226,0.7427315,0,0,27.33928,4.993623,0,0.7818226,-0.7818226,12.23964,31.38364,0.144715,0.8170046,0,0,4.993623
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,46.61125,46.61125,1.288181,1.288181,0,0,0,1.288181,0,0,2.220446E-16,0,0,1.355981,1.288181,0,0,28.20798,4.2118,0,1.355981,-1.355981,10.81031,27.7187,0.144715,1.417,0,0,4.2118
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,46.32032,46.32032,1.175245,1.175245,0,0,0,1.175245,0,0,2.220446E-16,0,0,1.2371,1.175245,0,0,29.71462,2.85582,0,1.2371,-1.2371,9.506295,24.37507,0.144715,1.29277,0,0,2.85582
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,1.54456,50.59772,45.99822,0.7996253,0.7996253,0,0,0,0.7996253,193.1605,0,0,0,1.54456,0.8417108,0.7996253,0,0,31.08918,1.618719,0.7028491,0,0.7028491,10.17308,26.08476,0.1446993,0.8795878,1.235648,0,3.163279
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,3.092679,56.39068,46.81906,4.316446,4.316446,12,0,3.372,4.316446,71.64874,0,0,0,3.092679,0,0,7.683554,7.299376,30.38633,2.251283,10.39206,0,10.39206,20.03185,51.36361,0.1448565,4.748091,2.474144,12,5.343963
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,5.641988,67.62173,48.74128,2.407291,2.407291,0,-1,0,2.407291,234.3709,0,0,0,5.641988,2.53399,2.407291,0,0,19.99427,11.60413,3.107998,0,3.107998,22.98035,58.92386,0.1447876,2.64802,4.513591,0,17.24612
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,5.389281,69.2066,50.96482,0.2420426,0.2420426,0,0,0,0.2420426,2226.584,0,0,0,5.389281,0.2547817,0.2420426,0,0,16.88627,14.40133,5.1345,0,5.1345,27.85137,71.41361,0.1446739,0.2662469,4.311425,0,19.79061
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,7.522512,81.04034,53.21954,6.563366,6.563366,0,0,0,6.563366,114.6136,0,0,0,7.522512,6.908806,6.563366,0,0,11.75177,19.02238,0.6137058,0,0.6137058,28.43358,72.90646,0.1446603,7.219703,6.01801,0,26.54489
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,7.970307,85.95907,55.31839,1.676179,1.676179,0,0,0,1.676179,475.5045,0,0,0,7.970307,1.764399,1.676179,0,0,11.13807,19.57472,6.205908,0,6.205908,34.32102,88.00243,0.1445231,1.843797,6.376245,0,27.54502
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,6.779421,82.88403,57.44842,2.619178,2.619178,0,0,0,2.619178,258.8377,0,0,0,6.779421,2.75703,2.619178,0,0,4.932161,25.16003,4.022391,0,4.022391,38.13699,97.78697,0.1444344,2.881096,5.423537,0,31.93945
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,6.774486,84.39621,58.67449,4.01332,4.01332,0,-1,0,4.01332,168.8,1.640168,0,0,6.774486,4.224548,4.01332,0,0,0.9097698,28.78019,0.9097698,0,0.9097698,39.00008,100,0.1444143,4.414653,5.419589,0,35.55467
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,5.180425,77.7748,59.0901,0.8852245,0.8852245,0,-1,0,0.8852245,585.2103,4.24861,0,0,5.180425,0.9318152,0.8852245,0,0,0,29.59898,0,0,0,39.00008,100,0.1444143,0.9737469,4.14434,0,34.7794
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,4.339983,75.07194,59.73431,9.138567,8.36,0,-1,0,8.36,51.91367,0,0.7785667,1.692423,4.339983,8.8,8.36,0,0,0,29.59898,0,4.460017,-4.460017,34.29881,87.94549,0.1444143,10.05242,3.471987,0,33.93896
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,2.574898,67.83422,59.2044,3.177475,3.177475,0,-1,0,3.177475,81.03596,0,0,0,2.574898,3.344711,3.177475,0,0,4.955574,25.13896,0,0.7698133,-0.7698133,33.48735,85.86484,0.1444143,3.495223,2.059918,0,27.71386
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.4116802,58.74307,57.44842,8.138322,8.138322,0,-1,0,8.138322,5.058539,0,1.776357E-15,0.5921545,0.4116802,8.566655,8.138322,0,0,5.810922,24.36915,0,8.154975,-8.154975,24.89125,63.8236,0.1444143,8.952154,0.3293442,0,24.78083
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,55.90026,55.90026,3.658792,3.658792,0,-1,0,3.658792,0,0,4.440892E-16,0,0,3.851361,3.658792,0,0,14.87201,16.21417,0,3.851361,-3.851361,20.83156,53.41416,0.1444143,4.024672,0,0,16.21417
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,54.47677,54.47677,3.546513,3.546513,0,-1,0,3.546513,0,0,4.440892E-16,0,0,3.733171,3.546513,0,0,19.15129,12.36281,0,3.733171,-3.733171,16.89646,43.32416,0.1444143,3.901164,0,0,12.36281
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,52.89743,52.89743,3.026407,3.026407,0,-1,0,3.026407,0,0,4.440892E-16,0,0,3.185691,3.026407,0,0,23.29926,8.629642,0,3.185691,-3.185691,13.53844,34.71389,0.1444143,3.329047,0,0,8.629642
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,51.46356,51.46356,0.5983447,0.5983447,0,-1,0,0.5983447,0,0,1.110223E-16,0,0,0.6298365,0.5983447,0,0,26.83892,5.44395,0,0.6298365,-0.6298365,12.87454,33.01157,0.1444143,0.6581792,0,0,5.44395
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,50.43491,50.43491,0.4815213,0.4815213,0,-1,0,0.4815213,0,0,5.551115E-17,0,0,0.5068645,0.4815213,0,0,27.53874,4.814114,0,0.5068645,-0.5068645,12.34025,31.64162,0.1444143,0.5296734,0,0,4.814114
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,49.59329,49.59329,1.136271,1.136271,0,-1,0,1.136271,0,0,2.220446E-16,0,0,1.196074,1.136271,0,0,28.10192,4.307249,0,1.196074,-1.196074,11.07948,28.40887,0.1444143,1.249898,0,0,4.307249
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,48.77245,48.77245,0.5842539,0.5842539,0,-1,0,0.5842539,0,0,0,0,0,0.6150041,0.5842539,0,0,29.43089,3.111175,0,0.6150041,-0.6150041,10.43121,26.74664,0.1444143,0.6426793,0,0,3.111175
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,48.01395,48.01395,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.11423,2.496171,0,0,0,10.43121,26.74664,0.1444143,0,0,0,2.496171
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,47.51522,47.51522,0.8390594,0.8390594,0,-1,0,0.8390594,0,0,1.110223E-16,0,0,0.8832204,0.8390594,0,0,30.11423,2.496171,0,0.8832204,-0.8832204,9.500215,24.35948,0.1444143,0.9229653,0,0,2.496171
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,47.04765,47.04765,1.442135,1.442135,0,-1,0,1.442135,0,0,2.220446E-16,0.05404634,0,1.518037,1.442135,0,0,31.09559,1.61295,0,1.518037,-1.518037,7.900063,20.25653,0.1444143,1.586349,0,0,1.61295
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,46.58008,46.58008,0.9508029,0.9508029,9.750803,0,2.802953,0.9508029,0,0,0,0,0,0,0,8.8,8.36,32.7823,0.09491286,8.36,0,8.36,15.83105,40.59237,0.1445196,1.045883,0,12,0.09491286
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,46.28915,46.28915,0.200611,0.200611,9.000611,0,2.613155,0.200611,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.42229,7.618913,8.36,0,8.36,23.76205,60.9282,0.1445925,0.2206721,0,12,7.618913
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,1.834439,51.46086,45.96705,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.834439,0,0,8.8,8.36,16.06229,15.14291,10.19444,0,10.19444,33.43334,85.72634,0.1446163,0,1.467551,12,16.97735
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,4.116627,59.8307,46.78789,5.131596,5.131596,0,0,0,5.131596,80.22119,0,8.881784E-16,0,4.116627,5.40168,5.131596,0,0,5.867856,24.31791,0,1.285053,-1.285053,32.07878,82.25311,0.1446163,5.644755,3.293302,0,28.43454
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,5.699658,67.80921,48.71011,7.254216,7.254216,0,-1,0,7.254216,78.57028,8.881784E-16,0,0,5.699658,7.636017,7.254216,0,0,7.295692,23.03286,0,1.936359,-1.936359,30.03768,77.01952,0.1446163,7.979638,4.559727,0,28.73251
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,6.58789,74.03636,50.93365,4.863672,4.863672,0,0,0,4.863672,135.4509,0,0,0,6.58789,5.119655,4.863672,0,0,9.447202,21.0965,1.468235,0,1.468235,31.43056,80.59103,0.144584,5.350039,5.270312,0,27.68439
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,6.372761,75.83994,53.18837,2.514713,2.514713,0,0,0,2.514713,253.419,0,0,0,6.372761,2.647066,2.514713,0,0,7.978966,22.41791,3.725695,0,3.725695,34.96507,89.65385,0.1445021,2.766184,5.098209,0,28.79067
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,7.033776,81.36642,55.28722,7.744381,7.744381,5.102901,0,1.627034,7.744381,90.82426,0,0,0,7.033776,2.780505,2.64148,0,0,4.253272,25.77103,4.253272,0,4.253272,39.00008,100,0.1444986,8.518819,5.627021,12,32.80481
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,6.658894,82.2964,57.42764,1.008555,1.008555,0,0,0,1.008555,660.2413,5.597257,0,0,6.658894,1.061636,1.008555,0,0,0,29.59898,0,0,0,39.00008,100,0.1444986,1.10941,5.327115,0,36.25787
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,7.290589,86.89171,58.65371,1.674331,1.674331,0,-1,0,1.674331,435.4331,5.528136,0,0,7.290589,1.762453,1.674331,0,0,0,29.59898,0,0,0,39.00008,100,0.1444986,1.841764,5.832471,0,36.88957
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,4.523413,75.04113,59.05893,3.784362,3.784362,0,-1,0,3.784362,119.5291,0.5398731,0,0,4.523413,3.983539,3.784362,0,0,0,29.59898,0,0,0,39.00008,100,0.1444986,4.162799,3.61873,0,34.12239
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,3.142034,70.43349,59.70314,2.956823,2.956823,0,-1,0,2.956823,106.2639,0.02958946,0,0,3.142034,3.112445,2.956823,0,0,0,29.59898,0,0,0,39.00008,100,0.1444986,3.252505,2.513628,0,32.74101
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,2.186019,66.45921,59.2044,8.622526,8.36,0,-1,0,8.36,26.14855,0,0.2625261,1.124779,2.186019,8.8,8.36,0,0,0,29.59898,0,6.613981,-6.613981,32.02833,82.12376,0.1444986,9.484778,1.748815,0,31.785
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.4011593,58.7097,57.44842,0,0,0,-1,0,0,0,0,0,0,0.4011593,0,0,0,0,7.348868,22.985,0.4011593,0,0.4011593,32.4089,83.09959,0.1444898,0,0.3209274,0,23.38616
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,55.90026,55.90026,3.848441,3.848441,0,-1,0,3.848441,0,0,4.440892E-16,0,0,4.050991,3.848441,0,0,6.947709,23.34604,0,4.050991,-4.050991,28.13878,72.15058,0.1444898,4.233285,0,0,23.34604
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,54.49755,54.49755,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.44881,19.29505,0,0,0,28.13878,72.15058,0.1444898,0,0,0,19.29505
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,52.89743,52.89743,4.312777,4.312777,0,-1,0,4.312777,0,0,0,0,0,4.539765,4.312777,0,0,11.44881,19.29505,0,4.539765,-4.539765,23.35345,59.88052,0.1444898,4.744054,0,0,19.29505
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,51.46356,51.46356,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.49299,14.75528,0,0,0,23.35345,59.88052,0.1444898,0,0,0,14.75528
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,50.41413,50.41413,0.8135576,0.8135576,0,-1,0,0.8135576,0,0,1.110223E-16,0,0,0.8563764,0.8135576,0,0,16.49299,14.75528,0,0.8563764,-0.8563764,22.45075,57.56591,0.1444898,0.8949133,0,0,14.75528
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,49.59329,49.59329,0.9091246,0.9091246,0,-1,0,0.9091246,0,0,0,0,0,0.9569733,0.9091246,0,0,17.44452,13.89891,0,0.9569733,-0.9569733,21.44201,54.97941,0.1444898,1.000037,0,0,13.89891
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,48.80362,48.80362,1.156189,1.156189,0,-1,0,1.156189,0,0,0,0,0,1.217041,1.156189,0,0,18.50783,12.94193,0,1.217041,-1.217041,20.15914,51.69,0.1444898,1.271807,0,0,12.94193
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,48.01395,48.01395,0.4361643,0.4361643,0,-1,0,0.4361643,0,0,5.551115E-17,0,0,0.4591204,0.4361643,0,0,19.86009,11.72489,0,0.4591204,-0.4591204,19.67518,50.44909,0.1444898,0.4797808,0,0,11.72489
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,47.54639,47.54639,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.37023,11.26577,0,0,0,19.67518,50.44909,0.1444898,0,0,0,11.26577
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,47.04765,47.04765,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.37023,11.26577,0,0,0,19.67518,50.44909,0.1444898,0,0,0,11.26577
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,46.58008,46.58008,0.4263517,0.4263517,0,0,0,0.4263517,0,0,5.551115E-17,0,0,0.4487913,0.4263517,0,0,20.37023,11.26577,0,0.4487913,-0.4487913,19.20212,49.2361,0.1444898,0.4689869,0,0,11.26577
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,46.28915,46.28915,0.2114814,0.2114814,0,0,0,0.2114814,0,0,0,0,0,0.222612,0.2114814,0,0,20.86888,10.81698,0,0.222612,-0.222612,18.96746,48.63442,0.1444898,0.2326296,0,0,10.81698
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.5824794,47.63731,45.93588,3.881296,3.881296,0,0,0,3.881296,15.00734,0,4.440892E-16,0,0.5824794,4.085575,3.881296,0,0,21.11623,10.59437,0,3.503095,-3.503095,15.27488,39.16627,0.1444898,4.269426,0.4659835,0,11.17685
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,0.9695398,49.65734,46.78789,1.258783,1.258783,0,0,0,1.258783,77.02202,0,0,0,0.9695398,1.325034,1.258783,0,0,25.00856,7.091275,0,0.3554946,-0.3554946,14.90015,38.20544,0.1444898,1.384661,0.7756318,0,8.060815
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,2.082263,55.07705,48.68933,0,0,0,-1,0,0,0,0,0,0,2.082263,0,0,0,0,25.40355,6.73578,2.082263,0,2.082263,16.87556,43.27058,0.1444441,0,1.66581,0,8.818044
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,3.35807,61.71231,50.93365,0,0,0,0,0,0,0,0,0,0,3.35807,0,0,0,0,23.32129,8.609818,3.35807,0,3.35807,20.0613,51.43914,0.1443705,0,2.686456,0,11.96789
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,4.223444,67.25336,53.1572,1.470806,1.470806,0,0,0,1.470806,287.1517,0,0,0,4.223444,1.548216,1.470806,0,0,19.96322,11.63208,2.675227,0,2.675227,22.59925,57.94667,0.1443119,1.617886,3.378755,0,15.85552
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,3.813684,68.05828,55.25605,0,0,0,0,0,0,0,0,0,0,3.813684,0,0,0,0,17.28799,14.03978,3.813684,0,3.813684,26.21723,67.22353,0.1442285,0,3.050947,0,17.85347
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,3.561231,69.47396,57.39647,0,0,0,0,0,0,0,0,0,0,3.561231,0,0,0,0,13.47431,17.4721,3.561231,0,3.561231,29.59571,75.88628,0.1441507,0,2.848984,0,21.03333
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,1.820283,64.58381,58.62254,1.903316,1.903316,0,-1,0,1.903316,95.63744,0,0,0,1.820283,2.00349,1.903316,0,0,9.913078,20.67721,0,0.1832078,-0.1832078,29.40259,75.3911,0.1441507,2.093648,1.456226,0,22.49749
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,2.388072,67.01584,59.05893,4.057983,4.057983,0,-1,0,4.057983,58.84875,0,0,0,2.388072,4.271562,4.057983,0,0,10.11664,20.494,0,1.883489,-1.883489,27.41722,70.30042,0.1441507,4.463782,1.910458,0,22.88207
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.8038681,62.26208,59.67196,7.652782,7.652782,0,-1,0,7.652782,10.50426,0,0,0.05806017,0.8038681,8.05556,7.652782,0,0,12.20941,18.61051,0,7.251692,-7.251692,19.77326,50.70057,0.1441507,8.41806,0.6430944,0,19.41438
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,1.259843,63.23954,59.15244,3.044987,3.044987,0,-1,0,3.044987,41.37432,0,4.440892E-16,0,1.259843,3.205249,3.044987,0,0,20.26684,11.35882,0,1.945407,-1.945407,17.72262,45.44254,0.1441507,3.349485,1.007874,0,12.61866
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.3106749,58.371,57.39647,3.806901,3.806901,0,-1,0,3.806901,8.160835,0,0,0,0.3106749,4.007265,3.806901,0,0,22.42841,9.413412,0,3.696589,-3.696589,13.82608,35.4514,0.1441507,4.187592,0.24854,0,9.724088
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,55.8483,55.8483,1.085682,1.085682,0,-1,0,1.085682,0,0,2.220446E-16,0,0,1.142823,1.085682,0,0,26.53573,5.716823,0,1.142823,-1.142823,12.62143,32.36259,0.1441507,1.19425,0,0,5.716823
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,54.4456,54.4456,0.866865,0.866865,0,-1,0,0.866865,0,0,0,0,0,0.9124895,0.866865,0,0,27.80553,4.573999,0,0.9124895,-0.9124895,11.65959,29.89631,0.1441507,0.9535515,0,0,4.573999
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,52.86626,52.86626,4.926241,3.478435,0,-1,0,3.478435,0,0,1.447806,1.940431,0,3.66151,3.478435,0,0,28.81941,3.66151,0,3.66151,-3.66151,7.800015,20,0.1441507,5.418865,0,0,3.66151
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,51.43239,51.43239,0.7793497,0,0,-1,0,0,0,0,0.7793497,0.8572847,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1441507,0.8572847,0,0,0
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,50.41413,50.41413,0.5112019,0,0,-1,0,0,0,0,0.5112019,0.5623221,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1441507,0.5623221,0,0,0
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,49.56212,49.56212,1.712648,0,0,-1,0,0,0,0,1.712648,1.883912,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1441507,1.883912,0,0,0
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,48.77245,48.77245,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1441507,0,0,0,0
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,48.01395,48.01395,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1441507,0,0,0,0
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,47.51522,47.51522,1.42007,0,0,-1,0,0,0,0,1.42007,1.562077,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1441507,1.562077,0,0,0
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,47.04765,47.04765,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1441507,0,0,0,0
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,46.58008,46.58008,0.04683316,0.04683316,8.846833,0,2.574249,0.04683316,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1442171,0.05151647,0,12,0
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,46.28915,46.28915,2.02355,2.02355,10.82355,0,3.074358,2.02355,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1443672,2.225905,0,12,7.524
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,1.128631,49.26769,45.93588,4.561423,4.561423,12,0,3.372,4.561423,24.74295,0,0,0,1.128631,0,0,7.438577,7.066648,16.16775,15.048,8.195279,0,8.195279,31.43673,80.60683,0.1445497,5.017565,0.9029045,12,16.17663
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,3.4783,57.64484,46.78789,1.374048,1.374048,0,0,0,1.374048,253.1426,0,0,0,3.4783,1.446366,1.374048,0,0,7.972474,22.42375,2.031934,0,2.031934,33.36439,85.54954,0.1445054,1.511452,2.78264,0,25.90205
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,4.106221,61.85091,48.65816,6.313205,6.313205,0,-1,0,6.313205,65.04178,0,0,0,4.106221,6.645479,6.313205,0,0,5.94054,24.25249,0,2.539258,-2.539258,30.68777,78.68644,0.1445054,6.944525,3.284977,0,28.35871
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,5.565022,69.82348,50.90248,5.102316,5.102316,0,0,0,5.102316,109.0685,0,0,0,5.565022,5.370859,5.102316,0,0,8.761938,21.71323,0.1941629,0,0.1941629,30.87197,79.15874,0.1445012,5.612547,4.452017,0,27.27826
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,5.341476,71.548,53.1572,1.465023,1.465023,0,0,0,1.465023,364.6002,0,0,0,5.341476,1.542129,1.465023,0,0,8.567775,21.88798,3.799347,0,3.799347,34.47635,88.40072,0.1444184,1.611525,4.27318,0,27.22946
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,5.870256,76.174,55.25605,4.241944,4.241944,0,0,0,4.241944,138.386,0,0,0,5.870256,4.465205,4.241944,0,0,4.768428,25.30739,1.405052,0,1.405052,35.8093,91.81853,0.1443878,4.666139,4.696205,0,31.17765
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,4.709223,73.89346,57.39647,8.947614,8.947614,7.669059,0,2.276272,8.947614,52.63105,0,0,0,4.709223,1.345847,1.278554,0,0,3.363377,26.57194,3.363377,0,3.363377,39.00008,100,0.14445,9.842375,3.767379,12,31.28116
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,5.48039,78.4984,58.62254,5.727627,5.727627,0,-1,0,5.727627,95.68343,0,0,0,5.48039,6.029081,5.727627,0,0,0,29.59898,0,0.5486916,-0.5486916,38.42171,98.517,0.14445,6.30039,4.384312,0,35.07937
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,5.455245,78.86845,59.02776,3.862216,3.862216,0,-1,0,3.862216,141.2465,0.7800965,0,0,5.455245,4.065491,3.862216,0,0,0.6096573,29.05029,0.6096573,0,0.6096573,39.00008,100,0.1444367,4.248438,4.364196,0,34.50553
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,3.710155,72.5051,59.64079,4.253828,4.253828,0,-1,0,4.253828,87.21923,0,0,0,3.710155,4.477713,4.253828,0,0,0,29.59898,0,0.7675576,-0.7675576,38.191,97.92545,0.1444367,4.67921,2.968124,0,33.30914
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,1.630957,64.49017,59.15244,0.3462127,0.3462127,0,-1,0,0.3462127,471.0852,0.4136805,0,0,1.630957,0.3644345,0.3462127,0,0,0.8528418,28.83142,0.8528418,0,0.8528418,39.00008,100,0.1444181,0.380834,1.304765,0,30.46238
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.3947511,58.63698,57.39647,8.522131,8.36,0,-1,0,8.36,4.721903,0,0.162131,1.014344,0.3947511,8.8,8.36,0,0,0,29.59898,0,8.405249,-8.405249,30.14017,77.28233,0.1444181,9.374344,0.3158009,0,29.99373
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,55.81713,55.81713,1.853098,1.853098,0,-1,0,1.853098,0,0,2.220446E-16,0,0,1.950629,1.853098,0,0,9.339166,21.19373,0,1.950629,-1.950629,28.08402,72.01017,0.1444181,2.038408,0,0,21.19373
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,54.4456,54.4456,1.871382,1.871382,0,-1,0,1.871382,0,0,2.220446E-16,0,0,1.969876,1.871382,0,0,11.50653,19.2431,0,1.969876,-1.969876,26.00759,66.686,0.1444181,2.058521,0,0,19.2431
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,52.83509,52.83509,3.250198,3.250198,0,-1,0,3.250198,0,0,4.440892E-16,0,0,3.421262,3.250198,0,0,13.69528,17.27322,0,3.421262,-3.421262,22.40127,57.43903,0.1444181,3.575218,0,0,17.27322
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,51.40122,51.40122,1.246073,1.246073,0,-1,0,1.246073,0,0,0,0,0,1.311656,1.246073,0,0,17.49669,13.85196,0,1.311656,-1.311656,21.01866,53.89389,0.1444181,1.37068,0,0,13.85196
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,50.41413,50.41413,0.6140152,0.6140152,0,-1,0,0.6140152,0,0,1.110223E-16,0,0,0.6463317,0.6140152,0,0,18.95408,12.54031,0,0.6463317,-0.6463317,20.33737,52.14699,0.1444181,0.6754166,0,0,12.54031
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,49.56212,49.56212,2.242699,2.242699,0,-1,0,2.242699,0,0,0,0,0,2.360736,2.242699,0,0,19.67223,11.89398,0,2.360736,-2.360736,17.84893,45.7664,0.1444181,2.466969,0,0,11.89398
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,48.77245,48.77245,1.968673,1.968673,0,-1,0,1.968673,0,0,2.220446E-16,0,0,2.072287,1.968673,0,0,22.29527,9.533238,0,2.072287,-2.072287,15.66455,40.16543,0.1444181,2.16554,0,0,9.533238
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,48.01395,48.01395,0.7247368,0.7247368,0,-1,0,0.7247368,0,0,1.110223E-16,0,0,0.7628808,0.7247368,0,0,24.59781,7.460951,0,0.7628808,-0.7628808,14.8604,38.10352,0.1444181,0.7972105,0,0,7.460951
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,47.54639,47.54639,0.9121493,0.9121493,0,-1,0,0.9121493,0,0,1.110223E-16,0,0,0.9601572,0.9121493,0,0,25.44545,6.698071,0,0.9601572,-0.9601572,13.84831,35.50841,0.1444181,1.003364,0,0,6.698071
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,47.04765,47.04765,2.089826,2.089826,0,-1,0,2.089826,0,0,0,0,0,2.199817,2.089826,0,0,26.51229,5.737914,0,2.199817,-2.199817,11.5295,29.56275,0.1444181,2.298809,0,0,5.737914
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,46.58008,46.58008,0.1738493,0.1738493,0,0,0,0.1738493,0,0,2.775558E-17,0,0,0.1829992,0.1738493,0,0,28.95654,3.538096,0,0.1829992,-0.1829992,11.3366,29.06814,0.1444181,0.1912342,0,0,3.538096
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,46.28915,46.28915,1.736661,1.736661,0,0,0,1.736661,0,0,2.220446E-16,0,0,1.828064,1.736661,0,0,29.15987,3.355097,0,1.828064,-1.828064,9.40965,24.12726,0.1444181,1.910327,0,0,3.355097
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,1.840529,51.44744,45.93588,0,0,0,0,0,0,0,0,0,0,1.840529,0,0,0,0,31.19105,1.527033,1.840529,0,1.840529,11.15573,28.60437,0.1443781,0,1.472423,0,3.367562
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,4.33024,60.57832,46.78789,3.419594,3.419594,0,0,0,3.419594,126.6302,0,0,0,4.33024,3.599573,3.419594,0,0,29.35052,3.183509,0.7306666,0,0.7306666,11.8489,30.38173,0.1443622,3.761554,3.464192,0,7.513748
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,5.12353,65.51719,48.62699,0.8651915,0.8651915,0,-1,0,0.8651915,592.1845,0,0,0,5.12353,0.9107279,0.8651915,0,0,28.61985,3.841109,4.212802,0,4.212802,15.84552,40.62944,0.1442707,0.9517106,4.098824,0,8.964639
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,7.167111,76.50549,50.90248,7.888075,7.888075,12,0,3.372,7.888075,90.86008,0,0,0,7.167111,0,0,4.111925,3.906328,24.40705,7.632631,11.07344,0,11.07344,26.3507,67.56577,0.1444108,8.676883,5.733689,12,14.79974
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,6.734898,77.37493,53.1572,0,0,6.946015,0,2.093342,0,0,0,0,0,6.734898,0,0,6.946015,6.598714,13.33361,17.59873,13.33361,0,13.33361,39.00008,100,0.1442884,0,5.387918,12,24.33363
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,7.489918,83.49189,55.25605,0.7086366,0.7086366,0,0,0,0.7086366,1056.948,6.743985,0,0,7.489918,0.7459332,0.7086366,0,0,0,29.59898,0,0,0,39.00008,100,0.1442884,0.7795002,5.991935,0,37.0889
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,6.664238,82.28249,57.39647,0.5157971,0.5157971,0,0,0,0.5157971,1292.027,6.121294,0,0,6.664238,0.5429443,0.5157971,0,0,0,29.59898,0,0,0,39.00008,100,0.1442884,0.5673768,5.33139,0,36.26321
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,5.617256,79.08662,58.62254,6.096658,6.096658,0,-1,0,6.096658,92.13664,0,0,0,5.617256,6.417535,6.096658,0,0,0,29.59898,0,0.8002789,-0.8002789,38.15651,97.83701,0.1442884,6.706324,4.493805,0,35.21624
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,5.076238,77.26614,59.02776,6.854773,6.854773,0,-1,0,6.854773,74.05405,0,0,0,5.076238,7.215551,6.854773,0,0,0.8891988,28.7987,0,2.139313,-2.139313,35.90148,92.05489,0.1442884,7.54025,4.06099,0,33.87494
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,3.463355,71.56683,59.64079,1.861296,1.861296,0,-1,0,1.861296,186.0722,0,0,0,3.463355,1.959259,1.861296,0,0,3.266213,26.65939,1.504096,0,1.504096,37.32839,95.71362,0.1442559,2.047426,2.770684,0,30.12274
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,1.594491,64.33391,59.12127,0,0,0,-1,0,0,0,0,0,0,1.594491,0,0,0,0,1.762118,28.01307,1.594491,0,1.594491,38.84105,99.59225,0.1442214,0,1.275593,0,29.60756
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.3286747,58.39647,57.3653,1.658331,1.658331,0,-1,0,1.658331,19.81961,0,0,0,0.3286747,1.745611,1.658331,0,0,0.1676265,29.44811,0,1.416937,-1.416937,37.34747,95.76256,0.1442214,1.824164,0.2629398,0,29.77679
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,55.81713,55.81713,0.8402374,0.8402374,0,-1,0,0.8402374,0,0,1.110223E-16,0,0,0.8844604,0.8402374,0,0,1.742001,28.03118,0,0.8844604,-0.8844604,36.41517,93.37204,0.1442214,0.9242611,0,0,28.03118
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,54.38326,54.38326,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.724735,27.14672,0,0,0,36.41517,93.37204,0.1442214,0,0,0,27.14672
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,52.77275,52.77275,0.8456996,0.8456996,0,-1,0,0.8456996,0,0,0,0,0,0.8902101,0.8456996,0,0,2.724735,27.14672,0,0.8902101,-0.8902101,35.4768,90.96598,0.1442214,0.9302695,0,0,27.14672
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,51.34927,51.34927,0.4567323,0.4567323,0,-1,0,0.4567323,0,0,5.551115E-17,0,0,0.4807709,0.4567323,0,0,3.713857,26.25651,0,0.4807709,-0.4807709,34.97003,89.66656,0.1442214,0.5024056,0,0,26.25651
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,50.35179,50.35179,0.9502195,0.9502195,0,-1,0,0.9502195,0,0,1.110223E-16,0,0,1.000231,0.9502195,0,0,4.248046,25.77574,0,1.000231,-1.000231,33.91569,86.96313,0.1442214,1.045241,0,0,25.77574
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,49.53095,49.53095,1.831054,1.831054,0,-1,0,1.831054,0,0,2.220446E-16,0,0,1.927425,1.831054,0,0,5.359415,24.77551,0,1.927425,-1.927425,31.88401,81.7537,0.1442214,2.014159,0,0,24.77551
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,48.71011,48.71011,1.068992,1.068992,0,-1,0,1.068992,0,0,0,0,0,1.125255,1.068992,0,0,7.500998,22.84808,0,1.125255,-1.125255,30.69788,78.71236,0.1442214,1.175891,0,0,22.84808
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,47.98278,47.98278,0.2685277,0.2685277,0,-1,0,0.2685277,0,0,0,0,0,0.2826608,0.2685277,0,0,8.751282,21.72282,0,0.2826608,-0.2826608,30.39993,77.94839,0.1442214,0.2953805,0,0,21.72282
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,47.48405,47.48405,1.227615,1.227615,0,-1,0,1.227615,0,0,0,0,0,1.292226,1.227615,0,0,9.065349,21.44016,0,1.292226,-1.292226,29.03781,74.45576,0.1442214,1.350377,0,0,21.44016
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,47.01648,47.01648,0.5051932,0.5051932,0,-1,0,0.5051932,0,0,1.110223E-16,0,0,0.5317823,0.5051932,0,0,10.50116,20.14794,0,0.5317823,-0.5317823,28.47726,73.01846,0.1442214,0.5557125,0,0,20.14794
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,46.54891,46.54891,0.9733232,0.9733232,0,0,0,0.9733232,0,0,1.110223E-16,0,0,1.024551,0.9733232,0,0,11.09202,19.61616,0,1.024551,-1.024551,27.39729,70.24931,0.1442214,1.070656,0,0,19.61616
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,46.25798,46.25798,0.3635797,0.3635797,0,0,0,0.3635797,0,0,5.551115E-17,0,0,0.3827154,0.3635797,0,0,12.23042,18.5916,0,0.3827154,-0.3827154,26.99387,69.21491,0.1442214,0.3999376,0,0,18.5916
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,1.35677,49.9273,45.90471,5.030208,5.030208,0,0,0,5.030208,26.97244,0,0,0,1.35677,5.294956,5.030208,0,0,12.65565,18.20889,0,3.938186,-3.938186,22.84266,58.5708,0.1442214,5.533229,1.085416,0,19.56566
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,1.338026,50.74504,46.75672,2.053768,2.053768,0,0,0,2.053768,65.14982,0,0,0,1.338026,2.161861,2.053768,0,0,17.03142,14.2707,0,0.823835,-0.823835,21.97426,56.34414,0.1442214,2.259145,1.070421,0,15.60873
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,1.349186,52.7008,48.62699,4.820055,4.820055,0,-1,0,4.820055,27.99108,0,8.881784E-16,0,1.349186,5.073743,4.820055,0,0,17.94679,13.44687,0,3.724557,-3.724557,18.04823,46.27742,0.1442214,5.302061,1.079349,0,14.79605
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,4.745132,66.67448,50.90248,4.00614,4.00614,0,0,0,4.00614,118.4465,0,0,0,4.745132,4.216989,4.00614,0,0,22.08519,9.722311,0.5281436,0,0.5281436,18.54927,47.56214,0.14421,4.406754,3.796106,0,14.46744
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,4.878862,69.73456,53.1572,3.742953,3.742953,0,0,0,3.742953,130.3479,0,0,0,4.878862,3.93995,3.742953,0,0,21.55704,10.19764,0.9389114,0,0.9389114,19.44,49.84606,0.1441897,4.117248,3.90309,0,15.0765
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,5.269775,73.68867,55.25605,2.502586,2.502586,0,0,0,2.502586,210.5732,0,0,0,5.269775,2.634301,2.502586,0,0,20.61813,11.04266,2.635474,0,2.635474,21.94023,56.25689,0.1441328,2.752845,4.21582,0,16.31244
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,6.761159,82.77259,57.42764,1.993487,1.993487,0,0,0,1.993487,339.1624,0,0,0,6.761159,2.098408,1.993487,0,0,17.98266,13.41459,4.662752,0,4.662752,26.36371,67.59911,0.1440322,2.192836,5.408927,0,20.17575
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,2.543117,67.10121,58.62254,1.178887,1.178887,0,-1,0,1.178887,215.7218,0,0,0,2.543117,1.240934,1.178887,0,0,13.3199,17.61106,1.302183,0,1.302183,27.59907,70.76669,0.1440042,1.296776,2.034493,0,20.15418
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,1.067793,62.47334,59.02776,12.29284,8.36,0,-1,0,8.36,12.77265,0,3.932844,5.162128,1.067793,8.8,8.36,0,0,12.01772,18.78303,0,7.732207,-7.732207,19.4486,49.86812,0.1440042,13.52213,0.8542347,0,19.85082
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,1.449656,64.38153,59.64079,10.54088,8.36,0,-1,0,8.36,17.34038,0,2.180882,3.234971,1.449656,8.8,8.36,0,0,20.60906,11.05082,0,7.350344,-7.350344,11.70066,30.00164,0.1440042,11.59497,1.159724,0,12.50048
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,1.565224,64.23466,59.12127,1.962537,1.962537,0,-1,0,1.962537,79.75513,0,0,0,1.565224,2.065829,1.962537,0,0,28.77611,3.700478,0,0.5006045,-0.5006045,11.17298,28.64861,0.1440042,2.158791,1.252179,0,5.265702
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.3746553,58.54189,57.3653,4.042882,3.395802,0,-1,0,3.395802,11.0329,0,0.64708,1.336106,0.3746553,3.574529,3.395802,0,0,29.33234,3.199874,0,3.199874,-3.199874,7.800015,20,0.1440042,4.447171,0.2997243,0,3.574529
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,55.78596,55.78596,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1440042,0,0,0,0
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,54.35209,54.35209,5.793345,0,0,-1,0,0,0,0,5.793345,6.37268,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1440042,6.37268,0,0,0
