Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,52.75197,52.75197,10.7924,0,0,-1,0,0,0,0,10.7924,11.87164,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1440042,11.87164,0,0,0
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,51.3181,51.3181,0.8317196,0,0,-1,0,0,0,0,0.8317196,0.9148915,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1440042,0.9148915,0,0,0
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,50.32062,50.32062,1.177681,0,0,-1,0,0,0,0,1.177681,1.295449,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1440042,1.295449,0,0,0
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,49.49978,49.49978,2.231857,0,0,-1,0,0,0,0,2.231857,2.455042,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1440042,2.455042,0,0,0
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,48.71011,48.71011,0.6044242,0,0,-1,0,0,0,0,0.6044242,0.6648666,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1440042,0.6648666,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,47.98278,47.98278,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1440042,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,47.48405,47.48405,1.841155,0,0,-1,0,0,0,0,1.841155,2.025271,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1440042,2.025271,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,47.01648,47.01648,0.7915426,0,0,-1,0,0,0,0,0.7915426,0.8706968,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1440042,0.8706968,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,46.51774,46.51774,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1440042,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,46.25798,46.25798,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1440042,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,1.032284,48.94572,45.90471,8.466057,8.466057,12,0,3.372,8.466057,12.19321,0,0,0,1.032284,0,0,3.533943,3.357246,32.88775,0,4.38953,0,4.38953,11.96429,30.6776,0.1440994,9.312662,0.8258271,12,1.032284
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,1.922485,52.58843,46.78789,2.315577,2.315577,11.11558,0,3.148241,2.315577,83.02402,0,0,0,1.922485,0,0,8.8,8.36,28.49822,3.950577,10.28249,0,10.28249,21.71911,55.68992,0.1442188,2.547134,1.537988,12,5.873062
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,3.034911,58.16471,48.65816,5.372186,5.372186,0,-1,0,5.372186,56.49303,0,0,0,3.034911,5.654933,5.372186,0,0,18.21574,13.20481,0,2.620022,-2.620022,18.95737,48.60853,0.1442188,5.909405,2.427929,0,16.23972
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,4.95211,67.52518,50.96482,2.345599,2.345599,0,0,0,2.345599,211.1234,0,0,0,4.95211,2.469052,2.345599,0,0,21.12687,10.58479,2.483058,0,2.483058,21.313,54.64861,0.1441654,2.580159,3.961688,0,15.5369
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,4.49805,68.35094,53.21954,7.186075,7.186075,0,0,0,7.186075,62.59398,0,8.881784E-16,0,4.49805,7.56429,7.186075,0,0,18.64382,12.81954,0,3.066239,-3.066239,18.0809,46.36119,0.1441654,7.904683,3.59844,0,17.31759
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,4.474666,70.62068,55.31839,3.377501,3.377501,0,0,0,3.377501,132.4845,0,0,0,4.474666,3.555265,3.377501,0,0,22.05075,9.753304,0.9194016,0,0.9194016,18.95312,48.59765,0.1441456,3.715251,3.579733,0,14.22797
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,5.248728,76.18424,57.4796,3.692028,3.692028,0,0,0,3.692028,142.1638,0,0,0,5.248728,3.886345,3.692028,0,0,21.13135,10.58077,1.362383,0,1.362383,20.24559,51.91167,0.1441163,4.061231,4.198982,0,15.82949
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,5.782534,79.86736,58.67449,7.756793,7.756793,0,-1,0,7.756793,74.548,0,0,0.1724725,5.782534,8.165046,7.756793,0,0,19.76896,11.80691,0,2.382511,-2.382511,17.7342,45.47223,0.1441163,8.532473,4.626028,0,17.58945
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,4.258651,74.02305,59.0901,3.29095,3.29095,0,-1,0,3.29095,129.4049,0,0,0,4.258651,3.464158,3.29095,0,0,22.4162,9.424398,0.7944936,0,0.7944936,18.48793,47.40485,0.1440992,3.620045,3.406921,0,13.68305
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,2.130912,66.75903,59.67196,0,0,0,-1,0,0,0,0,0,0,2.130912,0,0,0,0,21.62171,10.13944,2.130912,0,2.130912,20.50949,52.58833,0.1440534,0,1.70473,0,12.27036
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,1.208169,63.06718,59.15244,3.67808,3.67808,0,-1,0,3.67808,32.84781,0,4.440892E-16,0,1.208169,3.871663,3.67808,0,0,19.49079,12.05726,0,2.663494,-2.663494,17.70192,45.38944,0.1440534,4.045888,0.9665352,0,13.26543
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.305688,58.32388,57.3653,3.204356,3.204356,0,-1,0,3.204356,9.539763,0,8.881784E-16,0,0.305688,3.373007,3.204356,0,0,22.45023,9.393769,0,3.067319,-3.067319,14.46868,37.09911,0.1440534,3.524792,0.2445504,0,9.699458
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,55.78596,55.78596,5.697879,5.697879,0,-1,0,5.697879,0,0,8.881784E-16,0.2575388,0,5.997768,5.697879,0,0,25.85836,6.326451,0,5.997768,-5.997768,8.146479,20.88836,0.1440534,6.267667,0,0,6.326451
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,54.32092,54.32092,5.462918,0.3122492,0,-1,0,0.3122492,0,0,5.150669,5.69696,0,0.3286833,0.3122492,0,0,32.52255,0.3286833,0,0.3286833,-0.3286833,7.800015,20,0.1440534,6.00921,0,0,0.3286833
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,52.7208,52.7208,5.169919,0,0,-1,0,0,0,0,5.169919,5.686911,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1440534,5.686911,0,0,0
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,51.28693,51.28693,0.2512446,0,0,-1,0,0,0,0,0.2512446,0.2763691,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1440534,0.2763691,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,50.28945,50.28945,0.2264749,0,0,-1,0,0,0,0,0.2264749,0.2491224,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1440534,0.2491224,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,49.49978,49.49978,1.074861,0,0,-1,0,0,0,0,1.074861,1.182347,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1440534,1.182347,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,48.68933,48.68933,0.4513569,0,0,-1,0,0,0,0,0.4513569,0.4964926,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1440534,0.4964926,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,47.98278,47.98278,0.5939709,0,0,-1,0,0,0,0,0.5939709,0.653368,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1440534,0.653368,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,47.48405,47.48405,0.8924516,0,0,-1,0,0,0,0,0.8924516,0.9816968,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1440534,0.9816968,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,47.01648,47.01648,0.5789461,0,0,-1,0,0,0,0,0.5789461,0.6368407,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1440534,0.6368407,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,46.51774,46.51774,0.2588258,0.2588258,9.058825,0,2.627883,0.2588258,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1441277,0.2847084,0,12,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,46.25798,46.25798,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.144191,0,0,12,7.524
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,1.364599,49.98316,45.93588,3.318552,3.318552,11.60089,0,3.271025,3.318552,41.12033,0,0,0,1.364599,0,0,8.282339,7.868222,16.16775,15.048,9.232821,0,9.232821,32.42102,83.13066,0.1443524,3.650407,1.09168,12,16.4126
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,3.192391,56.68798,46.78789,2.985746,2.985746,0,0,0,2.985746,106.9211,0,0,0,3.192391,3.14289,2.985746,0,0,6.934932,23.35754,0.04950077,0,0.04950077,32.46798,83.25108,0.1443514,3.28432,2.553913,0,26.54993
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,5.496814,66.96677,48.65816,0,0,0,-1,0,0,0,0,0,0,5.496814,0,0,0,0,6.885431,23.40209,5.496814,0,5.496814,37.68272,96.62216,0.1442336,0,4.397451,0,28.8989
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,7.493992,78.0509,50.96482,5.319784,5.319784,0,0,0,5.319784,140.8702,0.5056021,0,0,7.493992,5.599773,5.319784,0,0,1.388617,28.34922,1.388617,0,1.388617,39.00008,100,0.1442039,5.851763,5.995194,0,35.84322
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,8.353385,85.14619,53.24032,0.3470508,0.3470508,0,0,0,0.3470508,2406.963,7.988069,0,0,8.353385,0.3653166,0.3470508,0,0,0,29.59898,0,0,0,39.00008,100,0.1442039,0.3817559,6.682708,0,37.95236
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,8.367689,88.06889,55.34956,4.250724,4.250724,0,0,0,4.250724,196.8533,3.893243,0,0,8.367689,4.474446,4.250724,0,0,0,29.59898,0,0,0,39.00008,100,0.1442039,4.675797,6.694151,0,37.96667
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,8.503919,91.75144,57.4796,1.888577,1.888577,0,0,0,1.888577,450.2817,6.515943,0,0,8.503919,1.987976,1.888577,0,0,0,29.59898,0,0,0,39.00008,100,0.1442039,2.077435,6.803135,0,38.1029
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,7.772025,89.43591,58.70566,5.739717,5.739717,0,-1,0,5.739717,135.4078,1.730218,0,0,7.772025,6.041807,5.739717,0,0,0,29.59898,0,0,0,39.00008,100,0.1442039,6.313688,6.21762,0,37.371
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,6.704642,84.62373,59.12127,6.37427,6.37427,0,-1,0,6.37427,105.1829,0,0,0,6.704642,6.709758,6.37427,0,0,0,29.59898,0,0.005115644,-0.005115644,38.99469,99.98618,0.1442039,7.011697,5.363714,0,36.30362
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,4.646865,76.27417,59.70314,0.4553597,0.4553597,0,-1,0,0.4553597,1020.482,4.161855,0,0,4.646865,0.479326,0.4553597,0,0,0.005684049,29.59386,0.005684049,0,0.005684049,39.00008,100,0.1442037,0.5008956,3.717492,0,34.24073
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,1.781948,65.02725,59.17323,7.103894,7.103894,0,-1,0,7.103894,25.0841,0,0,0,1.781948,7.477783,7.103894,0,0,0,29.59898,0,5.695835,-5.695835,32.99614,84.60532,0.1442037,7.814283,1.425558,0,31.38093
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.2972852,58.32873,57.39647,9.719406,8.36,0,-1,0,8.36,3.556043,0,1.359406,2.331347,0.2972852,8.8,8.36,0,0,6.328706,23.90314,0,8.502715,-8.502715,24.03349,61.62421,0.1442037,10.69135,0.2378282,0,24.20043
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,55.81713,55.81713,6.841269,6.841269,0,-1,0,6.841269,0,0,8.881784E-16,0,0,7.201336,6.841269,0,0,15.77617,15.40043,0,7.201336,-7.201336,16.44262,42.16047,0.1442037,7.525396,0,0,15.40043
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,54.32092,54.32092,2.578647,2.578647,0,-1,0,2.578647,0,0,0,0,0,2.714365,2.578647,0,0,23.77765,8.199092,0,2.714365,-2.714365,13.58142,34.8241,0.1442037,2.836512,0,0,8.199092
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,52.7208,52.7208,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.79361,5.484726,0,0,0,13.58142,34.8241,0.1442037,0,0,0,5.484726
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,51.25576,51.25576,0.4001803,0.4001803,0,-1,0,0.4001803,0,0,0,0,0,0.4212424,0.4001803,0,0,26.79361,5.484726,0,0.4212424,-0.4212424,13.1374,33.68557,0.1442037,0.4401983,0,0,5.484726
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,50.2375,50.2375,0.3482755,0.3482755,0,-1,0,0.3482755,0,0,5.551115E-17,0,0,0.3666058,0.3482755,0,0,27.26166,5.063484,0,0.3666058,-0.3666058,12.75096,32.6947,0.1442037,0.3831031,0,0,5.063484
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,49.44783,49.44783,1.103992,1.103992,0,-1,0,1.103992,0,0,0,0,0,1.162097,1.103992,0,0,27.669,4.696878,0,1.162097,-1.162097,11.526,29.55379,0.1442037,1.214391,0,0,4.696878
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,48.65816,48.65816,0.9492844,0.9492844,0,-1,0,0.9492844,0,0,1.110223E-16,0,0,0.9992467,0.9492844,0,0,28.96022,3.534782,0,0.9992467,-0.9992467,10.4727,26.85303,0.1442037,1.044213,0,0,3.534782
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,47.98278,47.98278,0.5775356,0.5775356,0,-1,0,0.5775356,0,0,0,0,0,0.6079322,0.5775356,0,0,30.07049,2.535535,0,0.6079322,-0.6079322,9.831887,25.20992,0.1442037,0.6352892,0,0,2.535535
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,47.48405,47.48405,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.74597,1.927603,0,0,0,9.831887,25.20992,0.1442037,0,0,0,1.927603
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,47.01648,47.01648,2.18386,1.831223,0,-1,0,1.831223,0,0,0.3526377,0.5710237,0,1.927603,1.831223,0,0,30.74597,1.927603,0,1.927603,-1.927603,7.800015,20,0.1442037,2.402246,0,0,1.927603
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,46.51774,46.51774,0.6263527,0.6263527,9.426353,0,2.720867,0.6263527,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1442928,0.688988,0,12,0
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,46.28915,46.28915,1.08529,1.08529,9.88529,0,2.836978,1.08529,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1444008,1.193819,0,12,7.524
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,1.014346,48.92361,45.93588,3.239932,3.239932,11.39762,0,3.219598,3.239932,31.30762,0,0,0,1.014346,0,0,8.157689,7.749804,16.16775,15.048,8.76415,0,8.76415,31.9764,81.99062,0.1445627,3.563925,0.8114766,12,16.06235
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,1.50327,51.33823,46.83984,0.5631537,0.5631537,0,0,0,0.5631537,266.9377,0,0,0,1.50327,0.5927933,0.5631537,0,0,7.403604,22.93574,0.9104764,0,0.9104764,32.84016,84.20536,0.1445432,0.619469,1.202616,0,24.439
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,3.165026,58.65764,48.71011,0,0,0,-1,0,0,0,0,0,0,3.165026,0,0,0,0,6.493127,23.75516,3.165026,0,3.165026,35.84277,91.90434,0.1444756,0,2.532021,0,26.92019
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,2.480624,58.85496,51.04795,5.551828,5.551828,0,0,0,5.551828,44.68121,0,0,0,2.480624,5.84403,5.551828,0,0,3.328101,26.60369,0,3.363406,-3.363406,32.29742,82.81374,0.1444756,6.107011,1.9845,0,29.08431
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,3.886072,66.20758,53.33383,2.740702,2.740702,0,0,0,2.740702,141.7911,0,0,0,3.886072,2.88495,2.740702,0,0,7.065218,23.24028,1.001122,0,1.001122,33.24717,85.24899,0.1444543,3.014773,3.108858,0,27.12635
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,3.694061,67.8456,55.46386,4.214889,4.214889,0,0,0,4.214889,87.64314,0,0,0,3.694061,4.436725,4.214889,0,0,6.064096,24.14129,0,0.7426639,-0.7426639,32.46434,83.24171,0.1444543,4.636378,2.955249,0,27.83535
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,1.250925,61.60612,57.59389,0.6528123,0.6528123,0,0,0,0.6528123,191.6209,0,0,0,1.250925,0.6871709,0.6528123,0,0,6.889278,23.39863,0.563754,0,0.563754,32.99916,84.61306,0.1444422,0.7180936,1.00074,0,24.64955
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.4763527,60.31343,58.79917,5.112916,5.112916,0,-1,0,5.112916,9.316655,0,0,0,0.4763527,5.382017,5.112916,0,0,6.325524,23.90601,0,4.905663,-4.905663,27.82813,71.35405,0.1444422,5.624207,0.3810822,0,24.38236
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,1.565927,64.35561,59.23557,1.954414,1.954414,0,-1,0,1.954414,80.12261,0,0,0,1.565927,2.057278,1.954414,0,0,11.77626,19.00034,0,0.4913502,-0.4913502,27.31021,70.02603,0.1444422,2.149855,1.252742,0,20.56627
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,2.207815,67.22637,59.85899,0,0,0,-1,0,0,0,0,0,0,2.207815,0,0,0,0,12.32221,18.50899,2.207815,0,2.207815,29.40472,75.39658,0.1443951,0,1.766252,0,20.71681
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,1.667335,64.76529,59.29791,6.354662,6.354662,0,-1,0,6.354662,26.23798,0,8.881784E-16,0,1.667335,6.689118,6.354662,0,0,10.11439,20.49603,0,5.021783,-5.021783,24.1113,61.82372,0.1443951,6.990128,1.333868,0,22.16336
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.3600083,58.64214,57.51077,3.698217,3.698217,0,-1,0,3.698217,9.734645,0,4.440892E-16,0,0.3600083,3.89286,3.698217,0,0,15.69415,15.47424,0,3.532852,-3.532852,20.38735,52.27514,0.1443951,4.068039,0.2880067,0,15.83425
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,55.90026,55.90026,7.123931,7.123931,0,-1,0,7.123931,0,0,8.881784E-16,0,0,7.498875,7.123931,0,0,19.61954,11.94139,0,7.498875,-7.498875,12.48284,32.00722,0.1443951,7.836324,0,0,11.94139
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,54.38326,54.38326,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.95162,4.442516,0,0,0,12.48284,32.00722,0.1443951,0,0,0,4.442516
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,52.75197,52.75197,1.691579,1.691579,0,-1,0,1.691579,0,0,2.220446E-16,0,0,1.780609,1.691579,0,0,27.95162,4.442516,0,1.780609,-1.780609,10.60591,27.19459,0.1443951,1.860737,0,0,4.442516
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,51.25576,51.25576,2.548576,2.528812,0,-1,0,2.528812,0,0,0.01976405,0.2746216,0,2.661907,2.528812,0,0,29.93008,2.661907,0,2.661907,-2.661907,7.800015,20,0.1443951,2.803433,0,0,2.661907
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,50.26867,50.26867,1.202895,0,0,-1,0,0,0,0,1.202895,1.323184,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1443951,1.323184,0,0,0
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,49.479,49.479,1.713879,0,0,-1,0,0,0,0,1.713879,1.885267,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1443951,1.885267,0,0,0
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,48.65816,48.65816,1.089783,0,0,-1,0,0,0,0,1.089783,1.198762,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1443951,1.198762,0,0,0
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,47.98278,47.98278,1.946069,0,0,-1,0,0,0,0,1.946069,2.140676,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1443951,2.140676,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,47.51522,47.51522,1.133699,0,0,-1,0,0,0,0,1.133699,1.247069,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1443951,1.247069,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,47.01648,47.01648,1.734626,0,0,-1,0,0,0,0,1.734626,1.908088,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1443951,1.908088,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,46.51774,46.51774,0.3604707,0.3604707,9.160471,0,2.653599,0.3604707,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1444725,0.3965178,0,12,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,46.28915,46.28915,1.929736,1.929736,10.72974,0,3.050623,1.929736,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1446147,2.122709,0,12,7.524
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,1.867223,51.5628,45.96705,1.226689,1.226689,10.02669,0,2.872752,1.226689,152.2165,1.776357E-15,0,0,1.867223,0,0,8.8,8.36,16.16775,15.048,10.22722,0,10.22722,33.3644,85.54956,0.1446877,1.349358,1.493778,12,16.91522
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,3.963347,59.35617,46.83984,4.935936,4.935936,0,0,0,4.935936,80.29576,0,0,0,3.963347,5.195722,4.935936,0,0,5.940531,24.2525,0,1.232375,-1.232375,32.06536,82.2187,0.1446877,5.42953,3.170678,0,28.21585
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,6.048692,69.21651,48.74128,0.2514655,0.2514655,0,-1,0,0.2514655,2405.376,0,0,0,6.048692,0.2647005,0.2514655,0,0,7.309836,23.02013,5.783991,0,5.783991,37.55254,96.28835,0.1445647,0.276612,4.838953,0,29.06882
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,7.370207,77.63335,51.07912,0,0,0,0,0,0,0,5.844361,0,0,7.370207,0,0,0,0,1.525845,28.22572,1.525845,0,1.525845,39.00008,100,0.1445323,0,5.896165,0,35.59592
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,7.075562,79.15538,53.365,2.501736,2.501736,0,0,0,2.501736,282.8261,4.442155,0,0,7.075562,2.633406,2.501736,0,0,0,29.59898,0,0,0,39.00008,100,0.1445323,2.751909,5.660449,0,36.67454
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,8.20252,87.43591,55.5262,7.982334,7.982334,3,0,1.095,7.982334,102.7584,2.957958,0,0,8.20252,5.244563,4.982334,0,0,0,29.59898,0,0,0,39.00008,100,0.1445323,8.780568,6.562016,12,37.8015
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,7.926401,88.88826,57.6874,0,0,0,0,0,0,0,7.926401,0,0,7.926401,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1445323,0,6.341121,0,37.52538
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,6.484947,83.25236,58.85112,0,0,0,-1,0,0,0,6.484947,0,0,6.484947,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1445323,0,5.187957,0,36.08392
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,3.547751,71.50943,59.29791,0,0,0,-1,0,0,0,3.547751,0,0,3.547751,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1445323,0,2.838201,0,33.14673
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,3.186178,70.823,59.91094,2.180498,2.180498,0,-1,0,2.180498,146.1216,0.8909168,0,0,3.186178,2.295261,2.180498,0,0,0,29.59898,0,0,0,39.00008,100,0.1445323,2.398548,2.548943,0,32.78516
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,1.126069,63.02877,59.38103,0.9257047,0.9257047,0,-1,0,0.9257047,121.6445,0.1516432,0,0,1.126069,0.974426,0.9257047,0,0,0,29.59898,0,0,0,39.00008,100,0.1445323,1.018275,0.9008554,0,30.72505
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.3429791,58.61962,57.54193,10.99497,8.36,0,-1,0,8.36,4.102621,0,2.634967,3.734464,0.3429791,8.8,8.36,0,0,0,29.59898,0,8.457021,-8.457021,30.0856,77.1424,0.1445323,12.09446,0.2743833,0,29.94196
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,55.90026,55.90026,6.674878,6.674878,0,-1,0,6.674878,0,0,8.881784E-16,0,0,7.026187,6.674878,0,0,9.396689,21.14196,0,7.026187,-7.026187,22.67934,58.15205,0.1445323,7.342365,0,0,21.14196
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,54.35209,54.35209,6.748633,6.748633,0,-1,0,6.748633,0,0,8.881784E-16,0,0,7.103824,6.748633,0,0,17.20356,14.11577,0,7.103824,-7.103824,15.19126,38.95186,0.1445323,7.423496,0,0,14.11577
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,52.7208,52.7208,5.939116,5.939116,0,-1,0,5.939116,0,0,8.881784E-16,0,0,6.251701,5.939116,0,0,25.0967,7.011946,0,6.251701,-6.251701,8.601384,22.05479,0.1445323,6.533028,0,0,7.011946
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,51.22458,51.22458,0.8882619,0.7222329,0,-1,0,0.7222329,0,0,0.166029,0.2548552,0,0.7602451,0.7222329,0,0,32.04304,0.7602451,0,0.7602451,-0.7602451,7.800015,20,0.1445323,0.977088,0,0,0.7602451
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,50.2375,50.2375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1445323,0,0,0,0
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,49.479,49.479,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1445323,0,0,0,0
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,48.65816,48.65816,0.8736181,0,0,-1,0,0,0,0,0.8736181,0.9609799,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1445323,0.9609799,0,0,0
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,48.01395,48.01395,1.886855,0,0,-1,0,0,0,0,1.886855,2.075541,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1445323,2.075541,0,0,0
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,47.51522,47.51522,1.24054,0,0,-1,0,0,0,0,1.24054,1.364594,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1445323,1.364594,0,0,0
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,47.01648,47.01648,1.492252,0,0,-1,0,0,0,0,1.492252,1.641477,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1445323,1.641477,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,46.54891,46.54891,0.4939929,0.4939929,9.293993,0,2.68738,0.4939929,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1446146,0.5433922,0,12,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,46.32032,46.32032,2.339123,2.339123,11.13912,0,3.154198,2.339123,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1447728,2.573036,0,12,7.524
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.3172894,46.92075,45.99822,0.5918559,0.5918559,9.391856,0,2.71214,0.5918559,53.60923,1.776357E-15,0,0,0.3172894,0,0,8.8,8.36,16.16775,15.048,8.677289,0,8.677289,31.894,81.77932,0.1448519,0.6510416,0.2538315,12,15.36529
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.5578117,48.50962,46.87101,1.078729,1.078729,0,0,0,1.078729,51.71009,0,0,0,0.5578117,1.135504,1.078729,0,0,7.490464,22.85756,0,0.5776924,-0.5776924,31.28506,80.21794,0.1448519,1.186602,0.4462494,0,23.41537
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,1.241161,52.48352,48.74128,2.089072,2.089072,0,-1,0,2.089072,59.41208,0,0,0,1.241161,2.199023,2.089072,0,0,8.132344,22.27987,0,0.9578618,-0.9578618,30.27538,77.62904,0.1448519,2.297979,0.9929286,0,23.52103
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,0.9647577,54.04958,51.11029,3.170661,3.170661,0,0,0,3.170661,30.42765,0,4.440892E-16,0,0.9647577,3.337538,3.170661,0,0,9.196635,21.32201,0,2.37278,-2.37278,27.77425,71.2159,0.1448519,3.487727,0.7718062,0,22.28676
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.6104523,55.29234,53.41695,0,0,0,0,0,0,0,0,0,0,0.6104523,0,0,0,0,11.83306,18.94923,0.6104523,0,0.6104523,28.35338,72.70083,0.144839,0,0.4883618,0,19.55968
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,1.320309,59.75927,55.57816,0,0,0,0,0,0,0,0,0,0,1.320309,0,0,0,0,11.22261,19.49863,1.320309,0,1.320309,29.60593,75.9125,0.144811,0,1.056247,0,20.81894
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,3.41765,69.31672,57.73935,2.109341,2.109341,0,0,0,2.109341,162.0245,0,0,0,3.41765,2.220359,2.109341,0,0,9.902297,20.68691,1.197291,0,1.197291,30.74179,78.82493,0.1447856,2.320275,2.73412,0,24.10456
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,2.450119,67.11401,58.94464,2.456978,2.456978,0,-1,0,2.456978,99.72083,0,0,0,2.450119,2.586293,2.456978,0,0,8.705006,21.76447,0,0.1361739,-0.1361739,30.59825,78.45688,0.1447856,2.702676,1.960095,0,24.21459
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,1.380563,63.84774,59.34986,9.352209,8.36,0,-1,0,8.36,16.51392,0,0.9922096,1.927431,1.380563,8.8,8.36,0,0,8.85631,21.6283,0,7.419436,-7.419436,22.77747,58.40366,0.1447856,10.28743,1.104451,0,23.00886
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,1.079401,63.47028,59.96289,3.794852,3.794852,0,-1,0,3.794852,28.44382,0,4.440892E-16,0,1.079401,3.994581,3.794852,0,0,17.10013,14.20886,0,2.91518,-2.91518,19.7046,50.52452,0.1447856,4.174336,0.8635205,0,15.28826
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,1.207141,63.29879,59.38103,2.247944,2.247944,0,-1,0,2.247944,53.69981,0,4.440892E-16,0,1.207141,2.366256,2.247944,0,0,20.33922,11.29368,0,1.159115,-1.159115,18.48279,47.39167,0.1447856,2.472738,0.9657131,0,12.50082
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.3425717,58.61833,57.54193,8.137914,8.137914,0,-1,0,8.137914,4.209577,0,1.776357E-15,0.5917048,0.3425717,8.566225,8.137914,0,0,21.62712,10.13457,0,8.223653,-8.223653,9.814297,25.16481,0.1447856,8.951705,0.2740574,0,10.47714
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,55.90026,55.90026,1.73171,1.73171,0,-1,0,1.73171,0,0,2.220446E-16,0.08951191,0,1.822852,1.73171,0,0,30.76451,1.910915,0,1.822852,-1.822852,7.892841,20.23801,0.1447856,1.904881,0,0,1.910915
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,54.38326,54.38326,3.121465,0.08365907,0,-1,0,0.08365907,0,0,3.037806,3.349952,0,0.08806218,0.08365907,0,0,32.78991,0.08806218,0,0.08806218,-0.08806218,7.800015,20,0.1447856,3.433611,0,0,0.08806218
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,52.7208,52.7208,5.087941,0,0,-1,0,0,0,0,5.087941,5.596735,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1447856,5.596735,0,0,0
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,51.22458,51.22458,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1447856,0,0,0,0
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,50.2375,50.2375,0.8940547,0,0,-1,0,0,0,0,0.8940547,0.9834601,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1447856,0.9834601,0,0,0
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,49.479,49.479,2.53716,0,0,-1,0,0,0,0,2.53716,2.790876,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1447856,2.790876,0,0,0
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,48.68933,48.68933,0.3296794,0,0,-1,0,0,0,0,0.3296794,0.3626474,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1447856,0.3626474,0,0,0
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,48.04513,48.04513,1.612702,0,0,-1,0,0,0,0,1.612702,1.773973,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1447856,1.773973,0,0,0
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,47.54639,47.54639,0.8332797,0,0,-1,0,0,0,0,0.8332797,0.9166076,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1447856,0.9166076,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,47.04765,47.04765,0.556308,0,0,-1,0,0,0,0,0.556308,0.6119388,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1447856,0.6119388,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,46.58008,46.58008,0.445618,0.445618,9.245618,0,2.675141,0.445618,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1448653,0.4901798,0,12,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,46.35149,46.35149,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1449265,0,0,12,7.524
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.08660111,46.28015,46.02939,2.957034,2.957034,11.75703,0,3.31053,2.957034,2.928648,0,0,0,0.08660111,0,0,8.8,8.36,16.16775,15.048,8.446601,0,8.446601,31.67515,81.21817,0.1451069,3.252737,0.06928089,12,15.1346
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.8497694,49.41316,46.90218,4.772359,4.772359,0,0,0,4.772359,17.80606,0,8.881784E-16,0,0.8497694,5.023536,4.772359,0,0,7.721152,22.64994,0,4.173767,-4.173767,27.27561,69.93733,0.1451069,5.249595,0.6798155,0,23.49971
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.7732151,51.11398,48.80362,4.710891,4.710891,0,-1,0,4.710891,16.41335,0,0,0,0.7732151,4.958833,4.710891,0,0,12.35867,18.47617,0,4.185617,-4.185617,22.86358,58.62446,0.1451069,5.18198,0.6185721,0,19.24939
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,2.302868,58.3976,51.17263,2.757288,2.757288,0,0,0,2.757288,83.51933,0,0,0,2.302868,2.902408,2.757288,0,0,17.00936,14.29056,0,0.5995397,-0.5995397,22.23162,57.00402,0.1451069,3.033016,1.842294,0,16.59342
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,1.915327,59.5679,53.51047,5.845474,5.845474,0,0,0,5.845474,32.76598,0,0,0,1.915327,6.153131,5.845474,0,0,17.67551,13.69102,0,4.237803,-4.237803,17.76458,45.55011,0.1451069,6.430021,1.532262,0,15.60634
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.5797876,57.47934,55.67167,0,0,0,0,0,0,0,0,0,0,0.5797876,0,0,0,0,22.38418,9.453213,0.5797876,0,0.5797876,18.31461,46.96045,0.1450946,0,0.46383,0,10.033
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,1.727149,63.444,57.83287,1.243965,1.243965,0,0,0,1.243965,138.8422,0,0,0,1.727149,1.309437,1.243965,0,0,21.8044,9.975022,0.4177116,0,0.4177116,18.71089,47.97654,0.1450858,1.368362,1.381719,0,11.70217
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,2.012252,65.66846,59.02776,2.171085,2.171085,0,-1,0,2.171085,92.68417,0,0,0,2.012252,2.285352,2.171085,0,0,21.38668,10.35096,0,0.2731005,-0.2731005,18.42302,47.2384,0.1450858,2.388193,1.609802,0,12.36321
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,1.032115,62.78098,59.44337,3.951116,3.951116,0,-1,0,3.951116,26.12211,0,4.440892E-16,0,1.032115,4.15907,3.951116,0,0,21.69013,10.07786,0,3.126955,-3.126955,15.12691,38.78688,0.1450858,4.346228,0.8256919,0,11.10998
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,1.721418,65.70773,60.02524,3.005764,3.005764,0,-1,0,3.005764,57.27056,0,4.440892E-16,0,1.721418,3.163962,3.005764,0,0,25.16452,6.950907,0,1.442544,-1.442544,13.60634,34.88798,0.1450858,3.30634,1.377134,0,8.672325
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,1.281076,63.61016,59.44337,3.398224,3.398224,0,-1,0,3.398224,37.69841,0,4.440892E-16,0,1.281076,3.577078,3.398224,0,0,26.76735,5.508363,0,2.296001,-2.296001,11.18614,28.68236,0.1450858,3.738046,1.024861,0,6.78944
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.3379531,58.65605,57.59389,0,0,0,-1,0,0,0,0,0,0,0.3379531,0,0,0,0,29.31846,3.212362,0.3379531,0,0.3379531,11.50675,29.50443,0.1450787,0,0.2703625,0,3.550315
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,55.93143,55.93143,1.457966,1.457966,0,-1,0,1.457966,0,0,0,0,0,1.534701,1.457966,0,0,28.98051,3.51652,0,1.534701,-1.534701,9.889036,25.35645,0.1450787,1.603762,0,0,3.51652
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,54.41443,54.41443,4.013342,1.882728,0,-1,0,1.882728,0,0,2.130615,2.531949,0,1.981819,1.882728,0,0,30.68573,1.981819,0,1.981819,-1.981819,7.800015,20,0.1450787,4.414677,0,0,1.981819
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,52.75197,52.75197,6.723101,0,0,-1,0,0,0,0,6.723101,7.395411,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1450787,7.395411,0,0,0
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,51.28693,51.28693,1.868528,0,0,-1,0,0,0,0,1.868528,2.055381,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1450787,2.055381,0,0,0
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,50.26867,50.26867,1.038401,0,0,-1,0,0,0,0,1.038401,1.142241,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1450787,1.142241,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,49.49978,49.49978,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1450787,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,48.71011,48.71011,0.4281751,0,0,-1,0,0,0,0,0.4281751,0.4709926,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1450787,0.4709926,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,48.09708,48.09708,0.3434927,0,0,-1,0,0,0,0,0.3434927,0.3778419,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1450787,0.3778419,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,47.60873,47.60873,1.320987,0,0,-1,0,0,0,0,1.320987,1.453085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1450787,1.453085,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,47.10999,47.10999,0.6665146,0,0,-1,0,0,0,0,0.6665146,0.7331662,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1450787,0.7331662,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,46.61125,46.61125,0.06962994,0.06962994,8.86963,0,2.580016,0.06962994,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1451423,0.07659294,0,12,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,46.37228,46.37228,1.039464,1.039464,9.839464,0,2.825384,1.039464,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1452454,1.143411,0,12,7.524
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,1.85176,51.60098,46.05017,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.85176,0,0,8.8,8.36,16.16775,15.048,10.21176,0,10.21176,33.34973,85.51195,0.1452668,0,1.481408,12,16.89976
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,2.911577,55.94883,46.96453,0,0,0,0,0,0,0,0,0,0,2.911577,0,0,0,0,5.955994,24.23858,2.911577,0,2.911577,36.11189,92.59441,0.1452054,0,2.329262,0,27.15016
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,4.720564,64.28222,48.85558,1.109071,1.109071,0,-1,0,1.109071,425.6325,0.5087054,0,0,4.720564,1.167443,1.109071,0,0,3.044416,26.859,3.044416,0,3.044416,39.00008,100,0.1451413,1.219978,3.776452,0,31.57957
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,6.105846,72.41221,51.25576,3.850222,3.850222,0,0,0,3.850222,158.5843,2.052981,0,0,6.105846,4.052866,3.850222,0,0,0,29.59898,0,0,0,39.00008,100,0.1451413,4.235244,4.884677,0,35.70483
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,6.364735,76.29407,53.59359,7.123588,7.123588,0,0,0,7.123588,89.34731,0,8.881784E-16,0,6.364735,7.498514,7.123588,0,0,0,29.59898,0,1.133779,-1.133779,37.80497,96.93562,0.1451413,7.835947,5.091787,0,35.96371
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,6.999542,81.8325,55.78596,0,0,0,0,0,0,0,5.739787,0,0,6.999542,0,0,0,0,1.259755,28.4652,1.259755,0,1.259755,39.00008,100,0.1451148,0,5.599633,0,35.46474
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,8.02482,89.76168,57.94716,0,0,0,0,0,0,0,8.02482,0,0,8.02482,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1451148,0,6.419856,0,37.6238
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,7.646317,89.39675,59.17323,0.5161055,0.5161055,0,-1,0,0.5161055,1481.541,7.103047,0,0,7.646317,0.543269,0.5161055,0,0,0,29.59898,0,0,0,39.00008,100,0.1451148,0.5677161,6.117053,0,37.2453
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,6.398186,83.76001,59.58884,2.414696,2.414696,0,-1,0,2.414696,264.9686,3.8564,0,0,6.398186,2.541785,2.414696,0,0,0,29.59898,0,0,0,39.00008,100,0.1451148,2.656166,5.118548,0,35.99716
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,4.764635,77.25719,60.13953,5.756432,5.756432,0,-1,0,5.756432,82.77064,0,0,0,4.764635,6.059402,5.756432,0,0,0,29.59898,0,1.294767,-1.294767,37.63527,96.50051,0.1451148,6.332075,3.811708,0,34.36361
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,2.150977,66.7089,59.55767,0.579833,0.579833,0,-1,0,0.579833,370.9649,0.1019969,0,0,2.150977,0.6103505,0.579833,0,0,1.43863,28.30421,1.43863,0,1.43863,39.00008,100,0.1450845,0.6378163,1.720782,0,30.45519
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.3316117,58.73016,57.6874,7.920903,7.920903,0,-1,0,7.920903,4.186539,0,1.776357E-15,0.3529936,0.3316117,8.337793,7.920903,0,0,0,29.59898,0,8.006181,-8.006181,30.56082,78.36092,0.1450845,8.712994,0.2652894,0,29.93059
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,55.99377,55.99377,0.6625196,0.6625196,0,-1,0,0.6625196,0,0,1.110223E-16,0,0,0.6973891,0.6625196,0,0,8.895757,21.5928,0,0.6973891,-0.6973891,29.82571,76.47603,0.1450845,0.7287716,0,0,21.5928
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,54.4456,54.4456,1.119369,1.119369,0,-1,0,1.119369,0,0,2.220446E-16,0,0,1.178283,1.119369,0,0,9.670633,20.89541,0,1.178283,-1.178283,28.58369,73.29137,0.1450845,1.231306,0,0,20.89541
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,52.77275,52.77275,0.9496318,0.9496318,0,-1,0,0.9496318,0,0,1.110223E-16,0,0,0.9996124,0.9496318,0,0,10.97984,19.71712,0,0.9996124,-0.9996124,27.53001,70.58961,0.1450845,1.044595,0,0,19.71712
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,51.28693,51.28693,1.680005,1.680005,0,-1,0,1.680005,0,0,0,0,0,1.768426,1.680005,0,0,12.09052,18.71751,0,1.768426,-1.768426,25.66592,65.80992,0.1450845,1.848005,0,0,18.71751
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,50.28945,50.28945,0.8842732,0.8842732,0,-1,0,0.8842732,0,0,1.110223E-16,0,0,0.930814,0.8842732,0,0,14.05544,16.94909,0,0.930814,-0.930814,24.68476,63.29412,0.1450845,0.9727006,0,0,16.94909
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,49.53095,49.53095,0.6270616,0.6270616,0,-1,0,0.6270616,0,0,0,0,0,0.6600649,0.6270616,0,0,15.08967,16.01827,0,0.6600649,-0.6600649,23.98899,61.5101,0.1450845,0.6897678,0,0,16.01827
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,48.71011,48.71011,0.5241005,0.5241005,0,-1,0,0.5241005,0,0,0,0,0,0.5516847,0.5241005,0,0,15.82308,15.35821,0,0.5516847,-0.5516847,23.40746,60.01901,0.1450845,0.5765105,0,0,15.35821
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,48.09708,48.09708,0.8142034,0.8142034,0,-1,0,0.8142034,0,0,1.110223E-16,0,0,0.8570563,0.8142034,0,0,16.43606,14.80652,0,0.8570563,-0.8570563,22.50404,57.70256,0.1450845,0.8956237,0,0,14.80652
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,47.60873,47.60873,2.069093,2.069093,0,-1,0,2.069093,0,0,4.440892E-16,0,0,2.177993,2.069093,0,0,17.38835,13.94947,0,2.177993,-2.177993,20.20824,51.81589,0.1450845,2.276002,0,0,13.94947
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,47.10999,47.10999,1.405086,1.405086,0,-1,0,1.405086,0,0,2.220446E-16,0,0,1.479038,1.405086,0,0,19.80834,11.77147,0,1.479038,-1.479038,18.6492,47.81836,0.1450845,1.545594,0,0,11.77147
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,46.61125,46.61125,0.01977964,0.01977964,0,0,0,0.01977964,0,0,0,0,0,0.02082067,0.01977964,0,0,21.45171,10.29244,0,0.02082067,-0.02082067,18.62725,47.76208,0.1450845,0.0217576,0,0,10.29244
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,46.40345,46.40345,1.206328,1.206328,0,0,0,1.206328,0,0,2.220446E-16,0,0,1.269819,1.206328,0,0,21.47485,10.27162,0,1.269819,-1.269819,17.28874,44.33002,0.1450845,1.326961,0,0,10.27162
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,1.641554,50.94983,46.05017,2.609372,2.609372,0,0,0,2.609372,62.9099,0,4.440892E-16,0,1.641554,2.746708,2.609372,0,0,22.88576,9.001797,0,1.105154,-1.105154,16.12381,41.34301,0.1450845,2.870309,1.313243,0,10.64335
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,2.841306,55.74048,46.98531,0,0,0,0,0,0,0,0,0,0,2.841306,0,0,0,0,24.11371,7.896642,2.841306,0,2.841306,18.81931,48.25454,0.1450248,0,2.273045,0,10.73795
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,3.187144,58.92191,48.88675,1.430329,1.430329,0,-1,0,1.430329,222.826,0,0,0,3.187144,1.505609,1.430329,0,0,21.2724,10.45382,1.681535,0,1.681535,20.41455,52.3449,0.1449894,1.573362,2.549715,0,13.64096
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,4.496841,66.18124,51.28693,0.07687661,0.07687661,0,0,0,0.07687661,5849.427,0,0,0,4.496841,0.08092275,0.07687661,0,0,19.59087,11.9672,4.415918,0,4.415918,24.60386,63.08669,0.1448967,0.08456428,3.597473,0,16.46404
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,5.62714,73.31532,53.6871,1.358088,1.358088,0,0,0,1.358088,414.3427,0,0,0,5.62714,1.429566,1.358088,0,0,15.17495,15.94153,4.197573,0,4.197573,28.58603,73.29736,0.1448087,1.493897,4.501712,0,21.56866
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,6.458671,79.44192,55.8483,0,0,0,0,0,0,0,0,0,0,6.458671,0,0,0,0,10.97737,19.71934,6.458671,0,6.458671,34.71326,89.00818,0.1446735,0,5.166936,0,26.17801
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,3.263232,69.07569,58.04067,5.43892,5.43892,0,0,0,5.43892,59.99778,0,8.881784E-16,0,3.263232,5.725179,5.43892,0,0,4.518704,25.53214,0,2.461948,-2.461948,32.11814,82.35403,0.1446735,5.982812,2.610585,0,28.79538
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,5.550819,79.52586,59.23557,8.888887,8.36,0,-1,0,8.36,66.39736,0,0.5288871,1.417776,5.550819,8.8,8.36,0,0,7.254201,23.0702,0,3.249181,-3.249181,28.6932,73.57217,0.1446735,9.777776,4.440656,0,28.62102
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,3.960091,73.4468,59.62001,3.955945,3.955945,0,-1,0,3.955945,100.1048,0,0,0,3.960091,4.164153,3.955945,0,0,10.8644,19.82102,0,0.2040617,-0.2040617,28.4781,73.02063,0.1446735,4.35154,3.168073,0,23.78111
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,2.486988,68.58202,60.20187,0,0,0,-1,0,0,0,0,0,0,2.486988,0,0,0,0,11.09114,19.61695,2.486988,0,2.486988,30.83747,79.07027,0.1446215,0,1.989591,0,22.10394
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,1.307648,63.8492,59.58884,0,0,0,-1,0,0,0,0,0,0,1.307648,0,0,0,0,8.604149,21.85524,1.307648,0,1.307648,32.07801,82.25114,0.1445941,0,1.046119,0,23.16289
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.3166922,58.68292,57.6874,4.664389,4.664389,0,-1,0,4.664389,6.789576,0,0,0,0.3166922,4.909883,4.664389,0,0,7.296501,23.03213,0,4.593191,-4.593191,27.23636,69.83669,0.1445941,5.130827,0.2533538,0,23.34882
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,55.99377,55.99377,5.280005,5.280005,0,-1,0,5.280005,0,0,8.881784E-16,0,0,5.5579,5.280005,0,0,12.40005,18.43894,0,5.5579,-5.5579,21.37782,54.81482,0.1445941,5.808006,0,0,18.43894
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,54.4456,54.4456,2.417484,2.417484,0,-1,0,2.417484,0,0,4.440892E-16,0,0,2.54472,2.417484,0,0,18.57549,12.88104,0,2.54472,-2.54472,18.69545,47.93695,0.1445941,2.659232,0,0,12.88104
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,52.77275,52.77275,7.127051,7.127051,0,-1,0,7.127051,0,0,8.881784E-16,0,0,7.502159,7.127051,0,0,21.40296,10.33632,0,7.502159,-7.502159,10.78748,27.66015,0.1445941,7.839756,0,0,10.33632
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,51.28693,51.28693,1.610054,1.610054,0,-1,0,1.610054,0,0,2.220446E-16,0,0,1.694794,1.610054,0,0,29.73869,2.834158,0,1.694794,-1.694794,9.001011,23.07947,0.1445941,1.77106,0,0,2.834158
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,50.28945,50.28945,1.86684,1.082396,0,-1,0,1.082396,0,0,0.7844436,0.9711275,0,1.139364,1.082396,0,0,31.62179,1.139364,0,1.139364,-1.139364,7.800015,20,0.1445941,2.053524,0,0,1.139364
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,49.53095,49.53095,0.3671062,0,0,-1,0,0,0,0,0.3671062,0.4038168,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1445941,0.4038168,0,0,0
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,48.74128,48.74128,0.2863711,0,0,-1,0,0,0,0,0.2863711,0.3150083,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1445941,0.3150083,0,0,0
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,48.12825,48.12825,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1445941,0,0,0,0
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,47.62951,47.62951,1.328725,0,0,-1,0,0,0,0,1.328725,1.461598,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1445941,1.461598,0,0,0
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,47.10999,47.10999,1.47791,0,0,-1,0,0,0,0,1.47791,1.625701,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1445941,1.625701,0,0,0
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,46.64243,46.64243,1.255865,1.255865,10.05586,0,2.880134,1.255865,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1447059,1.381451,0,12,0
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,46.40345,46.40345,0.6282614,0.6282614,9.428262,0,2.72135,0.6282614,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1447921,0.6910875,0,12,7.524
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,1.248795,49.78025,46.08134,8.16951,8.16951,12,0,3.372,8.16951,15.28604,0,0,0,1.248795,0,0,3.83049,3.638965,16.16775,15.048,4.88776,0,4.88776,28.29894,72.56123,0.1448933,8.986461,0.9990358,12,16.29679
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,3.275555,57.21048,47.01648,1.700093,1.700093,10.12582,0,2.897832,1.700093,192.6692,0,0,0,3.275555,0,0,8.425724,8.004437,11.27999,19.44698,11.27999,0,11.27999,39.00008,100,0.1449463,1.870102,2.620444,12,22.72254
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,3.768837,60.98544,48.94909,0.8072333,0.8072333,0,-1,0,0.8072333,466.8833,2.919118,0,0,3.768837,0.8497193,0.8072333,0,0,0,29.59898,0,0,0,39.00008,100,0.1449463,0.8879567,3.01507,0,33.36782
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,4.169937,65.10806,51.40122,0,0,0,0,0,0,0,4.169937,0,0,4.169937,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1449463,0,3.33595,0,33.76892
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,6.824802,78.56581,53.8014,6.120774,6.120774,0,0,0,6.120774,111.5023,0.3818821,0,0,6.824802,6.44292,6.120774,0,0,0,29.59898,0,0,0,39.00008,100,0.1449463,6.732852,5.459842,0,36.42378
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,7.510499,84.58353,56.02494,0,0,0,0,0,0,0,7.510499,0,0,7.510499,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1449463,0,6.008399,0,37.10948
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,6.598884,82.98475,58.20692,6.570232,6.570232,0,0,0,6.570232,100.4361,0,0,0,6.598884,6.916034,6.570232,0,0,0,29.59898,0,0.3171501,-0.3171501,38.66577,99.14281,0.1449463,7.227255,5.279107,0,36.19786
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,4.614642,75.74001,59.34986,1.201724,1.201724,0,-1,0,1.201724,384.0018,2.99728,0,0,4.614642,1.264973,1.201724,0,0,0.3523889,29.28183,0.3523889,0,0.3523889,39.00008,100,0.1449389,1.321896,3.691714,0,33.89647
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,1.885768,66.00358,59.76548,2.145532,2.145532,0,-1,0,2.145532,87.89276,0,0,0,1.885768,2.258455,2.145532,0,0,0,29.59898,0,0.3726875,-0.3726875,38.60723,98.9927,0.1449389,2.360085,1.508614,0,31.48475
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.505222,61.87734,60.25383,2.886635,2.886635,0,-1,0,2.886635,17.50211,4.440892E-16,0,0,0.505222,3.038563,2.886635,0,0,0.4140972,29.22629,0,2.533341,-2.533341,35.93686,92.1456,0.1449389,3.175298,0.4041776,0,29.73151
