Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.6921628,61.8965,59.67196,0.4461183,0.4461183,0,-1,0,0.4461183,155.1523,0,0,0,0.6921628,0.4695982,0.4461183,0,0,3.22892,26.69295,0.2225646,0,0.2225646,36.148,92.68699,0.1449343,0.4907301,0.5537302,0,27.38511
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.09777211,58.0766,57.77053,9.065299,8.36,0,-1,0,8.36,1.169523,0,0.7052987,1.611829,0.09777211,8.8,8.36,0,0,3.006356,26.89326,0,8.702228,-8.702228,26.97504,69.16664,0.1449343,9.971828,0.07821769,0,26.99103
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,56.04572,56.04572,3.552382,3.552382,0,-1,0,3.552382,0,0,4.440892E-16,0,0,3.73935,3.552382,0,0,12.6755,18.19103,0,3.73935,-3.73935,23.03342,59.05994,0.1449343,3.90762,0,0,18.19103
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,54.49755,54.49755,9.391003,8.36,0,-1,0,8.36,0,0,1.031003,1.970103,0,8.8,8.36,0,0,16.83033,14.45168,0,8.8,-8.8,13.75741,35.27534,0.1449343,10.3301,0,0,14.45168
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,52.83509,52.83509,2.659091,2.659091,0,-1,0,2.659091,0,0,0,0,0,2.799044,2.659091,0,0,26.60811,5.65168,0,2.799044,-2.799044,10.80696,27.7101,0.1449343,2.925,0,0,5.65168
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,51.3181,51.3181,2.038818,2.038818,0,-1,0,2.038818,0,0,0,0,0,2.146124,2.038818,0,0,29.71816,2.852637,0,2.146124,-2.146124,8.544745,21.90956,0.1449343,2.2427,0,0,2.852637
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,50.32062,50.32062,1.258453,0.6711873,0,-1,0,0.6711873,0,0,0.587266,0.7131113,0,0.7065129,0.6711873,0,0,32.10274,0.7065129,0,0.7065129,-0.7065129,7.800015,20,0.1449343,1.384299,0,0,0.7065129
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,49.59329,49.59329,1.538834,0,0,-1,0,0,0,0,1.538834,1.692717,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1449343,1.692717,0,0,0
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,48.77245,48.77245,0.4736008,0,0,-1,0,0,0,0,0.4736008,0.5209609,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1449343,0.5209609,0,0,0
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,48.19059,48.19059,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1449343,0,0,0,0
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,47.66068,47.66068,0.06135278,0,0,-1,0,0,0,0,0.06135278,0.06748806,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1449343,0.06748806,0,0,0
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,47.16195,47.16195,1.003913,0,0,-1,0,0,0,0,1.003913,1.104305,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1449343,1.104305,0,0,0
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,46.6736,46.6736,1.002423,1.002423,9.802423,0,2.816013,1.002423,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1450349,1.102666,0,12,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,46.43462,46.43462,0.0375868,0.0375868,8.837586,0,2.571909,0.0375868,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1450964,0.04134548,0,12,7.524
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,2.041424,52.25848,46.11251,2.21164,2.21164,11.01164,0,3.121945,2.21164,92.30364,1.776357E-15,0,0,2.041424,0,0,8.8,8.36,16.16775,15.048,10.40142,0,10.40142,33.52966,85.97331,0.1452029,2.432804,1.633139,12,17.08942
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,3.834096,59.13768,47.04765,1.996682,1.996682,0,0,0,1.996682,192.0233,0,0,0,3.834096,2.101771,1.996682,0,0,5.766329,24.40928,1.732325,0,1.732325,35.17308,90.18722,0.1451668,2.196351,3.067277,0,28.24338
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,4.065561,62.09581,49.01143,2.569626,2.569626,0,-1,0,2.569626,158.216,0,0,0,4.065561,2.70487,2.569626,0,0,4.034004,25.96837,1.360692,0,1.360692,36.46395,93.49712,0.1451385,2.826589,3.252449,0,30.03394
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,3.461957,62.64831,51.46356,0,0,0,0,0,0,0,0.788645,0,0,3.461957,0,0,0,0,2.673312,27.193,2.673312,0,2.673312,39.00008,100,0.145083,0,2.769566,0,30.65495
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,5.523422,73.12366,53.88452,1.436114,1.436114,0,0,0,1.436114,384.6089,4.011723,0,0,5.523422,1.511699,1.436114,0,0,0,29.59898,0,0,0,39.00008,100,0.145083,1.579726,4.418738,0,35.1224
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,4.454778,71.43304,56.10806,1.979857,1.979857,0,0,0,1.979857,225.0051,2.370718,0,0,4.454778,2.08406,1.979857,0,0,0,29.59898,0,0,0,39.00008,100,0.145083,2.177843,3.563823,0,34.05376
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,4.870064,75.61239,58.3316,0.9334844,0.9334844,0,0,0,0.9334844,521.7081,3.887448,0,0,4.870064,0.9826152,0.9334844,0,0,0,29.59898,0,0,0,39.00008,100,0.145083,1.026833,3.896051,0,34.46904
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,4.127939,73.92861,59.46416,3.351541,3.351541,0,-1,0,3.351541,123.1654,0.6000008,0,0,4.127939,3.527938,3.351541,0,0,0,29.59898,0,0,0,39.00008,100,0.145083,3.686695,3.302351,0,33.72692
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,5.468167,79.90562,59.85899,1.757094,1.757094,0,-1,0,1.757094,311.2052,3.618595,0,0,5.468167,1.849572,1.757094,0,0,0,29.59898,0,0,0,39.00008,100,0.145083,1.932803,4.374534,0,35.06715
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,2.741656,69.69116,60.37851,1.296442,1.296442,0,-1,0,1.296442,211.4754,1.376981,0,0,2.741656,1.364676,1.296442,0,0,0,29.59898,0,0,0,39.00008,100,0.145083,1.426086,2.193325,0,32.34063
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,1.679794,65.2619,59.73431,0,0,0,-1,0,0,0,1.679794,0,0,1.679794,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.145083,0,1.343835,0,31.27877
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.2560968,58.60632,57.8017,0,0,0,-1,0,0,0,0.2560968,0,0,0.2560968,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.145083,0,0.2048775,0,29.85508
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,56.07689,56.07689,5.940557,5.940557,0,-1,0,5.940557,0,0,0,0,0,6.253219,5.940557,0,0,0,29.59898,0,6.253219,-6.253219,32.40861,83.09882,0.145083,6.534614,0,0,29.59898
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,54.49755,54.49755,5.233178,5.233178,0,-1,0,5.233178,0,0,8.881784E-16,0,0,5.508609,5.233178,0,0,6.94802,23.34576,0,5.508609,-5.508609,26.60202,68.21018,0.145083,5.756496,0,0,23.34576
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,52.80392,52.80392,1.671032,1.671032,0,-1,0,1.671032,0,0,0,0,0,1.758981,1.671032,0,0,13.0687,17.83715,0,1.758981,-1.758981,24.74789,63.45601,0.145083,1.838135,0,0,17.83715
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,51.28693,51.28693,1.089161,1.089161,0,-1,0,1.089161,0,0,0,0,0,1.146485,1.089161,0,0,15.02312,16.07817,0,1.146485,-1.146485,23.53939,60.3573,0.145083,1.198077,0,0,16.07817
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,50.32062,50.32062,0.8626233,0.8626233,0,-1,0,0.8626233,0,0,1.110223E-16,0,0,0.9080245,0.8626233,0,0,16.29699,14.93168,0,0.9080245,-0.9080245,22.58225,57.90309,0.145083,0.9488856,0,0,14.93168
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,49.59329,49.59329,1.168344,1.168344,0,-1,0,1.168344,0,0,0,0,0,1.229836,1.168344,0,0,17.30591,14.02366,0,1.229836,-1.229836,21.28589,54.5791,0.145083,1.285179,0,0,14.02366
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,48.77245,48.77245,0.7366967,0.7366967,0,-1,0,0.7366967,0,0,0,0,0,0.7754701,0.7366967,0,0,18.67239,12.79382,0,0.7754701,-0.7754701,20.46847,52.48316,0.145083,0.8103663,0,0,12.79382
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,48.22176,48.22176,0.9732646,0.9732646,0,-1,0,0.9732646,0,0,1.110223E-16,0,0,1.024489,0.9732646,0,0,19.53403,12.01835,0,1.024489,-1.024489,19.38857,49.71417,0.145083,1.070591,0,0,12.01835
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,47.69185,47.69185,0.1922026,0.1922026,0,-1,0,0.1922026,0,0,2.775558E-17,0,0,0.2023185,0.1922026,0,0,20.67235,10.99387,0,0.2023185,-0.2023185,19.1753,49.16735,0.145083,0.2114229,0,0,10.99387
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,47.16195,47.16195,1.777178,1.777178,0,-1,0,1.777178,0,0,2.220446E-16,0,0,1.870714,1.777178,0,0,20.89715,10.79155,0,1.870714,-1.870714,17.2034,44.11119,0.145083,1.954896,0,0,10.79155
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,46.69438,46.69438,0.07231032,0.07231032,0,0,0,0.07231032,0,0,1.387779E-17,0,0,0.07611613,0.07231032,0,0,22.97572,8.920833,0,0.07611613,-0.07611613,17.12317,43.90546,0.145083,0.07954136,0,0,8.920833
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.1084832,46.78092,46.46579,0,0,0,0,0,0,0,0,0,0,0.1084832,0,0,0,0,23.06029,8.844716,0.1084832,0,0.1084832,17.22608,44.16935,0.1450808,0,0.0867866,0,8.953199
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.83485,48.59751,46.14369,0.9727316,0.9727316,0,0,0,0.9727316,85.82532,2.220446E-16,0,0,0.83485,1.023928,0.9727316,0,0,22.95181,8.942351,0,0.1890781,-0.1890781,17.02678,43.65831,0.1450808,1.070005,0.66788,0,9.777201
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.80064,49.41346,47.04765,3.961854,3.961854,0,0,0,3.961854,20.20872,0,8.881784E-16,0,0.80064,4.170372,3.961854,0,0,23.16189,8.753273,0,3.369733,-3.369733,13.47477,34.55061,0.1450808,4.358039,0.640512,0,9.553913
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.8151585,51.47367,49.03222,8.556909,5.888764,0,-1,0,5.888764,13.84261,0,2.668144,4.143355,0.8151585,6.198699,5.888764,0,0,26.90604,5.383541,0,5.383541,-5.383541,7.800015,20,0.1450808,9.412599,0.6521268,0,6.198699
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,2.157079,58.27755,51.51551,3.896953,3.896953,11.96953,0,3.364291,3.896953,55.35295,0,0,0,2.157079,0,0,8.072578,7.668949,32.88775,0,9.826028,0,9.826028,17.1218,43.90197,0.1452374,4.286648,1.725663,12,2.157079
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,2.830744,63.15598,53.97803,1.236797,1.236797,10.0368,0,2.87531,1.236797,228.877,0,0,0,2.830744,0,0,8.8,8.36,23.06173,8.843425,11.19074,0,11.19074,27.73828,71.12364,0.1452877,1.360477,2.264595,12,11.67417
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,2.967634,66.04195,56.22236,0.7256392,0.7256392,9.52564,0,2.745987,0.7256392,408.9682,1.776357E-15,0,0,2.967634,0,0,8.8,8.36,11.87098,18.91509,11.32763,0,11.32763,38.48461,98.6783,0.1453146,0.7982031,2.374107,12,21.88273
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,1.346016,62.79913,58.4459,2.946011,2.946011,0,0,0,2.946011,45.68945,0,4.440892E-16,0,1.346016,3.101064,2.946011,0,0,0.5433477,29.10996,0,1.755048,-1.755048,36.63463,93.93476,0.1453146,3.240613,1.076813,0,30.45598
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,2.505045,68.02737,59.62001,0.0676064,0.0676064,0,-1,0,0.0676064,3705.338,0,0,0,2.505045,0.07116462,0.0676064,0,0,2.493402,27.35492,2.433881,0,2.433881,38.94361,99.85522,0.1452643,0.07436703,2.004036,0,29.85996
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,2.172323,67.21104,59.96289,2.21776,2.21776,0,-1,0,2.21776,97.95122,0,0,0,2.172323,2.334484,2.21776,0,0,0.05952094,29.54541,0,0.1621613,-0.1621613,38.77268,99.41692,0.1452643,2.439536,1.737858,0,31.71773
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,1.213136,64.46233,60.49281,0.9352201,0.9352201,0,-1,0,0.9352201,129.7166,0,0,0,1.213136,0.9844422,0.9352201,0,0,0.2397002,29.38325,0.228694,0,0.228694,38.98964,99.97323,0.1452595,1.028742,0.9705089,0,30.59638
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,1.13266,63.4986,59.81743,0.63081,0.63081,0,-1,0,0.63081,179.5564,0.457643,0,0,1.13266,0.6640105,0.63081,0,0,0.01100621,29.58907,0.01100621,0,0.01100621,39.00008,100,0.1452593,0.693891,0.9061278,0,30.72173
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.2971066,58.8301,57.89521,4.601166,4.601166,0,-1,0,4.601166,6.457201,0,8.881784E-16,0,0.2971066,4.843333,4.601166,0,0,0,29.59898,0,4.546227,-4.546227,34.20794,87.71248,0.1452593,5.061283,0.2376853,0,29.89608
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,56.13923,56.13923,0.4203661,0.4203661,0,-1,0,0.4203661,0,0,0,0,0,0.4424907,0.4203661,0,0,5.051363,25.05275,0,0.4424907,-0.4424907,33.74151,86.51652,0.1452593,0.4624028,0,0,25.05275
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,54.55989,54.55989,3.259992,3.259992,0,-1,0,3.259992,0,0,4.440892E-16,0,0,3.43157,3.259992,0,0,5.543019,24.61026,0,3.43157,-3.43157,30.12432,77.24168,0.1452593,3.585991,0,0,24.61026
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,52.86626,52.86626,4.251207,4.251207,0,-1,0,4.251207,0,0,0,0,0,4.474955,4.251207,0,0,9.355875,21.17869,0,4.474955,-4.474955,25.4073,65.14679,0.1452593,4.676328,0,0,21.17869
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,51.34927,51.34927,0.9893692,0.9893692,0,-1,0,0.9893692,0,0,2.220446E-16,0,0,1.041441,0.9893692,0,0,14.32805,16.70374,0,1.041441,-1.041441,24.30952,62.33199,0.1452593,1.088306,0,0,16.70374
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,50.35179,50.35179,1.894035,1.894035,0,-1,0,1.894035,0,0,2.220446E-16,0,0,1.993721,1.894035,0,0,15.4852,15.66229,0,1.993721,-1.993721,22.20796,56.94337,0.1452593,2.083438,0,0,15.66229
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,49.62446,49.62446,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.70045,13.66857,0,0,0,22.20796,56.94337,0.1452593,0,0,0,13.66857
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,48.80362,48.80362,2.354102,2.354102,0,-1,0,2.354102,0,0,4.440892E-16,0,0,2.478002,2.354102,0,0,17.70045,13.66857,0,2.478002,-2.478002,19.59591,50.24583,0.1452593,2.589513,0,0,13.66857
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,48.24255,48.24255,1.725598,1.725598,0,-1,0,1.725598,0,0,2.220446E-16,0,0,1.816419,1.725598,0,0,20.45378,11.19057,0,1.816419,-1.816419,17.68124,45.33642,0.1452593,1.898158,0,0,11.19057
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,47.72302,47.72302,1.009471,1.009471,0,-1,0,1.009471,0,0,0,0,0,1.062601,1.009471,0,0,22.47203,9.374152,0,1.062601,-1.062601,16.56116,42.46443,0.1452593,1.110418,0,0,9.374152
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,47.19312,47.19312,1.708833,1.708833,0,-1,0,1.708833,0,0,2.220446E-16,0,0,1.798772,1.708833,0,0,23.6527,8.311551,0,1.798772,-1.798772,14.66509,37.60271,0.1452593,1.879717,0,0,8.311551
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,46.72555,46.72555,1.389966,1.389966,0,0,0,1.389966,0,0,2.220446E-16,0,0,1.463123,1.389966,0,0,25.65133,6.512779,0,1.463123,-1.463123,13.12282,33.64819,0.1452593,1.528963,0,0,6.512779
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.09959277,46.8071,46.51774,0.7052125,0.7052125,0,0,0,0.7052125,14.12238,0,0,0,0.09959277,0.742329,0.7052125,0,0,27.27702,5.049657,0,0.6427363,-0.6427363,12.44532,31.91101,0.1452593,0.7757338,0.07967421,0,5.14925
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.6491972,48.07656,46.17486,3.576816,3.576816,0,0,0,3.576816,18.15014,0,0,0,0.6491972,3.765069,3.576816,0,0,27.99117,4.40692,0,3.115872,-3.115872,9.1609,23.48944,0.1452593,3.934497,0.5193577,0,5.056118
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,1.386405,51.25644,47.10999,7.71332,7.71332,12,0,3.372,7.71332,17.97417,0,0,0,1.386405,0,0,4.28668,4.072346,31.45325,1.291049,5.458751,0,5.458751,14.33953,36.76794,0.1453706,8.484653,1.109124,12,2.677454
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,4.292424,63.03059,49.12572,4.801664,4.801664,0,-1,0,4.801664,89.39452,0,8.881784E-16,0,4.292424,5.054383,4.801664,0,0,25.9945,6.203925,0,0.7619588,-0.7619588,13.53635,34.70852,0.1453706,5.28183,3.433939,0,10.49635
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,3.651757,63.5094,51.6402,9.060734,9.060734,12,0,3.372,9.060734,40.3031,0,0,0,3.651757,0,0,2.939266,2.792303,26.84113,5.441966,6.44406,0,6.44406,19.64972,50.3838,0.1454936,9.966807,2.921405,12,9.093722
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,0.9153339,56.96746,54.1235,1.81994,1.81994,10.61994,0,3.022845,1.81994,50.29473,1.776357E-15,0,0,0.9153339,0,0,8.8,8.36,20.39707,11.24162,9.275334,0,9.275334,28.44908,72.94621,0.1456061,2.001934,0.7322671,12,12.15695
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,1.992954,62.81403,56.36782,2.718403,2.718403,11.5184,0,3.250156,2.718403,73.3134,1.776357E-15,0,0,1.992954,0,0,8.8,8.36,11.12173,19.58942,10.35295,0,10.35295,38.27075,98.12994,0.1457319,2.990243,1.594363,12,21.58237
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,2.877357,68.29827,58.62254,3.800737,3.800737,0,0,0,3.800737,75.70525,0,0,0,2.877357,4.000775,3.800737,0,0,0.7687777,28.90708,0,1.123418,-1.123418,37.08656,95.09357,0.1457319,4.18081,2.301886,0,31.78444
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,3.072306,70.24318,59.76548,3.370867,3.370867,0,-1,0,3.370867,91.14291,0,0,0,3.072306,3.548281,3.370867,0,0,2.01702,27.78366,0,0.4759747,-0.4759747,36.58484,93.80711,0.1457319,3.707954,2.457845,0,30.85597
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,2.963293,70.24564,60.13953,1.179888,1.179888,0,-1,0,1.179888,251.1504,0,0,0,2.963293,1.241987,1.179888,0,0,2.545881,27.30769,1.721305,0,1.721305,38.21782,97.99421,0.1456963,1.297877,2.370634,0,30.27098
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,2.448941,68.87659,60.6071,0,0,0,-1,0,0,0,1.624365,0,0,2.448941,0,0,0,0,0.8245754,28.85686,0.8245754,0,0.8245754,39.00008,100,0.1456793,0,1.959152,0,31.3058
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,0.9643514,63.03495,59.91094,2.283391,2.283391,0,-1,0,2.283391,42.2333,0,0,0,0.9643514,2.40357,2.283391,0,0,0,29.59898,0,1.439218,-1.439218,37.48301,96.11008,0.1456793,2.51173,0.7714811,0,30.56333
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.2888703,58.8563,57.94716,5.146,5.146,0,-1,0,5.146,5.613492,0,8.881784E-16,0,0.2888703,5.416842,5.146,0,0,1.599132,28.15976,0,5.127972,-5.127972,32.07765,82.25022,0.1456793,5.6606,0.2310963,0,28.44863
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,56.19119,56.19119,8.098271,8.098271,0,-1,0,8.098271,0,0,0,0.5480988,0,8.524496,8.098271,0,0,7.296878,23.03179,0,8.524496,-8.524496,23.09204,59.21025,0.1456793,8.908099,0,0,23.03179
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,54.55989,54.55989,2.961083,2.961083,0,-1,0,2.961083,0,0,4.440892E-16,0,0,3.11693,2.961083,0,0,16.76854,14.50729,0,3.11693,-3.11693,19.80651,50.78582,0.1456793,3.257192,0,0,14.50729
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,52.89743,52.89743,0.4871373,0.4871373,0,-1,0,0.4871373,0,0,5.551115E-17,0,0,0.5127761,0.4871373,0,0,20.2318,11.39036,0,0.5127761,-0.5127761,19.266,49.39989,0.1456793,0.5358511,0,0,11.39036
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,51.37005,51.37005,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.80155,10.87759,0,0,0,19.266,49.39989,0.1456793,0,0,0,10.87759
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,50.38296,50.38296,1.40262,1.40262,0,-1,0,1.40262,0,0,2.220446E-16,0,0,1.476442,1.40262,0,0,20.80155,10.87759,0,1.476442,-1.476442,17.70969,45.40937,0.1456793,1.542882,0,0,10.87759
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,49.64525,49.64525,0.3501523,0.3501523,0,-1,0,0.3501523,0,0,5.551115E-17,0,0,0.3685814,0.3501523,0,0,22.44204,9.401143,0,0.3685814,-0.3685814,17.32117,44.41317,0.1456793,0.3851675,0,0,9.401143
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,48.85558,48.85558,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.85157,9.032562,0,0,0,17.32117,44.41317,0.1456793,0,0,0,9.032562
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,48.27372,48.27372,2.591191,2.591191,0,-1,0,2.591191,0,0,0,0,0,2.727569,2.591191,0,0,22.85157,9.032562,0,2.727569,-2.727569,14.44606,37.04111,0.1456793,2.85031,0,0,9.032562
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,47.7542,47.7542,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.88221,6.304993,0,0,0,14.44606,37.04111,0.1456793,0,0,0,6.304993
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,47.25546,47.25546,0.7316279,0.7316279,0,-1,0,0.7316279,0,0,0,0,0,0.7701346,0.7316279,0,0,25.88221,6.304993,0,0.7701346,-0.7701346,13.63427,34.95959,0.1456793,0.8047907,0,0,6.304993
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,46.75672,46.75672,0.7853265,0.7853265,0,0,0,0.7853265,0,0,1.110223E-16,0,0,0.8266594,0.7853265,0,0,26.73791,5.534858,0,0.8266594,-0.8266594,12.76289,32.7253,0.1456793,0.8638591,0,0,5.534858
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.08083779,46.78374,46.54891,0,0,0,0,0,0,0,0,0,0,0.08083779,0,0,0,0,27.65642,4.708199,0.08083779,0,0.08083779,12.83958,32.92194,0.1456776,0,0.06467023,0,4.789036
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,0.9738278,49.07729,46.20603,6.579763,6.579763,12,0,3.372,6.579763,14.80035,0,0,0,0.9738278,0,0,5.420237,5.149225,27.57558,4.780952,6.123053,0,6.123053,18.64842,47.81637,0.1458039,7.237739,0.7790622,12,5.75478
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,2.650604,55.30565,47.16195,6.385102,6.385102,12,0,3.372,6.385102,41.51233,0,0,0,2.650604,0,0,5.614898,5.334153,21.45253,10.2917,7.984757,0,7.984757,26.22343,67.23942,0.1459626,7.023612,2.120484,12,12.9423
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,3.871969,61.59579,49.17768,6.205871,6.205871,0,-1,0,6.205871,62.39204,0,0,0,3.871969,6.532495,6.205871,0,0,13.46777,17.47798,0,2.660526,-2.660526,23.41899,60.04856,0.1459626,6.826458,3.097575,0,21.34995
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,5.087115,68.94039,51.75449,2.041564,2.041564,0,0,0,2.041564,249.1773,0,0,0,5.087115,2.149015,2.041564,0,0,16.42391,14.81746,2.9381,0,2.9381,26.20631,67.19553,0.145902,2.245721,4.069692,0,19.90457
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,6.097168,75.92339,54.23779,0.2053605,0.2053605,0,0,0,0.2053605,2969.007,0,0,0,6.097168,0.216169,0.2053605,0,0,13.48581,17.46175,5.880999,0,5.880999,31.78552,81.50117,0.1457808,0.2258966,4.877735,0,23.55891
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,2.672372,65.3101,56.51329,2.756459,2.756459,0,0,0,2.756459,96.94946,0,0,0,2.672372,2.901536,2.756459,0,0,7.604815,22.75464,0,0.2291636,-0.2291636,31.54396,80.88178,0.1457808,3.032104,2.137897,0,25.42702
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,3.633966,71.2528,58.768,0.9747506,0.9747506,0,0,0,0.9747506,372.8098,0,0,0,3.633966,1.026053,0.9747506,0,0,7.859441,22.52548,2.607913,0,2.607913,34.01804,87.22557,0.1457271,1.072226,2.907173,0,26.15945
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,3.296511,71.2349,59.91094,1.840177,1.840177,0,-1,0,1.840177,179.141,0,0,0,3.296511,1.937029,1.840177,0,0,5.251528,24.8726,1.359483,0,1.359483,35.30776,90.53254,0.1456991,2.024195,2.637209,0,28.16912
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,2.716156,69.53153,60.31617,0.8431499,0.8431499,0,-1,0,0.8431499,322.1439,0,0,0,2.716156,0.8875262,0.8431499,0,0,3.892045,26.09614,1.828629,0,1.828629,37.04255,94.98071,0.1456615,0.9274649,2.172925,0,28.81229
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,2.112144,67.86415,60.78373,1.417751,1.417751,0,-1,0,1.417751,148.9785,0,0,0,2.112144,1.492369,1.417751,0,0,2.063416,27.7419,0.6197745,0,0.6197745,37.63052,96.48832,0.1456488,1.559526,1.689715,0,29.85405
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,2.265041,67.65899,60.07719,7.358065,7.358065,0,-1,0,7.358065,30.78311,0,0,0,2.265041,7.745331,7.358065,0,0,1.443641,28.2997,0,5.48029,-5.48029,31.85379,81.67622,0.1456488,8.093871,1.812033,0,30.56474
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.294189,59.01954,58.09263,3.142182,3.142182,0,-1,0,3.142182,9.362573,0,4.440892E-16,0,0.294189,3.30756,3.142182,0,0,7.532852,22.81941,0,3.013371,-3.013371,28.67742,73.53168,0.1456488,3.4564,0.2353512,0,23.1136
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,56.2847,56.2847,6.773665,6.773665,0,-1,0,6.773665,0,0,0,0,0,7.130174,6.773665,0,0,10.88104,19.80604,0,7.130174,-7.130174,21.16155,54.26028,0.1456488,7.451032,0,0,19.80604
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,54.62224,54.62224,2.480504,2.480504,0,-1,0,2.480504,0,0,4.440892E-16,0,0,2.611057,2.480504,0,0,18.80346,12.67587,0,2.611057,-2.611057,18.40926,47.20313,0.1456488,2.728555,0,0,12.67587
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,52.94939,52.94939,2.680326,2.680326,0,-1,0,2.680326,0,0,4.440892E-16,0,0,2.821396,2.680326,0,0,21.70463,10.06481,0,2.821396,-2.821396,15.43524,39.57747,0.1456488,2.948359,0,0,10.06481
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,51.40122,51.40122,1.367792,1.367792,0,-1,0,1.367792,0,0,0,0,0,1.439781,1.367792,0,0,24.83952,7.243414,0,1.439781,-1.439781,13.91758,35.68604,0.1456488,1.504571,0,0,7.243414
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,50.41413,50.41413,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.43927,5.803633,0,0,0,13.91758,35.68604,0.1456488,0,0,0,5.803633
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,49.67642,49.67642,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.43927,5.803633,0,0,0,13.91758,35.68604,0.1456488,0,0,0,5.803633
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,48.85558,48.85558,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.43927,5.803633,0,0,0,13.91758,35.68604,0.1456488,0,0,0,5.803633
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,48.30489,48.30489,0.6556445,0.6556445,0,-1,0,0.6556445,0,0,1.110223E-16,0,0,0.6901521,0.6556445,0,0,26.43927,5.803633,0,0.6901521,-0.6901521,13.1901,33.8207,0.1456488,0.721209,0,0,5.803633
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,47.77498,47.77498,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.20611,5.113481,0,0,0,13.1901,33.8207,0.1456488,0,0,0,5.113481
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,47.25546,47.25546,1.320789,1.320789,0,-1,0,1.320789,0,0,2.220446E-16,0,0,1.390305,1.320789,0,0,27.20611,5.113481,0,1.390305,-1.390305,11.72459,30.06299,0.1456488,1.452868,0,0,5.113481
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,46.78789,46.78789,0.3805321,0.3805321,0,0,0,0.3805321,0,0,5.551115E-17,0,0,0.4005601,0.3805321,0,0,28.75089,3.723176,0,0.4005601,-0.4005601,11.30236,28.98035,0.1456488,0.4185853,0,0,3.723176
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.05911557,46.72057,46.54891,0,0,0,0,0,0,0,0,0,0,0.05911557,0,0,0,0,29.19596,3.322616,0.05911557,0,0.05911557,11.35844,29.12415,0.1456475,0,0.04729246,0,3.381732
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.1528738,46.67058,46.22681,6.655632,6.655632,12,0,3.372,6.655632,2.296908,0,0,0,0.1528738,0,0,5.344368,5.077149,29.13684,3.37582,5.230023,0,5.230023,16.32008,41.84627,0.1457578,7.321196,0.122299,12,3.528694
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.3880733,48.33179,47.19312,6.466867,6.466867,12,0,3.372,6.466867,6.000947,0,0,0,0.3880733,0,0,5.533133,5.256476,23.90682,8.082841,5.644549,0,5.644549,21.67497,55.57673,0.1458756,7.113554,0.3104586,12,8.470914
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.5474688,50.90477,49.27119,3.882631,3.882631,0,-1,0,3.882631,14.10046,0,4.440892E-16,0,0.5474688,4.08698,3.882631,0,0,18.26227,13.16294,0,3.539512,-3.539512,17.94399,46.01015,0.1458756,4.270895,0.437975,0,13.7104
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,1.102991,55.22459,51.83762,0,0,0,0,0,0,0,0,0,0,1.102991,0,0,0,0,22.19506,9.623424,1.102991,0,1.102991,18.99038,48.6932,0.145853,0,0.8823925,0,10.72641
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,1.620445,59.47361,54.35209,1.697753,1.697753,0,0,0,1.697753,95.44644,0,0,0,1.620445,1.787109,1.697753,0,0,21.09207,10.61612,0,0.1666636,-0.1666636,18.8147,48.24274,0.145853,1.867529,1.296356,0,12.23656
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,1.556733,61.63195,56.63797,0.6816061,0.6816061,0,0,0,0.6816061,228.392,0,0,0,1.556733,0.7174801,0.6816061,0,0,21.27725,10.44945,0.8392533,0,0.8392533,19.61089,50.28423,0.1458357,0.7497667,1.245387,0,12.00618
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.7002482,61.1524,58.91347,6.516823,6.516823,0,0,0,6.516823,10.74524,0,0,0,0.7002482,6.859814,6.516823,0,0,20.438,11.20478,0,6.159565,-6.159565,13.11814,33.63618,0.1458357,7.168505,0.5601985,0,11.90503
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.3765669,61.2299,60.02524,2.270434,2.270434,0,-1,0,2.270434,16.58568,0,0,0,0.3765669,2.38993,2.270434,0,0,27.28196,5.045214,0,2.013364,-2.013364,10.99587,28.19447,0.1458357,2.497478,0.3012535,0,5.421781
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,1.161029,64.22308,60.43046,3.825261,3.825261,0,-1,0,3.825261,30.35163,0,0,1.106933,1.161029,4.02659,3.825261,0,0,29.51903,3.03185,0,2.865561,-2.865561,7.9753,20.44945,0.1458357,4.207787,0.9288233,0,4.192879
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,0.8188588,63.5605,60.89803,2.000005,0.9358906,0,-1,0,0.9358906,87.49515,0,1.064114,1.886447,0.8188588,0.985148,0.9358906,0,0,32.70299,0.1662892,0,0.1662892,-0.1662892,7.800015,20,0.1458357,2.200005,0.6550871,0,0.985148
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.2788825,61.09319,60.20187,7.171133,0.2649384,0,-1,0,0.2649384,105.2632,0,6.906194,7.835258,0.2788825,0.2788825,0.2649384,0,0,32.88775,0,0,0,0,7.800015,20,0.1458357,7.888246,0.223106,0,0.2788825
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.2690324,59.03387,58.18614,1.791894,0.2555808,0,-1,0,0.2555808,105.2632,0,1.536313,1.919967,0.2690324,0.2690324,0.2555808,0,0,32.88775,0,0,0,0,7.800015,20,0.1458357,1.971084,0.2152259,0,0.2690324
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,56.33665,56.33665,5.907032,0,0,-1,0,0,0,0,5.907032,6.497736,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1458357,6.497736,0,0,0
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,54.67419,54.67419,5.320365,0,0,-1,0,0,0,0,5.320365,5.852402,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1458357,5.852402,0,0,0
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,52.98056,52.98056,7.45776,0,0,-1,0,0,0,0,7.45776,8.203536,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1458357,8.203536,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,51.43239,51.43239,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1458357,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,50.46609,50.46609,1.15484,0,0,-1,0,0,0,0,1.15484,1.270324,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1458357,1.270324,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,49.73876,49.73876,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1458357,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,48.91792,48.91792,0.852828,0,0,-1,0,0,0,0,0.852828,0.9381108,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1458357,0.9381108,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,48.33606,48.33606,0.1676045,0,0,-1,0,0,0,0,0.1676045,0.1843649,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1458357,0.1843649,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,47.80615,47.80615,0.3462372,0,0,-1,0,0,0,0,0.3462372,0.3808609,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1458357,0.3808609,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,47.30741,47.30741,0.7781385,0,0,-1,0,0,0,0,0.7781385,0.8559524,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1458357,0.8559524,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,46.81906,46.81906,0.08566952,0.08566952,8.88567,0,2.584074,0.08566952,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.145897,0.09423648,0,12,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.04360882,46.7379,46.61125,1.026919,1.026919,9.82692,0,2.822211,1.026919,4.246568,0,0,0,0.04360882,0,0,8.8,8.36,24.52775,7.524,8.403609,0,8.403609,23.70337,60.77775,0.1459944,1.129611,0.03488706,12,7.567609
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.2264867,46.91648,46.25798,0.5975558,0.5975558,9.397555,0,2.713582,0.5975558,37.90218,1.776357E-15,0,0,0.2264867,0,0,8.8,8.36,16.12415,15.08725,8.586487,0,8.586487,31.84923,81.66452,0.1460709,0.6573114,0.1811893,12,15.31374
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.6808869,49.23388,47.22429,5.108914,5.108914,0,0,0,5.108914,13.32743,8.881784E-16,0,0,0.6808869,5.377804,5.108914,0,0,7.537658,22.81509,0,4.696917,-4.696917,26.89824,68.96971,0.1460709,5.619805,0.5447096,0,23.49597
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,1.179349,52.88858,49.32314,4.792648,4.792648,0,-1,0,4.792648,24.60745,0,0,0,1.179349,5.044893,4.792648,0,0,12.75645,18.11817,0,3.865544,-3.865544,22.8236,58.52194,0.1460709,5.271913,0.9434789,0,19.29752
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.3242106,52.94281,51.9623,0.7868211,0.7868211,0,0,0,0.7868211,41.20512,0,0,0,0.3242106,0.8282328,0.7868211,0,0,17.0515,14.25262,0,0.5040221,-0.5040221,22.29231,57.15967,0.1460709,0.8655033,0.2593685,0,14.57684
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.6207555,56.4507,54.52872,0.8010622,0.8010622,0,0,0,0.8010622,77.49155,0,0,0,0.6207555,0.8432233,0.8010622,0,0,17.61153,13.7486,0,0.2224678,-0.2224678,22.05781,56.55838,0.1460709,0.8811684,0.4966044,0,14.36936
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,1.742505,62.45752,56.83539,3.546745,3.546745,0,0,0,3.546745,49.1297,0,4.440892E-16,0,1.742505,3.733415,3.546745,0,0,17.85872,13.52613,0,1.99091,-1.99091,19.95921,51.17736,0.1460709,3.901419,1.394004,0,15.26864
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,1.976111,65.67413,59.15244,2.65081,2.65081,0,0,0,2.65081,74.54743,0,0,0,1.976111,2.790327,2.65081,0,0,20.07084,11.53522,0,0.8142155,-0.8142155,19.10095,48.9767,0.1460709,2.915891,1.580889,0,13.51134
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,2.10806,67.29161,60.25383,6.35116,6.35116,0,-1,0,6.35116,33.19173,0,8.881784E-16,0,2.10806,6.685431,6.35116,0,0,20.97552,10.72101,0,4.577372,-4.577372,14.27598,36.605,0.1460709,6.986276,1.686448,0,12.82907
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,1.880095,66.92995,60.66944,3.773443,3.773443,0,-1,0,3.773443,49.82439,0,4.440892E-16,0,1.880095,3.972045,3.773443,0,0,26.06149,6.143638,0,2.09195,-2.09195,12.07087,30.95088,0.1460709,4.150787,1.504076,0,8.023732
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.7842842,63.68937,61.13701,3.863528,3.863528,0,-1,0,3.863528,20.29969,0,0,0.2517639,0.7842842,4.066872,3.863528,0,0,28.38588,4.051687,0,3.282588,-3.282588,8.610718,22.07872,0.1460709,4.249881,0.6274273,0,4.835972
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,1.021971,63.70475,60.37851,3.678537,1.701517,0,-1,0,1.701517,60.06234,0,1.97702,3.121571,1.021971,1.791071,1.701517,0,0,32.0332,0.7690998,0,0.7690998,-0.7690998,7.800015,20,0.1460709,4.046391,0.8175769,0,1.791071
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.2285089,59.08306,58.36277,1.007106,0.2170835,0,-1,0,0.2170835,105.2632,0,0.7900223,1.0644,0.2285089,0.2285089,0.2170835,0,0,32.88775,0,0,0,0,7.800015,20,0.1460709,1.107816,0.1828072,0,0.2285089
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,56.46133,56.46133,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1460709,0,0,0,0
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,54.78849,54.78849,7.461481,0,0,-1,0,0,0,0,7.461481,8.207629,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1460709,8.207629,0,0,0
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,53.06368,53.06368,4.54686,0,0,-1,0,0,0,0,4.54686,5.001546,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1460709,5.001546,0,0,0
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,51.51551,51.51551,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1460709,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,50.52843,50.52843,0.2199561,0,0,-1,0,0,0,0,0.2199561,0.2419517,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1460709,0.2419517,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,49.8011,49.8011,2.061378,0,0,-1,0,0,0,0,2.061378,2.267515,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1460709,2.267515,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,48.94909,48.94909,1.690559,0,0,-1,0,0,0,0,1.690559,1.859614,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1460709,1.859614,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,48.38801,48.38801,0.6375986,0,0,-1,0,0,0,0,0.6375986,0.7013584,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1460709,0.7013584,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,47.86849,47.86849,0.4242031,0,0,-1,0,0,0,0,0.4242031,0.4666234,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1460709,0.4666234,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,47.33858,47.33858,1.116369,0,0,-1,0,0,0,0,1.116369,1.228006,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1460709,1.228006,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,46.87101,46.87101,1.000704,1.000704,9.800704,0,2.815578,1.000704,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1461677,1.100774,0,12,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.1206203,47.02454,46.6736,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1206203,0,0,8.8,8.36,24.52775,7.524,8.48062,0,8.48062,23.77643,60.96508,0.1462224,0,0.09649625,12,7.64462
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,1.761858,51.63396,46.35149,1.451379,1.451379,10.25138,0,2.929599,1.451379,121.392,1.776357E-15,0,0,1.761858,0,0,8.8,8.36,16.04713,15.15656,10.12186,0,10.12186,33.37887,85.58667,0.1463005,1.596516,1.409486,12,16.91842
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,4.033817,60.11267,47.30741,5.466881,5.466881,0,0,0,5.466881,73.78645,0,0,0,4.033817,5.754611,5.466881,0,0,5.925275,24.26623,0,1.720794,-1.720794,31.56499,80.93571,0.1463005,6.013569,3.227054,0,28.30005
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,5.115267,66.41919,49.44783,1.467775,1.467775,0,-1,0,1.467775,348.5049,0,0,0,5.115267,1.545026,1.467775,0,0,7.837269,22.54544,3.570241,0,3.570241,34.95202,89.62038,0.1462275,1.614552,4.092214,0,27.6607
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,5.190011,69.74349,52.10777,0.4785735,0.4785735,0,0,0,0.4785735,1084.475,0.4192216,0,0,5.190011,0.5037616,0.4785735,0,0,4.267028,25.75865,4.267028,0,4.267028,39.00008,100,0.1461404,0.5264309,4.152009,0,30.94866
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,5.132021,72.49892,54.70536,3.736322,3.736322,0,0,0,3.736322,137.3549,1.199051,0,0,5.132021,3.93297,3.736322,0,0,0,29.59898,0,0,0,39.00008,100,0.1461404,4.109954,4.105617,0,34.731
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,5.05587,74.88598,57.0432,0,0,0,0,0,0,0,5.05587,0,0,5.05587,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1461404,0,4.044696,0,34.65485
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,3.562411,71.58772,59.31869,0,0,0,0,0,0,0,3.562411,0,0,3.562411,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1461404,0,2.849929,0,33.16139
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,3.311898,71.92753,60.49281,1.357744,1.357744,0,-1,0,1.357744,243.9266,1.882694,0,0,3.311898,1.429204,1.357744,0,0,0,29.59898,0,0,0,39.00008,100,0.1461404,1.493518,2.649519,0,32.91088
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,3.639542,73.62214,60.89803,4.914718,4.914718,0,-1,0,4.914718,74.05394,0,0,0,3.639542,5.173387,4.914718,0,0,0,29.59898,0,1.533845,-1.533845,37.38326,95.85433,0.1461404,5.406189,2.911633,0,33.23852
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,2.498699,69.86362,61.3656,4.211185,4.211185,0,-1,0,4.211185,59.33484,0,0,0,2.498699,4.432826,4.211185,0,0,1.704272,28.06513,0,1.934126,-1.934126,35.34452,90.62678,0.1461404,4.632303,1.99896,0,30.56383
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,0.8982133,63.46325,60.54476,3.106127,3.106127,0,-1,0,3.106127,28.91747,0,4.440892E-16,0,0.8982133,3.269607,3.106127,0,0,3.853302,26.13101,0,2.371394,-2.371394,32.84484,84.21738,0.1461404,3.41674,0.7185706,0,27.02922
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.1829821,59.05373,58.47707,0,0,0,-1,0,0,0,0,0,0,0.1829821,0,0,0,0,6.488184,23.75961,0.1829821,0,0.1829821,33.01844,84.66249,0.1461366,0,0.1463857,0,23.94259
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,56.57563,56.57563,4.021183,4.021183,0,-1,0,4.021183,0,0,0,0,0,4.232825,4.021183,0,0,6.305202,23.9243,0,4.232825,-4.232825,28.55665,73.22203,0.1461366,4.423302,0,0,23.9243
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,54.85083,54.85083,11.68407,8.36,0,-1,0,8.36,0,0,3.324067,4.492474,0,8.8,8.36,0,0,11.00834,19.69147,0,8.8,-8.8,19.28063,49.43743,0.1461366,12.85247,0,0,19.69147
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,53.12602,53.12602,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.78612,10.89147,0,0,0,19.28063,49.43743,0.1461366,0,0,0,10.89147
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,51.57786,51.57786,0.08732855,0.08732855,0,-1,0,0.08732855,0,0,1.387779E-17,0,0,0.09192479,0.08732855,0,0,20.78612,10.89147,0,0.09192479,-0.09192479,19.18374,49.18897,0.1461366,0.0960614,0,0,10.89147
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,50.58038,50.58038,0.161761,0.161761,0,-1,0,0.161761,0,0,0,0,0,0.1702747,0.161761,0,0,20.88826,10.79955,0,0.1702747,-0.1702747,19.00425,48.72876,0.1461366,0.1779371,0,0,10.79955
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,49.85305,49.85305,1.885262,1.885262,0,-1,0,1.885262,0,0,2.220446E-16,0,0,1.984486,1.885262,0,0,21.07745,10.62927,0,1.984486,-1.984486,16.91242,43.36509,0.1461366,2.073788,0,0,10.62927
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,49.01143,49.01143,0.5541679,0.5541679,0,-1,0,0.5541679,0,0,1.110223E-16,0,0,0.5833346,0.5541679,0,0,23.28243,8.644787,0,0.5833346,-0.5833346,16.29753,41.78846,0.1461366,0.6095846,0,0,8.644787
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,48.45035,48.45035,1.144635,1.144635,0,-1,0,1.144635,0,0,2.220446E-16,0,0,1.204879,1.144635,0,0,23.93058,8.061452,0,1.204879,-1.204879,15.02748,38.53192,0.1461366,1.259099,0,0,8.061452
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,47.95161,47.95161,0.4343783,0.4343783,0,-1,0,0.4343783,0,0,5.551115E-17,0,0,0.4572403,0.4343783,0,0,25.26934,6.856573,0,0.4572403,-0.4572403,14.5455,37.29609,0.1461366,0.4778161,0,0,6.856573
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,47.43209,47.43209,1.26781,1.26781,0,-1,0,1.26781,0,0,0,0,0,1.334537,1.26781,0,0,25.77738,6.399332,0,1.334537,-1.334537,13.13878,33.68911,0.1461366,1.394591,0,0,6.399332
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,46.93336,46.93336,1.394714,1.394714,0,0,0,1.394714,0,0,2.220446E-16,0,0,1.46812,1.394714,0,0,27.2602,5.064795,0,1.46812,-1.46812,11.59124,29.72108,0.1461366,1.534185,0,0,5.064795
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.09608588,47.00507,46.72555,1.256489,1.256489,0,0,0,1.256489,7.647173,0,0,0,0.09608588,1.32262,1.256489,0,0,28.89145,3.596675,0,1.226534,-1.226534,10.29836,26.40601,0.1461366,1.382138,0.07686871,0,3.692761
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,1.312271,50.27171,46.37228,0,0,0,0,0,0,0,0,0,0,1.312271,0,0,0,0,30.25426,2.370142,1.312271,0,1.312271,11.54329,29.59813,0.1461098,0,1.049817,0,3.682413
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,3.69578,59.01374,47.36975,4.052259,4.052259,11.41807,0,3.224772,4.052259,91.20294,0,0,0,3.69578,0,0,7.365813,6.997522,28.94199,3.551186,10.6933,0,10.6933,21.68785,55.60976,0.146222,4.457485,2.956624,12,7.246965
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,3.102941,59.36163,49.56212,3.771253,3.771253,0,-1,0,3.771253,82.27879,0,0,0,3.102941,3.96974,3.771253,0,0,18.24869,13.17516,0,0.8667988,-0.8667988,20.77416,53.26698,0.146222,4.148378,2.482352,0,16.2781
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,4.760126,68.25523,52.25323,9.933903,9.933903,12,0,3.372,9.933903,47.91798,0,0,0,4.760126,0,0,2.066097,1.962793,19.2118,12.30836,6.722919,0,6.722919,27.15208,69.62059,0.1463431,10.92729,3.808101,12,17.06849
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,6.844323,79.95137,54.85083,0,0,5.94164,0,1.839235,0,0,8.881784E-16,0,0,6.844323,0,0,5.94164,5.644558,12.48888,18.35899,12.48888,0,12.48888,39.00008,100,0.1462039,0,5.475459,12,25.20331
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,7.540734,86.20348,57.15749,3.016153,3.016153,0,0,0,3.016153,250.0117,4.365836,0,0,7.540734,3.174898,3.016153,0,0,0,29.59898,0,0,0,39.00008,100,0.1462039,3.317768,6.032587,0,37.13971
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,6.075248,82.12239,59.46416,0,0,0,0,0,0,0,6.075248,0,0,6.075248,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1462039,0,4.860198,0,35.67422
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,6.065106,83.46716,60.6071,4.846491,4.846491,0,-1,0,4.846491,125.1443,0.9635367,0,0,6.065106,5.101569,4.846491,0,0,0,29.59898,0,0,0,39.00008,100,0.1462039,5.33114,4.852085,0,35.66409
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,4.80217,78.41776,61.01233,1.373507,1.373507,0,-1,0,1.373507,349.6285,3.356374,0,0,4.80217,1.445796,1.373507,0,0,0,29.59898,0,0,0,39.00008,100,0.1462039,1.510857,3.841736,0,34.40115
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,3.066829,72.09165,61.49028,5.214758,5.214758,0,-1,0,5.214758,58.81057,0,8.881784E-16,0,3.066829,5.489219,5.214758,0,0,0,29.59898,0,2.42239,-2.42239,36.44666,93.45277,0.1462039,5.736234,2.453463,0,32.66581
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,0.969666,63.88131,60.72139,4.968352,4.968352,0,-1,0,4.968352,19.51685,0,0,0,0.969666,5.229845,4.968352,0,0,2.691545,27.17659,0,4.260179,-4.260179,31.95603,81.93838,0.1462039,5.465188,0.7757328,0,28.14625
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.1418828,59.03846,58.59137,5.036376,5.036376,0,-1,0,5.036376,2.817161,0,8.881784E-16,0,0.1418828,5.301448,5.036376,0,0,7.425076,22.91641,0,5.159565,-5.159565,26.51737,67.99313,0.1462039,5.540013,0.1135063,0,23.05829
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,56.65876,56.65876,0.9103141,0.9103141,0,-1,0,0.9103141,0,0,1.110223E-16,0,0,0.9582254,0.9103141,0,0,13.15793,17.75685,0,0.9582254,-0.9582254,25.50731,65.40324,0.1462039,1.001346,0,0,17.75685
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,54.91317,54.91317,1.803966,1.803966,0,-1,0,1.803966,0,0,2.220446E-16,0,0,1.898912,1.803966,0,0,14.22262,16.79862,0,1.898912,-1.898912,23.50569,60.27087,0.1462039,1.984363,0,0,16.79862
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,53.18837,53.18837,2.675736,2.675736,0,-1,0,2.675736,0,0,4.440892E-16,0,0,2.816564,2.675736,0,0,16.33252,14.89971,0,2.816564,-2.816564,20.53677,52.65827,0.1462039,2.94331,0,0,14.89971
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,51.60903,51.60903,1.38372,1.38372,0,-1,0,1.38372,0,0,0,0,0,1.456547,1.38372,0,0,19.46204,12.08314,0,1.456547,-1.456547,19.00143,48.72152,0.1462039,1.522092,0,0,12.08314
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,50.61155,50.61155,0.8420669,0.8420669,0,-1,0,0.8420669,0,0,0,0,0,0.8863862,0.8420669,0,0,21.08042,10.6266,0,0.8863862,-0.8863862,18.0671,46.3258,0.1462039,0.9262736,0,0,10.6266
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,49.88422,49.88422,1.822415,1.822415,0,-1,0,1.822415,0,0,2.220446E-16,0,0,1.918331,1.822415,0,0,22.0653,9.740211,0,1.918331,-1.918331,16.045,41.14094,0.1462039,2.004656,0,0,9.740211
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,49.03222,49.03222,0.2261838,0.2261838,0,-1,0,0.2261838,0,0,2.775558E-17,0,0,0.2380882,0.2261838,0,0,24.19678,7.821879,0,0.2380882,-0.2380882,15.79403,40.49744,0.1462039,0.2488022,0,0,7.821879
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,48.48152,48.48152,1.212379,1.212379,0,-1,0,1.212379,0,0,0,0,0,1.276188,1.212379,0,0,24.46132,7.583791,0,1.276188,-1.276188,14.44881,37.04816,0.1462039,1.333617,0,0,7.583791
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,47.95161,47.95161,0.4839112,0.4839112,0,-1,0,0.4839112,0,0,5.551115E-17,0,0,0.5093802,0.4839112,0,0,25.87931,6.307602,0,0.5093802,-0.5093802,13.91188,35.67141,0.1462039,0.5323023,0,0,6.307602
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,47.46326,47.46326,0.4237772,0.4237772,0,-1,0,0.4237772,0,0,0,0,0,0.4460812,0.4237772,0,0,26.44528,5.798222,0,0.4460812,-0.4460812,13.44167,34.46574,0.1462039,0.4661549,0,0,5.798222
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,46.98531,46.98531,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.94093,5.352141,0,0,0,13.44167,34.46574,0.1462039,0,0,0,5.352141
