Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.1302115,47.13584,46.75672,0.4713995,0.4713995,0,0,0,0.4713995,27.62232,0,5.551115E-17,0,0.1302115,0.49621,0.4713995,0,0,26.94093,5.352141,0,0.3659985,-0.3659985,13.05587,33.47652,0.1462039,0.5185395,0.1041692,0,5.482352
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,1.286952,50.25848,46.43462,0.9676516,0.9676516,0,0,0,0.9676516,132.9975,0,0,0,1.286952,1.018581,0.9676516,0,0,27.3476,4.986142,0.2683716,0,0.2683716,13.31047,34.12934,0.1461984,1.064417,1.029562,0,6.273095
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,1.743622,52.69675,47.43209,4.857556,4.857556,12,0,3.372,4.857556,35.89505,0,0,0,1.743622,0,0,7.142444,6.785322,27.07922,5.227677,8.528944,0,8.528944,21.40174,54.87614,0.1463688,5.343312,1.394898,12,6.971299
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,3.611293,61.19521,49.64525,6.450939,6.450939,0,-1,0,6.450939,55.98088,0,8.881784E-16,0,3.611293,6.790462,6.450939,0,0,18.55028,12.90373,0,3.179169,-3.179169,18.0506,46.28349,0.1463688,7.096033,2.889034,0,16.51502
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,2.54319,60.46017,52.36753,4.857115,4.857115,0,0,0,4.857115,52.36009,0,0,0,2.54319,5.112752,4.857115,0,0,22.08269,9.724557,0,2.569563,-2.569563,15.34204,39.33849,0.1463688,5.342826,2.034552,0,12.26775
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,1.750271,60.53761,54.96512,5.460954,5.460954,0,0,0,5.460954,32.05064,0,0,0,1.750271,5.748373,5.460954,0,0,24.93776,7.154994,0,3.998102,-3.998102,11.12767,28.53244,0.1463688,6.00705,1.400217,0,8.905265
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,1.878381,63.40369,57.30296,0,0,0,0,0,0,0,0,0,0,1.878381,0,0,0,0,29.38009,3.156892,1.878381,0,1.878381,12.90966,33.10163,0.1463306,0,1.502705,0,5.035273
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,3.779102,72.74674,59.62001,0,0,0,0,0,0,0,0,0,0,3.779102,0,0,0,0,27.50171,4.847435,3.779102,0,3.779102,16.49483,42.29436,0.1462538,0,3.023282,0,8.626537
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,3.44426,72.74745,60.78373,1.426236,1.426236,0,-1,0,1.426236,241.493,0,0,0,3.44426,1.501301,1.426236,0,0,23.72261,8.248627,1.942959,0,1.942959,18.33809,47.02064,0.1462144,1.568859,2.755408,0,11.69289
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,2.462255,69.54362,61.18896,1.071559,1.071559,0,-1,0,1.071559,229.7825,0,0,0,2.462255,1.127957,1.071559,0,0,21.77965,9.99729,1.334298,0,1.334298,19.60391,50.26634,0.1461873,1.178715,1.969804,0,12.45955
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,1.855428,67.87694,61.65653,0.4193344,0.4193344,0,-1,0,0.4193344,442.4697,0,0,0,1.855428,0.4414046,0.4193344,0,0,20.44535,11.19816,1.414023,0,1.414023,20.94537,53.70597,0.1461587,0.4612678,1.484342,0,13.05359
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,0.8776483,63.70254,60.84608,6.492991,6.492991,0,-1,0,6.492991,13.51686,0,1.776357E-15,0,0.8776483,6.834727,6.492991,0,0,19.03133,12.47078,0,5.957079,-5.957079,14.66606,37.6052,0.1461587,7.14229,0.7021186,0,13.34843
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.2357724,59.48205,58.73683,2.005752,2.005752,0,-1,0,2.005752,11.75481,0,0,0,0.2357724,2.111318,2.005752,0,0,25.65031,6.5137,0,1.875546,-1.875546,12.68906,32.53598,0.1461587,2.206328,0.1886179,0,6.749473
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,56.78344,56.78344,5.147646,4.406247,0,-1,0,4.406247,0,0,0.7414001,1.256165,0,4.638154,4.406247,0,0,27.73425,4.638154,0,4.638154,-4.638154,7.800015,20,0.1461587,5.662411,0,0,4.638154
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,54.96512,54.96512,4.110034,0,0,-1,0,0,0,0,4.110034,4.521038,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1461587,4.521038,0,0,0
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,53.24032,53.24032,2.71744,0,0,-1,0,0,0,0,2.71744,2.989184,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1461587,2.989184,0,0,0
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,51.6402,51.6402,0.1920748,0,0,-1,0,0,0,0,0.1920748,0.2112822,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1461587,0.2112822,0,0,0
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,50.67389,50.67389,1.228076,0,0,-1,0,0,0,0,1.228076,1.350883,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1461587,1.350883,0,0,0
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,49.91539,49.91539,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1461587,0,0,0,0
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,49.06339,49.06339,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1461587,0,0,0,0
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,48.54387,48.54387,1.1436,0,0,-1,0,0,0,0,1.1436,1.25796,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1461587,1.25796,0,0,0
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,48.01395,48.01395,0.2912681,0,0,-1,0,0,0,0,0.2912681,0.3203949,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1461587,0.3203949,0,0,0
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,47.48405,47.48405,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1461587,0,0,0,0
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,46.98531,46.98531,0.5430657,0.5430657,9.343065,0,2.699796,0.5430657,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1462364,0.5973723,0,12,0
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.1439243,47.20713,46.78789,0.4767912,0.4767912,9.276792,0,2.683028,0.4767912,30.18602,1.776357E-15,0,0,0.1439243,0,0,8.8,8.36,24.52775,7.524,8.503924,0,8.503924,23.79854,61.02177,0.1463085,0.5244703,0.1151394,12,7.667924
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.7693185,48.72893,46.46579,1.899196,1.899196,10.6992,0,3.042897,1.899196,40.50758,0,0,0,0.7693185,0,0,8.8,8.36,16.02383,15.17753,9.129318,0,9.129318,32.45937,83.22899,0.1464231,2.089116,0.6154547,12,15.94685
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,2.000664,53.53786,47.46326,1.009334,1.009334,0,0,0,1.009334,198.2161,0,0,0,2.000664,1.062457,1.009334,0,0,6.894511,23.39392,0.9382064,0,0.9382064,33.34943,85.51119,0.1464041,1.110268,1.600531,0,25.39458
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,3.056791,59.39471,49.73876,4.337236,4.337236,0,-1,0,4.337236,70.47785,0,0,0,3.056791,4.565512,4.337236,0,0,5.956305,24.2383,0,1.508721,-1.508721,31.7591,81.43343,0.1464041,4.77096,2.445433,0,27.2951
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,3.973152,65.58609,52.48182,2.468547,2.468547,0,0,0,2.468547,160.951,0,0,0,3.973152,2.59847,2.468547,0,0,7.632661,22.72958,1.374681,0,1.374681,33.06324,84.77736,0.1463763,2.715402,3.178521,0,26.70274
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,1.956168,61.37477,55.11059,0.7886722,0.7886722,0,0,0,0.7886722,248.033,0,0,0,1.956168,0.8301812,0.7886722,0,0,6.257979,23.9668,1.125986,0,1.125986,34.13144,87.51634,0.1463535,0.8675394,1.564934,0,25.92296
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,1.221361,61.33776,57.42764,0,0,0,0,0,0,0,0,0,0,1.221361,0,0,0,0,5.131993,24.98018,1.221361,0,1.221361,35.29013,90.48732,0.1463288,0,0.9770885,0,26.20155
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,2.532574,68.28073,59.76548,4.103034,4.103034,0,0,0,4.103034,61.72441,0,0,0,2.532574,4.318984,4.103034,0,0,3.910633,26.07941,0,1.78641,-1.78641,33.40709,85.65902,0.1463288,4.513338,2.026059,0,28.61198
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,1.250262,65.06892,60.96037,0.4257892,0.4257892,0,-1,0,0.4257892,293.634,0,0,0,1.250262,0.4481991,0.4257892,0,0,5.895532,24.293,0.8020627,0,0.8020627,34.16799,87.61005,0.1463126,0.4683681,1.000209,0,25.54326
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,1.625395,66.71785,61.31364,0,0,0,-1,0,0,0,0,0,0,1.625395,0,0,0,0,5.09347,25.01486,1.625395,0,1.625395,35.70997,91.56385,0.1462798,0,1.300316,0,26.64025
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,1.575617,67.08564,61.83316,0.01500258,0.01500258,0,-1,0,0.01500258,10502.31,0,0,0,1.575617,0.01579219,0.01500258,0,0,3.468075,26.47771,1.559825,0,1.559825,37.18975,95.35815,0.1462483,0.01650283,1.260494,0,28.05333
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.4380153,62.42525,61.01233,4.697509,4.697509,0,-1,0,4.697509,9.324417,0,8.881784E-16,0,0.4380153,4.944746,4.697509,0,0,1.90825,27.88155,0,4.506731,-4.506731,32.43924,83.17738,0.1462483,5.16726,0.3504123,0,28.31957
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.2253685,59.56386,58.85112,9.334258,8.36,0,-1,0,8.36,2.695796,0,0.9742582,1.907684,0.2253685,8.8,8.36,0,0,6.915729,23.37482,0,8.574632,-8.574632,23.40079,60.0019,0.1462483,10.26768,0.1802948,0,23.60019
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,56.86656,56.86656,3.281787,3.281787,0,-1,0,3.281787,0,0,4.440892E-16,0,0,3.454513,3.281787,0,0,16.4431,14.80019,0,3.454513,-3.454513,19.75941,50.66505,0.1462483,3.609966,0,0,14.80019
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,55.05864,55.05864,6.662403,6.662403,0,-1,0,6.662403,0,0,8.881784E-16,0,0,7.013055,6.662403,0,0,20.28144,11.34568,0,7.013055,-7.013055,12.367,31.7102,0.1462483,7.328643,0,0,11.34568
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,53.30266,53.30266,10.46331,4.115992,0,-1,0,4.115992,0,0,6.34732,7.393651,0,4.332623,4.115992,0,0,28.07373,4.332623,0,4.332623,-4.332623,7.800015,20,0.1462483,11.50964,0,0,4.332623
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,51.69215,51.69215,1.311133,0,0,-1,0,0,0,0,1.311133,1.442246,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1462483,1.442246,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,50.70506,50.70506,0.374992,0,0,-1,0,0,0,0,0.374992,0.4124912,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1462483,0.4124912,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,49.96735,49.96735,1.759133,0,0,-1,0,0,0,0,1.759133,1.935046,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1462483,1.935046,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,49.12572,49.12572,0.2301645,0,0,-1,0,0,0,0,0.2301645,0.253181,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1462483,0.253181,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,48.59582,48.59582,0.7558206,0,0,-1,0,0,0,0,0.7558206,0.8314027,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1462483,0.8314027,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,48.0763,48.0763,0.1792357,0,0,-1,0,0,0,0,0.1792357,0.1971593,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1462483,0.1971593,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,47.51522,47.51522,0.3233165,0,0,-1,0,0,0,0,0.3233165,0.3556482,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1462483,0.3556482,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,47.04765,47.04765,1.749679,1.749679,10.54968,0,3.005069,1.749679,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1463723,1.924647,0,12,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.1450445,47.26249,46.83984,0.6680741,0.6680741,9.468074,0,2.731423,0.6680741,21.71085,0,0,0,0.1450445,0,0,8.8,8.36,24.52775,7.524,8.505045,0,8.505045,23.7996,61.0245,0.1464513,0.7348815,0.1160356,12,7.669044
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,1.744147,51.72962,46.49696,5.827882,5.827882,12,0,3.372,5.827882,29.92763,0,0,0,1.744147,0,0,6.172118,5.863512,16.02271,15.17854,7.607659,0,7.607659,31.01686,79.53025,0.1466008,6.41067,1.395317,12,16.92269
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,3.76493,59.40927,47.51522,4.162208,4.162208,8.579823,0,2.506695,4.162208,90.45512,0,0,0,3.76493,0,0,4.417614,4.196733,8.415051,22.02543,7.961664,0,7.961664,38.56996,98.89713,0.146656,4.578429,3.011944,12,25.79036
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,5.517477,68.4235,49.85305,0,0,0,-1,0,0,0,5.06409,0,0,5.517477,0,0,0,0,0.4533867,29.19093,0.4533867,0,0.4533867,39.00008,100,0.1466468,0,4.413981,0,34.70841
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,6.317003,74.92771,52.62729,6.965342,6.965342,0,0,0,6.965342,90.69194,0,0,0,6.317003,7.331939,6.965342,0,0,0,29.59898,0,1.014935,-1.014935,37.93024,97.25684,0.1466468,7.661876,5.053603,0,35.91598
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,6.817314,80.36944,55.28722,2.483374,2.483374,0,0,0,2.483374,274.5182,3.07553,0,0,6.817314,2.614078,2.483374,0,0,1.127706,28.58404,1.127706,0,1.127706,39.00008,100,0.1466241,2.731712,5.453851,0,35.40136
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,8.274146,90.71815,57.65623,8.017266,8.017266,3,0,1.095,8.017266,103.2041,2.992814,0,0,8.274146,5.281332,5.017266,0,0,0,29.59898,0,0,0,39.00008,100,0.1466241,8.818993,6.619317,12,37.87312
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,8.33908,94.29369,59.96289,1.897269,1.897269,0,0,0,1.897269,439.5308,6.341955,0,0,8.33908,1.997125,1.897269,0,0,0,29.59898,0,0,0,39.00008,100,0.1466241,2.086996,6.671264,0,37.93806
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,7.65256,92.12589,61.18896,1.810749,1.810749,0,-1,0,1.810749,422.6186,5.746509,0,0,7.65256,1.906051,1.810749,0,0,0,29.59898,0,0,0,39.00008,100,0.1466241,1.991823,6.122048,0,37.25154
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,6.265268,85.5495,61.54223,1.185423,1.185423,0,-1,0,1.185423,528.5259,5.017454,0,0,6.265268,1.247814,1.185423,0,0,0,29.59898,0,0,0,39.00008,100,0.1466241,1.303966,5.012215,0,35.86425
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,3.655237,74.98109,62.07214,0.7442839,0.7442839,0,-1,0,0.7442839,491.1079,2.87178,0,0,3.655237,0.7834567,0.7442839,0,0,0,29.59898,0,0,0,39.00008,100,0.1466241,0.8187123,2.92419,0,33.25422
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,1.978302,67.81853,61.18896,0,0,0,-1,0,0,0,1.978302,0,0,1.978302,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1466241,0,1.582641,0,31.57728
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.2055961,59.67847,59.02776,3.995827,3.995827,0,-1,0,3.995827,5.145271,0,4.440892E-16,0,0.2055961,4.206133,3.995827,0,0,0,29.59898,0,4.000537,-4.000537,34.78314,89.18736,0.1466241,4.395409,0.1644769,0,29.80457
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,57.01203,57.01203,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.445041,25.59844,0,0,0,34.78314,89.18736,0.1466241,0,0,0,25.59844
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,55.17293,55.17293,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.445041,25.59844,0,0,0,34.78314,89.18736,0.1466241,0,0,0,25.59844
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,53.38578,53.38578,7.475706,7.475706,0,-1,0,7.475706,0,0,0,0,0,7.869164,7.475706,0,0,4.445041,25.59844,0,7.869164,-7.869164,26.48831,67.91862,0.1466241,8.223276,0,0,25.59844
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,51.78566,51.78566,1.43242,1.43242,0,-1,0,1.43242,0,0,2.220446E-16,0,0,1.50781,1.43242,0,0,13.18856,17.72928,0,1.50781,-1.50781,24.89894,63.84332,0.1466241,1.575662,0,0,17.72928
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,50.78819,50.78819,0.3107946,0.3107946,0,-1,0,0.3107946,0,0,5.551115E-17,0,0,0.3271522,0.3107946,0,0,14.8639,16.22147,0,0.3271522,-0.3271522,24.55409,62.95909,0.1466241,0.341874,0,0,16.22147
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,50.02969,50.02969,0.4916366,0.4916366,0,-1,0,0.4916366,0,0,5.551115E-17,0,0,0.5175122,0.4916366,0,0,15.2274,15.89431,0,0.5175122,-0.5175122,24.00859,61.56036,0.1466241,0.5408002,0,0,15.89431
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,49.17768,49.17768,1.082848,1.082848,0,-1,0,1.082848,0,0,2.220446E-16,0,0,1.13984,1.082848,0,0,15.80242,15.3768,0,1.13984,-1.13984,22.80709,58.47961,0.1466241,1.191133,0,0,15.3768
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,48.65816,48.65816,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.06891,14.23696,0,0,0,22.80709,58.47961,0.1466241,0,0,0,14.23696
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,48.12825,48.12825,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.06891,14.23696,0,0,0,22.80709,58.47961,0.1466241,0,0,0,14.23696
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,47.57756,47.57756,2.101484,2.101484,0,-1,0,2.101484,0,0,4.440892E-16,0,0,2.212089,2.101484,0,0,17.06891,14.23696,0,2.212089,-2.212089,20.47535,52.50078,0.1466241,2.311633,0,0,14.23696
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,47.10999,47.10999,1.017779,1.017779,0,0,0,1.017779,0,0,0,0,0,1.071346,1.017779,0,0,19.52678,12.02487,0,1.071346,-1.071346,19.34605,49.60515,0.1466241,1.119557,0,0,12.02487
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.105937,47.17954,46.87101,0.57114,0.57114,0,0,0,0.57114,18.54835,0,0,0,0.105937,0.6012,0.57114,0,0,20.71717,10.95353,0,0.495263,-0.495263,18.82399,48.26656,0.1466241,0.628254,0.08474962,0,11.05946
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,1.653156,51.50113,46.54891,0,0,0,0,0,0,0,0,0,0,1.653156,0,0,0,0,21.26746,10.45826,1.653156,0,1.653156,20.39231,52.28788,0.1465908,0,1.322525,0,12.11142
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,3.731831,59.36333,47.57756,4.548583,4.548583,0,0,0,4.548583,82.04382,0,0,0,3.731831,4.787982,4.548583,0,0,19.6143,11.9461,0,1.056151,-1.056151,19.27903,49.43332,0.1465908,5.003441,2.985465,0,15.67794
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,5.77292,69.55735,49.96735,2.087928,2.087928,0,-1,0,2.087928,276.4903,0,0,0,5.77292,2.197819,2.087928,0,0,20.78781,10.88995,3.5751,0,3.5751,22.67067,58.12981,0.1465188,2.296721,4.618336,0,16.66287
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,6.205892,74.63273,52.77275,4.156118,4.156118,0,0,0,4.156118,149.3194,0,0,0,6.205892,4.374861,4.156118,0,0,17.21271,14.10754,1.831031,0,1.831031,24.40774,62.58382,0.146482,4.57173,4.964714,0,20.31343
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,5.972511,76.85594,55.46386,1.910575,1.910575,0,0,0,1.910575,312.6029,0,0,0,5.972511,2.011131,1.910575,0,0,15.38167,15.75547,3.96138,0,3.96138,28.16583,72.21995,0.1464024,2.101632,4.778009,0,21.72798
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,6.326794,81.27394,57.83287,4.858345,4.858345,0,0,0,4.858345,130.2253,0,0,0,6.326794,5.114048,4.858345,0,0,11.42029,19.32071,1.212746,0,1.212746,29.31635,75.16997,0.146378,5.34418,5.061435,0,25.64751
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,6.181231,83.50691,60.20187,0,0,0,0,0,0,0,0,0,0,6.181231,0,0,0,0,10.20755,20.41218,6.181231,0,6.181231,35.18038,90.20592,0.146254,0,4.944984,0,26.59341
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,6.236968,85.19751,61.3656,2.793048,2.793048,0,-1,0,2.793048,223.3033,0,0,0,6.236968,2.94005,2.793048,0,0,4.026318,25.97529,3.296917,0,3.296917,38.30811,98.22572,0.146188,3.072353,4.989574,0,32.21226
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,6.019543,84.68974,61.78121,1.263577,1.263577,0,-1,0,1.263577,476.3893,3.960062,0,0,6.019543,1.330081,1.263577,0,0,0.7294004,28.94252,0.7294004,0,0.7294004,39.00008,100,0.1461733,1.389934,4.815635,0,34.96206
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,4.379495,78.0816,62.24878,3.9075,3.9075,0,-1,0,3.9075,112.0792,0.2663364,0,0,4.379495,4.113158,3.9075,0,0,0,29.59898,0,0,0,39.00008,100,0.1461733,4.29825,3.503596,0,33.97847
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,1.901958,67.73553,61.3656,3.927475,3.927475,0,-1,0,3.927475,48.42699,0,4.440892E-16,0,1.901958,4.134184,3.927475,0,0,0,29.59898,0,2.232226,-2.232226,36.64711,93.96675,0.1461733,4.320222,1.521566,0,31.50094
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.2074663,59.89317,59.23557,1.227882,1.227882,0,-1,0,1.227882,16.89627,0,2.220446E-16,0,0.2074663,1.292508,1.227882,0,0,2.480252,27.36675,0,1.085041,-1.085041,35.50337,91.0341,0.1461733,1.35067,0.1659731,0,27.57422
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,57.15749,57.15749,5.271608,5.271608,0,-1,0,5.271608,0,0,0,0,0,5.549061,5.271608,0,0,3.685853,26.28171,0,5.549061,-5.549061,29.65415,76.03612,0.1461733,5.798769,0,0,26.28171
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,55.28722,55.28722,1.406495,1.406495,0,-1,0,1.406495,0,0,2.220446E-16,0,0,1.480521,1.406495,0,0,9.851477,20.73265,0,1.480521,-1.480521,28.09354,72.03458,0.1461733,1.547144,0,0,20.73265
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,53.51047,53.51047,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.4965,19.25213,0,0,0,28.09354,72.03458,0.1461733,0,0,0,19.25213
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,51.89996,51.89996,0.1132788,0.1132788,0,-1,0,0.1132788,0,0,0,0,0,0.1192409,0.1132788,0,0,11.4965,19.25213,0,0.1192409,-0.1192409,27.96785,71.71229,0.1461733,0.1246067,0,0,19.25213
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,50.90248,50.90248,0.02091571,0.02091571,0,-1,0,0.02091571,0,0,3.469447E-18,0,0,0.02201654,0.02091571,0,0,11.62899,19.13289,0,0.02201654,-0.02201654,27.94464,71.65279,0.1461733,0.02300728,0,0,19.13289
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,50.14399,50.14399,1.537842,1.537842,0,-1,0,1.537842,0,0,2.220446E-16,0,0,1.618781,1.537842,0,0,11.65345,19.11087,0,1.618781,-1.618781,26.2383,67.27755,0.1461733,1.691626,0,0,19.11087
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,49.27119,49.27119,0.7073045,0.7073045,0,-1,0,0.7073045,0,0,1.110223E-16,0,0,0.744531,0.7073045,0,0,13.4521,17.49209,0,0.744531,-0.744531,25.45349,65.26524,0.1461733,0.7780349,0,0,17.49209
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,48.71011,48.71011,0.3288344,0.3288344,0,-1,0,0.3288344,0,0,5.551115E-17,0,0,0.3461415,0.3288344,0,0,14.27935,16.74756,0,0.3461415,-0.3461415,25.08863,64.32969,0.1461733,0.3617178,0,0,16.74756
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,48.19059,48.19059,0.7233042,0.7233042,0,-1,0,0.7233042,0,0,1.110223E-16,0,0,0.7613728,0.7233042,0,0,14.66396,16.40142,0,0.7613728,-0.7613728,24.28607,62.27185,0.1461733,0.7956346,0,0,16.40142
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,47.62951,47.62951,0.6781546,0.6781546,0,-1,0,0.6781546,0,0,0,0,0,0.7138469,0.6781546,0,0,15.50993,15.64005,0,0.7138469,-0.7138469,23.53361,60.34247,0.1461733,0.74597,0,0,15.64005
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,47.16195,47.16195,1.39175,1.39175,0,0,0,1.39175,0,0,0,0,0,1.465,1.39175,0,0,16.30309,14.9262,0,1.465,-1.465,21.98936,56.38287,0.1461733,1.530925,0,0,14.9262
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.1406316,47.34336,46.93336,1.631503,1.631503,0,0,0,1.631503,8.61976,0,0,0,0.1406316,1.717371,1.631503,0,0,17.93087,13.4612,0,1.57674,-1.57674,20.32734,52.12127,0.1461733,1.794653,0.1125053,0,13.60183
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,1.688444,51.67498,46.61125,0,0,0,0,0,0,0,0,0,0,1.688444,0,0,0,0,19.6828,11.88446,1.688444,0,1.688444,21.92913,56.22844,0.1461395,0,1.350755,0,13.5729
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,4.220389,61.15496,47.66068,1.773101,1.773101,0,0,0,1.773101,238.0231,0,0,0,4.220389,1.866422,1.773101,0,0,17.99436,13.40406,2.353967,0,2.353967,24.1623,61.9545,0.1460924,1.950411,3.376312,0,17.62445
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,6.612501,73.12484,50.09203,8.448113,8.36,0,-1,0,8.36,79.0969,0,0.08811335,0.9329247,6.612501,8.8,8.36,0,0,15.64039,15.52263,0,2.187499,-2.187499,21.85648,56.04214,0.1460924,9.292925,5.290001,0,22.13513
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,7.407341,80.158,52.94939,4.459577,4.459577,0,0,0,4.459577,166.0997,0,0,0,7.407341,4.694291,4.459577,0,0,18.07094,13.33513,2.71305,0,2.71305,24.4303,62.64167,0.1460382,4.905534,5.925873,0,20.74247
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,8.263889,87.95543,55.67167,5.734585,5.734585,0,0,0,5.734585,144.1062,0,0,0,8.263889,6.036405,5.734585,0,0,15.35789,15.77688,2.227484,0,2.227484,26.54348,68.06007,0.1459937,6.308043,6.611112,0,24.04076
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,7.339345,86.34242,58.04067,0,0,0,0,0,0,0,0,0,0,7.339345,0,0,0,0,13.13041,17.78161,7.339345,0,7.339345,33.5062,85.91315,0.1458472,0,5.871476,0,25.12096
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,5.917105,82.51468,60.37851,2.660219,2.660219,0,0,0,2.660219,222.4292,0,0,0,5.917105,2.800231,2.660219,0,0,5.791063,24.38702,3.116874,0,3.116874,36.46312,93.495,0.1457851,2.926241,4.733684,0,30.30413
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,5.873566,83.801,61.60458,2.749999,2.749999,0,-1,0,2.749999,213.5843,0.3046415,0,0,5.873566,2.894736,2.749999,0,0,2.674189,27.19221,2.674189,0,2.674189,39.00008,100,0.1457319,3.024999,4.698853,0,33.06577
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,3.642508,74.86239,62.0098,0.9636459,0.9636459,0,-1,0,0.9636459,377.9923,2.628143,0,0,3.642508,1.014364,0.9636459,0,0,0,29.59898,0,0,0,39.00008,100,0.1457319,1.060011,2.914006,0,33.24149
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,3.209033,73.70313,62.47737,1.925568,1.925568,0,-1,0,1.925568,166.6538,1.182119,0,0,3.209033,2.026914,1.925568,0,0,0,29.59898,0,0,0,39.00008,100,0.1457319,2.118125,2.567227,0,32.80801
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,1.36066,66.109,61.60458,0.0007590626,0.0007590626,0,-1,0,0.0007590626,179255.2,1.359861,0,0,1.36066,0.0007990134,0.0007590626,0,0,0,29.59898,0,0,0,39.00008,100,0.1457319,0.0008349689,1.088528,0,30.95964
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.1934234,60.02586,59.4122,3.158559,3.158559,0,-1,0,3.158559,6.123785,0,4.440892E-16,0,0.1934234,3.324799,3.158559,0,0,0,29.59898,0,3.131376,-3.131376,35.69932,91.53653,0.1457319,3.474415,0.1547387,0,29.7924
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,57.33413,57.33413,3.795186,3.795186,0,-1,0,3.795186,0,0,0,0,0,3.994932,3.795186,0,0,3.479306,26.4676,0,3.994932,-3.994932,31.48829,80.73904,0.1457319,4.174705,0,0,26.4676
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,55.40152,55.40152,3.061975,3.061975,0,-1,0,3.061975,0,0,4.440892E-16,0,0,3.223132,3.061975,0,0,7.91812,22.47267,0,3.223132,-3.223132,28.09081,72.02757,0.1457319,3.368173,0,0,22.47267
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,53.62476,53.62476,0.8961398,0.8961398,0,-1,0,0.8961398,0,0,1.110223E-16,0,0,0.943305,0.8961398,0,0,11.49938,19.24954,0,0.943305,-0.943305,27.09648,69.47801,0.1457319,0.9857538,0,0,19.24954
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,51.98308,51.98308,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.54749,18.30623,0,0,0,27.09648,69.47801,0.1457319,0,0,0,18.30623
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,50.99599,50.99599,0.6078634,0.6078634,0,-1,0,0.6078634,0,0,0,0,0,0.6398562,0.6078634,0,0,12.54749,18.30623,0,0.6398562,-0.6398562,26.42201,67.74861,0.1457319,0.6686497,0,0,18.30623
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,50.20633,50.20633,0.05537374,0.05537374,0,-1,0,0.05537374,0,0,6.938894E-18,0,0,0.05828814,0.05537374,0,0,13.25845,17.66638,0,0.05828814,-0.05828814,26.36057,67.59107,0.1457319,0.06091111,0,0,17.66638
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,49.32314,49.32314,2.026284,2.026284,0,-1,0,2.026284,0,0,4.440892E-16,0,0,2.132931,2.026284,0,0,13.32321,17.60809,0,2.132931,-2.132931,24.11226,61.82619,0.1457319,2.228913,0,0,17.60809
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,48.77245,48.77245,1.156517,1.156517,0,-1,0,1.156517,0,0,0,0,0,1.217386,1.156517,0,0,15.69313,15.47516,0,1.217386,-1.217386,22.82903,58.53585,0.1457319,1.272168,0,0,15.47516
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,48.24255,48.24255,0.9250431,0.9250431,0,-1,0,0.9250431,0,0,1.110223E-16,0,0,0.9737296,0.9250431,0,0,17.04578,14.25777,0,0.9737296,-0.9737296,21.80263,55.90406,0.1457319,1.017547,0,0,14.25777
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,47.69185,47.69185,0.5140138,0.5140138,0,-1,0,0.5140138,0,0,0,0,0,0.5410671,0.5140138,0,0,18.12771,13.28404,0,0.5410671,-0.5410671,21.23229,54.44166,0.1457319,0.5654151,0,0,13.28404
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,47.22429,47.22429,0.1438759,0.1438759,0,0,0,0.1438759,0,0,2.775558E-17,0,0,0.1514483,0.1438759,0,0,18.72889,12.74298,0,0.1514483,-0.1514483,21.07265,54.03233,0.1457319,0.1582635,0,0,12.74298
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.1316985,47.36934,46.98531,0.3346227,0.3346227,0,0,0,0.3346227,39.35731,0,5.551115E-17,0,0.1316985,0.3522345,0.3346227,0,0,18.89717,12.59153,0,0.220536,-0.220536,20.84019,53.43626,0.1457319,0.368085,0.1053588,0,12.72323
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,1.977231,52.64141,46.6736,6.300375,6.300375,0,0,0,6.300375,31.38276,0,8.881784E-16,0,1.977231,6.631973,6.300375,0,0,19.14221,12.37099,0,4.654742,-4.654742,15.93366,40.85545,0.1457319,6.930412,1.581785,0,14.34822
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,3.736608,59.53803,47.72302,4.433474,4.433474,0,0,0,4.433474,84.28172,0,0,0,3.736608,4.666815,4.433474,0,0,24.31414,7.716249,0,0.9302066,-0.9302066,14.95313,38.34129,0.1457319,4.876822,2.989286,0,11.45286
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,6.229808,71.67577,50.20633,0,0,0,-1,0,0,0,0,0,0,6.229808,0,0,0,0,25.34771,6.786043,6.229808,0,6.229808,20.86325,53.4954,0.145608,0,4.983846,0,13.01585
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,6.619758,76.79414,53.09485,2.497121,2.497121,0,0,0,2.497121,265.0956,0,0,0,6.619758,2.628549,2.497121,0,0,19.1179,12.39287,3.991209,0,3.991209,24.64964,63.20408,0.1455287,2.746833,5.295806,0,19.01263
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,8.150567,87.59724,55.8483,5.935302,5.935302,0,0,0,5.935302,137.3235,0,0,0,8.150567,6.247686,5.935302,0,0,15.12669,15.98496,1.902881,0,1.902881,26.45487,67.83287,0.145491,6.528832,6.520453,0,24.13552
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,8.575513,93.22655,58.23809,0.586003,0.586003,0,0,0,0.586003,1463.391,0,0,0,8.575513,0.6168453,0.586003,0,0,13.22381,17.69755,7.958668,0,7.958668,34.00513,87.19246,0.1453332,0.6446033,6.86041,0,26.27306
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,7.755937,91.98846,60.66944,1.325167,1.325167,0,0,0,1.325167,585.2802,1.095885,0,0,7.755937,1.394912,1.325167,0,0,5.265141,24.86035,5.265141,0,5.265141,39.00008,100,0.1452291,1.457683,6.20475,0,32.61629
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,7.106171,90.16033,61.8955,5.307411,5.307411,0,-1,0,5.307411,133.8915,1.519423,0,0,7.106171,5.586748,5.307411,0,0,0,29.59898,0,0,0,39.00008,100,0.1452291,5.838152,5.684937,0,36.70515
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,4.172099,77.23517,62.24878,4.613289,4.613289,0,-1,0,4.613289,90.43652,0,0,0,4.172099,4.856094,4.613289,0,0,0,29.59898,0,0.6839957,-0.6839957,38.27908,98.1513,0.1452291,5.074618,3.337679,0,33.77108
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,3.548913,75.27764,62.71635,2.93066,2.93066,0,-1,0,2.93066,121.096,0,0,0,3.548913,3.084906,2.93066,0,0,0.7599952,28.91498,0.4640076,0,0.4640076,38.71928,99.28001,0.1452199,3.223727,2.839131,0,32.46389
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,1.788212,67.77176,61.78121,4.647183,4.647183,0,-1,0,4.647183,38.47948,0,0,0,1.788212,4.891772,4.647183,0,0,0.2959876,29.33259,0,3.10356,-3.10356,35.44784,90.89172,0.1452199,5.111902,1.43057,0,31.1208
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.1771216,60.15126,59.58884,0.6944237,0.6944237,0,-1,0,0.6944237,25.50627,0,1.110223E-16,0,0.1771216,0.7309723,0.6944237,0,0,3.744387,26.22903,0,0.5538508,-0.5538508,34.86403,89.39477,0.1452199,0.7638661,0.1416973,0,26.40615
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,57.44842,57.44842,0.01045109,0.01045109,0,-1,0,0.01045109,0,0,0,0,0,0.01100115,0.01045109,0,0,4.359777,25.67518,0,0.01100115,-0.01100115,34.85243,89.36504,0.1452199,0.0114962,0,0,25.67518
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,55.49503,55.49503,5.279957,5.279957,0,-1,0,5.279957,0,0,0,0,0,5.557849,5.279957,0,0,4.372001,25.66418,0,5.557849,-5.557849,28.99395,74.34331,0.1452199,5.807952,0,0,25.66418
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,53.70789,53.70789,2.729855,2.729855,0,-1,0,2.729855,0,0,4.440892E-16,0,0,2.873531,2.729855,0,0,10.54739,20.10633,0,2.873531,-2.873531,25.96498,66.57674,0.1452199,3.00284,0,0,20.10633
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,52.04543,52.04543,0.7409738,0.7409738,0,-1,0,0.7409738,0,0,1.110223E-16,0,0,0.7799724,0.7409738,0,0,13.7402,17.2328,0,0.7799724,-0.7799724,25.14282,64.46863,0.1452199,0.8150712,0,0,17.2328
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,51.04795,51.04795,1.442051,1.442051,0,-1,0,1.442051,0,0,0,0,0,1.517948,1.442051,0,0,14.60684,16.45283,0,1.517948,-1.517948,23.54276,60.36592,0.1452199,1.586256,0,0,16.45283
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,50.26867,50.26867,0.8478096,0.8478096,0,-1,0,0.8478096,0,0,1.110223E-16,0,0,0.8924311,0.8478096,0,0,16.29345,14.93488,0,0.8924311,-0.8924311,22.60205,57.95387,0.1452199,0.9325905,0,0,14.93488
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,49.38549,49.38549,1.396291,1.396291,0,-1,0,1.396291,0,0,2.220446E-16,0,0,1.46978,1.396291,0,0,17.28504,14.04245,0,1.46978,-1.46978,21.05277,53.98135,0.1452199,1.53592,0,0,14.04245
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,48.80362,48.80362,1.457365,1.457365,0,-1,0,1.457365,0,0,2.220446E-16,0,0,1.534069,1.457365,0,0,18.91813,12.57267,0,1.534069,-1.534069,19.43572,49.83508,0.1452199,1.603102,0,0,12.57267
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,48.27372,48.27372,1.44419,1.44419,0,-1,0,1.44419,0,0,0,0,0,1.5202,1.44419,0,0,20.62265,11.0386,0,1.5202,-1.5202,17.83329,45.72628,0.1452199,1.588609,0,0,11.0386
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,47.72302,47.72302,0.8635821,0.8635821,0,-1,0,0.8635821,0,0,1.110223E-16,0,0,0.9090338,0.8635821,0,0,22.31176,9.518397,0,0.9090338,-0.9090338,16.87508,43.26935,0.1452199,0.9499403,0,0,9.518397
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,47.22429,47.22429,0.55063,0.55063,0,0,0,0.55063,0,0,0,0,0,0.5796105,0.55063,0,0,23.32179,8.609364,0,0.5796105,-0.5796105,16.26412,41.70279,0.1452199,0.605693,0,0,8.609364
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.1289309,47.36124,46.98531,1.388922,1.388922,0,0,0,1.388922,9.282803,0,2.220446E-16,0,0.1289309,1.462023,1.388922,0,0,23.96581,8.029753,0,1.333092,-1.333092,14.85892,38.09971,0.1452199,1.527814,0.1031447,0,8.158684
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,1.971341,52.6229,46.6736,0.6211054,0.6211054,0,0,0,0.6211054,317.3924,0,0,0,1.971341,0.6537951,0.6211054,0,0,25.44702,6.696661,1.317546,0,1.317546,16.10885,41.30466,0.1451939,0.6832159,1.577073,0,8.668001
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,3.333226,58.2199,47.77498,4.624354,4.624354,0,0,0,4.624354,72.07982,0,0,0,3.333226,4.867741,4.624354,0,0,24.12947,7.882452,0,1.534515,-1.534515,14.49133,37.15718,0.1451939,5.086789,2.666581,0,11.21568
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,5.125056,67.45011,50.32062,5.563601,5.563601,0,-1,0,5.563601,92.11759,0,8.881784E-16,0,5.125056,5.856422,5.563601,0,0,25.83449,6.347937,0,0.7313668,-0.7313668,13.7204,35.18044,0.1451939,6.119961,4.100045,0,11.47299
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,6.282301,75.591,53.30266,5.173061,5.173061,0,0,0,5.173061,121.4426,0,0,0,6.282301,5.445327,5.173061,0,0,26.64712,5.61657,0.8369741,0,0.8369741,14.51442,37.2164,0.1451773,5.690367,5.025841,0,11.89887
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,7.708216,85.6737,56.10806,10.32399,10.32399,12,0,3.372,10.32399,74.66315,0,0,0,7.708216,0,0,1.676011,1.59221,25.81015,6.369847,9.300426,0,9.300426,23.33758,59.83984,0.1453376,11.35639,6.166573,12,14.07806
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,7.35306,87.01691,58.50824,5.391397,5.391397,12,0,3.372,5.391397,136.3851,0,0,0,7.35306,0,0,6.608603,6.278172,16.50972,14.74023,13.63123,0,13.63123,36.26931,92.99803,0.1454121,5.930537,5.882448,12,22.09329
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,5.608675,81.831,60.96037,2.701859,2.701859,0,0,0,2.701859,207.5858,0,0,0,5.608675,2.844062,2.701859,0,0,2.878487,27.00834,2.764614,0,2.764614,38.89205,99.723,0.1453576,2.972044,4.48694,0,32.61702
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,6.191675,85.99656,62.18644,2.970148,2.970148,0,-1,0,2.970148,208.4635,2.95133,0,0,6.191675,3.126472,2.970148,0,0,0.1138731,29.49649,0.1138731,0,0.1138731,39.00008,100,0.1453553,3.267163,4.95334,0,35.68817
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,6.135554,86.16603,62.53971,0.8661111,0.8661111,0,-1,0,0.8661111,708.4026,5.223858,0,0,6.135554,0.9116958,0.8661111,0,0,0,29.59898,0,0,0,39.00008,100,0.1453553,0.9527222,4.908443,0,35.73453
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,4.226246,78.24247,62.94493,0.6156106,0.6156106,0,-1,0,0.6156106,686.5129,3.578235,0,0,4.226246,0.6480111,0.6156106,0,0,0,29.59898,0,0,0,39.00008,100,0.1453553,0.6771716,3.380997,0,33.82523
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,1.777835,67.97424,62.0098,5.191636,5.191636,0,-1,0,5.191636,34.24421,0,8.881784E-16,0,1.777835,5.46488,5.191636,0,0,0,29.59898,0,3.687045,-3.687045,35.11359,90.03467,0.1453553,5.7108,1.422268,0,31.37681
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.1769684,60.38025,59.81743,5.760302,5.760302,0,-1,0,5.760302,3.072207,0,8.881784E-16,0,0.1769684,6.063475,5.760302,0,0,4.096717,25.91193,0,5.886507,-5.886507,28.90867,74.12464,0.1453553,6.336331,0.1415747,0,26.0889
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,57.65623,57.65623,7.994171,7.994171,0,-1,0,7.994171,0,0,0,0.4335884,0,8.414917,7.994171,0,0,10.63728,20.02542,0,8.414917,-8.414917,20.03857,51.38084,0.1453553,8.793589,0,0,20.02542
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,55.67167,55.67167,6.248075,6.248075,0,-1,0,6.248075,0,0,8.881784E-16,0,0,6.576922,6.248075,0,0,19.98719,11.61051,0,6.576922,-6.576922,13.10588,33.60476,0.1453553,6.872883,0,0,11.61051
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,53.83257,53.83257,9.695484,4.781908,0,-1,0,4.781908,0,0,4.913577,5.883125,0,5.033587,4.781908,0,0,27.29488,5.033587,0,5.033587,-5.033587,7.800015,20,0.1453553,10.66503,0,0,5.033587
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,52.15972,52.15972,1.413915,0,0,-1,0,0,0,0,1.413915,1.555306,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1453553,1.555306,0,0,0
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,51.17263,51.17263,2.128699,0,0,-1,0,0,0,0,2.128699,2.341568,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1453553,2.341568,0,0,0
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,50.35179,50.35179,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1453553,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,49.44783,49.44783,1.24744,0,0,-1,0,0,0,0,1.24744,1.372184,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1453553,1.372184,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,48.85558,48.85558,1.123203,0,0,-1,0,0,0,0,1.123203,1.235523,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1453553,1.235523,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,48.33606,48.33606,0.3839222,0,0,-1,0,0,0,0,0.3839222,0.4223144,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1453553,0.4223144,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,47.7542,47.7542,2.332594,0,0,-1,0,0,0,0,2.332594,2.565853,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1453553,2.565853,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,47.25546,47.25546,1.161052,1.161052,9.961052,0,2.856146,1.161052,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1454558,1.277157,0,12,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.07943765,47.24794,47.01648,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.07943765,0,0,8.8,8.36,24.52775,7.524,8.439438,0,8.439438,23.73736,60.86491,0.1455103,0,0.06355012,12,7.603437
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,2.225615,53.44796,46.69438,7.687595,7.687595,12,0,3.372,7.687595,28.95073,0,0,0,2.225615,0,0,4.312405,4.096785,16.08832,15.11949,6.3224,0,6.3224,29.73532,76.24425,0.1456301,8.456354,1.780492,12,17.34511
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,4.406971,62.01223,47.83732,0.199685,0.199685,5.840681,0,1.813692,0.199685,2206.961,0,0,0,4.406971,0,0,5.640996,5.358946,9.765916,20.80965,9.765916,0,9.765916,39.00008,100,0.1455459,0.2196535,3.525576,12,25.21662
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,6.293228,72.24497,50.46609,6.99012,6.99012,0,-1,0,6.99012,90.03033,0,0,0,6.293228,7.358021,6.99012,0,0,0,29.59898,0,1.064793,-1.064793,37.87769,97.12208,0.1455459,7.689132,5.034583,0,35.8922
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,7.347504,80.58932,53.51047,0,0,0,0,0,0,0,6.164401,0,0,7.347504,0,0,0,0,1.183103,28.53419,1.183103,0,1.183103,39.00008,100,0.1455227,0,5.878003,0,35.88169
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,8.367389,89.38691,56.31587,2.039643,2.039643,0,0,0,2.039643,410.238,6.220396,0,0,8.367389,2.146992,2.039643,0,0,0,29.59898,0,0,0,39.00008,100,0.1455227,2.243607,6.693911,0,37.96637
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,7.454391,87.869,58.768,0,0,0,0,0,0,0,7.454391,0,0,7.454391,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1455227,0,5.963512,0,37.05337
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,7.045812,88.93385,61.18896,5.921303,5.921303,0,0,0,5.921303,118.9909,0.8128614,0,0,7.045812,6.232951,5.921303,0,0,0,29.59898,0,0,0,39.00008,100,0.1455227,6.513433,5.63665,0,36.64479
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,5.174317,81.71418,62.47737,1.185866,1.185866,0,-1,0,1.185866,436.3324,3.926037,0,0,5.174317,1.24828,1.185866,0,0,0,29.59898,0,0,0,39.00008,100,0.1455227,1.304452,4.139453,0,34.7733
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,4.284568,78.35227,62.83064,2.572839,2.572839,0,-1,0,2.572839,166.5308,1.576317,0,0,4.284568,2.708251,2.572839,0,0,0,29.59898,0,0,0,39.00008,100,0.1455227,2.830122,3.427655,0,33.88354
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,3.169469,74.37909,63.23587,2.408934,2.408934,0,-1,0,2.408934,131.5714,0.6337488,0,0,3.169469,2.53572,2.408934,0,0,0,29.59898,0,0,0,39.00008,100,0.1455227,2.649827,2.535575,0,32.76845
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,1.70567,67.97099,62.24878,0,0,0,-1,0,0,0,1.70567,0,0,1.70567,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1455227,0,1.364536,0,31.30465
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.1668301,60.55646,60.02524,0,0,0,-1,0,0,0,0.1668301,0,0,0.1668301,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1455227,0,0.1334641,0,29.76581
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,57.83287,57.83287,5.202969,5.202969,0,-1,0,5.202969,0,0,0,0,0,5.47681,5.202969,0,0,0,29.59898,0,5.47681,-5.47681,33.22701,85.1973,0.1455227,5.723266,0,0,29.59898
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,55.78596,55.78596,7.437697,7.437697,0,-1,0,7.437697,0,0,8.881784E-16,0,0,7.829155,7.437697,0,0,6.085344,24.12217,0,7.829155,-7.829155,24.97436,64.03669,0.1455227,8.181467,0,0,24.12217
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,53.97803,53.97803,9.477604,8.36,0,-1,0,8.36,0,0,1.117604,2.065364,0,8.8,8.36,0,0,14.7844,16.29301,0,8.8,-8.8,15.69835,40.25209,0.1455227,10.42536,0,0,16.29301
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,52.2844,52.2844,1.459134,1.459134,0,-1,0,1.459134,0,0,2.220446E-16,0,0,1.53593,1.459134,0,0,24.56218,7.493014,0,1.53593,-1.53593,14.07933,36.10078,0.1455227,1.605047,0,0,7.493014
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,51.25576,51.25576,0.7226855,0.7226855,0,-1,0,0.7226855,0,0,1.110223E-16,0,0,0.7607216,0.7226855,0,0,26.26877,5.957084,0,0.7607216,-0.7607216,13.27746,34.04471,0.1455227,0.794954,0,0,5.957084
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,50.43491,50.43491,0.1105431,0.1105431,0,-1,0,0.1105431,0,0,0,0,0,0.1163612,0.1105431,0,0,27.11402,5.196362,0,0.1163612,-0.1163612,13.15481,33.73021,0.1455227,0.1215974,0,0,5.196362
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,49.53095,49.53095,1.122407,1.122407,0,-1,0,1.122407,0,0,0,0,0,1.181481,1.122407,0,0,27.24331,5.080001,0,1.181481,-1.181481,11.90942,30.5369,0.1455227,1.234648,0,0,5.080001
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,48.91792,48.91792,1.62949,1.62949,0,-1,0,1.62949,0,0,2.220446E-16,0,0,1.715252,1.62949,0,0,28.55606,3.89852,0,1.715252,-1.715252,10.10138,25.90093,0.1455227,1.792439,0,0,3.89852
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,48.36723,48.36723,0.4792691,0.4792691,0,-1,0,0.4792691,0,0,1.110223E-16,0,0,0.5044938,0.4792691,0,0,30.4619,2.183267,0,0.5044938,-0.5044938,9.569598,24.53738,0.1455227,0.527196,0,0,2.183267
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,47.77498,47.77498,1.991362,1.594835,0,-1,0,1.594835,0,0,0.3965273,0.5956635,0,1.678774,1.594835,0,0,31.02245,1.678774,0,1.678774,-1.678774,7.800015,20,0.1455227,2.190498,0,0,1.678774
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,47.30741,47.30741,1.291398,1.291398,10.0914,0,2.889124,1.291398,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1456274,1.420538,0,12,0
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.1230974,47.43793,47.07882,2.616947,2.616947,11.41695,0,3.224488,2.616947,4.703855,1.776357E-15,0,0,0.1230974,0,0,8.8,8.36,24.52775,7.524,8.483097,0,8.483097,23.77878,60.97111,0.1457797,2.878642,0.09847792,12,7.647098
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,1.736585,51.94286,46.72555,7.383424,7.383424,12,0,3.372,7.383424,23.52005,0,0,0,1.736585,0,0,4.616576,4.385747,16.04466,15.15879,6.122332,0,6.122332,29.58694,75.86378,0.1458966,8.121766,1.389268,12,16.89537
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,4.380636,61.98743,47.89966,6.269524,6.269524,11.53413,0,3.254134,6.269524,69.87189,0,0,0,4.380636,0,0,5.264604,5.001374,9.922324,20.66889,9.38201,0,9.38201,38.48749,98.68568,0.146035,6.896477,3.504508,12,25.04952
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,6.202391,72.04446,50.61155,3.194907,3.194907,0,-1,0,3.194907,194.1337,2.299016,0,0,6.202391,3.36306,3.194907,0,0,0.5403146,29.1127,0.5403146,0,0.5403146,39.00008,100,0.1460244,3.514398,4.961913,0,35.31509
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,7.425368,81.20438,53.70789,6.481717,6.481717,0,0,0,6.481717,114.5587,0.6025081,0,0,7.425368,6.82286,6.481717,0,0,0,29.59898,0,0,0,39.00008,100,0.1460244,7.129889,5.940295,0,37.02435
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,8.399939,89.87788,56.54446,4.518456,4.518456,0,0,0,4.518456,185.9028,3.643669,0,0,8.399939,4.75627,4.518456,0,0,0,29.59898,0,0,0,39.00008,100,0.1460244,4.970302,6.719951,0,37.99892
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,8.561962,94.22431,58.99659,2.790066,2.790066,0,0,0,2.790066,306.873,5.62505,0,0,8.561962,2.936912,2.790066,0,0,0,29.59898,0,0,0,39.00008,100,0.1460244,3.069073,6.849569,0,38.16094
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,7.445426,91.32901,61.42794,6.07502,6.07502,0,0,0,6.07502,122.5581,1.050668,0,0,7.445426,6.394758,6.07502,0,0,0,29.59898,0,0,0,39.00008,100,0.1460244,6.682523,5.956341,0,37.0444
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,5.564937,83.73561,62.71635,3.917136,3.917136,0,-1,0,3.917136,142.0665,1.441636,0,0,5.564937,4.123302,3.917136,0,0,0,29.59898,0,0,0,39.00008,100,0.1460244,4.30885,4.45195,0,35.16391
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,3.762521,76.49944,63.05923,0.8508091,0.8508091,0,-1,0,0.8508091,442.2286,2.866933,0,0,3.762521,0.8955885,0.8508091,0,0,0,29.59898,0,0,0,39.00008,100,0.1460244,0.93589,3.010017,0,33.3615
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,2.858964,73.45782,63.47484,6.952334,6.952334,0,-1,0,6.952334,41.12236,0,8.881784E-16,0,2.858964,7.318247,6.952334,0,0,0,29.59898,0,4.459282,-4.459282,34.29958,87.94747,0.1460244,7.647568,2.287171,0,32.45794
