Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,1.748203,52.19431,46.93336,8.788209,8.788209,12,0,3.372,8.788209,19.8926,0,0,0,1.748203,0,0,3.211791,3.051201,15.9295,15.26243,4.799405,0,4.799405,28.44114,72.92586,0.1468546,9.66703,1.398563,12,17.01063
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,3.788809,60.31824,48.27372,4.866105,4.866105,11.84033,0,3.331603,4.866105,77.86123,0,0,0,3.788809,0,0,6.974223,6.625511,11.1301,19.58189,10.41432,0,10.41432,38.32103,98.25887,0.1469788,5.352715,3.031047,12,23.3707
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,6.217191,73.46494,51.75449,1.167744,1.167744,0,-1,0,1.167744,532.4105,4.272212,0,0,6.217191,1.229204,1.167744,0,0,0.7157755,28.95478,0.7157755,0,0.7157755,39.00008,100,0.1469652,1.284518,4.973752,0,35.17197
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,7.505265,83.72684,55.38074,4.740072,4.740072,0,0,0,4.740072,158.3365,2.515716,0,0,7.505265,4.98955,4.740072,0,0,0,29.59898,0,0,0,39.00008,100,0.1469652,5.214079,6.004212,0,37.10424
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,6.649193,83.55619,58.47707,2.56042,2.56042,0,0,0,2.56042,259.6915,3.954014,0,0,6.649193,2.695179,2.56042,0,0,0,29.59898,0,0,0,39.00008,100,0.1469652,2.816462,5.319354,0,36.24817
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,6.397725,85.52171,61.01233,1.544403,1.544403,0,0,0,1.544403,414.2523,4.772038,0,0,6.397725,1.625687,1.544403,0,0,0,29.59898,0,0,0,39.00008,100,0.1469652,1.698843,5.11818,0,35.9967
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,7.216619,93.05273,63.65148,4.433069,4.433069,0,0,0,4.433069,162.7906,2.550231,0,0,7.216619,4.666389,4.433069,0,0,0,29.59898,0,0,0,39.00008,100,0.1469652,4.876376,5.773296,0,36.8156
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,7.104275,94.22123,64.99184,8.050944,8.050944,0,-1,0,8.050944,88.24152,0,0,0.496039,7.104275,8.474678,8.050944,0,0,0,29.59898,0,1.370403,-1.370403,37.55555,96.29608,0.1469652,8.856039,5.68342,0,36.70325
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,5.698669,87.37949,65.22043,4.72035,4.72035,0,-1,0,4.72035,120.7256,0,0,0,5.698669,4.96879,4.72035,0,0,1.52267,28.22857,0.72988,0,0.72988,38.24797,98.07153,0.1469512,5.192385,4.558936,0,33.92725
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,3.605903,78.61057,65.52175,4.965281,4.965281,0,-1,0,4.965281,72.62233,0,0,0,3.605903,5.226612,4.965281,0,0,0.7927901,28.88547,0,1.620709,-1.620709,36.53959,93.69108,0.1469512,5.461809,2.884722,0,32.49137
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,2.100783,71.5825,64.34763,1.321087,1.321087,0,-1,0,1.321087,159.0193,0,0,0,2.100783,1.390618,1.321087,0,0,2.593578,27.26476,0.7101648,0,0.7101648,37.21331,95.41856,0.1469377,1.453196,1.680626,0,29.36554
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,62.0098,62.0098,6.968216,6.968216,0,-1,0,6.968216,0,0,8.881784E-16,0,0,7.334965,6.968216,0,0,1.883413,27.90391,0,7.334965,-7.334965,29.48158,75.59365,0.1469377,7.665038,0,0,27.90391
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,59.64079,59.64079,2.006818,2.006818,0,-1,0,2.006818,0,0,0,0,0,2.11244,2.006818,0,0,10.03337,20.56894,0,2.11244,-2.11244,27.25488,69.88416,0.1469377,2.2075,0,0,20.56894
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,57.28217,57.28217,0.885551,0.885551,0,-1,0,0.885551,0,0,1.110223E-16,0,0,0.9321589,0.885551,0,0,12.38053,18.4565,0,0.9321589,-0.9321589,26.27229,67.36472,0.1469377,0.9741061,0,0,18.4565
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,55.23527,55.23527,2.302693,2.302693,0,-1,0,2.302693,0,0,4.440892E-16,0,0,2.423887,2.302693,0,0,13.41626,17.52434,0,2.423887,-2.423887,23.71729,60.81345,0.1469377,2.532962,0,0,17.52434
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,53.30266,53.30266,1.773225,1.773225,0,-1,0,1.773225,0,0,2.220446E-16,0,0,1.866552,1.773225,0,0,16.10947,15.10046,0,1.866552,-1.866552,21.74977,55.76854,0.1469377,1.950547,0,0,15.10046
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,52.13894,52.13894,1.436364,1.436364,0,-1,0,1.436364,0,0,2.220446E-16,0,0,1.511962,1.436364,0,0,18.18342,13.2339,0,1.511962,-1.511962,20.15603,51.68201,0.1469377,1.58,0,0,13.2339
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,51.19341,51.19341,0.4590657,0.4590657,0,-1,0,0.4590657,0,0,5.551115E-17,0,0,0.483227,0.4590657,0,0,19.86337,11.72194,0,0.483227,-0.483227,19.64666,50.37595,0.1469377,0.5049723,0,0,11.72194
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,50.14399,50.14399,0.8410842,0.8410842,0,-1,0,0.8410842,0,0,1.110223E-16,0,0,0.8853518,0.8410842,0,0,20.40029,11.23871,0,0.8853518,-0.8853518,18.71342,47.98302,0.1469377,0.9251927,0,0,11.23871
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,49.41666,49.41666,0.8004429,0.8004429,0,-1,0,0.8004429,0,0,1.110223E-16,0,0,0.8425715,0.8004429,0,0,21.38402,10.35336,0,0.8425715,-0.8425715,17.82527,45.70573,0.1469377,0.8804873,0,0,10.35336
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,48.77245,48.77245,0.3725813,0.3725813,0,-1,0,0.3725813,0,0,0,0,0,0.3921908,0.3725813,0,0,22.32021,9.51079,0,0.3921908,-0.3921908,17.41186,44.64571,0.1469377,0.4098394,0,0,9.51079
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,48.09708,48.09708,1.566573,1.566573,0,-1,0,1.566573,0,0,0,0,0,1.649024,1.566573,0,0,22.75598,9.118599,0,1.649024,-1.649024,15.67364,40.18874,0.1469377,1.72323,0,0,9.118599
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,47.57756,47.57756,0.6995358,0.6995358,0,0,0,0.6995358,0,0,1.110223E-16,0,0,0.7363535,0.6995358,0,0,24.58823,7.469575,0,0.7363535,-0.7363535,14.89745,38.19852,0.1469377,0.7694893,0,0,7.469575
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.3055468,48.18229,47.28663,1.152897,1.152897,0,0,0,1.152897,26.50252,0,2.220446E-16,0,0.3055468,1.213576,1.152897,0,0,25.4064,6.733222,0,0.9080294,-0.9080294,13.94031,35.7443,0.1469377,1.268187,0.2444375,0,7.038768
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,1.396974,51.07526,46.90218,5.531568,5.531568,12,0,3.372,5.531568,25.25458,8.881784E-16,0,0,1.396974,0,0,6.468432,6.14501,26.41532,5.825192,7.541985,0,7.541985,21.09526,54.09031,0.1470783,6.084725,1.117579,12,7.222167
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,4.059938,61.33335,48.33606,1.182188,1.182188,9.982188,0,2.861494,1.182188,343.4258,0,0,0,4.059938,0,0,8.8,8.36,18.87333,12.61298,12.41994,0,12.41994,32.87785,84.30201,0.1470959,1.300407,3.247951,12,16.67292
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,3.973821,64.94732,51.89996,1.907334,1.907334,0,-1,0,1.907334,208.3443,0,0,0,3.973821,2.00772,1.907334,0,0,6.453394,23.79092,1.966101,0,1.966101,34.74306,89.08459,0.1470584,2.098068,3.179057,0,27.76474
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,6.346621,78.61633,55.57816,3.293179,3.293179,0,0,0,3.293179,192.7202,0,0,0,6.346621,3.466504,3.293179,0,0,4.487293,25.56041,2.880117,0,2.880117,37.47538,96.09052,0.1470036,3.622497,5.077297,0,31.90704
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,6.605564,83.63586,58.70566,5.386586,5.386586,0,0,0,5.386586,122.6299,0,0,0,6.605564,5.67009,5.386586,0,0,1.607176,28.15252,0.9354742,0,0.9354742,38.36285,98.36607,0.1469858,5.925244,5.284451,0,34.75808
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,7.32627,90.54668,61.31364,4.776395,4.776395,0,0,0,4.776395,153.3849,1.626784,0,0,7.32627,5.027784,4.776395,0,0,0.671702,28.99445,0.671702,0,0.671702,39.00008,100,0.146973,5.254034,5.861016,0,36.32072
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,5.982292,87.08724,63.88007,1.919059,1.919059,0,0,0,1.919059,311.7304,3.962229,0,0,5.982292,2.020062,1.919059,0,0,0,29.59898,0,0,0,39.00008,100,0.146973,2.110965,4.785833,0,35.58127
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,3.981005,79.80357,65.22043,1.712635,1.712635,0,-1,0,1.712635,232.4491,2.178231,0,0,3.981005,1.802774,1.712635,0,0,0,29.59898,0,0,0,39.00008,100,0.146973,1.883899,3.184804,0,33.57998
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,3.226697,77.03206,65.4594,3.050455,3.050455,0,-1,0,3.050455,105.7776,0.01569155,0,0,3.226697,3.211005,3.050455,0,0,0,29.59898,0,0,0,39.00008,100,0.146973,3.355501,2.581358,0,32.82568
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,0.9386269,68.92088,65.75034,5.623343,5.623343,0,-1,0,5.623343,16.69162,0,0,0,0.9386269,5.919308,5.623343,0,0,0,29.59898,0,4.980681,-4.980681,33.74998,86.53823,0.146973,6.185677,0.7509015,0,30.53761
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.4295338,66.00755,64.58662,4.043258,4.043258,0,-1,0,4.043258,10.62346,0,8.881784E-16,0,0.4295338,4.256061,4.043258,0,0,5.53409,24.6183,0,3.826527,-3.826527,29.71646,76.19592,0.146973,4.447584,0.343627,0,25.04783
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,62.24878,62.24878,1.089378,1.089378,0,-1,0,1.089378,0,0,2.220446E-16,0,0,1.146713,1.089378,0,0,9.785788,20.79177,0,1.146713,-1.146713,28.50772,73.09658,0.146973,1.198315,0,0,20.79177
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,59.85899,59.85899,6.57187,6.57187,0,-1,0,6.57187,0,0,0,0,0,6.917758,6.57187,0,0,11.05991,19.64506,0,6.917758,-6.917758,21.21576,54.39929,0.146973,7.229058,0,0,19.64506
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,57.44842,57.44842,8.122659,8.122659,0,-1,0,8.122659,0,0,0,0.5749247,0,8.550167,8.122659,0,0,18.74631,12.7273,0,8.550167,-8.550167,12.2031,31.28993,0.146973,8.934925,0,0,12.7273
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,55.40152,55.40152,11.41303,3.968274,0,-1,0,3.968274,0,0,7.444751,8.586054,0,4.177131,3.968274,0,0,28.2465,4.177131,0,4.177131,-4.177131,7.800015,20,0.146973,12.55433,0,0,4.177131
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,53.44812,53.44812,2.012339,0,0,-1,0,0,0,0,2.012339,2.213573,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.146973,2.213573,0,0,0
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,52.22206,52.22206,1.57482,0,0,-1,0,0,0,0,1.57482,1.732302,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.146973,1.732302,0,0,0
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,51.28693,51.28693,1.431049,0,0,-1,0,0,0,0,1.431049,1.574154,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.146973,1.574154,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,50.2375,50.2375,0.8149573,0,0,-1,0,0,0,0,0.8149573,0.8964531,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.146973,0.8964531,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,49.44783,49.44783,1.385334,0,0,-1,0,0,0,0,1.385334,1.523868,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.146973,1.523868,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,48.80362,48.80362,0.3909794,0,0,-1,0,0,0,0,0.3909794,0.4300774,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.146973,0.4300774,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,48.09708,48.09708,0.1391059,0,0,-1,0,0,0,0,0.1391059,0.1530165,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.146973,0.1530165,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,47.57756,47.57756,1.518725,1.518725,10.31873,0,2.946638,1.518725,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1470802,1.670598,0,12,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.2818503,48.11245,47.28663,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2818503,0,0,8.8,8.36,24.52775,7.524,8.64185,0,8.64185,23.92939,61.35728,0.1471266,0,0.2254802,12,7.805851
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,1.417977,51.1398,46.90218,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.417977,0,0,8.8,8.36,15.8859,15.30167,9.777977,0,9.777977,33.20559,85.14237,0.1471514,0,1.134382,12,16.71964
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,3.080492,58.00614,48.36723,0,0,0,0,0,0,0,0,0,0,3.080492,0,0,0,0,6.107926,24.10184,3.080492,0,3.080492,36.128,92.63572,0.1470929,0,2.464393,0,27.18234
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,4.942402,68.67991,52.01425,1.387761,1.387761,0,-1,0,1.387761,356.1422,0.4541663,0,0,4.942402,1.460801,1.387761,0,0,3.027435,26.87429,3.027435,0,3.027435,39.00008,100,0.1470355,1.526537,3.953922,0,31.81669
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,5.967015,77.2168,55.78596,0.8796617,0.8796617,0,0,0,0.8796617,678.3307,5.041055,0,0,5.967015,0.9259596,0.8796617,0,0,0,29.59898,0,0,0,39.00008,100,0.1470355,0.9676278,4.773612,0,35.56599
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,7.379085,87.71603,58.94464,5.94402,5.94402,0,0,0,5.94402,124.143,1.122221,0,0,7.379085,6.256864,5.94402,0,0,0,29.59898,0,0,0,39.00008,100,0.1470355,6.538422,5.903268,0,36.97806
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,5.953468,84.09243,61.54223,6.163082,6.163082,0,0,0,6.163082,96.59888,8.881784E-16,0,0,5.953468,6.487455,6.163082,0,0,0,29.59898,0,0.5339866,-0.5339866,38.43721,98.55674,0.1470355,6.77939,4.762774,0,35.55245
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,2.731377,73.67165,64.11905,7.945809,7.945809,5.914654,0,1.832407,7.945809,34.37506,0,0,0,2.731377,2.138058,2.031155,0,0,0.5933185,29.06499,0.5933185,0,0.5933185,39.00008,100,0.1470447,8.740391,2.185102,12,31.79637
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,4.219042,81.06596,65.4594,3.096602,3.096602,0,-1,0,3.096602,136.2475,0.959461,0,0,4.219042,3.259581,3.096602,0,0,0,29.59898,0,0,0,39.00008,100,0.1470447,3.406262,3.375233,0,33.81802
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,4.55451,82.7593,65.688,1.551646,1.551646,0,-1,0,1.551646,293.5276,2.921198,0,0,4.55451,1.633312,1.551646,0,0,0,29.59898,0,0,0,39.00008,100,0.1470447,1.706811,3.643608,0,34.15349
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,4.156267,81.40405,65.98932,2.451357,2.451357,0,-1,0,2.451357,169.5497,1.575891,0,0,4.156267,2.580376,2.451357,0,0,0,29.59898,0,0,0,39.00008,100,0.1470447,2.696493,3.325014,0,33.75525
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,1.764025,70.79299,64.75286,3.929391,3.929391,0,-1,0,3.929391,44.89309,0,4.440892E-16,0,1.764025,4.136201,3.929391,0,0,0,29.59898,0,2.372176,-2.372176,36.49958,93.58849,0.1470447,4.32233,1.41122,0,31.363
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,62.41503,62.41503,1.116903,1.116903,0,-1,0,1.116903,0,0,2.220446E-16,0,0,1.175687,1.116903,0,0,2.635751,27.2268,0,1.175687,-1.175687,35.2603,90.41085,0.1470447,1.228593,0,0,27.2268
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,59.96289,59.96289,3.895805,3.895805,0,-1,0,3.895805,0,0,8.881784E-16,0,0,4.100848,3.895805,0,0,3.94207,26.05112,0,4.100848,-4.100848,30.93763,79.3271,0.1470447,4.285386,0,0,26.05112
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,57.59389,57.59389,0.4227846,0.4227846,0,-1,0,0.4227846,0,0,5.551115E-17,0,0,0.4450364,0.4227846,0,0,8.498568,21.95027,0,0.4450364,-0.4450364,30.46852,78.12425,0.1470447,0.4650631,0,0,21.95027
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,55.5262,55.5262,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.993052,21.50523,0,0,0,30.46852,78.12425,0.1470447,0,0,0,21.50523
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,53.53125,53.53125,0.3860156,0.3860156,0,-1,0,0.3860156,0,0,5.551115E-17,0,0,0.4063322,0.3860156,0,0,8.993052,21.50523,0,0.4063322,-0.4063322,30.04021,77.02602,0.1470447,0.4246172,0,0,21.50523
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,52.33635,52.33635,0.9540773,0.9540773,0,-1,0,0.9540773,0,0,1.110223E-16,0,0,1.004292,0.9540773,0,0,9.444532,21.0989,0,1.004292,-1.004292,28.98159,74.31162,0.1470447,1.049485,0,0,21.0989
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,51.37005,51.37005,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.56041,20.09461,0,0,0,28.98159,74.31162,0.1470447,0,0,0,20.09461
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,50.28945,50.28945,1.845671,1.845671,0,-1,0,1.845671,0,0,2.220446E-16,0,0,1.942811,1.845671,0,0,10.56041,20.09461,0,1.942811,-1.942811,26.93369,69.0606,0.1470447,2.030238,0,0,20.09461
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,49.479,49.479,1.405147,1.405147,0,-1,0,1.405147,0,0,2.220446E-16,0,0,1.479102,1.405147,0,0,12.71909,18.1518,0,1.479102,-1.479102,25.37458,65.06289,0.1470447,1.545661,0,0,18.1518
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,48.83479,48.83479,2.458033,2.458033,0,-1,0,2.458033,0,0,4.440892E-16,0,0,2.587403,2.458033,0,0,14.36254,16.67269,0,2.587403,-2.587403,22.64721,58.06967,0.1470447,2.703836,0,0,16.67269
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,48.12825,48.12825,0.9229231,0.9229231,0,-1,0,0.9229231,0,0,1.110223E-16,0,0,0.971498,0.9229231,0,0,17.23743,14.08529,0,0.971498,-0.971498,21.62317,55.4439,0.1470447,1.015215,0,0,14.08529
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,47.57756,47.57756,1.77026,1.77026,0,0,0,1.77026,0,0,2.220446E-16,0,0,1.863432,1.77026,0,0,18.31687,13.11379,0,1.863432,-1.863432,19.65894,50.40743,0.1470447,1.947286,0,0,13.11379
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.3555764,48.29855,47.25546,1.705569,1.705569,0,0,0,1.705569,20.84797,0,2.220446E-16,0,0.3555764,1.795336,1.705569,0,0,20.38735,11.25036,0,1.439759,-1.439759,18.1413,46.51606,0.1470447,1.876126,0.2844611,0,11.60594
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,2.237685,53.67132,46.87101,0,0,0,0,0,0,0,0,0,0,2.237685,0,0,0,0,21.98709,9.810601,2.237685,0,2.237685,20.26415,51.95926,0.1470022,0,1.790148,0,12.04829
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,4.179311,61.75467,48.33606,5.025355,5.025355,0,0,0,5.025355,83.16449,0,0,0,4.179311,5.289847,5.025355,0,0,19.7494,11.82452,0,1.110536,-1.110536,19.09354,48.95771,0.1470022,5.527891,3.343449,0,16.00383
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,4.180148,65.92826,52.10777,3.999534,3.999534,0,-1,0,3.999534,104.5159,0,0,0,4.180148,4.210036,3.999534,0,0,20.98333,10.71398,0,0.02988832,-0.02988832,19.06204,48.87692,0.1470022,4.399488,3.344118,0,14.89413
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,6.264251,78.68202,55.93143,0,0,0,0,0,0,0,0,0,0,6.264251,0,0,0,0,21.01654,10.68409,6.264251,0,6.264251,25.00483,64.11481,0.1468837,0,5.011401,0,16.94835
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,5.232114,78.02892,59.12127,3.566006,3.566006,0,0,0,3.566006,146.722,0,0,0,5.232114,3.75369,3.566006,0,0,14.75229,16.32192,1.478423,0,1.478423,26.40738,67.71111,0.1468557,3.922606,4.185691,0,21.55403
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,7.535948,92.20426,61.71887,1.810955,1.810955,0,0,0,1.810955,416.1311,0,0,0,7.535948,1.906269,1.810955,0,0,13.27386,17.6525,5.629679,0,5.629679,31.74817,81.4054,0.1467493,1.992051,6.028759,0,25.18845
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,7.317517,94.53411,64.34763,0,0,0,0,0,0,0,0,0,0,7.317517,0,0,0,0,7.644185,22.71921,7.317517,0,7.317517,38.69017,99.20538,0.1466113,0,5.854014,0,30.03673
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,6.840321,93.71049,65.688,0,0,0,-1,0,0,0,6.513654,0,0,6.840321,0,0,0,0,0.3266675,29.30498,0.3266675,0,0.3266675,39.00008,100,0.1466051,0,5.472257,0,36.1453
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,5.106921,85.48574,65.92697,3.664326,3.664326,0,-1,0,3.664326,139.3686,1.249735,0,0,5.106921,3.857186,3.664326,0,0,0,29.59898,0,0,0,39.00008,100,0.1466051,4.030759,4.085537,0,34.7059
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,2.64372,75.54189,66.16595,3.412312,3.412312,0,-1,0,3.412312,77.47591,0,0,0,2.64372,3.591908,3.412312,0,0,0,29.59898,0,0.9481877,-0.9481877,38.0006,97.43724,0.1466051,3.753543,2.114976,0,32.2427
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,1.336269,69.52533,64.99184,0,0,0,-1,0,0,0,0.2827276,0,0,1.336269,0,0,0,0,1.053542,28.65079,1.053542,0,1.053542,39.00008,100,0.1465853,0,1.069016,0,29.98706
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,62.59166,62.59166,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1465853,0,0,0,29.59898
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,60.13953,60.13953,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1465853,0,0,0,29.59898
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,57.71857,57.71857,6.497136,6.497136,0,-1,0,6.497136,0,0,8.881784E-16,0,0,6.839091,6.497136,0,0,0,29.59898,0,6.839091,-6.839091,31.79104,81.51534,0.1465853,7.14685,0,0,29.59898
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,55.6405,55.6405,1.372092,1.372092,0,-1,0,1.372092,0,0,2.220446E-16,0,0,1.444308,1.372092,0,0,7.598989,22.75989,0,1.444308,-1.444308,30.26861,77.61166,0.1465853,1.509302,0,0,22.75989
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,53.62476,53.62476,0.6296682,0.6296682,0,-1,0,0.6296682,0,0,1.110223E-16,0,0,0.6628087,0.6296682,0,0,9.203776,21.31558,0,0.6628087,-0.6628087,29.56995,75.82023,0.1465853,0.6926351,0,0,21.31558
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,52.42987,52.42987,0.2646377,0.2646377,0,-1,0,0.2646377,0,0,0,0,0,0.278566,0.2646377,0,0,9.94023,20.65277,0,0.278566,-0.278566,29.27631,75.06732,0.1465853,0.2911015,0,0,20.65277
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,51.43239,51.43239,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.24975,20.3742,0,0,0,29.27631,75.06732,0.1465853,0,0,0,20.3742
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,50.35179,50.35179,1.525243,1.525243,0,-1,0,1.525243,0,0,0,0,0,1.605519,1.525243,0,0,10.24975,20.3742,0,1.605519,-1.605519,27.58395,70.72793,0.1465853,1.677767,0,0,20.3742
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,49.53095,49.53095,0.5875203,0.5875203,0,-1,0,0.5875203,0,0,0,0,0,0.6184424,0.5875203,0,0,12.03366,18.76869,0,0.6184424,-0.6184424,26.93205,69.0564,0.1465853,0.6462723,0,0,18.76869
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,48.83479,48.83479,0.4566089,0.4566089,0,-1,0,0.4566089,0,0,0,0,0,0.4806409,0.4566089,0,0,12.72082,18.15024,0,0.4806409,-0.4806409,26.42541,67.75733,0.1465853,0.5022698,0,0,18.15024
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,48.12825,48.12825,0.8181482,0.8181482,0,-1,0,0.8181482,0,0,1.110223E-16,0,0,0.8612087,0.8181482,0,0,13.25486,17.6696,0,0.8612087,-0.8612087,25.51762,65.42966,0.1465853,0.899963,0,0,17.6696
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,47.57756,47.57756,1.231552,1.231552,0,0,0,1.231552,0,0,0,0,0,1.296371,1.231552,0,0,14.21176,16.80839,0,1.296371,-1.296371,24.15112,61.92583,0.1465853,1.354707,0,0,16.80839
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.02766292,47.33611,47.25546,1.311999,1.311999,0,0,0,1.311999,2.108456,0,0,0,0.02766292,1.381052,1.311999,0,0,15.65217,15.51202,0,1.353389,-1.353389,22.72453,58.2679,0.1465853,1.443199,0.02213034,0,15.53969
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.2336041,47.52169,46.83984,6.797248,6.797248,0,0,0,6.797248,3.436745,0,0,0,0.2336041,7.154998,6.797248,0,0,17.15594,14.15864,0,6.921394,-6.921394,15.42874,39.56079,0.1465853,7.476973,0.1868833,0,14.39224
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.05210146,48.52029,48.36723,6.106719,6.106719,0,0,0,6.106719,0.8531826,0,8.881784E-16,0,0.05210146,6.428125,6.106719,0,0,24.84637,7.237241,0,6.376023,-6.376023,8.707819,22.3277,0.1465853,6.717391,0.04168117,0,7.289342
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.4153266,53.48265,52.22206,5.229064,1.212717,0,-1,0,1.212717,34.24762,0,4.016347,4.854902,0.4153266,1.276544,1.212717,0,0,31.93085,0.8612174,0,0.8612174,-0.8612174,7.800015,20,0.1465853,5.751971,0.3322613,0,1.276544
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,1.500398,60.92912,56.13923,0,0,0,0,0,0,0,0,0,0,1.500398,0,0,0,0,32.88775,0,1.500398,0,1.500398,9.223418,23.64974,0.146557,0,1.200318,0,1.500398
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,1.074465,62.79355,59.31869,2.164141,2.164141,10.96414,0,3.109928,2.164141,49.64856,1.776357E-15,0,0,1.074465,0,0,8.8,8.36,31.38736,1.350358,9.434464,0,9.434464,18.17374,46.59923,0.1466669,2.380555,0.8595718,12,2.424823
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,1.640664,67.44109,61.95785,3.409569,3.409569,11.60094,0,3.271039,3.409569,48.11941,0,0,0,1.640664,0,0,8.191375,7.781806,21.95289,9.841376,9.42247,0,9.42247,27.11268,69.51955,0.1467997,3.750525,1.312531,12,11.48204
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,0.8726663,67.50446,64.58662,2.409131,2.409131,11.20913,0,3.17191,2.409131,36.22328,1.776357E-15,0,0,0.8726663,0,0,8.8,8.36,12.53042,18.3216,9.232666,0,9.232666,35.87155,91.97816,0.1469216,2.650044,0.6981331,12,19.19427
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.3719744,67.16772,65.92697,0.2226671,0.2226671,0,-1,0,0.2226671,167.0541,0,0,0,0.3719744,0.2343864,0.2226671,0,0,3.297755,26.631,0.137588,0,0.137588,36.00208,92.31284,0.146919,0.2449338,0.2975795,0,27.00297
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,1.393625,70.94304,66.16595,3.448205,3.448205,0,-1,0,3.448205,40.41594,0,0,0,1.393625,3.62969,3.448205,0,0,3.160167,26.75483,0,2.236065,-2.236065,33.64506,86.26922,0.146919,3.793026,1.1149,0,28.14845
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.7600908,69.02631,66.45689,3.376741,3.376741,0,-1,0,3.376741,22.5096,0,4.440892E-16,0,0.7600908,3.554465,3.376741,0,0,5.644683,24.51876,0,2.794374,-2.794374,30.69953,78.71659,0.146919,3.714416,0.6080727,0,25.27885
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.4855977,66.83633,65.22043,0,0,0,-1,0,0,0,0,0,0,0.4855977,0,0,0,0,8.749543,21.72439,0.4855977,0,0.4855977,31.16021,79.89782,0.1469099,0,0.3884782,0,22.20999
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,62.83064,62.83064,7.137014,7.137014,0,-1,0,7.137014,0,0,8.881784E-16,0,0,7.512647,7.137014,0,0,8.263946,22.16143,0,7.512647,-7.512647,23.24119,59.59267,0.1469099,7.850716,0,0,22.16143
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,60.37851,60.37851,10.1855,8.36,0,-1,0,8.36,0,0,1.8255,2.84405,0,8.8,8.36,0,0,16.61133,14.64878,0,8.8,-8.8,13.96517,35.80806,0.1469099,11.20405,0,0,14.64878
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,57.89521,57.89521,3.685364,3.685364,0,-1,0,3.685364,0,0,4.440892E-16,0,0,3.879331,3.685364,0,0,26.38911,5.84878,0,3.879331,-3.879331,9.875998,25.32302,0.1469099,4.053901,0,0,5.84878
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,55.75479,55.75479,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.69948,1.969449,0,0,0,9.875998,25.32302,0.1469099,0,0,0,1.969449
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,53.73906,53.73906,1.161663,1.161663,0,-1,0,1.161663,0,0,2.220446E-16,0,0,1.222803,1.161663,0,0,30.69948,1.969449,0,1.222803,-1.222803,8.58705,22.01803,0.1469099,1.277829,0,0,1.969449
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,52.51299,52.51299,1.386644,0.7093141,0,-1,0,0.7093141,0,0,0.6773298,0.8159942,0,0.7466464,0.7093141,0,0,32.05815,0.7466464,0,0.7466464,-0.7466464,7.800015,20,0.1469099,1.525308,0,0,0.7466464
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,51.49473,51.49473,0.2175238,0,0,-1,0,0,0,0,0.2175238,0.2392762,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1469099,0.2392762,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,50.41413,50.41413,0.2314908,0,0,-1,0,0,0,0,0.2314908,0.2546399,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1469099,0.2546399,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,49.56212,49.56212,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1469099,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,48.88675,48.88675,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1469099,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,48.15942,48.15942,0.5358554,0,0,-1,0,0,0,0,0.5358554,0.589441,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1469099,0.589441,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,47.57756,47.57756,0.3541807,0.3541807,9.154181,0,2.652008,0.3541807,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1469741,0.3895988,0,12,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.1148759,47.55967,47.22429,2.116062,2.116062,10.91606,0,3.097764,2.116062,5.428759,0,0,0,0.1148759,0,0,8.8,8.36,24.52775,7.524,8.474875,0,8.474875,23.77098,60.95111,0.1470992,2.327668,0.09190072,12,7.638876
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,1.126794,50.16501,46.81906,4.136875,4.136875,11.63006,0,3.278404,4.136875,27.23781,0,0,0,1.126794,0,0,7.493181,7.118522,16.05288,15.15139,8.245317,0,8.245317,31.59318,81.00798,0.1472516,4.550562,0.9014354,12,16.27818
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,2.706974,56.76642,48.36723,0,0,0,0,0,0,0,0,0,0,2.706974,0,0,0,0,7.807561,22.57217,2.706974,0,2.706974,34.16124,87.59274,0.1472008,0,2.165579,0,25.27915
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,3.208122,62.67153,52.30518,3.313561,3.313561,0,-1,0,3.313561,96.81796,4.440892E-16,0,0,3.208122,3.487959,3.313561,0,0,5.100587,25.00845,0,0.279837,-0.279837,33.86626,86.8364,0.1472008,3.644917,2.566497,0,28.21657
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,5.008018,73.78282,56.25353,3.004356,3.004356,0,0,0,3.004356,166.6919,0,0,0,5.008018,3.16248,3.004356,0,0,5.411517,24.72861,1.845538,0,1.845538,35.61709,91.3257,0.1471661,3.304792,4.006415,0,29.73663
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,3.015997,69.71008,59.46416,5.063609,5.063609,0,0,0,5.063609,59.5622,0,0,0,3.015997,5.330114,5.063609,0,0,3.565978,26.3896,0,2.314117,-2.314117,33.1778,85.07111,0.1471661,5.569969,2.412797,0,29.40559
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,5.376396,82.12422,62.07214,7.199236,7.199236,0,0,0,7.199236,74.68009,0,0,0,5.376396,7.578144,7.199236,0,0,6.13722,24.07548,0,2.201747,-2.201747,30.85695,79.12024,0.1471661,7.91916,4.301117,0,29.45188
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,4.671495,82.18404,64.75286,5.958043,5.958043,0,0,0,5.958043,78.40654,0,0,0,4.671495,6.271624,5.958043,0,0,8.583606,21.87373,0,1.600129,-1.600129,29.17027,74.79542,0.1471661,6.553847,3.737196,0,26.54523
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,3.436502,78.57406,66.10361,0.5292161,0.5292161,0,-1,0,0.5292161,649.3571,0,0,0,3.436502,0.5570695,0.5292161,0,0,10.36153,20.2736,2.879433,0,2.879433,31.90194,81.79968,0.1471121,0.5821377,2.749202,0,23.71011
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,1.847023,72.81334,66.39454,2.512233,2.512233,0,-1,0,2.512233,73.52116,0,4.440892E-16,0,1.847023,2.644456,2.512233,0,0,7.482094,22.86509,0,0.7974332,-0.7974332,31.06137,79.64439,0.1471121,2.763457,1.477619,0,24.71212
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,1.683984,72.47096,66.63352,3.362788,3.362788,0,-1,0,3.362788,50.07703,0,4.440892E-16,0,1.683984,3.539777,3.362788,0,0,8.368131,22.06766,0,1.855792,-1.855792,29.10519,74.62856,0.1471121,3.699067,1.347188,0,23.75164
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,0.8523648,68.26259,65.39706,2.44132,2.44132,0,-1,0,2.44132,34.9141,0,0,0,0.8523648,2.56981,2.44132,0,0,10.43012,20.21187,0,1.717446,-1.717446,27.29485,69.98665,0.1471121,2.685452,0.6818919,0,21.06423
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,63.00727,63.00727,4.47066,4.47066,0,-1,0,4.47066,0,0,0,0,0,4.705958,4.47066,0,0,12.3384,18.49442,0,4.705958,-4.705958,22.33433,57.26741,0.1471121,4.917726,0,0,18.49442
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,60.54476,60.54476,7.170667,7.170667,0,-1,0,7.170667,0,0,8.881784E-16,0,0,7.54807,7.170667,0,0,17.56724,13.78846,0,7.54807,-7.54807,14.37797,36.86651,0.1471121,7.887733,0,0,13.78846
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,58.0095,58.0095,4.815274,4.815274,0,-1,0,4.815274,0,0,0,0,0,5.068709,4.815274,0,0,25.95398,6.240394,0,5.068709,-5.068709,9.035079,23.16682,0.1471121,5.296802,0,0,6.240394
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,55.86909,55.86909,3.47038,1.1131,0,-1,0,1.1131,0,0,2.35728,2.704318,0,1.171685,1.1131,0,0,31.58588,1.171685,0,1.171685,-1.171685,7.800015,20,0.1471121,3.817418,0,0,1.171685
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,53.8014,53.8014,2.466599,0,0,-1,0,0,0,0,2.466599,2.713259,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1471121,2.713259,0,0,0
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,52.54416,52.54416,0.9856321,0,0,-1,0,0,0,0,0.9856321,1.084195,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1471121,1.084195,0,0,0
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,51.49473,51.49473,1.028328,0,0,-1,0,0,0,0,1.028328,1.131161,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1471121,1.131161,0,0,0
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,50.41413,50.41413,0.164065,0,0,-1,0,0,0,0,0.164065,0.1804715,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1471121,0.1804715,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,49.53095,49.53095,0.570013,0,0,-1,0,0,0,0,0.570013,0.6270143,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1471121,0.6270143,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,48.85558,48.85558,0.5246352,0,0,-1,0,0,0,0,0.5246352,0.5770987,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1471121,0.5770987,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,48.12825,48.12825,1.12887,0,0,-1,0,0,0,0,1.12887,1.241757,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1471121,1.241757,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,47.51522,47.51522,1.48808,1.48808,10.28808,0,2.938884,1.48808,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1472164,1.636887,0,12,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.0203871,47.22134,47.16195,0.4931014,0.4931014,9.293101,0,2.687155,0.4931014,4.134465,1.776357E-15,0,0,0.0203871,0,0,8.8,8.36,24.52775,7.524,8.380387,0,8.380387,23.68134,60.72127,0.1472845,0.5424115,0.01630968,12,7.544387
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.2111139,47.37233,46.75672,0.2580903,0.2580903,9.05809,0,2.627697,0.2580903,81.79847,1.776357E-15,0,0,0.2111139,0,0,8.8,8.36,16.14737,15.06635,8.571114,0,8.571114,31.81261,81.57064,0.1473405,0.2838993,0.1688911,12,15.27746
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.438311,49.63308,48.33606,0,0,0,0,0,0,0,0,0,0,0.438311,0,0,0,0,7.576252,22.78035,0.438311,0,0.438311,32.22843,82.63684,0.1473323,0,0.3506488,0,23.21866
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,0.9115638,55.16558,52.36753,5.577073,5.577073,0,-1,0,5.577073,16.34484,0,0,0,0.9115638,5.870603,5.577073,0,0,7.137941,23.17483,0,4.959039,-4.959039,27.00115,69.23357,0.1473323,6.13478,0.729251,0,24.0864
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.7025827,58.63805,56.43016,2.816544,2.816544,0,0,0,2.816544,24.94485,0,0,0,0.7025827,2.964783,2.816544,0,0,12.64798,18.21579,0,2.2622,-2.2622,24.61658,63.1193,0.1473323,3.098198,0.5620661,0,18.91838
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,1.110104,63.27417,59.67196,0,0,0,0,0,0,0,0,0,0,1.110104,0,0,0,0,15.16154,15.95359,1.110104,0,1.110104,25.66972,65.81965,0.1473115,0,0.8880836,0,17.0637
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.5437099,64.07497,62.30073,4.78315,4.78315,0,0,0,4.78315,11.36719,0,8.881784E-16,0,0.5437099,5.034894,4.78315,0,0,14.05144,16.95269,0,4.491184,-4.491184,20.93559,53.6809,0.1473115,5.261465,0.4349679,0,17.4964
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,1.019001,68.42149,64.99184,4.324866,4.324866,0,0,0,4.324866,23.56145,0,0,0,1.019001,4.55249,4.324866,0,0,19.04164,12.4615,0,3.533489,-3.533489,17.21097,44.1306,0.1473115,4.757352,0.8152009,0,13.4805
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,1.906422,72.96484,66.3322,1.507893,1.507893,0,-1,0,1.507893,126.4295,0,0,0,1.906422,1.587256,1.507893,0,0,22.96774,8.928012,0.3191664,0,0.3191664,17.51375,44.90697,0.1473055,1.658682,1.525138,0,10.83443
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,1.092647,70.29902,66.57117,0,0,0,-1,0,0,0,0,0,0,1.092647,0,0,0,0,22.64857,9.215261,1.092647,0,1.092647,18.55033,47.56485,0.1472851,0,0.8741173,0,10.30791
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.6964737,69.21977,66.86211,0,0,0,-1,0,0,0,0,0,0,0.6964737,0,0,0,0,21.55593,10.19864,0.6964737,0,0.6964737,19.21106,49.25904,0.1472721,0,0.557179,0,10.89512
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.3105351,66.60536,65.5737,4.934975,4.934975,0,-1,0,4.934975,6.292536,0,0,0,0.3105351,5.194711,4.934975,0,0,20.85945,10.82547,0,4.884176,-4.884176,14.06269,36.05811,0.1472721,5.428473,0.2484281,0,11.13601
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,63.18391,63.18391,8.226432,5.64423,0,-1,0,5.64423,0,0,2.582202,3.404846,0,5.941295,5.64423,0,0,26.28632,5.941295,0,5.941295,-5.941295,7.800015,20,0.1472721,9.049075,0,0,5.941295
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,60.72139,60.72139,1.154665,0,0,-1,0,0,0,0,1.154665,1.270131,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1472721,1.270131,0,0,0
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,58.15497,58.15497,0.06989644,0,0,-1,0,0,0,0,0.06989644,0.07688608,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1472721,0.07688608,0,0,0
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,55.99377,55.99377,1.317095,0,0,-1,0,0,0,0,1.317095,1.448805,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1472721,1.448805,0,0,0
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,53.88452,53.88452,1.673195,0,0,-1,0,0,0,0,1.673195,1.840514,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1472721,1.840514,0,0,0
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,52.6065,52.6065,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1472721,0,0,0,0
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,51.54668,51.54668,0.6785685,0,0,-1,0,0,0,0,0.6785685,0.7464254,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1472721,0.7464254,0,0,0
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,50.43491,50.43491,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1472721,0,0,0,0
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,49.53095,49.53095,2.227808,0,0,-1,0,0,0,0,2.227808,2.450589,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1472721,2.450589,0,0,0
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,48.83479,48.83479,0.3288598,0,0,-1,0,0,0,0,0.3288598,0.3617457,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1472721,0.3617457,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,48.0763,48.0763,1.429156,0,0,-1,0,0,0,0,1.429156,1.572072,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1472721,1.572072,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,47.46326,47.46326,1.38107,1.38107,10.18107,0,2.911811,1.38107,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.147372,1.519177,0,12,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.4276431,48.33361,47.07882,1.633326,1.633326,10.43333,0,2.975631,1.633326,26.18235,0,0,0,0.4276431,0,0,8.8,8.36,24.52775,7.524,8.787643,0,8.787643,24.0677,61.71192,0.1474727,1.796658,0.3421144,12,7.951643
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,2.531549,54.4047,46.6736,6.139047,6.139047,12,0,3.372,6.139047,41.23684,0,0,0,2.531549,0,0,5.860953,5.567905,15.74011,15.43288,8.099454,0,8.099454,31.75151,81.41398,0.1476157,6.752952,2.025239,12,17.96443
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,4.532595,63.01759,48.33606,4.316237,4.316237,0,0,0,4.316237,105.0126,0,8.881784E-16,0,4.532595,4.543407,4.316237,0,0,7.640656,22.72239,0,0.01081239,-0.01081239,31.74012,81.38476,0.1476157,4.74786,3.626076,0,27.25498
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,5.192657,70.14718,52.45065,6.064991,6.064991,0,-1,0,6.064991,85.61691,0,0,0,5.192657,6.384201,6.064991,0,0,7.65267,22.71157,0,1.191543,-1.191543,30.48412,78.16425,0.1476157,6.67149,4.154126,0,27.90423
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,5.636449,76.78426,56.6068,4.868612,4.868612,0,0,0,4.868612,115.7712,0,0,0,5.636449,5.124855,4.868612,0,0,8.976607,21.52003,0.5115949,0,0.5115949,30.96946,79.40872,0.1476061,5.355473,4.50916,0,27.15648
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,6.629393,85.18859,59.85899,6.469054,6.469054,0,0,0,6.469054,102.4785,0,0,0,6.629393,6.809531,6.469054,0,0,8.465013,21.98047,0,0.180138,-0.180138,30.77958,78.92184,0.1476061,7.11596,5.303514,0,28.60986
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,6.875519,89.8082,62.53971,5.407423,5.407423,0,0,0,5.407423,127.1497,0,0,0,6.875519,5.692024,5.407423,0,0,8.665165,21.80033,1.183495,0,1.183495,31.90234,81.80071,0.147584,5.948165,5.500415,0,28.67585
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,7.066889,94.32036,65.22043,1.680769,1.680769,0,0,0,1.680769,420.4557,0,0,0,7.066889,1.769231,1.680769,0,0,7.48167,22.86547,5.297658,0,5.297658,36.92814,94.68736,0.1474851,1.848846,5.653512,0,29.93236
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,6.260275,91.81396,66.57117,5.354064,5.354064,0,-1,0,5.354064,116.9257,0,0,0,6.260275,5.635857,5.354064,0,0,2.184012,27.63337,0.6244177,0,0.6244177,37.52052,96.20626,0.1474734,5.889471,5.00822,0,33.89364
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,4.967277,85.88433,66.79977,1.440907,1.440907,0,-1,0,1.440907,344.7325,1.890938,0,0,4.967277,1.516744,1.440907,0,0,1.559594,28.19534,1.559594,0,1.559594,39.00008,100,0.1474444,1.584998,3.973821,0,33.16262
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,3.086906,78.26624,67.0907,4.171413,4.171413,0,-1,0,4.171413,74.00144,0,0,0,3.086906,4.390961,4.171413,0,0,0,29.59898,0,1.304055,-1.304055,37.62548,96.4754,0.1474444,4.588555,2.469525,0,32.68588
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,1.517355,71.01669,65.81268,5.956833,5.956833,0,-1,0,5.956833,25.47251,0,0,0,1.517355,6.27035,5.956833,0,0,1.44895,28.29492,0,4.752995,-4.752995,32.61539,83.62903,0.1474444,6.552516,1.213884,0,29.81228
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,63.35016,63.35016,11.95567,8.36,0,-1,0,8.36,0,0,3.595673,4.79124,0,8.8,8.36,0,0,6.730057,23.54193,0,8.8,-8.8,23.33937,59.84442,0.1474444,13.15124,0,0,23.54193
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,60.84608,60.84608,2.903278,2.903278,0,-1,0,2.903278,0,0,0,0,0,3.056082,2.903278,0,0,16.50783,14.74193,0,3.056082,-3.056082,20.11798,51.58445,0.1474444,3.193606,0,0,14.74193
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,58.30043,58.30043,0.7318508,0.7318508,0,-1,0,0.7318508,0,0,1.110223E-16,0,0,0.7703693,0.7318508,0,0,19.90348,11.68585,0,0.7703693,-0.7703693,19.30594,49.5023,0.1474444,0.8050359,0,0,11.68585
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,56.10806,56.10806,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.75945,10.91548,0,0,0,19.30594,49.5023,0.1474444,0,0,0,10.91548
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,53.97803,53.97803,0.2628012,0.2628012,0,-1,0,0.2628012,0,0,0,0,0,0.2766328,0.2628012,0,0,20.75945,10.91548,0,0.2766328,-0.2766328,19.01434,48.75462,0.1474444,0.2890813,0,0,10.91548
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,52.68963,52.68963,1.775241,1.775241,0,-1,0,1.775241,0,0,2.220446E-16,0,0,1.868675,1.775241,0,0,21.06682,10.63884,0,1.868675,-1.868675,17.04458,43.70398,0.1474444,1.952765,0,0,10.63884
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,51.60903,51.60903,0.05553366,0.05553366,0,-1,0,0.05553366,0,0,0,0,0,0.05845648,0.05553366,0,0,23.14312,8.770168,0,0.05845648,-0.05845648,16.98297,43.54598,0.1474444,0.06108703,0,0,8.770168
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,50.46609,50.46609,0.8559805,0.8559805,0,-1,0,0.8559805,0,0,1.110223E-16,0,0,0.9010321,0.8559805,0,0,23.20807,8.711712,0,0.9010321,-0.9010321,16.0332,41.11067,0.1474444,0.9415786,0,0,8.711712
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,49.56212,49.56212,0.8127224,0.8127224,0,-1,0,0.8127224,0,0,0,0,0,0.8554972,0.8127224,0,0,24.20922,7.810679,0,0.8554972,-0.8554972,15.13142,38.79844,0.1474444,0.8939946,0,0,7.810679
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,48.83479,48.83479,0.5503945,0.5503945,0,-1,0,0.5503945,0,0,0,0,0,0.5793626,0.5503945,0,0,25.15977,6.955182,0,0.5793626,-0.5793626,14.52072,37.23254,0.1474444,0.6054339,0,0,6.955182
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,48.0763,48.0763,0.2538716,0.2538716,0,-1,0,0.2538716,0,0,0,0,0,0.2672332,0.2538716,0,0,25.80351,6.37582,0,0.2672332,-0.2672332,14.23903,36.51026,0.1474444,0.2792587,0,0,6.37582
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,47.43209,47.43209,0.3378381,0.3378381,0,0,0,0.3378381,0,0,5.551115E-17,0,0,0.3556191,0.3378381,0,0,26.10044,6.108586,0,0.3556191,-0.3556191,13.86418,35.5491,0.1474444,0.3716219,0,0,6.108586
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.2555332,47.79483,47.04765,0.3196848,0.3196848,0,0,0,0.3196848,79.93288,0,0,0,0.2555332,0.3365103,0.3196848,0,0,26.49557,5.752967,0,0.08097704,-0.08097704,13.77882,35.33023,0.1474444,0.3516532,0.2044266,0,6.008501
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,2.421517,53.98566,46.61125,4.846786,4.846786,0,0,0,4.846786,49.9613,0,0,0,2.421517,5.10188,4.846786,0,0,26.58554,5.67199,0,2.680362,-2.680362,10.95347,28.08576,0.1474444,5.331464,1.937214,0,8.093508
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,4.494317,62.87957,48.33606,2.716367,2.716367,0,0,0,2.716367,165.4533,0,0,0,4.494317,2.859333,2.716367,0,0,29.56372,2.991628,1.634984,0,1.634984,12.50455,32.06289,0.1474139,2.988003,3.595454,0,7.485945
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,6.21745,74.40822,52.54416,2.373792,2.373792,0,-1,0,2.373792,261.9206,0,0,0,6.21745,2.498728,2.373792,0,0,27.92874,4.463113,3.718722,0,3.718722,16.03244,41.10874,0.1473446,2.611171,4.97396,0,10.68056
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,5.736196,77.41648,56.78344,0.9577204,0.9577204,0,0,0,0.9577204,598.9427,0,0,0,5.736196,1.008127,0.9577204,0,0,24.21002,7.809963,4.728069,0,4.728069,20.51788,52.60984,0.1472566,1.053492,4.588957,0,13.54616
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,6.466299,84.68502,60.07719,3.257872,3.257872,0,0,0,3.257872,198.4823,0,0,0,6.466299,3.429339,3.257872,0,0,19.48195,12.06523,3.03696,0,3.03696,23.39899,59.9973,0.1472001,3.583659,5.173039,0,18.53152
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,7.826723,95.18105,62.71635,1.125565,1.125565,0,0,0,1.125565,695.3597,0,0,0,7.826723,1.184805,1.125565,0,0,16.44499,14.79849,6.641918,0,6.641918,29.70007,76.15387,0.1470768,1.238121,6.261378,0,22.62521
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,5.710238,87.64959,65.39706,5.085283,5.085283,0,0,0,5.085283,112.2895,0,0,0,5.710238,5.352929,5.085283,0,0,9.803069,20.77622,0.3573084,0,0.3573084,30.03904,77.02303,0.1470702,5.593811,4.56819,0,26.48645
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,6.279624,92.13667,66.74781,7.813741,7.813741,0,-1,0,7.813741,80.36642,0,0,0.2351149,6.279624,8.22499,7.813741,0,0,9.445761,21.09779,0,1.945367,-1.945367,27.98845,71.76511,0.1470702,8.595115,5.023699,0,27.37742
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,4.897927,85.85201,67.03874,2.288898,2.288898,0,-1,0,2.288898,213.9863,0,0,0,4.897927,2.409366,2.288898,0,0,11.60728,19.15243,2.488561,0,2.488561,30.3493,77.81857,0.147024,2.517788,3.918342,0,24.05035
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,3.325833,79.41405,67.26733,2.591084,2.591084,0,-1,0,2.591084,128.3568,0,0,0,3.325833,2.727457,2.591084,0,0,9.118718,21.39213,0.5983755,0,0.5983755,30.91697,79.27412,0.1470129,2.850193,2.660666,0,24.71796
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,1.296176,70.4153,65.98932,2.545414,2.545414,0,-1,0,2.545414,50.92201,0,4.440892E-16,0,1.296176,2.679383,2.545414,0,0,8.520343,21.93067,0,1.383207,-1.383207,29.45894,75.5356,0.1470129,2.799955,1.036941,0,23.22684
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,63.5268,63.5268,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.05724,20.54746,0,0,0,29.45894,75.5356,0.1470129,0,0,0,20.54746
