Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,61.01233,61.01233,1.645919,1.645919,0,-1,0,1.645919,0,0,2.220446E-16,0,0,1.732547,1.645919,0,0,10.05724,20.54746,0,1.732547,-1.732547,27.63268,70.85288,0.1470129,1.810511,0,0,20.54746
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,58.41473,58.41473,8.938225,8.36,0,-1,0,8.36,0,0,0.578225,1.472047,0,8.8,8.36,0,0,11.98229,18.81491,0,8.8,-8.8,18.35666,47.06828,0.1470129,9.832047,0,0,18.81491
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,56.22236,56.22236,3.893942,3.893942,0,-1,0,3.893942,0,0,8.881784E-16,0,0,4.098886,3.893942,0,0,21.76007,10.01492,0,4.098886,-4.098886,14.03606,35.98982,0.1470129,4.283336,0,0,10.01492
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,54.06116,54.06116,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.31439,5.916029,0,0,0,14.03606,35.98982,0.1470129,0,0,0,5.916029
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,52.7208,52.7208,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.31439,5.916029,0,0,0,14.03606,35.98982,0.1470129,0,0,0,5.916029
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,51.6402,51.6402,1.766357,1.766357,0,-1,0,1.766357,0,0,2.220446E-16,0,0,1.859324,1.766357,0,0,26.31439,5.916029,0,1.859324,-1.859324,12.07616,30.96445,0.1470129,1.942993,0,0,5.916029
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,50.46609,50.46609,0.510554,0.510554,0,-1,0,0.510554,0,0,0,0,0,0.5374252,0.510554,0,0,28.3803,4.056706,0,0.5374252,-0.5374252,11.50966,29.5119,0.1470129,0.5616093,0,0,4.056706
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,49.56212,49.56212,0.6344973,0.6344973,0,-1,0,0.6344973,0,0,1.110223E-16,0,0,0.6678919,0.6344973,0,0,28.97744,3.519281,0,0.6678919,-0.6678919,10.80564,27.70672,0.1470129,0.6979471,0,0,3.519281
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,48.83479,48.83479,1.463685,1.463685,0,-1,0,1.463685,0,0,2.220446E-16,0,0,1.540721,1.463685,0,0,29.71954,2.851389,0,1.540721,-1.540721,9.181581,23.54247,0.1470129,1.610054,0,0,2.851389
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,48.01395,48.01395,0.1579218,0.1579218,0,-1,0,0.1579218,0,0,0,0,0,0.1662335,0.1579218,0,0,31.43146,1.310668,0,0.1662335,-0.1662335,9.006355,23.09317,0.1470129,0.173714,0,0,1.310668
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,47.33858,47.33858,1.12831,1.12831,9.928309,0,2.847862,1.12831,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.61616,1.144434,8.36,0,8.36,16.93735,43.42901,0.1471034,1.241141,0,12,1.144434
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.5134892,48.47257,46.96453,2.374747,2.374747,11.17475,0,3.163211,2.374747,21.6229,1.776357E-15,0,0,0.5134892,0,0,8.8,8.36,23.25616,8.668434,8.873489,0,8.873489,25.35548,65.01392,0.1472283,2.612221,0.4107913,12,9.181924
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,2.47119,54.04648,46.51774,4.851558,4.851558,12,0,3.372,4.851558,50.93601,0,0,0,2.47119,0,0,7.148442,6.79102,14.38267,16.65458,9.26221,0,9.26221,34.14238,87.5444,0.1473749,5.336713,1.976952,12,19.12576
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,4.737747,63.69247,48.27372,2.600272,2.600272,0,0,0,2.600272,182.202,0,0,0,4.737747,2.737128,2.600272,0,0,5.120461,24.99056,2.000619,0,2.000619,36.04034,92.41093,0.1473379,2.860299,3.790198,0,29.72831
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,5.45362,71.35719,52.6065,4.58694,4.58694,0,-1,0,4.58694,118.8945,0,0,0,5.45362,4.828358,4.58694,0,0,3.119842,26.79112,0.6252621,0,0.6252621,36.63351,93.93189,0.1473263,5.045634,4.362896,0,32.24474
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,5.381103,76.05555,56.89773,0,0,0,0,0,0,0,2.886523,0,0,5.381103,0,0,0,0,2.49458,27.35386,2.49458,0,2.49458,39.00008,100,0.1472801,0,4.304882,0,32.73496
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,4.608918,76.6891,60.20187,0,0,0,0,0,0,0,4.608918,0,0,4.608918,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1472801,0,3.687135,0,34.2079
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,5.674727,84.43537,62.8826,1.455741,1.455741,0,0,0,1.455741,389.817,4.142367,0,0,5.674727,1.532359,1.455741,0,0,0,29.59898,0,0,0,39.00008,100,0.1472801,1.601316,4.539782,0,35.2737
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,5.706496,87.84721,65.5737,8.437099,8.437099,3.015929,0,1.09903,8.437099,67.63575,0,0,0,5.706496,5.706496,5.421171,0,0,0,29.59898,0,0,0,39.00008,100,0.1472801,9.280809,4.565197,12,35.30547
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,5.519496,88.66312,66.9764,2.687869,2.687869,0,-1,0,2.687869,205.3484,2.69016,0,0,5.519496,2.829335,2.687869,0,0,0,29.59898,0,0,0,39.00008,100,0.1472801,2.956656,4.415596,0,35.11847
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,4.362725,83.68755,67.21538,0.5409654,0.5409654,0,-1,0,0.5409654,806.4702,3.793288,0,0,4.362725,0.5694373,0.5409654,0,0,0,29.59898,0,0,0,39.00008,100,0.1472801,0.595062,3.49018,0,33.9617
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,2.971417,78.19563,67.44397,4.552814,4.552814,0,-1,0,4.552814,65.2655,0,0,0,2.971417,4.792436,4.552814,0,0,0,29.59898,0,1.821019,-1.821019,37.08055,95.07816,0.1472801,5.008095,2.377134,0,32.5704
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,1.023967,69.64287,66.16595,3.237472,3.237472,0,-1,0,3.237472,31.62859,0,0,0,1.023967,3.407865,3.237472,0,0,2.023354,27.77796,0,2.383898,-2.383898,34.56771,88.63496,0.1472801,3.561219,0.8191735,0,28.80193
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,63.65148,63.65148,2.209171,2.209171,0,-1,0,2.209171,0,0,0,0,0,2.325444,2.209171,0,0,4.67213,25.39406,0,2.325444,-2.325444,32.11647,82.34977,0.1472801,2.430088,0,0,25.39406
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,61.13701,61.13701,4.328835,4.328835,0,-1,0,4.328835,0,0,0,0,0,4.556669,4.328835,0,0,7.255956,23.06862,0,4.556669,-4.556669,27.31332,70.03402,0.1472801,4.761719,0,0,23.06862
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,58.50824,58.50824,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.31892,18.51195,0,0,0,27.31332,70.03402,0.1472801,0,0,0,18.51195
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,56.2847,56.2847,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.31892,18.51195,0,0,0,27.31332,70.03402,0.1472801,0,0,0,18.51195
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,54.1235,54.1235,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.31892,18.51195,0,0,0,27.31332,70.03402,0.1472801,0,0,0,18.51195
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,52.75197,52.75197,1.317829,1.317829,0,-1,0,1.317829,0,0,2.220446E-16,0,0,1.387189,1.317829,0,0,12.31892,18.51195,0,1.387189,-1.387189,25.8511,66.28473,0.1472801,1.449612,0,0,18.51195
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,51.6402,51.6402,0.9991294,0.9991294,0,-1,0,0.9991294,0,0,2.220446E-16,0,0,1.051715,0.9991294,0,0,13.86024,17.12476,0,1.051715,-1.051715,24.74249,63.44216,0.1472801,1.099042,0,0,17.12476
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,50.49726,50.49726,0.8504457,0.8504457,0,-1,0,0.8504457,0,0,1.110223E-16,0,0,0.895206,0.8504457,0,0,15.02882,16.07304,0,0.895206,-0.895206,23.79886,61.0226,0.1472801,0.9354903,0,0,16.07304
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,49.56212,49.56212,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.02349,15.17784,0,0,0,23.79886,61.0226,0.1472801,0,0,0,15.17784
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,48.83479,48.83479,1.313811,1.313811,0,-1,0,1.313811,0,0,2.220446E-16,0,0,1.382959,1.313811,0,0,16.02349,15.17784,0,1.382959,-1.382959,22.34109,57.28474,0.1472801,1.445192,0,0,15.17784
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,48.01395,48.01395,2.298965,2.298965,0,-1,0,2.298965,0,0,0,0,0,2.419963,2.298965,0,0,17.56011,13.79488,0,2.419963,-2.419963,19.79023,50.74408,0.1472801,2.528861,0,0,13.79488
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,47.30741,47.30741,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.24896,11.37492,0,0,0,19.79023,50.74408,0.1472801,0,0,0,11.37492
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.326072,47.85599,46.90218,0.150443,0.150443,0,0,0,0.150443,216.7413,0,0,0,0.326072,0.158361,0.150443,0,0,20.24896,11.37492,0.167711,0,0.167711,19.94934,51.15204,0.147277,0.1654873,0.2608576,0,11.70099
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,2.117791,52.86744,46.46579,1.644209,1.644209,0,0,0,1.644209,128.803,0,0,0,2.117791,1.730747,1.644209,0,0,20.08125,11.52586,0.3870443,0,0.3870443,20.31652,52.09353,0.1472699,1.80863,1.694233,0,13.64365
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,4.107666,61.37571,48.22176,0,0,0,0,0,0,0,0,0,0,4.107666,0,0,0,0,19.6942,11.8742,4.107666,0,4.107666,24.21339,62.08549,0.147194,0,3.286133,0,15.98186
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,5.56049,71.80882,52.62729,3.821157,3.821157,0,-1,0,3.821157,145.5185,0,0,0,5.56049,4.02227,3.821157,0,0,15.58654,15.5711,1.53822,0,1.53822,25.67268,65.82724,0.1471655,4.203272,4.448392,0,21.13159
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,6.120017,79.35334,57.01203,0,0,0,0,0,0,0,0,0,0,6.120017,0,0,0,0,14.04832,16.95549,6.120017,0,6.120017,31.47863,80.71428,0.1470526,0,4.896013,0,23.07551
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,7.908318,92.4307,60.37851,0.8144004,0.8144004,0,0,0,0.8144004,971.0602,0,0,0,7.908318,0.8572636,0.8144004,0,0,7.928299,22.46351,7.051054,0,7.051054,38.16785,97.86609,0.1469227,0.8958404,6.326654,0,30.37183
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,8.058578,97.01385,63.05923,0,0,0,0,0,0,0,7.181334,0,0,8.058578,0,0,0,0,0.8772452,28.80946,0.8772452,0,0.8772452,39.00008,100,0.1469065,0,6.446863,0,36.86803
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,7.747441,99.03282,65.81268,6.005086,6.005086,0,0,0,6.005086,129.0146,1.426298,0,0,7.747441,6.321143,6.005086,0,0,0,29.59898,0,0,0,39.00008,100,0.1469065,6.605595,6.197953,0,37.34642
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,6.737523,95.07453,67.15304,0,0,0,-1,0,0,0,6.737523,0,0,6.737523,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1469065,0,5.390018,0,36.3365
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,5.678536,89.93706,67.39201,3.326682,3.326682,0,-1,0,3.326682,170.6967,2.176766,0,0,5.678536,3.50177,3.326682,0,0,0,29.59898,0,0,0,39.00008,100,0.1469065,3.65935,4.542829,0,35.27752
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,3.649788,81.19758,67.68295,3.55369,3.55369,0,-1,0,3.55369,102.7042,0,0,0,3.649788,3.740726,3.55369,0,0,0,29.59898,0,0.09093803,-0.09093803,38.90422,99.75421,0.1469065,3.909059,2.919831,0,33.24877
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,1.477032,71.41261,66.3322,0.509204,0.509204,0,-1,0,0.509204,290.0668,0.8399853,0,0,1.477032,0.5360042,0.509204,0,0,0.1010423,29.50804,0.1010423,0,0.1010423,39.00008,100,0.1469047,0.5601244,1.181625,0,30.98507
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,63.82812,63.82812,5.415518,5.415518,0,-1,0,5.415518,0,0,0,0,0,5.700546,5.415518,0,0,0,29.59898,0,5.700546,-5.700546,32.99118,84.59259,0.1469047,5.95707,0,0,29.59898
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,61.2513,61.2513,1.678885,1.678885,0,-1,0,1.678885,0,0,2.220446E-16,0,0,1.767247,1.678885,0,0,6.33394,23.89843,0,1.767247,-1.767247,31.12833,79.81608,0.1469047,1.846774,0,0,23.89843
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,58.65371,58.65371,1.135973,1.135973,0,-1,0,1.135973,0,0,0,0,0,1.195761,1.135973,0,0,8.297548,22.13119,0,1.195761,-1.195761,29.86789,76.58418,0.1469047,1.249571,0,0,22.13119
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,56.36782,56.36782,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.626172,20.93542,0,0,0,29.86789,76.58418,0.1469047,0,0,0,20.93542
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,54.17545,54.17545,1.345855,1.345855,0,-1,0,1.345855,0,0,2.220446E-16,0,0,1.416689,1.345855,0,0,9.626172,20.93542,0,1.416689,-1.416689,28.37457,72.75516,0.1469047,1.48044,0,0,20.93542
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,52.80392,52.80392,0.6053884,0.6053884,0,-1,0,0.6053884,0,0,0,0,0,0.637251,0.6053884,0,0,11.20027,19.51873,0,0.637251,-0.637251,27.70285,71.0328,0.1469047,0.6659272,0,0,19.51873
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,51.69215,51.69215,0.4892727,0.4892727,0,-1,0,0.4892727,0,0,1.110223E-16,0,0,0.5150238,0.4892727,0,0,11.90833,18.88148,0,0.5150238,-0.5150238,27.15996,69.64079,0.1469047,0.5381999,0,0,18.88148
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,50.52843,50.52843,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.48058,18.36646,0,0,0,27.15996,69.64079,0.1469047,0,0,0,18.36646
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,49.56212,49.56212,2.469081,2.469081,0,-1,0,2.469081,0,0,4.440892E-16,0,0,2.599033,2.469081,0,0,12.48058,18.36646,0,2.599033,-2.599033,24.42034,62.61614,0.1469047,2.715989,0,0,18.36646
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,48.80362,48.80362,0.9707691,0.9707691,0,-1,0,0.9707691,0,0,1.110223E-16,0,0,1.021862,0.9707691,0,0,15.36839,15.76743,0,1.021862,-1.021862,23.34321,59.85425,0.1469047,1.067846,0,0,15.76743
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,47.95161,47.95161,1.139456,1.139456,0,-1,0,1.139456,0,0,2.220446E-16,0,0,1.199427,1.139456,0,0,16.50379,14.74556,0,1.199427,-1.199427,22.0789,56.61245,0.1469047,1.253402,0,0,14.74556
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,47.25546,47.25546,1.047493,1.047493,0,0,0,1.047493,0,0,2.220446E-16,0,0,1.102624,1.047493,0,0,17.83649,13.54614,0,1.102624,-1.102624,20.91663,53.63228,0.1469047,1.152242,0,0,13.54614
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.116476,47.17907,46.83984,1.503832,1.503832,0,0,0,1.503832,7.745276,0,2.220446E-16,0,0.116476,1.582981,1.503832,0,0,19.06163,12.44351,0,1.466506,-1.466506,19.3708,49.66861,0.1469047,1.654216,0.09318078,0,12.55999
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,1.858864,51.98987,46.40345,4.348086,4.348086,0,0,0,4.348086,42.75132,0,0,0,1.858864,4.576932,4.348086,0,0,20.69108,10.97701,0,2.718068,-2.718068,16.5057,42.32223,0.1469047,4.782895,1.487091,0,12.83587
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,3.88682,60.60207,48.22176,0,0,0,0,0,0,0,0,0,0,3.88682,0,0,0,0,23.71115,8.25894,3.88682,0,3.88682,20.19306,51.77698,0.1468332,0,3.109456,0,12.14576
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,6.32094,75.05664,52.7208,0,0,0,-1,0,0,0,0,0,0,6.32094,0,0,0,0,19.82433,11.75708,6.32094,0,6.32094,26.18963,67.15277,0.146717,0,5.056752,0,18.07802
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,6.011049,79.05006,57.15749,2.881666,2.881666,0,0,0,2.881666,208.5963,0,0,0,6.011049,3.033333,2.881666,0,0,13.50339,17.44592,2.977716,0,2.977716,29.01454,74.39612,0.1466624,3.169833,4.808839,0,23.45697
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,7.652882,91.26191,60.54476,4.001054,4.001054,0,0,0,4.001054,191.2717,0,0,0,7.652882,4.211636,4.001054,0,0,10.52568,20.12587,3.441247,0,3.441247,32.2792,82.76701,0.1465993,4.401159,6.122306,0,27.77875
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,7.654315,94.91333,63.23587,4.671628,4.671628,0,0,0,4.671628,163.8468,0,0,0,7.654315,4.917503,4.671628,0,0,7.084432,23.22299,2.736812,0,2.736812,34.87556,89.42435,0.1465492,5.138791,6.123452,0,30.8773
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,6.444254,91.93852,65.92697,2.679241,2.679241,0,0,0,2.679241,240.5254,0,0,0,6.444254,2.820254,2.679241,0,0,4.34762,25.68612,3.624001,0,3.624001,38.31359,98.23978,0.1464828,2.947165,5.155404,0,32.13037
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,4.813625,85.81343,67.32967,0,0,0,-1,0,0,0,4.090006,0,0,4.813625,0,0,0,0,0.7236189,28.94772,0.7236189,0,0.7236189,39.00008,100,0.1464696,0,3.8509,0,33.76134
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,3.817086,81.76527,67.56866,5.864591,5.864591,0,-1,0,5.864591,65.08701,0,0,0,3.817086,6.173253,5.864591,0,0,0,29.59898,0,2.356167,-2.356167,36.51646,93.63176,0.1464696,6.451049,3.053669,0,33.41607
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,1.645711,73.54759,67.79724,0,0,0,-1,0,0,0,0,0,0,1.645711,0,0,0,0,2.617963,27.24281,1.645711,0,1.645711,38.07772,97.63498,0.1464395,0,1.316568,0,28.88852
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,1.181788,70.49461,66.45689,2.909692,2.909692,0,-1,0,2.909692,40.61557,0,4.440892E-16,0,1.181788,3.062834,2.909692,0,0,0.9722525,28.72395,0,1.881046,-1.881046,36.09492,92.5509,0.1464395,3.200661,0.9454304,0,29.90574
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,63.94241,63.94241,8.319436,8.319436,0,-1,0,8.319436,0,0,1.776357E-15,0.7913799,0,8.757301,8.319436,0,0,3.062303,26.84291,0,8.757301,-8.757301,26.86392,68.8817,0.1464395,9.15138,0,0,26.84291
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,61.3656,61.3656,6.887041,6.887041,0,-1,0,6.887041,0,0,8.881784E-16,0,0,7.249516,6.887041,0,0,12.79264,18.0856,0,7.249516,-7.249516,19.22226,49.28773,0.1464395,7.575745,0,0,18.0856
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,58.73683,58.73683,7.793066,7.793066,0,-1,0,7.793066,0,0,8.881784E-16,0.2123724,0,8.203227,7.793066,0,0,20.84766,10.83609,0,8.203227,-8.203227,10.57529,27.11609,0.1464395,8.572372,0,0,10.83609
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,56.46133,56.46133,6.492661,2.501218,0,-1,0,2.501218,0,0,3.991443,4.640709,0,2.632861,2.501218,0,0,29.96235,2.632861,0,2.632861,-2.632861,7.800015,20,0.1464395,7.141927,0,0,2.632861
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,54.23779,54.23779,0.690926,0,0,-1,0,0,0,0,0.690926,0.7600186,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1464395,0.7600186,0,0,0
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,52.83509,52.83509,0.4035327,0,0,-1,0,0,0,0,0.4035327,0.443886,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1464395,0.443886,0,0,0
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,51.69215,51.69215,0.9164786,0,0,-1,0,0,0,0,0.9164786,1.008126,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1464395,1.008126,0,0,0
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,50.49726,50.49726,0.5126395,0,0,-1,0,0,0,0,0.5126395,0.5639034,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1464395,0.5639034,0,0,0
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,49.53095,49.53095,1.086704,0,0,-1,0,0,0,0,1.086704,1.195374,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1464395,1.195374,0,0,0
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,48.74128,48.74128,0.8354067,0,0,-1,0,0,0,0,0.8354067,0.9189474,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1464395,0.9189474,0,0,0
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,47.93083,47.93083,1.11764,0,0,-1,0,0,0,0,1.11764,1.229405,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1464395,1.229405,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,47.19312,47.19312,0.4058501,0.4058501,9.205851,0,2.66508,0.4058501,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1465044,0.4464352,0,12,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.1667512,47.24256,46.75672,1.119703,1.119703,9.919703,0,2.845685,1.119703,14.89244,0,0,0,0.1667512,0,0,8.8,8.36,24.52775,7.524,8.526752,0,8.526752,23.82019,61.0773,0.1465911,1.231674,0.1334009,12,7.690751
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,1.082718,49.49007,46.28915,3.560628,3.560628,11.40942,0,3.222583,3.560628,30.40805,0,0,0,1.082718,0,0,7.84879,7.456351,16.001,15.19808,8.539068,0,8.539068,31.92107,81.84872,0.1467296,3.916691,0.866174,12,16.28079
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,3.08623,57.76959,48.12825,3.315981,3.315981,0,0,0,3.315981,93.0714,0,0,0,3.08623,3.490507,3.315981,0,0,7.461934,22.88324,0,0.4042763,-0.4042763,31.49492,80.75605,0.1467296,3.647579,2.468984,0,25.96947
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,6.37526,75.32507,52.75197,2.615537,2.615537,0,-1,0,2.615537,243.7457,0,0,0,6.37526,2.753197,2.615537,0,0,7.91113,22.47896,3.622063,0,3.622063,34.93111,89.56677,0.1466634,2.877091,5.100208,0,28.85422
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,5.765142,78.09544,57.251,3.641034,3.641034,0,0,0,3.641034,158.338,0,0,0,5.765142,3.832668,3.641034,0,0,4.289066,25.73882,1.932475,0,1.932475,36.76442,94.26756,0.1466282,4.005137,4.612114,0,31.50396
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,6.293219,84.60304,60.66944,3.220622,3.220622,0,0,0,3.220622,195.4038,0.5464987,0,0,6.293219,3.390128,3.220622,0,0,2.356592,27.47805,2.356592,0,2.356592,39.00008,100,0.1465852,3.542684,5.034575,0,33.77126
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,6.479962,88.92797,63.4125,2.868963,2.868963,0,0,0,2.868963,225.8643,3.460001,0,0,6.479962,3.019961,2.868963,0,0,0,29.59898,0,0,0,39.00008,100,0.1465852,3.155859,5.183969,0,36.07894
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,7.211998,96.30738,66.10361,1.746814,1.746814,0,0,0,1.746814,412.8658,5.373246,0,0,7.211998,1.838752,1.746814,0,0,0,29.59898,0,0,0,39.00008,100,0.1465852,1.921496,5.769598,0,36.81097
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,3.844182,81.73837,67.44397,3.311048,3.311048,0,-1,0,3.311048,116.1017,0.3588679,0,0,3.844182,3.485314,3.311048,0,0,0,29.59898,0,0,0,39.00008,100,0.1465852,3.642153,3.075345,0,33.44316
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,3.889865,82.19929,67.68295,1.309545,1.309545,0,-1,0,1.309545,297.0393,2.511396,0,0,3.889865,1.378469,1.309545,0,0,0,29.59898,0,0,0,39.00008,100,0.1465852,1.4405,3.111892,0,33.48884
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,1.710443,73.90389,67.91154,1.81062,1.81062,0,-1,0,1.81062,94.46724,0,0,0,1.710443,1.905915,1.81062,0,0,0,29.59898,0,0.195473,-0.195473,38.79403,99.47168,0.1465852,1.991682,1.368354,0,31.30942
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,0.8433861,69.43052,66.57117,0,0,0,-1,0,0,0,0.6261938,0,0,0.8433861,0,0,0,0,0.2171922,29.40351,0.2171922,0,0.2171922,39.00008,100,0.1465813,0,0.6747088,0,30.24689
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,63.99437,63.99437,0.9607471,0.9607471,0,-1,0,0.9607471,0,0,1.110223E-16,0,0,1.011313,0.9607471,0,0,0,29.59898,0,1.011313,-1.011313,37.93406,97.26662,0.1465813,1.056822,0,0,29.59898
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,61.49028,61.49028,3.62261,3.62261,0,-1,0,3.62261,0,0,4.440892E-16,0,0,3.813273,3.62261,0,0,1.123681,28.58767,0,3.813273,-3.813273,33.91452,86.96013,0.1465813,3.984871,0,0,28.58767
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,58.83034,58.83034,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.360651,24.77439,0,0,0,33.91452,86.96013,0.1465813,0,0,0,24.77439
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,56.54446,56.54446,5.618682,5.618682,0,-1,0,5.618682,0,0,8.881784E-16,0,0,5.914402,5.618682,0,0,5.360651,24.77439,0,5.914402,-5.914402,27.68019,70.9747,0.1465813,6.180551,0,0,24.77439
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,54.26897,54.26897,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.93221,18.85999,0,0,0,27.68019,70.9747,0.1465813,0,0,0,18.85999
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,52.86626,52.86626,0.7901239,0.7901239,0,-1,0,0.7901239,0,0,1.110223E-16,0,0,0.8317093,0.7901239,0,0,11.93221,18.85999,0,0.8317093,-0.8317093,26.80349,68.72676,0.1465813,0.8691362,0,0,18.85999
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,51.69215,51.69215,0.4118357,0.4118357,0,-1,0,0.4118357,0,0,5.551115E-17,0,0,0.4335113,0.4118357,0,0,12.85633,18.02828,0,0.4335113,-0.4335113,26.34653,67.55507,0.1465813,0.4530193,0,0,18.02828
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,50.49726,50.49726,0.8809681,0.8809681,0,-1,0,0.8809681,0,0,0,0,0,0.9273348,0.8809681,0,0,13.33801,17.59477,0,0.9273348,-0.9273348,25.36903,65.04868,0.1465813,0.9690649,0,0,17.59477
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,49.49978,49.49978,1.784434,1.784434,0,-1,0,1.784434,0,0,2.220446E-16,0,0,1.878351,1.784434,0,0,14.36838,16.66743,0,1.878351,-1.878351,23.38908,59.97187,0.1465813,1.962877,0,0,16.66743
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,48.71011,48.71011,0.9309351,0.9309351,0,-1,0,0.9309351,0,0,0,0,0,0.9799317,0.9309351,0,0,16.45544,14.78908,0,0.9799317,-0.9799317,22.35614,57.32332,0.1465813,1.024029,0,0,14.78908
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,47.83732,47.83732,0.02367881,0.02367881,0,-1,0,0.02367881,0,0,3.469447E-18,0,0,0.02492507,0.02367881,0,0,17.54425,13.80915,0,0.02492507,-0.02492507,22.32987,57.25595,0.1465813,0.0260467,0,0,13.80915
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,47.10999,47.10999,2.208042,2.208042,0,0,0,2.208042,0,0,0,0,0,2.324255,2.208042,0,0,17.57195,13.78423,0,2.324255,-2.324255,19.87988,50.97396,0.1465813,2.428847,0,0,13.78423
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.250464,47.37278,46.64243,0,0,0,0,0,0,0,0,0,0,0.250464,0,0,0,0,20.15445,11.45997,0.250464,0,0.250464,20.1175,51.58322,0.1465767,0,0.2003712,0,11.71043
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,1.56839,50.85316,46.17486,3.723361,3.723361,0,0,0,3.723361,42.12298,0,4.440892E-16,0,1.56839,3.919327,3.723361,0,0,19.90399,11.68539,0,2.350936,-2.350936,17.63939,45.22912,0.1465767,4.095696,1.254712,0,13.25378
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,2.531151,55.85036,48.04513,0,0,0,0,0,0,0,0,0,0,2.531151,0,0,0,0,22.51614,9.334452,2.531151,0,2.531151,20.04065,51.38618,0.1465306,0,2.024921,0,11.8656
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,5.287693,70.86716,52.75197,6.981047,6.981047,0,-1,0,6.981047,75.74355,0,0,0,5.287693,7.348471,6.981047,0,0,19.98499,11.61249,0,2.060778,-2.060778,17.8684,45.81633,0.1465306,7.679152,4.230155,0,16.90018
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,5.860734,78.60703,57.33413,1.810066,1.810066,0,0,0,1.810066,323.7856,0,0,0,5.860734,1.905333,1.810066,0,0,22.27474,9.55171,3.955401,0,3.955401,21.62082,55.4379,0.1464586,1.991073,4.688588,0,15.41245
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,2.742184,70.12775,60.78373,6.263268,6.263268,0,0,0,6.263268,43.782,0,8.881784E-16,0,2.742184,6.592914,6.263268,0,0,18.31934,13.11157,0,3.85073,-3.85073,17.5618,45.03016,0.1464586,6.889596,2.193747,0,15.85375
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,5.023273,82.28545,63.5268,9.134813,9.134813,12,0,3.372,9.134813,54.99043,-4.440892E-16,0,0,5.023273,0,0,2.865186,2.721927,22.59793,9.260841,7.745201,0,7.745201,24.90954,63.87049,0.1465843,10.0483,4.018619,12,14.28411
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,5.39182,87.21902,66.28024,4.477815,4.477815,11.86689,0,3.338323,4.477815,120.4118,0,0,0,5.39182,0,0,7.389075,7.019621,14.85273,16.23152,12.41144,0,12.41144,36.68407,94.06152,0.1466677,4.925596,4.313456,12,21.62334
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,3.501322,80.58662,67.68295,5.353554,5.353554,0,-1,0,5.353554,65.40183,0,0,0,3.501322,5.63532,5.353554,0,0,2.441288,27.40182,0,2.133997,-2.133997,34.43464,88.29377,0.1466677,5.888909,2.801058,0,30.90314
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,2.879103,78.28425,67.85958,3.095186,3.095186,0,-1,0,3.095186,93.01873,0,4.440892E-16,0,2.879103,3.25809,3.095186,0,0,4.812397,25.26782,0,0.3789877,-0.3789877,34.03515,87.26944,0.1466677,3.404705,2.303282,0,28.14692
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,2.866319,78.48224,68.08817,4.655806,4.655806,0,-1,0,4.655806,61.56441,0,8.881784E-16,0,2.866319,4.900848,4.655806,0,0,5.233494,24.88883,0,2.034529,-2.034529,31.89057,81.77052,0.1466677,5.121386,2.293055,0,27.75515
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,1.55685,72.06616,66.68547,0,0,0,-1,0,0,0,0,0,0,1.55685,0,0,0,0,7.494081,22.85431,1.55685,0,1.55685,33.36753,85.55759,0.1466394,0,1.24548,0,24.41115
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,64.11905,64.11905,4.760458,4.760458,0,-1,0,4.760458,0,0,8.881784E-16,0,0,5.011009,4.760458,0,0,5.937232,24.25547,0,5.011009,-5.011009,28.08546,72.01385,0.1466394,5.236505,0,0,24.25547
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,61.54223,61.54223,4.340166,4.340166,0,-1,0,4.340166,0,0,0,0,0,4.568596,4.340166,0,0,11.50502,19.24446,0,4.568596,-4.568596,23.26974,59.66587,0.1466394,4.774183,0,0,19.24446
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,58.88229,58.88229,4.144114,4.144114,0,-1,0,4.144114,0,0,0,0,0,4.362225,4.144114,0,0,16.58124,14.67586,0,4.362225,-4.362225,18.67155,47.87566,0.1466394,4.558525,0,0,14.67586
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,56.57563,56.57563,6.974217,6.974217,0,-1,0,6.974217,0,0,8.881784E-16,0,0,7.341281,6.974217,0,0,21.42815,10.31364,0,7.341281,-7.341281,10.93316,28.03368,0.1466394,7.671639,0,0,10.31364
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,54.26897,54.26897,0.6279565,0.6279565,0,-1,0,0.6279565,0,0,0,0,0,0.6610069,0.6279565,0,0,29.58513,2.972358,0,0.6610069,-0.6610069,10.23639,26.24711,0.1466394,0.6907521,0,0,2.972358
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,52.83509,52.83509,0.5966808,0.5966808,0,-1,0,0.5966808,0,0,0,0,0,0.628085,0.5966808,0,0,30.31959,2.311351,0,0.628085,-0.628085,9.574334,24.54952,0.1466394,0.6563488,0,0,2.311351
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,51.66098,51.66098,2.720815,1.599103,0,-1,0,1.599103,0,0,1.121712,1.393794,0,1.683266,1.599103,0,0,31.01746,1.683266,0,1.683266,-1.683266,7.800015,20,0.1466394,2.992897,0,0,1.683266
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,50.46609,50.46609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1466394,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,49.479,49.479,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1466394,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,48.65816,48.65816,0.1735997,0,0,-1,0,0,0,0,0.1735997,0.1909597,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1466394,0.1909597,0,0,0
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,47.77498,47.77498,1.578587,0,0,-1,0,0,0,0,1.578587,1.736446,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1466394,1.736446,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,47.01648,47.01648,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1466394,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.5940586,48.29153,46.54891,0,0,0,0,0,0,0,0,0,0,0.5940586,0,0,0,0,32.88775,0,0.5940586,0,0.5940586,8.363589,21.44506,0.1466286,0,0.4752468,0,0.5940586
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,2.532584,53.78361,46.08134,0,0,0,0,0,0,0,0,0,0,2.532584,0,0,0,0,32.29369,0.5346527,2.532584,0,2.532584,10.76621,27.60561,0.1465826,0,2.026067,0,3.067237
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,3.8793,60.28061,47.95161,3.885597,3.885597,11.85597,0,3.335561,3.885597,99.83793,0,0,0,3.8793,0,0,7.970376,7.571857,29.76111,2.813978,11.45116,0,11.45116,21.62973,55.46074,0.1466829,4.274157,3.10344,12,6.693278
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,6.030384,73.87411,52.75197,4.519585,4.519585,0,-1,0,4.519585,133.4278,0,0,0,6.030384,4.757458,4.519585,0,0,18.30995,13.12002,1.272927,0,1.272927,22.83734,58.55715,0.1466598,4.971543,4.824307,0,19.1504
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,4.659876,73.73222,57.42764,6.303012,6.303012,0,0,0,6.303012,73.93094,0,8.881784E-16,0,4.659876,6.63475,6.303012,0,0,17.03703,14.26565,0,1.974874,-1.974874,20.75564,53.21947,0.1466598,6.933313,3.727901,0,18.92553
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,5.425071,80.94733,60.89803,6.151661,6.151661,0,0,0,6.151661,88.18871,0,0,0,5.425071,6.475433,6.151661,0,0,19.23133,12.29078,0,1.050362,-1.050362,19.64846,50.38056,0.1466598,6.766828,4.340056,0,17.71585
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,6.743236,90.62814,63.70343,3.746654,3.746654,0,0,0,3.746654,179.9802,0,0,0,6.743236,3.943847,3.746654,0,0,20.3984,11.24042,2.799389,0,2.799389,22.30419,57.19012,0.1466091,4.12132,5.394589,0,17.98365
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,6.270289,91.72041,66.45689,4.131765,4.131765,0,0,0,4.131765,151.7581,0,0,0,6.270289,4.349226,4.131765,0,0,17.59901,13.75987,1.921062,0,1.921062,24.12667,61.86313,0.1465743,4.544942,5.016231,0,20.03016
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,6.681169,95.61215,67.79724,1.821174,1.821174,0,-1,0,1.821174,366.8605,0,0,0,6.681169,1.917026,1.821174,0,0,15.67795,15.48882,4.764143,0,4.764143,28.64633,73.45199,0.146488,2.003292,5.344935,0,22.16999
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,5.529968,89.92731,67.97388,0,0,0,-1,0,0,0,0,0,0,5.529968,0,0,0,0,10.91381,19.77655,5.529968,0,5.529968,33.89252,86.90372,0.146388,0,4.423975,0,25.30652
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,3.761075,82.24298,68.20247,5.26931,5.26931,0,-1,0,5.26931,71.377,0,0,0,3.761075,5.546641,5.26931,0,0,5.383837,24.75352,0,1.785566,-1.785566,32.01037,82.07771,0.146388,5.79624,3.00886,0,28.5146
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,1.6361,72.47124,66.79977,2.889838,2.889838,0,-1,0,2.889838,56.61562,0,4.440892E-16,0,1.6361,3.041935,2.889838,0,0,7.3678,22.96796,0,1.405835,-1.405835,30.52849,78.27802,0.146388,3.178822,1.30888,0,24.60406
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,64.171,64.171,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.929839,21.56212,0,0,0,30.52849,78.27802,0.146388,0,0,0,21.56212
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,61.60458,61.60458,1.202308,1.202308,0,-1,0,1.202308,0,0,2.220446E-16,0,0,1.265587,1.202308,0,0,8.929839,21.56212,0,1.265587,-1.265587,29.19444,74.8574,0.146388,1.322539,0,0,21.56212
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,58.91347,58.91347,1.583059,1.583059,0,-1,0,1.583059,0,0,2.220446E-16,0,0,1.666378,1.583059,0,0,10.33605,20.29654,0,1.666378,-1.666378,27.43793,70.35352,0.146388,1.741365,0,0,20.29654
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,56.6068,56.6068,5.925098,5.925098,0,-1,0,5.925098,0,0,0,0,0,6.236946,5.925098,0,0,12.18758,18.63016,0,6.236946,-6.236946,20.86361,53.49632,0.146388,6.517608,0,0,18.63016
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,54.30014,54.30014,1.77963,1.77963,0,-1,0,1.77963,0,0,2.220446E-16,0,0,1.873295,1.77963,0,0,19.11752,12.39321,0,1.873295,-1.873295,18.88898,48.43319,0.146388,1.957593,0,0,12.39321
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,52.80392,52.80392,0.905418,0.905418,0,-1,0,0.905418,0,0,1.110223E-16,0,0,0.9530715,0.905418,0,0,21.19896,10.51992,0,0.9530715,-0.9530715,17.88436,45.85723,0.146388,0.9959598,0,0,10.51992
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,51.6402,51.6402,1.17244,1.17244,0,-1,0,1.17244,0,0,2.220446E-16,0,0,1.234147,1.17244,0,0,22.25793,9.566845,0,1.234147,-1.234147,16.58345,42.52158,0.146388,1.289684,0,0,9.566845
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,50.43491,50.43491,0.8721616,0.8721616,0,-1,0,0.8721616,0,0,1.110223E-16,0,0,0.9180648,0.8721616,0,0,23.6292,8.332698,0,0.9180648,-0.9180648,15.61573,40.04024,0.146388,0.9593778,0,0,8.332698
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,49.41666,49.41666,0.2300814,0.2300814,0,-1,0,0.2300814,0,0,2.775558E-17,0,0,0.2421909,0.2300814,0,0,24.64927,7.414633,0,0.2421909,-0.2421909,15.36043,39.38565,0.146388,0.2530895,0,0,7.414633
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,48.59582,48.59582,0.6197867,0.6197867,0,-1,0,0.6197867,0,0,1.110223E-16,0,0,0.6524071,0.6197867,0,0,24.91837,7.172442,0,0.6524071,-0.6524071,14.67274,37.62233,0.146388,0.6817654,0,0,7.172442
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,47.72302,47.72302,0.6592903,0.6592903,0,-1,0,0.6592903,0,0,0,0,0,0.6939898,0.6592903,0,0,25.64327,6.520035,0,0.6939898,-0.6939898,13.94121,35.74661,0.146388,0.7252192,0,0,6.520035
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,46.93336,46.93336,0.6294966,0.6294966,0,0,0,0.6294966,0,0,0,0,0,0.6626281,0.6294966,0,0,26.41437,5.826046,0,0.6626281,-0.6626281,13.24274,33.95567,0.146388,0.6924463,0,0,5.826046
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.1708788,46.96276,46.46579,0.4252317,0.4252317,0,0,0,0.4252317,40.18486,0,0,0,0.1708788,0.4476123,0.4252317,0,0,27.15062,5.163417,0,0.2767335,-0.2767335,12.95103,33.20771,0.146388,0.4677549,0.136703,0,5.334296
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,1.495162,50.38199,45.93588,0.7313628,0.7313628,0,0,0,0.7313628,204.4351,0,0,0,1.495162,0.7698556,0.7313628,0,0,27.45811,4.886684,0.7253069,0,0.7253069,13.63912,34.97203,0.1463749,0.804499,1.19613,0,6.381846
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,3.809802,59.98299,47.89966,5.557222,5.557222,12,0,3.372,5.557222,68.55586,0,0,0,3.809802,0,0,6.442778,6.120639,26.7328,5.53946,9.930441,0,9.930441,23.05996,59.12799,0.1465076,6.112945,3.047841,12,9.349262
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,5.7528,72.73221,52.75197,3.596798,3.596798,0,-1,0,3.596798,159.9423,0,0,0,5.7528,3.786103,3.596798,0,0,16.80236,14.47686,1.966697,0,1.966697,24.92574,63.91201,0.1464721,3.956477,4.60224,0,20.22966
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,6.53865,81.80606,57.4796,4.572727,4.572727,0,0,0,4.572727,142.9924,0,0,0,6.53865,4.813397,4.572727,0,0,14.83566,16.24688,1.725253,0,1.725253,26.56245,68.10872,0.1464409,5.03,5.23092,0,22.78553
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,7.340793,90.22617,61.01233,1.669573,1.669573,0,0,0,1.669573,439.6808,0,0,0,7.340793,1.757445,1.669573,0,0,13.11041,17.79961,5.583348,0,5.583348,31.85928,81.69031,0.1463403,1.83653,5.872634,0,25.14041
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,6.96895,91.96335,63.82812,1.694861,1.694861,0,0,0,1.694861,411.1813,0,0,0,6.96895,1.784064,1.694861,0,0,7.527059,22.82463,5.184886,0,5.184886,36.7781,94.30263,0.1462469,1.864347,5.575161,0,29.79358
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,5.742176,89.23898,66.57117,0,0,0,0,0,0,0,3.400003,0,0,5.742176,0,0,0,0,2.342173,27.49102,2.342173,0,2.342173,39.00008,100,0.1462047,0,4.593741,0,33.2332
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,5.657518,90.5487,67.97388,0.5877247,0.5877247,0,-1,0,0.5877247,962.6136,5.038861,0,0,5.657518,0.6186576,0.5877247,0,0,0,29.59898,0,0,0,39.00008,100,0.1462047,0.6464972,4.526015,0,35.2565
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,3.995053,83.1736,68.15051,4.106969,4.106969,0,-1,0,4.106969,97.27498,8.881784E-16,0,0,3.995053,4.323125,4.106969,0,0,0,29.59898,0,0.3280722,-0.3280722,38.65426,99.11329,0.1462047,4.517666,3.196043,0,33.59403
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,1.727997,74.40355,68.32715,1.911773,1.911773,0,-1,0,1.911773,90.38713,0,0,0,1.727997,2.012393,1.911773,0,0,0.3645246,29.27091,0,0.2843958,-0.2843958,38.35448,98.34463,0.1462047,2.102951,1.382398,0,30.9989
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,1.224586,71.12777,66.92445,2.106538,2.106538,0,-1,0,2.106538,58.13263,0,4.440892E-16,0,1.224586,2.217408,2.106538,0,0,0.6805201,28.98651,0,0.9928223,-0.9928223,37.30795,95.66122,0.1462047,2.317192,0.9796687,0,30.2111
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,64.29568,64.29568,1.398815,1.398815,0,-1,0,1.398815,0,0,0,0,0,1.472437,1.398815,0,0,1.783656,27.99369,0,1.472437,-1.472437,35.75587,91.68153,0.1462047,1.538696,0,0,27.99369
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,61.71887,61.71887,0.7619529,0.7619529,0,-1,0,0.7619529,0,0,0,0,0,0.8020557,0.7619529,0,0,3.419697,26.52125,0,0.8020557,-0.8020557,34.91043,89.51374,0.1462047,0.8381482,0,0,26.52125
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,58.99659,58.99659,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.31087,25.7192,0,0,0,34.91043,89.51374,0.1462047,0,0,0,25.7192
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,56.63797,56.63797,1.176124,1.176124,0,-1,0,1.176124,0,0,0,0,0,1.238026,1.176124,0,0,4.31087,25.7192,0,1.238026,-1.238026,33.60543,86.16761,0.1462047,1.293737,0,0,25.7192
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,54.30014,54.30014,0.7747121,0.7747121,0,-1,0,0.7747121,0,0,1.110223E-16,0,0,0.8154864,0.7747121,0,0,5.686453,24.48117,0,0.8154864,-0.8154864,32.74584,83.96352,0.1462047,0.8521833,0,0,24.48117
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,52.80392,52.80392,0.4412999,0.4412999,0,-1,0,0.4412999,0,0,0,0,0,0.4645262,0.4412999,0,0,6.59255,23.66568,0,0.4645262,-0.4645262,32.25618,82.70799,0.1462047,0.4854299,0,0,23.66568
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,51.6402,51.6402,1.309645,1.309645,0,-1,0,1.309645,0,0,2.220446E-16,0,0,1.378574,1.309645,0,0,7.10869,23.20116,0,1.378574,-1.378574,30.80304,78.98199,0.1462047,1.44061,0,0,23.20116
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,50.41413,50.41413,0.4748069,0.4748069,0,-1,0,0.4748069,0,0,5.551115E-17,0,0,0.4997968,0.4748069,0,0,8.640438,21.82258,0,0.4997968,-0.4997968,30.27621,77.63114,0.1462047,0.5222876,0,0,21.82258
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,49.35432,49.35432,0.7569749,0.7569749,0,-1,0,0.7569749,0,0,1.110223E-16,0,0,0.7968158,0.7569749,0,0,9.195768,21.32279,0,0.7968158,-0.7968158,29.43629,75.47752,0.1462047,0.8326724,0,0,21.32279
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,48.51269,48.51269,0.1934822,0.1934822,0,-1,0,0.1934822,0,0,2.775558E-17,0,0,0.2036654,0.1934822,0,0,10.08112,20.52597,0,0.2036654,-0.2036654,29.22161,74.92705,0.1462047,0.2128304,0,0,20.52597
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,47.62951,47.62951,1.768767,1.768767,0,-1,0,1.768767,0,0,2.220446E-16,0,0,1.86186,1.768767,0,0,10.30741,20.32231,0,1.86186,-1.86186,27.25903,69.89482,0.1462047,1.945644,0,0,20.32231
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,46.81906,46.81906,0.7495144,0.7495144,0,0,0,0.7495144,0,0,1.110223E-16,0,0,0.7889625,0.7495144,0,0,12.37615,18.46045,0,0.7889625,-0.7889625,26.42739,67.76241,0.1462047,0.8244659,0,0,18.46045
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.260065,47.07723,46.32032,0.569987,0.569987,0,0,0,0.569987,45.62648,0,0,0,0.260065,0.5999863,0.569987,0,0,13.25277,17.67148,0,0.3399213,-0.3399213,26.06909,66.84367,0.1462047,0.6269857,0.208052,0,17.93155
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,2.034026,51.8996,45.79041,2.283328,2.283328,0,0,0,2.283328,89.08165,0,4.440892E-16,0,2.034026,2.403503,2.283328,0,0,13.63046,17.33156,0,0.3694769,-0.3694769,25.67962,65.84505,0.1462047,2.511661,1.627221,0,19.36559
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,4.420292,62.02518,47.80615,4.446808,4.446808,0,0,0,4.446808,99.4037,0,8.881784E-16,0,4.420292,4.680851,4.446808,0,0,14.04099,16.96209,0,0.2605587,-0.2605587,25.40497,65.14082,0.1462047,4.891489,3.536233,0,21.38238
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,5.735863,72.62672,52.7208,4.348384,4.348384,0,-1,0,4.348384,131.9079,0,0,0,5.735863,4.577247,4.348384,0,0,14.3305,16.70153,1.158616,0,1.158616,26.50413,67.95918,0.1461839,4.783223,4.58869,0,22.43739
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,6.00717,79.4577,57.51077,3.715274,3.715274,0,0,0,3.715274,161.6885,0,0,0,6.00717,3.910815,3.715274,0,0,13.17189,17.74428,2.096355,0,2.096355,28.49291,73.05859,0.1461462,4.086802,4.805736,0,23.75145
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,5.996402,83.79691,61.13701,8.39539,8.39539,12,0,3.372,8.39539,71.42494,0,0,0,5.996402,0,0,3.604611,3.42438,11.07553,19.631,9.420782,0,9.420782,37.43024,95.9748,0.1462879,9.234928,4.797122,12,25.6274
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,5.50544,84.9353,63.94241,3.276603,3.276603,0,0,0,3.276603,168.0228,0.4016349,0,0,5.50544,3.449056,3.276603,0,0,1.654749,28.1097,1.654749,0,1.654749,39.00008,100,0.1462581,3.604264,4.404352,0,33.61514
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,4.630238,84.24474,66.68547,0,0,0,0,0,0,0,4.630238,0,0,4.630238,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1462581,0,3.70419,0,34.22922
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,4.012111,83.17564,68.08817,0,0,0,-1,0,0,0,4.012111,0,0,4.012111,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1462581,0,3.209688,0,33.61109
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,3.692763,82.02709,68.26481,0,0,0,-1,0,0,0,3.692763,0,0,3.692763,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1462581,0,2.95421,0,33.29174
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,2.497595,77.42592,68.44144,6.393154,6.393154,0,-1,0,6.393154,39.06671,0,8.881784E-16,0,2.497595,6.729636,6.393154,0,0,0,29.59898,0,4.232041,-4.232041,34.53912,88.56165,0.1462581,7.032469,1.998076,0,32.09657
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,1.435223,71.99654,67.03874,4.264414,4.264414,0,-1,0,4.264414,33.65581,0,0,0,1.435223,4.488856,4.264414,0,0,4.702268,25.36694,0,3.053634,-3.053634,31.3203,80.30831,0.1462581,4.690855,1.148178,0,26.80216
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,64.34763,64.34763,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.095194,22.3133,0,0,0,31.3203,80.30831,0.1462581,0,0,0,22.3133
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,61.78121,61.78121,1.313411,1.313411,0,-1,0,1.313411,0,0,0,0,0,1.382538,1.313411,0,0,8.095194,22.3133,0,1.382538,-1.382538,29.86298,76.57159,0.1462581,1.444752,0,0,22.3133
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,59.02776,59.02776,5.5734,5.5734,0,-1,0,5.5734,0,0,8.881784E-16,0,0,5.866737,5.5734,0,0,9.631347,20.93077,0,5.866737,-5.866737,23.6789,60.715,0.1462581,6.130741,0,0,20.93077
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,56.65876,56.65876,3.657739,3.657739,0,-1,0,3.657739,0,0,4.440892E-16,0,0,3.850252,3.657739,0,0,16.14994,15.06403,0,3.850252,-3.850252,19.62037,50.30855,0.1462581,4.023513,0,0,15.06403
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,54.30014,54.30014,0.3203321,0.3203321,0,-1,0,0.3203321,0,0,5.551115E-17,0,0,0.3371916,0.3203321,0,0,20.428,11.21378,0,0.3371916,-0.3371916,19.26494,49.39719,0.1462581,0.3523653,0,0,11.21378
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,52.80392,52.80392,0.05350768,0.05350768,0,-1,0,0.05350768,0,0,6.938894E-18,0,0,0.05632387,0.05350768,0,0,20.80266,10.87659,0,0.05632387,-0.05632387,19.20557,49.24496,0.1462581,0.05885845,0,0,10.87659
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,51.60903,51.60903,0.4782619,0.4782619,0,-1,0,0.4782619,0,0,5.551115E-17,0,0,0.5034336,0.4782619,0,0,20.86524,10.82026,0,0.5034336,-0.5034336,18.67491,47.88428,0.1462581,0.5260882,0,0,10.82026
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,50.38296,50.38296,0.9858736,0.9858736,0,-1,0,0.9858736,0,0,1.110223E-16,0,0,1.037762,0.9858736,0,0,21.42461,10.31683,0,1.037762,-1.037762,17.58101,45.07942,0.1462581,1.084461,0,0,10.31683
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,49.30236,49.30236,1.144114,1.144114,0,-1,0,1.144114,0,0,2.220446E-16,0,0,1.20433,1.144114,0,0,22.57768,9.279066,0,1.20433,-1.20433,16.31153,41.82436,0.1462581,1.258525,0,0,9.279066
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,48.45035,48.45035,1.898624,1.898624,0,-1,0,1.898624,0,0,2.220446E-16,0,0,1.998552,1.898624,0,0,23.91582,8.074736,0,1.998552,-1.998552,14.20488,36.42269,0.1462581,2.088487,0,0,8.074736
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,47.54639,47.54639,0.7152557,0.7152557,0,-1,0,0.7152557,0,0,1.110223E-16,0,0,0.7529007,0.7152557,0,0,26.13644,6.076184,0,0.7529007,-0.7529007,13.41125,34.38775,0.1462581,0.7867813,0,0,6.076184
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,46.69438,46.69438,2.253398,2.253398,0,0,0,2.253398,0,0,0,0,0,2.371998,2.253398,0,0,26.97299,5.323283,0,2.371998,-2.371998,10.91094,27.97672,0.1462581,2.478738,0,0,5.323283
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.2522623,46.90826,46.17486,0.693426,0.693426,0,0,0,0.693426,36.37913,0,0,0,0.2522623,0.7299221,0.693426,0,0,29.60855,2.951285,0,0.4776597,-0.4776597,10.40745,26.68571,0.1462581,0.7627685,0.2018099,0,3.203547
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,2.430213,52.99732,45.64495,1.261729,1.261729,0,0,0,1.261729,192.6098,0,0,0,2.430213,1.328136,1.261729,0,0,30.13928,2.473625,1.102078,0,1.102078,11.45297,29.36653,0.1462383,1.387902,1.944171,0,4.903839
