Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,4.088913,60.72713,47.69185,3.576597,3.576597,0,0,0,3.576597,114.3241,0,0,0,4.088913,3.764839,3.576597,0,0,29.0372,3.465496,0.3240742,0,0.3240742,11.76041,30.15484,0.1462325,3.934257,3.271131,0,7.554409
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,3.972988,65.78024,52.65845,0,0,0,-1,0,0,0,0,0,0,3.972988,0,0,0,0,28.71313,3.757162,3.972988,0,3.972988,15.52952,39.8192,0.1461612,0,3.17839,0,7.73015
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,3.74791,70.33196,57.54193,0,0,0,0,0,0,0,0,0,0,3.74791,0,0,0,0,24.74014,7.332851,3.74791,0,3.74791,19.0851,48.93605,0.146094,0,2.998328,0,11.08076
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,5.44763,81.39106,61.18896,3.112019,3.112019,0,0,0,3.112019,175.0513,0,0,0,5.44763,3.27581,3.112019,0,0,20.99223,10.70597,2.171821,0,2.171821,21.14547,54.21904,0.1460551,3.423221,4.358104,0,16.1536
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,7.728109,96.37965,63.99437,2.908574,2.908574,0,0,0,2.908574,265.701,0,0,0,7.728109,3.061657,2.908574,0,0,18.82041,12.66061,4.666452,0,4.666452,25.57245,65.57027,0.1459716,3.199432,6.182487,0,20.38872
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,6.909585,95.55051,66.79977,3.354669,3.354669,0,0,0,3.354669,205.9692,0,0,0,6.909585,3.53123,3.354669,0,0,14.15396,16.86042,3.378355,0,3.378355,28.77744,73.78817,0.1459111,3.690136,5.527668,0,23.77
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,6.762016,96.5219,68.15051,3.361538,3.361538,0,-1,0,3.361538,201.1584,0,0,0,6.762016,3.538461,3.361538,0,0,10.7756,19.90094,3.223555,0,3.223555,31.83558,81.62952,0.1458535,3.697692,5.409613,0,26.66295
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,5.42499,89.85022,68.32715,0,0,0,-1,0,0,0,0,0,0,5.42499,0,0,0,0,7.552047,22.80214,5.42499,0,5.42499,36.98217,94.8259,0.1457567,0,4.339992,0,28.22713
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,2.791748,78.62835,68.4934,4.686979,4.686979,0,-1,0,4.686979,59.56391,0,0,0,2.791748,4.933662,4.686979,0,0,2.127058,27.68463,0,2.141914,-2.141914,34.7244,89.03674,0.1457567,5.155677,2.233398,0,30.47637
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,1.243009,71.31103,67.03874,0.361233,0.361233,0,-1,0,0.361233,344.1018,0,0,0,1.243009,0.3802452,0.361233,0,0,4.506962,25.54271,0.8627639,0,0.8627639,35.54289,91.13543,0.1457413,0.3973563,0.9944073,0,26.78572
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,64.34763,64.34763,10.00459,8.36,0,-1,0,8.36,0,0,1.64459,2.64505,0,8.8,8.36,0,0,3.644198,26.3192,0,8.8,-8.8,26.26687,67.35082,0.1457413,11.00505,0,0,26.3192
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,61.71887,61.71887,5.036734,5.036734,0,-1,0,5.036734,0,0,8.881784E-16,0,0,5.301825,5.036734,0,0,13.42198,17.5192,0,5.301825,-5.301825,20.67826,53.02107,0.1457413,5.540407,0,0,17.5192
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,58.99659,58.99659,9.416224,8.36,0,-1,0,8.36,0,0,1.056223,1.997846,0,8.8,8.36,0,0,19.31289,12.21737,0,8.8,-8.8,11.40224,29.23647,0.1457413,10.35785,0,0,12.21737
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,56.63797,56.63797,1.48438,1.48438,0,-1,0,1.48438,0,0,2.220446E-16,0,0,1.562505,1.48438,0,0,29.09067,3.417375,0,1.562505,-1.562505,9.755219,25.01333,0.1457413,1.632818,0,0,3.417375
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,54.26897,54.26897,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.82679,1.854869,0,0,0,9.755219,25.01333,0.1457413,0,0,0,1.854869
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,52.75197,52.75197,1.738828,1.738828,0,-1,0,1.738828,0,0,0,0.150585,0,1.830345,1.738828,0,0,30.82679,1.854869,0,1.830345,-1.830345,7.825866,20.06628,0.1457413,1.912711,0,0,1.854869
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,51.54668,51.54668,0.4169615,0.02329785,0,-1,0,0.02329785,0,0,0.3936636,0.4353598,0,0.02452405,0.02329785,0,0,32.8605,0.02452405,0,0.02452405,-0.02452405,7.800015,20,0.1457413,0.4586577,0,0,0.02452405
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,50.32062,50.32062,0.7301907,0,0,-1,0,0,0,0,0.7301907,0.8032098,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1457413,0.8032098,0,0,0
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,49.24002,49.24002,0.08271679,0,0,-1,0,0,0,0,0.08271679,0.09098846,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1457413,0.09098846,0,0,0
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,48.36723,48.36723,0.9906521,0,0,-1,0,0,0,0,0.9906521,1.089717,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1457413,1.089717,0,0,0
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,47.46326,47.46326,0.855898,0,0,-1,0,0,0,0,0.855898,0.9414878,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1457413,0.9414878,0,0,0
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,46.58008,46.58008,0.5951048,0.5951048,9.395104,0,2.712961,0.5951048,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1458121,0.6546152,0,12,0
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.1053514,46.33455,46.02939,1.323287,1.323287,10.12329,0,2.897192,1.323287,7.961339,1.776357E-15,0,0,0.1053514,0,0,8.8,8.36,24.52775,7.524,8.465351,0,8.465351,23.76195,60.92794,0.1459059,1.455616,0.08428113,12,7.629352
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.8709108,48.05022,45.49949,0.03181692,0.03181692,8.831817,0,2.57045,0.03181692,2737.257,0,0,0,0.8709108,0,0,8.8,8.36,16.0624,15.14282,9.230911,0,9.230911,32.51916,83.38229,0.1459416,0.03499861,0.6967286,12,16.01373
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.6484475,49.49467,47.57756,7.142283,7.142283,0,0,0,7.142283,9.078995,0,0,0,0.6484475,7.518193,7.142283,0,0,6.831491,23.45064,0,6.869745,-6.869745,25.27781,64.81477,0.1459416,7.856511,0.518758,0,24.09908
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,2.165617,59.47177,52.62729,0.6320528,0.6320528,0,-1,0,0.6320528,342.6324,0,0,0,2.165617,0.6653188,0.6320528,0,0,14.46454,16.58089,1.500299,0,1.500299,26.70112,68.46426,0.1459149,0.6952581,1.732494,0,18.74651
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,1.416059,62.13161,57.5731,0,0,0,0,0,0,0,0,0,0,1.416059,0,0,0,0,12.96424,17.93116,1.416059,0,1.416059,28.04451,71.90885,0.1458897,0,1.132847,0,19.34722
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,2.337305,69.16,61.2513,3.832354,3.832354,0,0,0,3.832354,60.98875,0,4.440892E-16,0,2.337305,4.034057,3.832354,0,0,11.54818,19.20561,0,1.696752,-1.696752,26.25598,67.32288,0.1458897,4.215589,1.869844,0,21.54292
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,1.042009,67.60564,64.11905,0,0,0,0,0,0,0,0,0,0,1.042009,0,0,0,0,13.43346,17.50886,1.042009,0,1.042009,27.24451,69.85758,0.1458712,0,0.8336072,0,18.55087
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,1.902456,73.50759,66.86211,0.8232134,0.8232134,0,0,0,0.8232134,231.1012,0,0,0,1.902456,0.8665404,0.8232134,0,0,12.39145,18.44667,1.035915,0,1.035915,28.22727,72.37746,0.1458528,0.9055347,1.521965,0,20.34912
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,1.831231,74.65392,68.20247,0,0,0,-1,0,0,0,0,0,0,1.831231,0,0,0,0,11.35554,19.37899,1.831231,0,1.831231,29.96453,76.83196,0.1458202,0,1.464984,0,21.21022
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,1.249548,72.71851,68.3791,0.4533779,0.4533779,0,-1,0,0.4533779,275.6085,0,0,0,1.249548,0.4772398,0.4533779,0,0,9.524308,21.0271,0.7723079,0,0.7723079,30.6972,78.71062,0.1458065,0.4987157,0.9996381,0,22.27665
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,1.477399,73.72477,68.55574,5.101454,5.101454,0,-1,0,5.101454,28.96034,0,0,0,1.477399,5.369952,5.101454,0,0,8.752,21.72218,0,3.892553,-3.892553,26.59409,68.18984,0.1458065,5.611599,1.181919,0,23.19958
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,0.8982764,70.15212,67.0907,3.711027,3.711027,0,-1,0,3.711027,24.2056,4.440892E-16,0,0,0.8982764,3.906344,3.711027,0,0,13.07706,17.82962,0,3.008068,-3.008068,23.42331,60.05965,0.1458065,4.082129,0.7186211,0,18.7279
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,64.34763,64.34763,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.41936,14.82156,0,0,0,23.42331,60.05965,0.1458065,0,0,0,14.82156
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,61.71887,61.71887,1.862307,1.862307,0,-1,0,1.862307,0,0,2.220446E-16,0,0,1.960323,1.862307,0,0,16.41936,14.82156,0,1.960323,-1.960323,21.35695,54.76129,0.1458065,2.048538,0,0,14.82156
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,58.97581,58.97581,9.333835,8.36,0,-1,0,8.36,0,0,0.9738348,1.907218,0,8.8,8.36,0,0,18.59749,12.86123,0,8.8,-8.8,12.08093,30.97669,0.1458065,10.26722,0,0,12.86123
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,56.6068,56.6068,5.866168,3.858172,0,-1,0,3.858172,0,0,2.007995,2.594612,0,4.061234,3.858172,0,0,28.37527,4.061234,0,4.061234,-4.061234,7.800015,20,0.1458065,6.452784,0,0,4.061234
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,54.23779,54.23779,0.8345029,0,0,-1,0,0,0,0,0.8345029,0.9179533,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1458065,0.9179533,0,0,0
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,52.7208,52.7208,1.064696,0,0,-1,0,0,0,0,1.064696,1.171166,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1458065,1.171166,0,0,0
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,51.51551,51.51551,2.225754,0,0,-1,0,0,0,0,2.225754,2.44833,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1458065,2.44833,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,50.26867,50.26867,1.24385,0,0,-1,0,0,0,0,1.24385,1.368235,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1458065,1.368235,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,49.17768,49.17768,1.509206,0,0,-1,0,0,0,0,1.509206,1.660127,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1458065,1.660127,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,48.30489,48.30489,1.750288,0,0,-1,0,0,0,0,1.750288,1.925317,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1458065,1.925317,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,47.36975,47.36975,1.393433,0,0,-1,0,0,0,0,1.393433,1.532777,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1458065,1.532777,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,46.46579,46.46579,1.679151,1.679151,10.47915,0,2.987225,1.679151,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.145914,1.847066,0,12,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.1430228,46.31894,45.90471,1.041891,1.041891,9.841891,0,2.825999,1.041891,13.72722,1.776357E-15,0,0,0.1430228,0,0,8.8,8.36,24.52775,7.524,8.503023,0,8.503023,23.79768,61.01958,0.1459971,1.14608,0.1144182,12,7.667023
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,1.114347,48.63004,45.35402,3.29996,3.29996,11.39887,0,3.219915,3.29996,33.7685,0,0,0,1.114347,0,0,8.098913,7.693967,16.02473,15.17672,8.808314,0,8.808314,32.15398,82.44595,0.1461277,3.629956,0.8914776,12,16.29107
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,1.764062,52.81458,47.48405,0.02626094,0.02626094,0,0,0,0.02626094,6717.435,0,0,0,1.764062,0.0276431,0.02626094,0,0,7.216416,23.1042,1.736418,0,1.736418,33.8013,86.66982,0.1460969,0.02888704,1.411249,0,24.86827
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,3.661895,64.6003,52.6065,3.775783,3.775783,0,-1,0,3.775783,96.98373,0,0,0,3.661895,3.974508,3.775783,0,0,5.479998,24.66698,0,0.3126134,-0.3126134,33.47177,85.82488,0.1460969,4.153361,2.929516,0,28.32887
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,4.58407,73.59628,57.5731,4.962693,4.962693,0,0,0,4.962693,92.37061,0,0,0,4.58407,5.223887,4.962693,0,0,5.827346,24.35437,0,0.6398172,-0.6398172,32.79734,84.09559,0.1460969,5.458962,3.667256,0,28.93844
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,4.828165,78.80244,61.2513,0,0,0,0,0,0,0,0,0,0,4.828165,0,0,0,0,6.538254,23.71455,4.828165,0,4.828165,37.37774,95.84018,0.1460112,0,3.862532,0,28.54271
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,6.913164,92.04893,64.11905,0,0,0,0,0,0,0,5.203074,0,0,6.913164,0,0,0,0,1.71009,28.0599,1.71009,0,1.71009,39.00008,100,0.1459809,0,5.530531,0,34.97306
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,5.462791,88.25497,66.86211,6.590313,6.590313,0,0,0,6.590313,82.89122,0,0,0,5.462791,6.937172,6.590313,0,0,0,29.59898,0,1.474381,-1.474381,37.44595,96.01505,0.1459809,7.249345,4.370233,0,35.06177
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,2.583072,77.56669,68.26481,2.25536,2.25536,0,-1,0,2.25536,114.5304,0,0,0,2.583072,2.374063,2.25536,0,0,1.638201,28.1246,0.209009,0,0.209009,37.64423,96.52347,0.1459772,2.480896,2.066458,0,30.70767
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,3.029123,79.51291,68.44144,0,0,0,-1,0,0,0,1.599931,0,0,3.029123,0,0,0,0,1.429192,28.31271,1.429192,0,1.429192,39.00008,100,0.1459519,0,2.423298,0,31.34183
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,2.045081,75.82398,68.55574,0,0,0,-1,0,0,0,2.045081,0,0,2.045081,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1459519,0,1.636065,0,31.64406
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,1.522889,72.43048,67.15304,1.958855,1.958855,0,-1,0,1.958855,77.74384,0,0,0,1.522889,2.061952,1.958855,0,0,0,29.59898,0,0.5390635,-0.5390635,38.43185,98.54302,0.1459519,2.15474,1.218311,0,31.12187
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,64.34763,64.34763,2.693544,2.693544,0,-1,0,2.693544,0,0,4.440892E-16,0,0,2.83531,2.693544,0,0,0.5989594,29.05992,0,2.83531,-2.83531,35.44318,90.87976,0.1459519,2.962898,0,0,29.05992
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,61.71887,61.71887,8.100727,8.100727,0,-1,0,8.100727,0,0,1.776357E-15,0.5507993,0,8.527081,8.100727,0,0,3.749303,26.22461,0,8.527081,-8.527081,26.45484,67.8328,0.1459519,8.910799,0,0,26.22461
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,58.97581,58.97581,1.558358,1.558358,0,-1,0,1.558358,0,0,2.220446E-16,0,0,1.640377,1.558358,0,0,13.22384,17.69753,0,1.640377,-1.640377,24.72573,63.39919,0.1459519,1.714194,0,0,17.69753
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,56.6068,56.6068,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.04648,16.05715,0,0,0,24.72573,63.39919,0.1459519,0,0,0,16.05715
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,54.20662,54.20662,1.47476,1.47476,0,-1,0,1.47476,0,0,2.220446E-16,0,0,1.552379,1.47476,0,0,15.04648,16.05715,0,1.552379,-1.552379,23.08938,59.20343,0.1459519,1.622236,0,0,16.05715
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,52.65845,52.65845,0.7620479,0.7620479,0,-1,0,0.7620479,0,0,0,0,0,0.8021557,0.7620479,0,0,16.77134,14.50477,0,0.8021557,-0.8021557,22.24384,57.03537,0.1459519,0.8382527,0,0,14.50477
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,51.43239,51.43239,0.6734082,0.6734082,0,-1,0,0.6734082,0,0,1.110223E-16,0,0,0.7088507,0.6734082,0,0,17.66263,13.70261,0,0.7088507,-0.7088507,21.49664,55.11949,0.1459519,0.7407489,0,0,13.70261
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,50.20633,50.20633,1.096886,1.096886,0,-1,0,1.096886,0,0,0,0,0,1.154617,1.096886,0,0,18.45024,12.99376,0,1.154617,-1.154617,20.27957,51.99879,0.1459519,1.206575,0,0,12.99376
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,49.09455,49.09455,0.8928496,0.8928496,0,-1,0,0.8928496,0,0,1.110223E-16,0,0,0.9398417,0.8928496,0,0,19.73315,11.83915,0,0.9398417,-0.9398417,19.28889,49.4586,0.1459519,0.9821346,0,0,11.83915
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,48.22176,48.22176,0.4944586,0.4944586,0,-1,0,0.4944586,0,0,5.551115E-17,0,0,0.5204828,0.4944586,0,0,20.77742,10.8993,0,0.5204828,-0.5204828,18.74025,48.05183,0.1459519,0.5439045,0,0,10.8993
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,47.28663,47.28663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.35573,10.37882,0,0,0,18.74025,48.05183,0.1459519,0,0,0,10.37882
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,46.37228,46.37228,1.092559,1.092559,0,0,0,1.092559,0,0,0,0,0,1.150062,1.092559,0,0,21.35573,10.37882,0,1.150062,-1.150062,17.52798,44.94345,0.1459519,1.201815,0,0,10.37882
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.6726296,47.75669,45.79041,0.2361424,0.2361424,0,0,0,0.2361424,284.8406,0,0,0,0.6726296,0.248571,0.2361424,0,0,22.63358,9.228759,0.4240586,0,0.4240586,17.93028,45.97498,0.1459444,0.2597567,0.5381036,0,9.901389
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,2.864153,53.96067,45.23972,2.592127,2.592127,0,0,0,2.592127,110.4943,0,0,0,2.864153,2.728555,2.592127,0,0,22.20952,9.610412,0.135598,0,0.135598,18.05892,46.30483,0.145942,2.85134,2.291322,0,12.47456
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,4.959666,63.48755,47.36975,3.265903,3.265903,0,0,0,3.265903,151.862,0,0,0,4.959666,3.437793,3.265903,0,0,22.07392,9.73245,1.521873,0,1.521873,19.5027,50.00681,0.145915,3.592494,3.967733,0,14.69212
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,6.909954,77.39519,52.54416,4.453088,4.453088,0,-1,0,4.453088,155.1722,0,0,0,6.909954,4.687461,4.453088,0,0,20.55205,11.10214,2.222493,0,2.222493,21.61114,55.41306,0.1458757,4.898396,5.527963,0,18.01209
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,6.806168,83.16556,57.5731,0,0,0,0,0,0,0,0,0,0,6.806168,0,0,0,0,18.32955,13.10238,6.806168,0,6.806168,28.06804,71.96918,0.1457554,0,5.444935,0,19.90855
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,7.76405,92.90646,61.31364,7.262171,7.262171,0,0,0,7.262171,106.9109,0,0,0,7.76405,7.644391,7.262171,0,0,11.52339,19.22793,0.1196591,0,0.1196591,28.18155,72.26025,0.1457533,7.988388,6.21124,0,26.99198
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,7.802047,97.05693,64.171,1.313102,1.313102,0,0,0,1.313102,594.1689,0,0,0,7.802047,1.382213,1.313102,0,0,11.40373,19.33562,6.419834,0,6.419834,34.27194,87.8766,0.14564,1.444413,6.241637,0,27.13767
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,7.243897,97.60159,66.92445,4.583055,4.583055,0,0,0,4.583055,158.0583,0,0,0,7.243897,4.824268,4.583055,0,0,4.983892,25.11347,2.419629,0,2.419629,36.56741,93.76239,0.1455973,5.04136,5.795118,0,32.35737
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,5.742387,91.32581,68.26481,5.952641,5.952641,0,-1,0,5.952641,96.46788,0,0,0,5.742387,6.265938,5.952641,0,0,2.564263,27.29114,0,0.5235515,-0.5235515,36.01553,92.34734,0.1455973,6.547905,4.593909,0,33.03353
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,5.000221,87.97909,68.44144,2.918502,2.918502,0,-1,0,2.918502,171.3283,0,0,0,5.000221,3.072108,2.918502,0,0,3.145987,26.76759,1.928113,0,1.928113,37.8447,97.03751,0.1455633,3.210352,4.000177,0,31.76781
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,3.625161,82.14037,68.61808,2.764473,2.764473,0,-1,0,2.764473,131.1339,0,0,0,3.625161,2.909972,2.764473,0,0,1.217874,28.50289,0.7151896,0,0.7151896,38.52319,98.77721,0.1455507,3.04092,2.900129,0,32.12805
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,1.418406,72.05484,67.15304,9.580847,8.36,0,-1,0,8.36,16.96658,0,1.220847,2.178931,1.418406,8.8,8.36,0,0,0.5026839,29.14656,0,7.381594,-7.381594,30.74231,78.82627,0.1455507,10.53893,1.134724,0,30.56497
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,64.34763,64.34763,4.413167,4.413167,0,-1,0,4.413167,0,0,0,0,0,4.64544,4.413167,0,0,8.704455,21.76497,0,4.64544,-4.64544,25.84558,66.27059,0.1455507,4.854484,0,0,21.76497
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,61.71887,61.71887,2.208654,2.208654,0,-1,0,2.208654,0,0,4.440892E-16,0,0,2.324899,2.208654,0,0,13.86605,17.11953,0,2.324899,-2.324899,23.39492,59.98687,0.1455507,2.429519,0,0,17.11953
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,58.94464,58.94464,9.820566,8.36,0,-1,0,8.36,0,0,1.460566,2.442623,0,8.8,8.36,0,0,16.44928,14.79463,0,8.8,-8.8,14.11891,36.20226,0.1455507,10.80262,0,0,14.79463
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,56.57563,56.57563,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.22705,5.99463,0,0,0,14.11891,36.20226,0.1455507,0,0,0,5.99463
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,54.15467,54.15467,0.5446893,0.5446893,0,-1,0,0.5446893,0,0,1.110223E-16,0,0,0.5733572,0.5446893,0,0,26.22705,5.99463,0,0.5733572,-0.5733572,13.51454,34.6526,0.1455507,0.5991582,0,0,5.99463
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,52.57533,52.57533,1.390895,1.390895,0,-1,0,1.390895,0,0,0,0,0,1.4641,1.390895,0,0,26.86412,5.421273,0,1.4641,-1.4641,11.97124,30.69543,0.1455507,1.529985,0,0,5.421273
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,51.37005,51.37005,0.8748047,0.8748047,0,-1,0,0.8748047,0,0,1.110223E-16,0,0,0.9208471,0.8748047,0,0,28.4909,3.957172,0,0.9208471,-0.9208471,11.00058,28.20657,0.1455507,0.9622852,0,0,3.957172
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,50.11281,50.11281,0.4514182,0.4514182,0,-1,0,0.4514182,0,0,5.551115E-17,0,0,0.4751771,0.4514182,0,0,29.51406,3.036325,0,0.4751771,-0.4751771,10.4997,26.92226,0.1455507,0.49656,0,0,3.036325
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,49.01143,49.01143,1.103271,1.103271,0,-1,0,1.103271,0,0,2.220446E-16,0,0,1.161337,1.103271,0,0,30.04203,2.561148,0,1.161337,-1.161337,9.275545,23.7834,0.1455507,1.213598,0,0,2.561148
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,48.09708,48.09708,1.445356,1.32982,0,-1,0,1.32982,0,0,0.1155356,0.2600711,0,1.399811,1.32982,0,0,31.33241,1.399811,0,1.399811,-1.399811,7.800015,20,0.1455507,1.589891,0,0,1.399811
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,47.16195,47.16195,0.9444735,0,0,-1,0,0,0,0,0.9444735,1.038921,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1455507,1.038921,0,0,0
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,46.22681,46.22681,1.207117,1.207117,10.00712,0,2.867801,1.207117,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1456418,1.327829,0,12,0
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.5176958,47.15241,45.64495,1.161503,1.161503,9.961503,0,2.85626,1.161503,44.5712,1.776357E-15,0,0,0.5176958,0,0,8.8,8.36,24.52775,7.524,8.877696,0,8.877696,24.15313,61.93098,0.1457219,1.277653,0.4141566,12,8.041696
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,2.109424,51.40946,45.09426,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.109424,0,0,8.8,8.36,15.65006,15.51393,10.46942,0,10.46942,34.0853,87.39803,0.1457346,0,1.687539,12,17.62335
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,2.607277,55.23085,47.22429,0.7985577,0.7985577,0,0,0,0.7985577,326.4982,0,0,0,2.607277,0.8405871,0.7985577,0,0,5.180634,24.93641,1.76669,0,1.76669,35.76133,91.69553,0.1457035,0.8784135,2.085821,0,27.54368
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,3.085181,62.40094,52.45065,0,0,0,-1,0,0,0,0,0,0,3.085181,0,0,0,0,3.413944,26.52643,3.085181,0,3.085181,38.68819,99.20028,0.1456494,0,2.468144,0,29.61161
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,4.247334,72.20515,57.51077,3.663656,3.663656,0,0,0,3.663656,115.9316,0.06209127,0,0,4.247334,3.85648,3.663656,0,0,0.3287631,29.30309,0.3287631,0,0.3287631,39.00008,100,0.1456436,4.030021,3.397867,0,33.55043
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,2.939542,71.35813,61.2513,4.909774,4.909774,0,0,0,4.909774,59.87122,0,0,0,2.939542,5.168183,4.909774,0,0,0,29.59898,0,2.228642,-2.228642,36.65088,93.97644,0.1456436,5.400751,2.351633,0,32.53852
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,2.900392,74.31108,64.11905,0,0,0,0,0,0,0,0.4241237,0,0,2.900392,0,0,0,0,2.476268,27.37034,2.476268,0,2.476268,39.00008,100,0.1456001,0,2.320313,0,30.27073
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,2.9694,77.62203,66.92445,2.252737,2.252737,0,0,0,2.252737,131.813,0.5980985,0,0,2.9694,2.371302,2.252737,0,0,0,29.59898,0,0,0,39.00008,100,0.1456001,2.478011,2.37552,0,32.56838
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,3.726955,82.17002,68.26481,3.750614,3.750614,0,-1,0,3.750614,99.36919,0,0,0,3.726955,3.948015,3.750614,0,0,0,29.59898,0,0.2210603,-0.2210603,38.76706,99.40252,0.1456001,4.125676,2.981564,0,33.32593
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,3.459893,81.25903,68.44144,1.373109,1.373109,0,-1,0,1.373109,251.9751,1.768892,0,0,3.459893,1.445378,1.373109,0,0,0.2456225,29.37792,0.2456225,0,0.2456225,39.00008,100,0.1455958,1.51042,2.767914,0,32.83781
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,1.441938,73.66064,68.61808,0,0,0,-1,0,0,0,1.441938,0,0,1.441938,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1455958,0,1.153551,0,31.04092
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.4388652,68.56936,67.0907,0,0,0,-1,0,0,0,0.4388652,0,0,0.4388652,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1455958,0,0.3510922,0,30.03784
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,64.29568,64.29568,6.193373,6.193373,0,-1,0,6.193373,0,0,0,0,0,6.51934,6.193373,0,0,0,29.59898,0,6.51934,-6.51934,32.12809,82.37955,0.1455958,6.81271,0,0,29.59898
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,61.65653,61.65653,6.615833,6.615833,0,-1,0,6.615833,0,0,8.881784E-16,0,0,6.964035,6.615833,0,0,7.243711,23.07964,0,6.964035,-6.964035,24.78735,63.55719,0.1455958,7.277416,0,0,23.07964
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,58.91347,58.91347,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.98153,16.1156,0,0,0,24.78735,63.55719,0.1455958,0,0,0,16.1156
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,56.51329,56.51329,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.98153,16.1156,0,0,0,24.78735,63.55719,0.1455958,0,0,0,16.1156
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,54.1235,54.1235,1.68041,1.68041,0,-1,0,1.68041,0,0,0,0,0,1.768853,1.68041,0,0,14.98153,16.1156,0,1.768853,-1.768853,22.92282,58.77634,0.1455958,1.848451,0,0,16.1156
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,52.54416,52.54416,1.583245,1.583245,0,-1,0,1.583245,0,0,0,0,0,1.666574,1.583245,0,0,16.94692,14.34675,0,1.666574,-1.666574,21.1661,54.27193,0.1455958,1.74157,0,0,14.34675
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,51.3181,51.3181,0.4786001,0.4786001,0,-1,0,0.4786001,0,0,5.551115E-17,0,0,0.5037896,0.4786001,0,0,18.79867,12.68018,0,0.5037896,-0.5037896,20.63506,52.91029,0.1455958,0.5264602,0,0,12.68018
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,50.06086,50.06086,0.2908801,0.2908801,0,-1,0,0.2908801,0,0,0,0,0,0.3061896,0.2908801,0,0,19.35843,12.17639,0,0.3061896,-0.3061896,20.3123,52.08272,0.1455958,0.3199681,0,0,12.17639
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,48.91792,48.91792,1.916567,1.916567,0,-1,0,1.916567,0,0,0,0,0,2.017439,1.916567,0,0,19.69864,11.8702,0,2.017439,-2.017439,18.18574,46.63,0.1455958,2.108223,0,0,11.8702
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,48.01395,48.01395,0.01099771,0.01099771,0,-1,0,0.01099771,0,0,1.734723E-18,0,0,0.01157654,0.01099771,0,0,21.94024,9.852759,0,0.01157654,-0.01157654,18.17353,46.59871,0.1455958,0.01209748,0,0,9.852759
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,47.07882,47.07882,0.2282394,0.2282394,0,-1,0,0.2282394,0,0,2.775558E-17,0,0,0.240252,0.2282394,0,0,21.95311,9.841183,0,0.240252,-0.240252,17.92028,45.94936,0.1455958,0.2510633,0,0,9.841183
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,46.11251,46.11251,0.7341813,0.7341813,0,0,0,0.7341813,0,0,1.110223E-16,0,0,0.7728224,0.7341813,0,0,22.22005,9.60093,0,0.7728224,-0.7728224,17.10566,43.86058,0.1455958,0.8075995,0,0,9.60093
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.2410243,46.19701,45.49949,1.157403,1.157403,0,0,0,1.157403,20.82458,0,0,0,0.2410243,1.218319,1.157403,0,0,23.07874,8.828108,0,0.9772943,-0.9772943,16.0755,41.21915,0.1455958,1.273143,0.1928194,0,9.069133
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,1.219565,48.49995,44.91762,1.202587,1.202587,0,0,0,1.202587,101.4118,0,0,0,1.219565,1.265881,1.202587,0,0,24.16463,7.850814,0,0.04631605,-0.04631605,16.02668,41.09396,0.1455958,1.322846,0.9756522,0,9.070379
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,2.303796,54.10009,47.07882,3.985796,3.985796,0,0,0,3.985796,57.80014,0,8.881784E-16,0,2.303796,4.195575,3.985796,0,0,24.21609,7.804498,0,1.891779,-1.891779,14.03257,35.98087,0.1455958,4.384376,1.843037,0,10.10829
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,3.84684,64.93448,52.30518,1.214936,1.214936,0,-1,0,1.214936,316.6289,0,0,0,3.84684,1.27888,1.214936,0,0,26.31807,5.912718,2.56796,0,2.56796,16.46875,42.22748,0.1455508,1.33643,3.077472,0,9.759559
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,4.249653,72.14425,57.44842,4.790494,4.790494,0,0,0,4.790494,88.71012,0,0,0,4.249653,5.042625,4.790494,0,0,23.75011,8.223883,0,0.7929723,-0.7929723,15.63288,40.08423,0.1455508,5.269543,3.399722,0,12.47354
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,5.140866,80.05779,61.18896,4.494374,4.494374,0,0,0,4.494374,114.3845,0,0,0,5.140866,4.73092,4.494374,0,0,24.63119,7.43091,0.4099457,0,0.4099457,16.02179,41.08143,0.1455436,4.943812,4.112693,0,12.57178
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,3.92251,78.32623,64.11905,0,0,0,0,0,0,0,0,0,0,3.92251,0,0,0,0,24.22124,7.799861,3.92251,0,3.92251,19.74301,50.623,0.1454749,0,3.138008,0,11.72237
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,4.840602,85.38622,66.86211,5.368828,5.368828,0,0,0,5.368828,90.16125,0,0,0,4.840602,5.651398,5.368828,0,0,20.29873,11.33012,0,0.8107955,-0.8107955,18.88836,48.43159,0.1454749,5.905711,3.872482,0,16.17072
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,4.20034,84.18644,68.26481,4.418384,4.418384,0,-1,0,4.418384,95.06508,0,0,0,4.20034,4.65093,4.418384,0,0,21.19962,10.51933,0,0.4505903,-0.4505903,18.41339,47.21374,0.1454749,4.860222,3.360272,0,14.71967
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,4.764899,86.82462,68.3791,4.027567,4.027567,0,-1,0,4.027567,118.3071,0,0,0,4.764899,4.239544,4.027567,0,0,21.70027,10.06874,0.5253546,0,0.5253546,18.91179,48.49167,0.1454657,4.430324,3.811919,0,14.83363
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,3.706163,82.40925,68.55574,0,0,0,-1,0,0,0,0,0,0,3.706163,0,0,0,0,21.17492,10.54155,3.706163,0,3.706163,22.42776,57.50697,0.1454008,0,2.964931,0,14.24772
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,0.8950794,70.14098,67.0907,0,0,0,-1,0,0,0,0,0,0,0.8950794,0,0,0,0,17.46875,13.8771,0.8950794,0,0.8950794,23.27691,59.68427,0.1453851,0,0.7160635,0,14.77218
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,64.23335,64.23335,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.57367,14.68267,0,0,0,23.27691,59.68427,0.1453851,0,0,0,14.68267
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,61.60458,61.60458,3.178239,3.178239,0,-1,0,3.178239,0,0,4.440892E-16,0,0,3.345515,3.178239,0,0,16.57367,14.68267,0,3.345515,-3.345515,19.75043,50.64202,0.1453851,3.496063,0,0,14.68267
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,58.85112,58.85112,2.297654,2.297654,0,-1,0,2.297654,0,0,0,0,0,2.418583,2.297654,0,0,20.29091,11.33716,0,2.418583,-2.418583,17.20102,44.10509,0.1453851,2.52742,0,0,11.33716
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,56.46133,56.46133,3.200281,3.200281,0,-1,0,3.200281,0,0,4.440892E-16,0,0,3.368717,3.200281,0,0,22.97823,8.918573,0,3.368717,-3.368717,13.65008,35.00013,0.1453851,3.520309,0,0,8.918573
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,54.02999,54.02999,1.20083,1.20083,0,-1,0,1.20083,0,0,0,0,0,1.264032,1.20083,0,0,26.72124,5.549857,0,1.264032,-1.264032,12.31767,31.58371,0.1453851,1.320913,0,0,5.549857
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,52.42987,52.42987,1.096296,1.096296,0,-1,0,1.096296,0,0,2.220446E-16,0,0,1.153995,1.096296,0,0,28.12572,4.285825,0,1.153995,-1.153995,11.10125,28.4647,0.1453851,1.205925,0,0,4.285825
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,51.19341,51.19341,1.940051,1.940051,0,-1,0,1.940051,0,0,2.220446E-16,0,0,2.042159,1.940051,0,0,29.40794,3.13183,0,2.042159,-2.042159,8.948629,22.94516,0.1453851,2.134056,0,0,3.13183
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,49.94656,49.94656,0.1485745,0.1485745,0,-1,0,0.1485745,0,0,2.775558E-17,0,0,0.1563942,0.1485745,0,0,31.67701,1.089671,0,0.1563942,-0.1563942,8.783775,22.52246,0.1453851,0.163432,0,0,1.089671
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,48.80362,48.80362,0.9871453,0.8866127,0,-1,0,0.8866127,0,0,0.1005326,0.1992471,0,0.9332765,0.8866127,0,0,31.85078,0.9332765,0,0.9332765,-0.9332765,7.800015,20,0.1453851,1.08586,0,0,0.9332765
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,47.89966,47.89966,2.20143,0,0,-1,0,0,0,0,2.20143,2.421572,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1453851,2.421572,0,0,0
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,46.93336,46.93336,0.8544955,0,0,-1,0,0,0,0,0.8544955,0.9399451,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1453851,0.9399451,0,0,0
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,45.96705,45.96705,0.6977089,0.6977089,9.497709,0,2.73892,0.6977089,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1454586,0.7674798,0,12,0
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.6284938,47.15295,45.32285,0.9231357,0.9231357,9.723136,0,2.795953,0.9231357,68.08249,1.776357E-15,0,0,0.6284938,0,0,8.8,8.36,24.52775,7.524,8.988494,0,8.988494,24.25824,62.2005,0.1455285,1.015449,0.502795,12,8.152493
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,2.652117,52.75164,44.74099,2.555095,2.555095,11.35509,0,3.208839,2.555095,103.7972,0,0,0,2.652117,0,0,8.8,8.36,15.53926,15.61364,11.01212,0,11.01212,34.70525,88.98766,0.145618,2.810605,2.121694,12,18.26576
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,4.804613,62.43256,46.93336,4.120372,4.120372,0,0,0,4.120372,116.6063,0,0,0,4.804613,4.337234,4.120372,0,0,4.527142,25.52455,0.4673786,0,0.4673786,35.14865,90.12456,0.1456098,4.532409,3.84369,0,30.32916
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,6.510927,75.26518,52.22206,4.456412,4.456412,0,-1,0,4.456412,146.1024,0,0,0,6.510927,4.69096,4.456412,0,0,4.059763,25.94519,1.819967,0,1.819967,36.87522,94.55166,0.1455781,4.902053,5.208742,0,32.45612
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,6.977236,83.75392,57.39647,4.669998,4.669998,0,0,0,4.669998,149.4056,0,0,0,6.977236,4.915787,4.669998,0,0,2.239796,27.58316,2.061449,0,2.061449,38.83088,99.56617,0.1455421,5.136997,5.581789,0,34.5604
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,7.823233,93.06484,61.18896,1.813697,1.813697,0,0,0,1.813697,431.3419,5.735731,0,0,7.823233,1.909154,1.813697,0,0,0.178347,29.43847,0.178347,0,0.178347,39.00008,100,0.145539,1.995066,6.258586,0,37.2617
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,7.613432,95.80499,64.0567,3.120199,3.120199,0,0,0,3.120199,244.0047,4.329012,0,0,7.613432,3.28442,3.120199,0,0,0,29.59898,0,0,0,39.00008,100,0.145539,3.432219,6.090746,0,37.21241
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,6.174162,91.743,66.86211,0,0,0,0,0,0,0,6.174162,0,0,6.174162,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.145539,0,4.939329,0,35.77314
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,5.074485,88.04008,68.20247,5.668345,5.668345,0,-1,0,5.668345,89.52321,0,8.881784E-16,0,5.074485,5.96668,5.668345,0,0,0,29.59898,0,0.8921949,-0.8921949,38.05962,97.58858,0.145539,6.23518,4.059588,0,34.67346
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,4.906734,87.47318,68.3791,0.9137955,0.9137955,0,-1,0,0.9137955,536.9619,2.953516,0,0,4.906734,0.96189,0.9137955,0,0,0.9913276,28.70678,0.9913276,0,0.9913276,39.00008,100,0.1455217,1.005175,3.925387,0,33.61352
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,3.46688,81.3455,68.4934,2.957552,2.957552,0,-1,0,2.957552,117.2213,0.3536671,0,0,3.46688,3.113213,2.957552,0,0,0,29.59898,0,0,0,39.00008,100,0.1455217,3.253307,2.773504,0,33.06586
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,1.546096,72.39522,67.03874,5.946273,5.946273,0,-1,0,5.946273,26.0011,0,8.881784E-16,0,1.546096,6.259234,5.946273,0,0,0,29.59898,0,4.713138,-4.713138,34.03199,87.26135,0.1455217,6.5409,1.236877,0,31.14507
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,64.171,64.171,6.361953,6.361953,0,-1,0,6.361953,0,0,0,0,0,6.696793,6.361953,0,0,5.23682,24.88584,0,6.696793,-6.696793,26.97296,69.16129,0.1455217,6.998148,0,0,24.88584
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,61.49028,61.49028,7.767175,7.767175,0,-1,0,7.767175,0,0,8.881784E-16,0.1838923,0,8.175974,7.767175,0,0,12.6777,18.18905,0,8.175974,-8.175974,18.35472,47.0633,0.1455217,8.543892,0,0,18.18905
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,58.768,58.768,2.567113,2.567113,0,-1,0,2.567113,0,0,4.440892E-16,0,0,2.702224,2.567113,0,0,21.76212,10.01307,0,2.702224,-2.702224,15.50633,39.75974,0.1455217,2.823824,0,0,10.01307
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,56.36782,56.36782,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.76459,7.31085,0,0,0,15.50633,39.75974,0.1455217,0,0,0,7.31085
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,53.94687,53.94687,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.76459,7.31085,0,0,0,15.50633,39.75974,0.1455217,0,0,0,7.31085
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,52.33635,52.33635,0.8894243,0.8894243,0,-1,0,0.8894243,0,0,1.110223E-16,0,0,0.9362361,0.8894243,0,0,24.76459,7.31085,0,0.9362361,-0.9362361,14.51945,37.22928,0.1455217,0.9783668,0,0,7.31085
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,51.11029,51.11029,0.7030017,0.7030017,0,-1,0,0.7030017,0,0,0,0,0,0.7400019,0.7030017,0,0,25.80485,6.374614,0,0.7400019,-0.7400019,13.73942,35.22921,0.1455217,0.7733019,0,0,6.374614
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,49.82188,49.82188,0.8210733,0.8210733,0,-1,0,0.8210733,0,0,1.110223E-16,0,0,0.8642877,0.8210733,0,0,26.62707,5.634612,0,0.8642877,-0.8642877,12.82838,32.89321,0.1455217,0.9031806,0,0,5.634612
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,48.68933,48.68933,0.6297166,0.6297166,0,-1,0,0.6297166,0,0,1.110223E-16,0,0,0.6628596,0.6297166,0,0,27.58739,4.770324,0,0.6628596,-0.6628596,12.12966,31.10164,0.1455217,0.6926883,0,0,4.770324
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,47.77498,47.77498,0.7186562,0.7186562,0,-1,0,0.7186562,0,0,0,0,0,0.7564802,0.7186562,0,0,28.3239,4.107464,0,0.7564802,-0.7564802,11.33226,29.05703,0.1455217,0.7905219,0,0,4.107464
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,46.78789,46.78789,1.753172,1.753172,0,-1,0,1.753172,0,0,0,0,0,1.845444,1.753172,0,0,29.16444,3.350984,0,1.845444,-1.845444,9.386993,24.06917,0.1455217,1.928489,0,0,3.350984
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,45.79041,45.79041,0.7429724,0.7429724,0,0,0,0.7429724,0,0,1.110223E-16,0,0,0.7820762,0.7429724,0,0,31.21493,1.50554,0,0.7820762,-0.7820762,8.562613,21.95537,0.1455217,0.8172696,0,0,1.50554
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.1974298,45.69496,45.12543,1.137624,1.137624,9.937624,0,2.850219,1.137624,17.35458,1.776357E-15,0,0,0.1974298,0,0,8.8,8.36,32.0839,0.7234636,8.557429,0,8.557429,16.6809,42.77146,0.1456061,1.251386,0.1579438,12,0.9208934
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.8621405,47.01015,44.50201,4.082791,4.082791,12,0,3.372,4.082791,21.11645,0,0,0,0.8621405,0,0,7.917209,7.521348,23.52648,8.425151,8.383489,0,8.383489,24.63418,63.16444,0.1457538,4.49107,0.6897124,12,9.287291
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.6494714,48.63496,46.72555,3.394562,3.394562,11.68036,0,3.291131,3.394562,19.1327,0,0,0,0.6494714,0,0,8.285798,7.871509,15.14299,15.97029,8.52098,0,8.52098,32.71789,83.89186,0.145897,3.734018,0.5195771,12,16.61976
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,2.569671,60.24118,52.0766,5.31524,5.31524,0,-1,0,5.31524,48.34535,0,0,0,2.569671,5.594989,5.31524,0,0,6.622006,23.63917,0,3.025318,-3.025318,29.52893,75.71504,0.145897,5.846764,2.055737,0,26.20884
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,1.776627,63.05931,57.30296,1.52454,1.52454,0,0,0,1.52454,116.5353,0,0,0,1.776627,1.604779,1.52454,0,0,9.983471,20.61386,0.171848,0,0.171848,29.69196,76.13306,0.145894,1.676994,1.421301,0,22.39048
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,1.327592,65.51342,61.13701,0,0,0,0,0,0,0,0,0,0,1.327592,0,0,0,0,9.811623,20.76852,1.327592,0,1.327592,30.95142,79.36246,0.1458708,0,1.062074,0,22.09611
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,4.455558,80.46118,64.0567,5.486689,5.486689,0,0,0,5.486689,81.20668,0,0,0,4.455558,5.775462,5.486689,0,0,8.484031,21.96335,0,1.319904,-1.319904,29.56012,75.79502,0.1458708,6.035357,3.564446,0,26.41891
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,5.67635,89.27702,66.86211,1.184263,1.184263,0,0,0,1.184263,479.3152,0,0,0,5.67635,1.246592,1.184263,0,0,9.950591,20.64345,4.429758,0,4.429758,33.76255,86.57048,0.1457937,1.302689,4.54108,0,26.3198
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,3.742302,82.16432,68.20247,5.256404,5.256404,0,-1,0,5.256404,71.19511,0,0,0,3.742302,5.533057,5.256404,0,0,5.520833,24.63023,0,1.790754,-1.790754,31.87494,81.73044,0.1457937,5.782044,2.993842,0,28.37253
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,3.805563,82.62859,68.3791,10.31983,8.36,0,-1,0,8.36,45.52109,0,1.959829,2.991812,3.805563,8.8,8.36,0,0,7.51056,22.83947,0,4.994437,-4.994437,26.61034,68.2315,0.1457937,11.35181,3.04445,0,26.64504
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,2.778613,78.57668,68.4934,4.493115,4.493115,0,-1,0,4.493115,61.84156,0,0,0,2.778613,4.729595,4.493115,0,0,13.05993,17.84504,0,1.950982,-1.950982,24.55382,62.95839,0.1457937,4.942427,2.22289,0,20.62365
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,1.335777,71.64098,67.03874,5.896222,5.896222,0,-1,0,5.896222,22.65479,0,8.881784E-16,0,1.335777,6.206549,5.896222,0,0,15.22769,15.89406,0,4.870772,-4.870772,19.41958,49.79369,0.1457937,6.485844,1.068621,0,17.22983
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,64.11905,64.11905,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.63966,11.02328,0,0,0,19.41958,49.79369,0.1457937,0,0,0,11.02328
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,61.42794,61.42794,2.783818,2.783818,0,-1,0,2.783818,0,0,4.440892E-16,0,0,2.930334,2.783818,0,0,20.63966,11.02328,0,2.930334,-2.930334,16.33073,41.87359,0.1457937,3.062199,0,0,11.02328
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,58.70566,58.70566,6.402851,6.402851,0,-1,0,6.402851,0,0,8.881784E-16,0,0,6.739842,6.402851,0,0,23.89559,8.092949,0,6.739842,-6.739842,9.226315,23.65717,0.1457937,7.043136,0,0,8.092949
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,56.2847,56.2847,0.3500745,0.3500745,0,-1,0,0.3500745,0,0,5.551115E-17,0,0,0.3684995,0.3500745,0,0,31.3843,1.353106,0,0.3684995,-0.3684995,8.837882,22.66119,0.1457937,0.3850819,0,0,1.353106
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,53.85335,53.85335,1.237531,0.9353762,0,-1,0,0.9353762,0,0,0.3021553,0.4259084,0,0.9846065,0.9353762,0,0,31.79375,0.9846065,0,0.9846065,-0.9846065,7.800015,20,0.1457937,1.361285,0,0,0.9846065
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,52.25323,52.25323,0.3517769,0,0,-1,0,0,0,0,0.3517769,0.3869546,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1457937,0.3869546,0,0,0
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,50.99599,50.99599,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1457937,0,0,0,0
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,49.70759,49.70759,1.390574,0,0,-1,0,0,0,0,1.390574,1.529631,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1457937,1.529631,0,0,0
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,48.54387,48.54387,0.4171411,0,0,-1,0,0,0,0,0.4171411,0.4588552,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1457937,0.4588552,0,0,0
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,47.57756,47.57756,0.195423,0,0,-1,0,0,0,0,0.195423,0.2149653,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1457937,0.2149653,0,0,0
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,46.58008,46.58008,2.0844,0,0,-1,0,0,0,0,2.0844,2.29284,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1457937,2.29284,0,0,0
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,45.56182,45.56182,0.5536279,0.5536279,9.353628,0,2.702468,0.5536279,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1458613,0.6089907,0,12,0
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.7124508,46.95842,44.88645,0.5097705,0.5097705,9.309771,0,2.691372,0.5097705,139.7591,0,0,0,0.7124508,0,0,8.8,8.36,24.52775,7.524,9.072451,0,9.072451,24.33789,62.40472,0.145915,0.5607476,0.5699606,12,8.236451
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,1.812895,49.60589,44.24225,3.050033,3.050033,11.40551,0,3.221593,3.050033,59.43854,0,0,0,1.812895,0,0,8.355474,7.9377,15.4553,15.68921,9.750595,0,9.750595,33.58812,86.12321,0.1460269,3.355036,1.450316,12,17.5021
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,1.920269,52.27895,46.49696,4.864659,4.864659,0,0,0,4.864659,39.47386,0,0,0,1.920269,5.120694,4.864659,0,0,5.704708,24.46474,0,3.200425,-3.200425,30.21457,77.47311,0.1460269,5.351125,1.536215,0,26.38501
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,3.762056,64.22002,51.93113,4.288018,4.288018,0,-1,0,4.288018,87.73415,0,0,0,3.762056,4.513703,4.288018,0,0,9.260736,21.26432,0,0.7516469,-0.7516469,29.42227,75.44156,0.1460269,4.716819,3.009645,0,25.02637
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,5.328036,76.24729,57.251,1.582898,1.582898,0,0,0,1.582898,336.6001,0,0,0,5.328036,1.666208,1.582898,0,0,10.0959,20.51267,3.661828,0,3.661828,32.89618,84.34901,0.1459633,1.741188,4.262429,0,25.84071
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,6.703681,87.15737,61.13701,2.834916,2.834916,0,0,0,2.834916,236.4684,0,0,0,6.703681,2.984122,2.834916,0,0,6.434071,23.80831,3.719559,0,3.719559,36.42487,93.3969,0.1458987,3.118407,5.362945,0,30.512
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,6.528176,89.98525,64.0567,0.5268732,0.5268732,0,0,0,0.5268732,1239.041,3.259061,0,0,6.528176,0.5546033,0.5268732,0,0,2.714512,27.15592,2.714512,0,2.714512,39.00008,100,0.1458516,0.5795605,5.222541,0,33.68409
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,5.120619,86.65816,66.86211,1.427803,1.427803,0,0,0,1.427803,358.6362,3.617669,0,0,5.120619,1.502951,1.427803,0,0,0,29.59898,0,0,0,39.00008,100,0.1458516,1.570583,4.096496,0,34.7196
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,5.446839,89.80405,68.20247,0.6834731,0.6834731,0,-1,0,0.6834731,796.9355,4.727394,0,0,5.446839,0.7194453,0.6834731,0,0,0,29.59898,0,0,0,39.00008,100,0.1458516,0.7518203,4.357471,0,35.04582
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,3.721718,82.27631,68.3791,1.740006,1.740006,0,-1,0,1.740006,213.8911,1.890133,0,0,3.721718,1.831585,1.740006,0,0,0,29.59898,0,0,0,39.00008,100,0.1458516,1.914006,2.977374,0,33.32069
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,2.975482,79.35569,68.4934,0.6312877,0.6312877,0,-1,0,0.6312877,471.3354,2.310969,0,0,2.975482,0.6645133,0.6312877,0,0,0,29.59898,0,0,0,39.00008,100,0.1458516,0.6944165,2.380386,0,32.57446
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,1.059009,70.66138,67.03874,2.212204,2.212204,0,-1,0,2.212204,47.8712,0,4.440892E-16,0,1.059009,2.328636,2.212204,0,0,0,29.59898,0,1.269628,-1.269628,37.66177,96.56846,0.1458516,2.433425,0.847207,0,30.65799
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,64.0567,64.0567,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.410697,28.32935,0,0,0,37.66177,96.56846,0.1458516,0,0,0,28.32935
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,61.3656,61.3656,4.378857,4.378857,0,-1,0,4.378857,0,0,0,0,0,4.609323,4.378857,0,0,1.410697,28.32935,0,4.609323,-4.609323,32.80312,84.1104,0.1458516,4.816742,0,0,28.32935
