Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,58.62254,58.62254,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.532167,23.72003,0,0,0,32.80312,84.1104,0.1458516,0,0,0,23.72003
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,56.19119,56.19119,10.9093,8.36,0,-1,0,8.36,0,0,2.549298,3.640228,0,8.8,8.36,0,0,6.532167,23.72003,0,8.8,-8.8,23.52711,60.32579,0.1458516,12.00023,0,0,23.72003
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,53.77023,53.77023,0.2378051,0.2378051,0,-1,0,0.2378051,0,0,0,0,0,0.2503212,0.2378051,0,0,16.30994,14.92003,0,0.2503212,-0.2503212,23.26324,59.64922,0.1458516,0.2615856,0,0,14.92003
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,52.13894,52.13894,1.400147,1.400147,0,-1,0,1.400147,0,0,0,0,0,1.473839,1.400147,0,0,16.58808,14.66971,0,1.473839,-1.473839,21.70968,55.66574,0.1458516,1.540162,0,0,14.66971
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,50.85053,50.85053,1.747147,1.747147,0,-1,0,1.747147,0,0,2.220446E-16,0,0,1.839102,1.747147,0,0,18.22568,13.19587,0,1.839102,-1.839102,19.7711,50.69502,0.1458516,1.921862,0,0,13.19587
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,49.56212,49.56212,0.9120334,0.9120334,0,-1,0,0.9120334,0,0,1.110223E-16,0,0,0.9600351,0.9120334,0,0,20.26912,11.35677,0,0.9600351,-0.9600351,18.75913,48.10024,0.1458516,1.003237,0,0,11.35677
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,48.36723,48.36723,2.320184,2.320184,0,-1,0,2.320184,0,0,4.440892E-16,0,0,2.4423,2.320184,0,0,21.33583,10.39673,0,2.4423,-2.4423,16.18472,41.4992,0.1458516,2.552203,0,0,10.39673
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,47.40092,47.40092,1.204423,1.204423,0,-1,0,1.204423,0,0,2.220446E-16,0,0,1.267813,1.204423,0,0,24.0495,7.954431,0,1.267813,-1.267813,14.84833,38.07256,0.1458516,1.324865,0,0,7.954431
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,46.40345,46.40345,2.092098,2.092098,0,-1,0,2.092098,0,0,0,0,0,2.202208,2.092098,0,0,25.45818,6.686617,0,2.202208,-2.202208,12.527,32.12045,0.1458516,2.301307,0,0,6.686617
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,45.35402,45.35402,0.0491024,0.0491024,0,0,0,0.0491024,0,0,0,0,0,0.05168674,0.0491024,0,0,27.90508,4.48441,0,0.05168674,-0.05168674,12.47252,31.98075,0.1458516,0.05401264,0,0,4.48441
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.5151029,46.13762,44.64747,1.149842,1.149842,0,0,0,1.149842,44.79771,0,0,0,0.5151029,1.21036,1.149842,0,0,27.96251,4.432723,0,0.6952571,-0.6952571,11.73965,30.10161,0.1458516,1.264826,0.4120823,0,4.947826
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,2.939473,52.90107,44.01366,0,0,0,0,0,0,0,0,0,0,2.939473,0,0,0,0,28.73501,3.737466,2.939473,0,2.939473,14.52828,37.25192,0.1458007,0,2.351578,0,6.676939
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,4.936864,62.18787,46.28915,4.568924,4.568924,0,0,0,4.568924,108.0531,0,0,0,4.936864,4.809393,4.568924,0,0,25.79554,6.382991,0.1274703,0,0.1274703,14.64921,37.562,0.1457985,5.025816,3.949491,0,11.31985
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,6.265172,73.70219,51.78566,4.478733,4.478733,0,-1,0,4.478733,139.8872,0,0,0,6.265172,4.714455,4.478733,0,0,25.66807,6.497715,1.550717,0,1.550717,16.12035,41.33414,0.1457716,4.926606,5.012138,0,12.76289
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,6.584323,81.61806,57.15749,7.384453,7.384453,0,0,0,7.384453,89.16467,8.881784E-16,0,0,6.584323,7.773108,7.384453,0,0,24.11735,7.89336,0,1.188785,-1.188785,14.86726,38.1211,0.1457716,8.122898,5.267459,0,14.47768
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,7.245195,89.8912,61.13701,6.702667,6.702667,0,0,0,6.702667,108.0942,0,0,0,7.245195,7.055439,6.702667,0,0,25.43822,6.704575,0.1897554,0,0.1897554,15.04728,38.58268,0.1457684,7.372934,5.796156,0,13.94977
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,6.46038,89.64438,64.0567,0,0,0,0,0,0,0,0,0,0,6.46038,0,0,0,0,25.24847,6.875355,6.46038,0,6.46038,21.17613,54.29766,0.1456566,0,5.168304,0,13.33574
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,5.657552,89.18623,66.86211,1.337573,1.337573,0,0,0,1.337573,422.9713,0,0,0,5.657552,1.407972,1.337573,0,0,18.78809,12.6897,4.24958,0,4.24958,25.20764,64.63483,0.1455831,1.471331,4.526041,0,18.34725
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,5.018256,87.77882,68.20247,6.846969,6.846969,0,-1,0,6.846969,73.29165,0,0,0,5.018256,7.207335,6.846969,0,0,14.53851,16.51432,0,2.189079,-2.189079,22.90014,58.7182,0.1455831,7.531665,4.014605,0,21.53258
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,4.278345,84.59729,68.32715,0.09322147,0.09322147,0,-1,0,0.09322147,4589.441,0,0,0,4.278345,0.09812786,0.09322147,0,0,16.97082,14.32524,4.180217,0,4.180217,26.86585,68.88665,0.145511,0.1025436,3.422676,0,18.60358
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,2.289738,76.68404,68.4934,0,0,0,-1,0,0,0,0,0,0,2.289738,0,0,0,0,12.7906,18.08743,2.289738,0,2.289738,29.03808,74.45647,0.1454715,0,1.831791,0,20.37717
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,0.8415123,69.83783,66.9764,5.646591,5.646591,0,-1,0,5.646591,14.90301,0,8.881784E-16,0,0.8415123,5.94378,5.646591,0,0,10.50086,20.1482,0,5.102268,-5.102268,23.65982,60.66608,0.1454715,6.21125,0.6732098,0,20.98971
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,63.99437,63.99437,5.571306,5.571306,0,-1,0,5.571306,0,0,8.881784E-16,0,0,5.864533,5.571306,0,0,16.17005,15.04593,0,5.864533,-5.864533,17.47806,44.81545,0.1454715,6.128437,0,0,15.04593
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,61.2513,61.2513,5.346036,5.346036,0,-1,0,5.346036,0,0,8.881784E-16,0,0,5.627407,5.346036,0,0,22.6862,9.181398,0,5.627407,-5.627407,11.54625,29.60571,0.1454715,5.88064,0,0,9.181398
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,58.52902,58.52902,1.955896,1.955896,0,-1,0,1.955896,0,0,0,0,0,2.058837,1.955896,0,0,28.93887,3.553992,0,2.058837,-2.058837,9.376047,24.0411,0.1454715,2.151485,0,0,3.553992
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,56.10806,56.10806,2.988434,1.420397,0,-1,0,1.420397,0,0,1.568037,1.86688,0,1.495155,1.420397,0,0,31.22647,1.495155,0,1.495155,-1.495155,7.800015,20,0.1454715,3.287277,0,0,1.495155
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,53.65593,53.65593,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1454715,0,0,0,0
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,52.01425,52.01425,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1454715,0,0,0,0
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,50.72585,50.72585,1.066795,0,0,-1,0,0,0,0,1.066795,1.173475,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1454715,1.173475,0,0,0
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,49.41666,49.41666,0.7658108,0,0,-1,0,0,0,0,0.7658108,0.842392,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1454715,0.842392,0,0,0
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,48.22176,48.22176,0.5856377,0,0,-1,0,0,0,0,0.5856377,0.6442015,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1454715,0.6442015,0,0,0
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,47.25546,47.25546,0.4465812,0,0,-1,0,0,0,0,0.4465812,0.4912393,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1454715,0.4912393,0,0,0
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,46.22681,46.22681,0.4274819,0,0,-1,0,0,0,0,0.4274819,0.4702301,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1454715,0.4702301,0,0,0
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,45.14621,45.14621,0.2203621,0.2203621,9.020362,0,2.618152,0.2203621,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1455279,0.2423983,0,12,0
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.4691793,45.80445,44.45005,0.3836786,0.3836786,9.183679,0,2.659471,0.3836786,122.2845,1.776357E-15,0,0,0.4691793,0,0,8.8,8.36,24.52775,7.524,8.82918,0,8.82918,24.1071,61.81296,0.1455815,0.4220464,0.3753434,12,7.993179
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,2.510589,51.28472,43.77468,5.37883,5.37883,12,0,3.372,5.37883,46.67537,0,0,0,2.510589,0,0,6.62117,6.290111,15.69857,15.47026,8.8007,0,8.8007,32.45618,83.22081,0.1457291,5.916714,2.008471,12,17.98085
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,4.75413,61.33202,46.11251,0,0,0,0,0,0,0,0,0,0,4.75413,0,0,0,0,6.897874,23.39089,4.75413,0,4.75413,36.96634,94.78531,0.1456473,0,3.803304,0,28.14502
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,6.620044,74.99017,51.60903,1.484722,1.484722,0,-1,0,1.484722,445.8777,2.913435,0,0,6.620044,1.562865,1.484722,0,0,2.143744,27.66961,2.143744,0,2.143744,39.00008,100,0.1456104,1.633194,5.296035,0,34.28965
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,7.235813,84.54999,57.0432,5.702844,5.702844,0,0,0,5.702844,126.8808,1.232819,0,0,7.235813,6.002994,5.702844,0,0,0,29.59898,0,0,0,39.00008,100,0.1456104,6.273129,5.78865,0,36.83479
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,7.16512,89.31489,61.01233,4.561295,4.561295,0,0,0,4.561295,157.0852,2.363757,0,0,7.16512,4.801363,4.561295,0,0,0,29.59898,0,0,0,39.00008,100,0.1456104,5.017424,5.732096,0,36.7641
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,7.081335,92.77824,63.99437,1.278812,1.278812,0,0,0,1.278812,553.7434,5.735217,0,0,7.081335,1.346117,1.278812,0,0,0,29.59898,0,0,0,39.00008,100,0.1456104,1.406693,5.665068,0,36.68031
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,6.520332,93.45378,66.79977,9.584688,9.584688,3.390373,0,1.193764,9.584688,68.02863,0,0,0,6.520332,6.520332,6.194315,0,0,0,29.59898,0,0,0,39.00008,100,0.1456104,10.54316,5.216265,12,36.11931
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,5.965384,92.30215,68.15051,4.025803,4.025803,0,-1,0,4.025803,148.1787,1.727697,0,0,5.965384,4.237687,4.025803,0,0,0,29.59898,0,0,0,39.00008,100,0.1456104,4.428383,4.772307,0,35.56436
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,5.291714,89.21214,68.32715,3.490305,3.490305,0,-1,0,3.490305,151.6118,1.617709,0,0,5.291714,3.674006,3.490305,0,0,0,29.59898,0,0,0,39.00008,100,0.1456104,3.839336,4.233371,0,34.89069
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,3.756488,82.49217,68.44144,6.35654,6.35654,0,-1,0,6.35654,59.09643,0,0,0,3.756488,6.691094,6.35654,0,0,0,29.59898,0,2.934606,-2.934606,35.90673,92.06836,0.1456104,6.992194,3.005191,0,33.35546
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,1.818227,73.26427,66.92445,0,0,0,-1,0,0,0,0,0,0,1.818227,0,0,0,0,3.260674,26.66437,1.818227,0,1.818227,37.63165,96.49123,0.1455791,0,1.454582,0,28.4826
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,63.88007,63.88007,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.442446,28.30078,0,0,0,37.63165,96.49123,0.1455791,0,0,0,28.30078
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,61.13701,61.13701,1.637475,1.637475,0,-1,0,1.637475,0,0,2.220446E-16,0,0,1.723657,1.637475,0,0,1.442446,28.30078,0,1.723657,-1.723657,35.81476,91.83253,0.1455791,1.801222,0,0,28.30078
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,58.41473,58.41473,1.735939,1.735939,0,-1,0,1.735939,0,0,2.220446E-16,0,0,1.827304,1.735939,0,0,3.357621,26.57712,0,1.827304,-1.827304,33.88861,86.8937,0.1455791,1.909533,0,0,26.57712
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,55.99377,55.99377,2.772348,2.772348,0,-1,0,2.772348,0,0,4.440892E-16,0,0,2.918261,2.772348,0,0,5.387959,24.74981,0,2.918261,-2.918261,30.81249,79.00624,0.1455791,3.049583,0,0,24.74981
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,53.53125,53.53125,0.4857273,0.4857273,0,-1,0,0.4857273,0,0,0,0,0,0.5112918,0.4857273,0,0,8.630471,21.83155,0,0.5112918,-0.5112918,30.27355,77.62432,0.1455791,0.5343,0,0,21.83155
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,51.89996,51.89996,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.198573,21.32026,0,0,0,30.27355,77.62432,0.1455791,0,0,0,21.32026
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,50.58038,50.58038,0.03761041,0.03761041,0,-1,0,0.03761041,0,0,6.938894E-18,0,0,0.0395899,0.03761041,0,0,9.198573,21.32026,0,0.0395899,-0.0395899,30.23181,77.51732,0.1455791,0.04137145,0,0,21.32026
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,49.27119,49.27119,0.8536071,0.8536071,0,-1,0,0.8536071,0,0,1.110223E-16,0,0,0.8985338,0.8536071,0,0,9.242561,21.28067,0,0.8985338,-0.8985338,29.28468,75.08876,0.1455791,0.9389678,0,0,21.28067
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,48.0763,48.0763,0.6099573,0.6099573,0,-1,0,0.6099573,0,0,0,0,0,0.6420603,0.6099573,0,0,10.24093,20.38214,0,0.6420603,-0.6420603,28.60789,73.35341,0.1455791,0.670953,0,0,20.38214
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,47.07882,47.07882,1.628304,1.628304,0,-1,0,1.628304,0,0,2.220446E-16,0,0,1.714004,1.628304,0,0,10.95433,19.74008,0,1.714004,-1.714004,26.80117,68.7208,0.1455791,1.791134,0,0,19.74008
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,46.05017,46.05017,0.06037274,0.06037274,0,-1,0,0.06037274,0,0,6.938894E-18,0,0,0.06355025,0.06037274,0,0,12.85878,18.02607,0,0.06355025,-0.06355025,26.73418,68.54904,0.1455791,0.06641001,0,0,18.02607
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,44.94879,44.94879,0.028653,0.028653,0,0,0,0.028653,0,0,3.469447E-18,0,0,0.03016105,0.028653,0,0,12.92939,17.96252,0,0.03016105,-0.03016105,26.70239,68.46752,0.1455791,0.0315183,0,0,17.96252
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.5372496,45.79303,44.24225,1.369625,1.369625,0,0,0,1.369625,39.22604,0,0,0,0.5372496,1.44171,1.369625,0,0,12.96291,17.93236,0,0.9044606,-0.9044606,25.749,66.02295,0.1455791,1.506587,0.4297997,0,18.46961
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,2.54723,51.18134,43.56687,3.784153,3.784153,0,0,0,3.784153,67.31309,0,0,0,2.54723,3.983319,3.784153,0,0,13.96786,17.0279,0,1.436089,-1.436089,24.23523,62.14149,0.1455791,4.162568,2.037784,0,19.57513
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,3.986303,58.44661,45.93588,0,0,0,0,0,0,0,0,0,0,3.986303,0,0,0,0,15.56352,15.59181,3.986303,0,3.986303,28.01697,71.83824,0.1455107,0,3.189043,0,19.57812
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,5.249667,69.23663,51.46356,3.181709,3.181709,0,-1,0,3.181709,164.9952,0,0,0,5.249667,3.349168,3.181709,0,0,11.57721,19.17949,1.9005,0,1.9005,29.81994,76.46124,0.145478,3.49988,4.199734,0,24.42915
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,6.184372,79.537,56.9289,3.842778,3.842778,0,0,0,3.842778,160.9349,0,0,0,6.184372,4.04503,3.842778,0,0,9.676713,20.88994,2.139342,0,2.139342,31.8495,81.66522,0.1454413,4.227057,4.947497,0,27.07431
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,6.817502,87.49461,60.96037,1.745841,1.745841,0,0,0,1.745841,390.4997,0,0,0,6.817502,1.837727,1.745841,0,0,7.537371,22.81534,4.979775,0,4.979775,36.57373,93.77861,0.1453559,1.920425,5.454002,0,29.63285
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,5.273328,83.88349,63.94241,2.808639,2.808639,0,0,0,2.808639,187.7539,0,0,0,5.273328,2.956462,2.808639,0,0,2.557596,27.29714,2.316866,0,2.316866,38.7717,99.41442,0.1453163,3.089503,4.218662,0,32.57047
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,4.661435,84.4548,66.74781,0.009078801,0.009078801,0,0,0,0.009078801,51344.17,4.411149,0,0,4.661435,0.009556632,0.009078801,0,0,0.2407295,29.38232,0.2407295,0,0.2407295,39.00008,100,0.1453121,0.009986681,3.729148,0,34.04376
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,4.984801,87.48843,68.08817,6.075128,6.075128,0,-1,0,6.075128,82.0526,0,0,0,4.984801,6.394872,6.075128,0,0,0,29.59898,0,1.410071,-1.410071,37.51373,96.18887,0.1453121,6.682641,3.987841,0,34.58378
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,4.187032,84.12875,68.26481,1.457566,1.457566,0,-1,0,1.457566,287.2619,1.086006,0,0,4.187032,1.53428,1.457566,0,0,1.566746,28.18891,1.566746,0,1.566746,39.00008,100,0.1452853,1.603323,3.349625,0,32.37594
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,2.442712,77.14764,68.3791,3.954198,3.954198,0,-1,0,3.954198,61.77516,0,4.440892E-16,0,2.442712,4.162313,3.954198,0,0,0,29.59898,0,1.719601,-1.719601,37.18746,95.35227,0.1452853,4.349617,1.95417,0,32.04169
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,0.9550426,70.11615,66.86211,2.969305,2.969305,0,-1,0,2.969305,32.16385,0,4.440892E-16,0,0.9550426,3.125584,2.969305,0,0,1.910668,27.87938,0,2.170541,-2.170541,34.89951,89.48574,0.1452853,3.266235,0.7640341,0,28.83442
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,63.82812,63.82812,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.322381,25.70884,0,0,0,34.89951,89.48574,0.1452853,0,0,0,25.70884
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,61.07467,61.07467,2.072352,2.072352,0,-1,0,2.072352,0,0,0,0,0,2.181424,2.072352,0,0,4.322381,25.70884,0,2.181424,-2.181424,32.60009,83.5898,0.1452853,2.279588,0,0,25.70884
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,58.3316,58.3316,5.570029,5.570029,0,-1,0,5.570029,0,0,0,0,0,5.863189,5.570029,0,0,6.746185,23.52741,0,5.863189,-5.863189,26.41974,67.74279,0.1452853,6.127032,0,0,23.52741
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,55.86909,55.86909,2.624021,2.624021,0,-1,0,2.624021,0,0,4.440892E-16,0,0,2.762128,2.624021,0,0,13.26084,17.66422,0,2.762128,-2.762128,23.5082,60.27732,0.1452853,2.886423,0,0,17.66422
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,53.44812,53.44812,1.469987,1.469987,0,-1,0,1.469987,0,0,2.220446E-16,0,0,1.547355,1.469987,0,0,16.32987,14.9021,0,1.547355,-1.547355,21.87715,56.09514,0.1452853,1.616986,0,0,14.9021
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,51.75449,51.75449,1.679557,1.679557,0,-1,0,1.679557,0,0,0,0,0,1.767955,1.679557,0,0,18.04915,13.35474,0,1.767955,-1.767955,20.01356,51.31672,0.1452853,1.847513,0,0,13.35474
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,50.46609,50.46609,0.3498683,0.3498683,0,-1,0,0.3498683,0,0,5.551115E-17,0,0,0.3682824,0.3498683,0,0,20.01355,11.58679,0,0.3682824,-0.3682824,19.62536,50.32133,0.1452853,0.3848551,0,0,11.58679
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,49.12572,49.12572,1.211532,1.211532,0,-1,0,1.211532,0,0,2.220446E-16,0,0,1.275297,1.211532,0,0,20.42275,11.2185,0,1.275297,-1.275297,18.28107,46.87446,0.1452853,1.332685,0,0,11.2185
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,47.89966,47.89966,2.272895,2.272895,0,-1,0,2.272895,0,0,0,0,0,2.392521,2.272895,0,0,21.83975,9.943207,0,2.392521,-2.392521,15.75914,40.40796,0.1452853,2.500185,0,0,9.943207
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,46.90218,46.90218,1.24195,1.24195,0,-1,0,1.24195,0,0,0,0,0,1.307316,1.24195,0,0,24.4981,7.550685,0,1.307316,-1.307316,14.3811,36.87455,0.1452853,1.366145,0,0,7.550685
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,45.88393,45.88393,1.851247,1.851247,0,-1,0,1.851247,0,0,2.220446E-16,0,0,1.948681,1.851247,0,0,25.95068,6.243369,0,1.948681,-1.948681,12.32701,31.60767,0.1452853,2.036371,0,0,6.243369
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,44.77216,44.77216,1.038768,1.038768,0,0,0,1.038768,0,0,2.220446E-16,0,0,1.09344,1.038768,0,0,28.11588,4.294689,0,1.09344,-1.09344,11.17443,28.65232,0.1452853,1.142645,0,0,4.294689
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.6615795,45.94598,44.03444,0.3284169,0.3284169,0,0,0,0.3284169,201.445,0,0,0,0.6615795,0.345702,0.3284169,0,0,29.33081,3.201248,0.3158776,0,0.3158776,11.4741,29.4207,0.1452799,0.3612586,0.5292637,0,3.862828
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,1.906806,48.98827,43.36945,0,0,0,0,0,0,0,0,0,0,1.906806,0,0,0,0,29.01493,3.485538,1.906806,0,1.906806,13.28305,34.05904,0.1452473,0,1.525445,0,5.392344
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,3.310808,55.95511,45.73846,7.305497,7.305497,12,0,3.372,7.305497,45.31941,0,0,0,3.310808,0,0,4.694503,4.459777,27.10813,5.201664,7.770586,0,7.770586,20.65487,52.96111,0.1453738,8.036047,2.648647,12,8.512472
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,5.45039,69.81735,51.28693,6.544807,6.544807,0,-1,0,6.544807,83.27808,0,0,0,5.45039,6.889271,6.544807,0,0,19.33754,12.19519,0,1.43888,-1.43888,19.13816,49.07211,0.1453738,7.199288,4.360312,0,17.64558
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,6.946008,82.83381,56.78344,5.605567,5.605567,0,0,0,5.605567,123.9127,0,0,0,6.946008,5.900596,5.605567,0,0,20.9363,10.75631,1.045412,0,1.045412,20.12993,51.61509,0.1453559,6.166123,5.556807,0,17.70232
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,7.023225,88.37701,60.84608,3.804698,3.804698,0,0,0,3.804698,184.5935,0,0,0,7.023225,4.004946,3.804698,0,0,19.89089,11.69718,3.018279,0,3.018279,22.99332,58.95711,0.1453043,4.185168,5.61858,0,18.72041
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,5.128641,83.16456,63.88007,0.5529303,0.5529303,0,0,0,0.5529303,927.5385,0,0,0,5.128641,0.5820319,0.5529303,0,0,16.87261,14.41363,4.546609,0,4.546609,27.30661,70.01681,0.1452266,0.6082233,4.102913,0,19.54227
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,6.809739,94.8533,66.68547,0.644808,0.644808,0,0,0,0.644808,1056.088,0,0,0,6.809739,0.6787452,0.644808,0,0,12.326,18.50558,6.130993,0,6.130993,33.12298,84.93055,0.145122,0.7092888,5.447791,0,25.31532
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,6.023658,92.44181,68.02583,0,0,0,-1,0,0,0,0,0,0,6.023658,0,0,0,0,6.195004,24.02348,6.023658,0,6.023658,38.83752,99.5832,0.1450194,0,4.818926,0,30.04713
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,5.389804,89.52991,68.20247,5.829396,5.829396,0,-1,0,5.829396,92.45906,0,0,0,5.389804,6.136206,5.829396,0,0,0.1713458,29.44477,0,0.7464015,-0.7464015,38.05075,97.56583,0.1450194,6.412335,4.311843,0,34.83457
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,3.533974,81.43732,68.32715,8.068384,8.068384,0,-1,0,8.068384,43.80027,0,0,0.5152225,3.533974,8.493036,8.068384,0,0,1.000681,28.69837,0,4.959062,-4.959062,32.82344,84.16249,0.1450194,8.875222,2.827179,0,32.23234
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,1.371766,71.52188,66.79977,0,0,0,-1,0,0,0,0,0,0,1.371766,0,0,0,0,6.51075,23.7393,1.371766,0,1.371766,34.12481,87.49934,0.1449961,0,1.097413,0,25.11107
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,63.70343,63.70343,5.975003,5.975003,0,-1,0,5.975003,0,0,0,0,0,6.289477,5.975003,0,0,5.138984,24.97389,0,6.289477,-6.289477,27.49512,70.50017,0.1449961,6.572504,0,0,24.97389
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,60.89803,60.89803,0.5045372,0.5045372,0,-1,0,0.5045372,0,0,1.110223E-16,0,0,0.5310918,0.5045372,0,0,12.12729,18.68442,0,0.5310918,-0.5310918,26.9353,69.06474,0.1449961,0.5549909,0,0,18.68442
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,58.18614,58.18614,3.360934,3.360934,0,-1,0,3.360934,0,0,0,0,0,3.537826,3.360934,0,0,12.71739,18.15332,0,3.537826,-3.537826,23.2061,59.50271,0.1449961,3.697028,0,0,18.15332
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,55.75479,55.75479,3.718005,3.718005,0,-1,0,3.718005,0,0,4.440892E-16,0,0,3.913689,3.718005,0,0,16.64831,14.6155,0,3.913689,-3.913689,19.08071,48.9248,0.1449961,4.089805,0,0,14.6155
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,53.30266,53.30266,0.1743955,0.1743955,0,-1,0,0.1743955,0,0,0,0,0,0.1835742,0.1743955,0,0,20.99685,10.70181,0,0.1835742,-0.1835742,18.88721,48.42864,0.1449961,0.191835,0,0,10.70181
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,51.60903,51.60903,0.7911718,0.7911718,0,-1,0,0.7911718,0,0,1.110223E-16,0,0,0.8328124,0.7911718,0,0,21.20083,10.51824,0,0.8328124,-0.8328124,18.00935,46.17772,0.1449961,0.870289,0,0,10.51824
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,50.28945,50.28945,0.6022065,0.6022065,0,-1,0,0.6022065,0,0,0,0,0,0.6339015,0.6022065,0,0,22.12617,9.685422,0,0.6339015,-0.6339015,17.34116,44.46441,0.1449961,0.6624271,0,0,9.685422
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,48.94909,48.94909,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.83051,9.05152,0,0,0,17.34116,44.46441,0.1449961,0,0,0,9.05152
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,47.72302,47.72302,0.9067148,0.9067148,0,-1,0,0.9067148,0,0,0,0,0,0.9544366,0.9067148,0,0,22.83051,9.05152,0,0.9544366,-0.9544366,16.33509,41.88477,0.1449961,0.9973863,0,0,9.05152
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,46.72555,46.72555,0.03864568,0.03864568,0,-1,0,0.03864568,0,0,6.938894E-18,0,0,0.04067967,0.03864568,0,0,23.89099,8.097084,0,0.04067967,-0.04067967,16.29221,41.77482,0.1449961,0.04251025,0,0,8.097084
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,45.67612,45.67612,1.136313,1.136313,0,-1,0,1.136313,0,0,0,0,0,1.196118,1.136313,0,0,23.93619,8.056404,0,1.196118,-1.196118,15.03139,38.54195,0.1449961,1.249944,0,0,8.056404
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,44.56435,44.56435,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.26521,6.860286,0,0,0,15.03139,38.54195,0.1449961,0,0,0,6.860286
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.4801425,45.21787,43.83702,1.127922,1.127922,0,0,0,1.127922,42.56877,0,0,0,0.4801425,1.187286,1.127922,0,0,25.26521,6.860286,0,0.7071437,-0.7071437,14.286,36.63069,0.1449961,1.240714,0.384114,0,7.340428
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,2.169777,49.54755,43.13048,2.846895,2.846895,0,0,0,2.846895,76.21555,0,4.440892E-16,0,2.169777,2.996732,2.846895,0,0,26.05093,6.153142,0,0.8269553,-0.8269553,13.41431,34.3956,0.1449961,3.131585,1.735821,0,8.322919
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,4.466957,59.66756,45.53065,4.346857,4.346857,0,0,0,4.346857,102.7629,8.881784E-16,0,0,4.466957,4.575638,4.346857,0,0,26.96977,5.326187,0,0.1086819,-0.1086819,13.29975,34.10185,0.1449961,4.781542,3.573565,0,9.793143
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,6.695855,74.70969,51.11029,0,0,0,-1,0,0,0,0,0,0,6.695855,0,0,0,0,27.09052,5.217505,6.695855,0,6.695855,19.65199,50.38963,0.1448822,0,5.356684,0,11.91336
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,6.946484,82.67941,56.65876,0,0,0,0,0,0,0,0,0,0,6.946484,0,0,0,0,20.39467,11.24377,6.946484,0,6.946484,26.24201,67.28706,0.1447642,0,5.557187,0,18.19026
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,7.839664,92.51866,60.72139,0,0,0,0,0,0,0,0,0,0,7.839664,0,0,0,0,13.44819,17.49561,7.839664,0,7.839664,33.67937,86.35718,0.1446314,0,6.271731,0,25.33527
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,7.140973,92.7965,63.76577,5.271474,5.271474,0,0,0,5.271474,135.4644,0,0,0,7.140973,5.54892,5.271474,0,0,5.608523,24.55131,1.592053,0,1.592053,35.18972,90.22987,0.1446044,5.798621,5.712778,0,31.69228
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,6.949676,95.46855,66.57117,5.668314,5.668314,0,0,0,5.668314,122.6057,0,0,0,6.949676,5.966647,5.668314,0,0,4.01647,25.98416,0.9830288,0,0.9830288,36.1223,92.6211,0.1445878,6.235146,5.559741,0,32.93383
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,5.113726,87.95038,67.97388,3.814273,3.814273,0,-1,0,3.814273,134.0682,0,0,0,5.113726,4.015024,3.814273,0,0,3.033442,26.86888,1.098702,0,1.098702,37.16462,95.29372,0.1445692,4.1957,4.090981,0,31.98261
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,4.005493,83.21813,68.15051,3.719821,3.719821,0,-1,0,3.719821,107.6797,0,0,0,4.005493,3.915601,3.719821,0,0,1.93474,27.85771,0.08989233,0,0.08989233,37.2499,95.51237,0.1445677,4.091803,3.204395,0,31.8632
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,2.262752,76.33781,68.26481,0,0,0,-1,0,0,0,0.4179039,0,0,2.262752,0,0,0,0,1.844848,27.93862,1.844848,0,1.844848,39.00008,100,0.1445365,0,1.810201,0,30.20137
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,1.241488,71.00534,66.74781,2.035415,2.035415,0,-1,0,2.035415,60.9943,0,0,0,1.241488,2.142543,2.035415,0,0,0,29.59898,0,0.9010551,-0.9010551,38.05028,97.56463,0.1445365,2.238957,0.99319,0,30.84047
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,63.58914,63.58914,4.793657,4.793657,0,-1,0,4.793657,0,0,0,0,0,5.045955,4.793657,0,0,1.001172,28.69792,0,5.045955,-5.045955,32.73138,83.92645,0.1445365,5.273023,0,0,28.69792
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,60.78373,60.78373,0.5474018,0.5474018,0,-1,0,0.5474018,0,0,0,0,0,0.5762125,0.5474018,0,0,6.607789,23.65197,0,0.5762125,-0.5762125,32.124,82.36906,0.1445365,0.602142,0,0,23.65197
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,58.04067,58.04067,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.248025,23.07576,0,0,0,32.124,82.36906,0.1445365,0,0,0,23.07576
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,55.60933,55.60933,2.584505,2.584505,0,-1,0,2.584505,0,0,0,0,0,2.720532,2.584505,0,0,7.248025,23.07576,0,2.720532,-2.720532,29.25631,75.01602,0.1445365,2.842956,0,0,23.07576
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,53.1572,53.1572,1.538146,1.538146,0,-1,0,1.538146,0,0,2.220446E-16,0,0,1.619101,1.538146,0,0,10.27084,20.35522,0,1.619101,-1.619101,27.54962,70.63992,0.1445365,1.691961,0,0,20.35522
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,51.43239,51.43239,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.06984,18.73612,0,0,0,27.54962,70.63992,0.1445365,0,0,0,18.73612
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,50.11281,50.11281,2.102988,2.102988,0,-1,0,2.102988,0,0,0,0,0,2.213672,2.102988,0,0,12.06984,18.73612,0,2.213672,-2.213672,25.21621,64.65681,0.1445365,2.313287,0,0,18.73612
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,48.77245,48.77245,0.7241887,0.7241887,0,-1,0,0.7241887,0,0,1.110223E-16,0,0,0.7623039,0.7241887,0,0,14.52947,16.52245,0,0.7623039,-0.7623039,24.41267,62.59646,0.1445365,0.7966076,0,0,16.52245
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,47.54639,47.54639,1.130554,1.130554,0,-1,0,1.130554,0,0,0,0,0,1.190057,1.130554,0,0,15.37648,15.76015,0,1.190057,-1.190057,23.15824,59.37998,0.1445365,1.24361,0,0,15.76015
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,46.51774,46.51774,0.8398457,0.8398457,0,-1,0,0.8398457,0,0,1.110223E-16,0,0,0.8840481,0.8398457,0,0,16.69876,14.57009,0,0.8840481,-0.8840481,22.22637,56.99058,0.1445365,0.9238303,0,0,14.57009
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,45.46831,45.46831,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.68104,13.68604,0,0,0,22.22637,56.99058,0.1445365,0,0,0,13.68604
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,44.30459,44.30459,1.451297,1.451297,0,0,0,1.451297,0,0,2.220446E-16,0,0,1.527681,1.451297,0,0,17.68104,13.68604,0,1.527681,-1.527681,20.61605,52.86157,0.1445365,1.596426,0,0,13.68604
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.7083207,45.60905,43.56687,1.308375,1.308375,0,0,0,1.308375,54.13742,0,0,0,0.7083207,1.377237,1.308375,0,0,19.37846,12.15836,0,0.6689165,-0.6689165,19.91095,51.05363,0.1445365,1.439213,0.5666566,0,12.86668
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,2.443609,50.12496,42.87072,1.815694,1.815694,0,0,0,1.815694,134.5826,0,0,0,2.443609,1.911257,1.815694,0,0,20.1217,11.48944,0.5323519,0,0.5323519,20.41599,52.34858,0.1445275,1.997264,1.954887,0,13.93305
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,5.237364,62.15417,45.29168,2.906479,2.906479,0,0,0,2.906479,180.1962,0,0,0,5.237364,3.059452,2.906479,0,0,19.58935,11.96856,2.177913,0,2.177913,22.48214,57.64639,0.1444906,3.197127,4.189892,0,17.20593
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,6.808272,74.97727,50.93365,3.46595,3.46595,0,-1,0,3.46595,196.4331,0,0,0,6.808272,3.648368,3.46595,0,0,17.41144,13.92868,3.159904,0,3.159904,25.47989,65.33291,0.1444372,3.812545,5.446618,0,20.73696
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,6.38802,79.91264,56.49251,1.451247,1.451247,0,0,0,1.451247,440.1747,0,0,0,6.38802,1.527628,1.451247,0,0,14.25153,16.7726,4.860392,0,4.860392,30.09086,77.15589,0.1443552,1.596371,5.110416,0,23.16062
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,5.553357,81.16519,60.6071,1.723367,1.723367,0,0,0,1.723367,322.2388,0,0,0,5.553357,1.814071,1.723367,0,0,9.391143,21.14695,3.739286,0,3.739286,33.63826,86.25177,0.1442921,1.895704,4.442686,0,26.70031
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,5.325911,83.77402,63.65148,5.949282,5.949282,0,0,0,5.949282,89.52191,0,0,0,5.325911,6.262402,5.949282,0,0,5.651856,24.51231,0,0.936491,-0.936491,32.65111,83.72062,0.1442921,6.54421,4.260729,0,29.83822
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,5.881369,89.84072,66.50883,2.647805,2.647805,0,0,0,2.647805,222.1224,0,0,0,5.881369,2.787163,2.647805,0,0,6.692402,23.57582,3.094206,0,3.094206,35.58653,91.24733,0.14424,2.912586,4.705095,0,29.45719
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,5.786084,91.04147,67.85958,5.464906,5.464906,0,-1,0,5.464906,105.8771,0,0,0,5.786084,5.752533,5.464906,0,0,3.598196,26.3606,0.03355137,0,0.03355137,35.61836,91.32894,0.1442394,6.011397,4.628868,0,32.14669
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,4.841668,86.75858,68.02583,5.484617,5.484617,0,-1,0,5.484617,88.27722,0,0,0,4.841668,5.773282,5.484617,0,0,3.564645,26.3908,0,0.9316136,-0.9316136,34.63635,88.81098,0.1442394,6.033079,3.873334,0,31.23247
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,2.864064,78.54107,68.15051,2.504491,2.504491,0,-1,0,2.504491,114.3572,0,0,0,2.864064,2.636306,2.504491,0,0,4.599771,25.45918,0.2277587,0,0.2277587,34.85242,89.36501,0.1442356,2.75494,2.291252,0,28.32325
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,1.059683,70.24754,66.63352,0,0,0,-1,0,0,0,0,0,0,1.059683,0,0,0,0,4.372012,25.66417,1.059683,0,1.059683,35.85773,91.9427,0.1442178,0,0.8477464,0,26.72385
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,63.47484,63.47484,2.709377,2.709377,0,-1,0,2.709377,0,0,0,0,0,2.851976,2.709377,0,0,3.312329,26.61788,0,2.851976,-2.851976,32.85148,84.2344,0.1442178,2.980314,0,0,26.61788
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,60.66944,60.66944,6.032875,6.032875,0,-1,0,6.032875,0,0,8.881784E-16,0,0,6.350394,6.032875,0,0,6.481191,23.76591,0,6.350394,-6.350394,26.15758,67.07058,0.1442178,6.636162,0,0,23.76591
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,57.89521,57.89521,1.801727,1.801727,0,-1,0,1.801727,0,0,2.220446E-16,0,0,1.896555,1.801727,0,0,13.53718,17.41551,0,1.896555,-1.896555,24.15843,61.94458,0.1442178,1.9819,0,0,17.41551
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,55.43269,55.43269,1.471634,1.471634,0,-1,0,1.471634,0,0,2.220446E-16,0,0,1.549088,1.471634,0,0,15.64447,15.51896,0,1.549088,-1.549088,22.52555,57.75771,0.1442178,1.618797,0,0,15.51896
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,52.98056,52.98056,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.36568,13.96987,0,0,0,22.52555,57.75771,0.1442178,0,0,0,13.96987
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,51.28693,51.28693,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.36568,13.96987,0,0,0,22.52555,57.75771,0.1442178,0,0,0,13.96987
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,49.94656,49.94656,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.36568,13.96987,0,0,0,22.52555,57.75771,0.1442178,0,0,0,13.96987
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,48.59582,48.59582,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.36568,13.96987,0,0,0,22.52555,57.75771,0.1442178,0,0,0,13.96987
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,47.33858,47.33858,0.2045307,0.2045307,0,-1,0,0.2045307,0,0,0,0,0,0.2152955,0.2045307,0,0,17.36568,13.96987,0,0.2152955,-0.2152955,22.29861,57.17581,0.1442178,0.2249838,0,0,13.96987
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,46.35149,46.35149,0.1609405,0.1609405,0,-1,0,0.1609405,0,0,2.775558E-17,0,0,0.169411,0.1609405,0,0,17.60489,13.75457,0,0.169411,-0.169411,22.12004,56.71792,0.1442178,0.1770345,0,0,13.75457
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,45.27089,45.27089,1.105384,1.105384,0,-1,0,1.105384,0,0,0,0,0,1.163562,1.105384,0,0,17.79313,13.58516,0,1.163562,-1.163562,20.89353,53.57306,0.1442178,1.215922,0,0,13.58516
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,44.09678,44.09678,0.3348696,0.3348696,0,0,0,0.3348696,0,0,5.551115E-17,0,0,0.3524943,0.3348696,0,0,19.08597,12.4216,0,0.3524943,-0.3524943,20.52197,52.62033,0.1442178,0.3683566,0,0,12.4216
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.362368,44.37484,43.33828,0,0,0,0,0,0,0,0,0,0,0.362368,0,0,0,0,19.47763,12.06911,0.362368,0,0.362368,20.86574,53.5018,0.1442117,0,0.2898944,0,12.43147
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,1.972261,48.42208,42.63174,0,0,0,0,0,0,0,0,0,0,1.972261,0,0,0,0,19.11527,12.39524,1.972261,0,1.972261,22.7368,58.29936,0.1441785,0,1.577808,0,14.3675
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,3.70448,56.53973,45.06309,2.725486,2.725486,0,0,0,2.725486,135.92,0,0,0,3.70448,2.868933,2.725486,0,0,17.14301,14.17027,0.8355476,0,0.8355476,23.52946,60.33184,0.1441644,2.998035,2.963584,0,17.87475
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,6.560154,73.64348,50.70506,2.887566,2.887566,0,-1,0,2.887566,227.1863,0,0,0,6.560154,3.039543,2.887566,0,0,16.30746,14.92227,3.520611,0,3.520611,26.86941,68.89578,0.1441052,3.176322,5.248123,0,21.48242
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,7.495823,84.88747,56.31587,0,0,0,0,0,0,0,0,0,0,7.495823,0,0,0,0,12.78685,18.09082,7.495823,0,7.495823,33.98057,87.1295,0.1439793,0,5.996659,0,25.58664
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,5.666128,81.52747,60.49281,4.386271,4.386271,0,0,0,4.386271,129.1787,0,0,0,5.666128,4.617127,4.386271,0,0,5.291024,24.83706,1.049001,0,1.049001,34.97574,89.68121,0.1439617,4.824898,4.532902,0,30.50319
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,5.571613,84.73892,63.5268,3.977154,3.977154,0,0,0,3.977154,140.0905,0,0,0,5.571613,4.186478,3.977154,0,0,4.242023,25.78116,1.385135,0,1.385135,36.28979,93.05058,0.1439385,4.37487,4.457291,0,31.35277
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,6.053797,90.47326,66.3322,1.616819,1.616819,0,0,0,1.616819,374.4265,1.494995,0,0,6.053797,1.701914,1.616819,0,0,2.856888,27.02778,2.856888,0,2.856888,39.00008,100,0.1438906,1.7785,4.843038,0,33.08158
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,4.750222,86.00282,67.7349,1.772692,1.772692,0,-1,0,1.772692,267.9666,2.88423,0,0,4.750222,1.865991,1.772692,0,0,0,29.59898,0,0,0,39.00008,100,0.1438906,1.949961,3.800177,0,34.3492
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,4.71015,86.02917,67.91154,0.7939407,0.7939407,0,-1,0,0.7939407,593.2623,3.874423,0,0,4.71015,0.835727,0.7939407,0,0,0,29.59898,0,0,0,39.00008,100,0.1438906,0.8733347,3.76812,0,34.30913
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,3.251951,79.95193,68.02583,0,0,0,-1,0,0,0,3.251951,0,0,3.251951,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1438906,0,2.601561,0,32.85093
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,1.277755,70.88695,66.50883,4.20372,4.20372,0,-1,0,4.20372,30.39581,0,8.881784E-16,0,1.277755,4.424968,4.20372,0,0,0,29.59898,0,3.147214,-3.147214,35.68262,91.49372,0.1438906,4.624092,1.022204,0,30.87673
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,63.29821,63.29821,2.159882,2.159882,0,-1,0,2.159882,0,0,0,0,0,2.27356,2.159882,0,0,3.496904,26.45177,0,2.27356,-2.27356,33.28608,85.34875,0.1438906,2.37587,0,0,26.45177
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,60.49281,60.49281,5.150905,5.150905,0,-1,0,5.150905,0,0,0,0,0,5.422005,5.150905,0,0,6.023082,24.1782,0,5.422005,-5.422005,27.57079,70.69418,0.1438906,5.665995,0,0,24.1782
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,57.71857,57.71857,3.739612,3.739612,0,-1,0,3.739612,0,0,4.440892E-16,0,0,3.936434,3.739612,0,0,12.04753,18.7562,0,3.936434,-3.936434,23.42142,60.0548,0.1438906,4.113573,0,0,18.7562
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,55.25605,55.25605,1.096476,1.096476,0,-1,0,1.096476,0,0,0,0,0,1.154185,1.096476,0,0,16.42135,14.81977,0,1.154185,-1.154185,22.2048,56.93528,0.1438906,1.206123,0,0,14.81977
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,52.80392,52.80392,0.1303578,0.1303578,0,-1,0,0.1303578,0,0,0,0,0,0.1372187,0.1303578,0,0,17.70378,13.66558,0,0.1372187,-0.1372187,22.06016,56.5644,0.1438906,0.1433936,0,0,13.66558
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,51.07912,51.07912,0.4354183,0.4354183,0,-1,0,0.4354183,0,0,5.551115E-17,0,0,0.458335,0.4354183,0,0,17.85624,13.52836,0,0.458335,-0.458335,21.57703,55.32562,0.1438906,0.4789601,0,0,13.52836
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,49.73876,49.73876,1.020842,1.020842,0,-1,0,1.020842,0,0,0,0,0,1.074571,1.020842,0,0,18.3655,13.07003,0,1.074571,-1.074571,20.44434,52.42127,0.1438906,1.122926,0,0,13.07003
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,48.36723,48.36723,0.6103418,0.6103418,0,-1,0,0.6103418,0,0,1.110223E-16,0,0,0.6424651,0.6103418,0,0,19.55947,11.99546,0,0.6424651,-0.6424651,19.76712,50.68482,0.1438906,0.671376,0,0,11.99546
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,47.14116,47.14116,0.1452735,0.1452735,0,-1,0,0.1452735,0,0,2.775558E-17,0,0,0.1529195,0.1452735,0,0,20.27332,11.35299,0,0.1529195,-0.1529195,19.60593,50.27151,0.1438906,0.1598009,0,0,11.35299
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,46.11251,46.11251,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.44323,11.20007,0,0,0,19.60593,50.27151,0.1438906,0,0,0,11.20007
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,45.06309,45.06309,1.352518,1.352518,0,-1,0,1.352518,0,0,2.220446E-16,0,0,1.423703,1.352518,0,0,20.44323,11.20007,0,1.423703,-1.423703,18.10521,46.42353,0.1438906,1.487769,0,0,11.20007
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,43.86819,43.86819,1.124308,1.124308,0,0,0,1.124308,0,0,0,0,0,1.183482,1.124308,0,0,22.02512,9.776369,0,1.183482,-1.183482,16.85771,43.22482,0.1438906,1.236738,0,0,9.776369
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.8382913,45.51475,43.0993,0,0,0,0,0,0,0,0,0,0,0.8382913,0,0,0,0,23.3401,8.592887,0.8382913,0,0.8382913,17.65299,45.26398,0.1438765,0,0.6706331,0,9.431179
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,3.08756,51.62891,42.37198,3.564402,3.564402,0,0,0,3.564402,86.62212,0,4.440892E-16,0,3.08756,3.752002,3.564402,0,0,22.50181,9.347349,0,0.6644418,-0.6644418,16.9526,43.46813,0.1438765,3.920842,2.470048,0,12.43491
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,5.229985,61.59787,44.82411,4.453266,4.453266,0,0,0,4.453266,117.4416,0,0,0,5.229985,4.687648,4.453266,0,0,23.24008,8.682908,0.5423366,0,0.5423366,17.46711,44.78737,0.1438674,4.898592,4.183988,0,13.91289
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,6.192189,71.86703,50.49726,3.306351,3.306351,0,-1,0,3.306351,187.2817,0,0,0,6.192189,3.48037,3.306351,0,0,22.69774,9.171011,2.71182,0,2.71182,20.03977,51.38391,0.143822,3.636986,4.953752,0,15.3632
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,7.293613,83.63482,56.10806,0.649533,0.649533,0,0,0,0.649533,1122.901,0,0,0,7.293613,0.6837189,0.649533,0,0,19.98592,11.61165,6.609894,0,6.609894,26.31046,67.46259,0.1437114,0.7144862,5.83489,0,18.90526
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,7.906294,92.24943,60.25383,7.117932,7.117932,0,0,0,7.117932,111.0757,0,0,0,7.906294,7.49256,7.117932,0,0,13.37603,17.56055,0.4137343,0,0.4137343,26.70297,68.46901,0.1437045,7.829725,6.325036,0,25.46685
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,7.647491,95.03101,63.35016,2.336437,2.336437,0,0,0,2.336437,327.3143,0,0,0,7.647491,2.459407,2.336437,0,0,12.96229,17.93291,5.188085,0,5.188085,31.62481,81.08911,0.1436178,2.57008,6.117993,0,25.5804
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,7.029524,95.44025,66.2179,2.272972,2.272972,0,0,0,2.272972,309.2657,0,0,0,7.029524,2.392602,2.272972,0,0,7.774209,22.60219,4.636922,0,4.636922,36.02378,92.3685,0.1435404,2.500269,5.62362,0,29.63171
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,5.729666,90.46815,67.62061,3.752348,3.752348,0,-1,0,3.752348,152.6955,0,0,0,5.729666,3.94984,3.752348,0,0,3.137287,26.77542,1.779826,0,1.779826,37.71228,96.69795,0.1435107,4.127583,4.583733,0,32.50508
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,5.033645,87.36867,67.79724,2.888334,2.888334,0,-1,0,2.888334,174.2751,0.6358327,0,0,5.033645,3.040351,2.888334,0,0,1.357461,28.37726,1.357461,0,1.357461,39.00008,100,0.1434881,3.177167,4.026916,0,33.41091
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,3.450934,80.63419,67.91154,4.818525,4.818525,0,-1,0,4.818525,71.61806,0,0,0,3.450934,5.072131,4.818525,0,0,0,29.59898,0,1.621197,-1.621197,37.29119,95.61823,0.1434881,5.300377,2.760747,0,33.04991
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,1.588453,71.81187,66.3322,0.4569076,0.4569076,0,-1,0,0.4569076,347.653,0,0,0,1.588453,0.4809554,0.4569076,0,0,1.80133,27.97778,1.107498,0,1.107498,38.34185,98.31224,0.1434696,0.5025983,1.270762,0,29.56623
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,63.12157,63.12157,7.844614,7.844614,0,-1,0,7.844614,0,0,8.881784E-16,0.2690751,0,8.257488,7.844614,0,0,0.6938326,28.97453,0,8.257488,-8.257488,29.63769,75.99393,0.1434696,8.629075,0,0,28.97453
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,60.25383,60.25383,4.047038,4.047038,0,-1,0,4.047038,0,0,0,0,0,4.26004,4.047038,0,0,9.868819,20.71704,0,4.26004,-4.26004,25.14722,64.47992,0.1434696,4.451742,0,0,20.71704
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,57.51077,57.51077,3.524479,3.524479,0,-1,0,3.524479,0,0,4.440892E-16,0,0,3.709977,3.524479,0,0,14.6022,16.457,0,3.709977,-3.709977,21.23656,54.4526,0.1434696,3.876926,0,0,16.457
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,55.05864,55.05864,3.710391,3.710391,0,-1,0,3.710391,0,0,4.440892E-16,0,0,3.905675,3.710391,0,0,18.72439,12.74702,0,3.905675,-3.905675,17.11962,43.89636,0.1434696,4.08143,0,0,12.74702
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,52.6065,52.6065,0.942019,0.942019,0,-1,0,0.942019,0,0,1.110223E-16,0,0,0.9915989,0.942019,0,0,23.06403,8.841349,0,0.9915989,-0.9915989,16.07438,41.21627,0.1434696,1.036221,0,0,8.841349
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,50.85053,50.85053,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.16581,7.84975,0,0,0,16.07438,41.21627,0.1434696,0,0,0,7.84975
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,49.49978,49.49978,1.124858,1.124858,0,-1,0,1.124858,0,0,0,0,0,1.184061,1.124858,0,0,24.16581,7.84975,0,1.184061,-1.184061,14.82627,38.016,0.1434696,1.237344,0,0,7.84975
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,48.12825,48.12825,0.3567248,0.3567248,0,-1,0,0.3567248,0,0,5.551115E-17,0,0,0.3754998,0.3567248,0,0,25.48143,6.665689,0,0.3754998,-0.3754998,14.43046,37.00109,0.1434696,0.3923973,0,0,6.665689
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,46.90218,46.90218,1.682282,1.682282,0,-1,0,1.682282,0,0,2.220446E-16,0,0,1.770823,1.682282,0,0,25.89865,6.290189,0,1.770823,-1.770823,12.56385,32.21492,0.1434696,1.85051,0,0,6.290189
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,45.88393,45.88393,0.8750876,0.8750876,0,-1,0,0.8750876,0,0,1.110223E-16,0,0,0.9211448,0.8750876,0,0,27.86624,4.519366,0,0.9211448,-0.9211448,11.59287,29.72526,0.1434696,0.9625963,0,0,4.519366
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,44.80333,44.80333,1.079633,1.079633,0,-1,0,1.079633,0,0,2.220446E-16,0,0,1.136456,1.079633,0,0,28.88973,3.598221,0,1.136456,-1.136456,10.39494,26.65365,0.1434696,1.187596,0,0,3.598221
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,43.62922,43.62922,1.269127,1.269127,0,0,0,1.269127,0,0,2.220446E-16,0,0,1.335923,1.269127,0,0,30.15246,2.461765,0,1.335923,-1.335923,8.986757,23.04292,0.1434696,1.39604,0,0,2.461765
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.1099535,43.15163,42.83955,1.487081,1.487081,10.28708,0,2.938632,1.487081,7.393915,1.776357E-15,0,0,0.1099535,0,0,8.8,8.36,31.63682,1.125842,8.469954,0,8.469954,17.02206,43.64622,0.1435663,1.635789,0.08796281,12,1.235795
