Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,1.289951,45.83674,42.11222,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.289951,0,0,8.8,8.36,23.16686,8.7488,9.649951,0,9.649951,26.17681,67.11989,0.1435947,0,1.031961,12,10.03875
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,3.060714,53.8787,44.56435,5.969196,5.969196,11.78455,0,3.317492,5.969196,51.27515,-8.881784E-16,0,0,3.060714,0,0,5.815356,5.524589,13.51691,17.43376,8.585302,0,8.585302,34.32154,88.00378,0.1437359,6.566115,2.448571,12,20.49447
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,5.080189,67.2203,50.26867,5.010599,5.010599,0,-1,0,5.010599,101.3889,0,0,0,5.080189,5.274314,5.010599,0,0,4.931611,25.16053,0,0.1941251,-0.1941251,34.11692,87.4791,0.1437359,5.511659,4.064152,0,30.24072
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,6.961154,81.75768,55.86909,0,0,0,0,0,0,0,1.813848,0,0,6.961154,0,0,0,0,5.147305,24.9664,5.147305,0,5.147305,39.00008,100,0.1436503,0,5.568923,0,31.92756
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,7.365983,89.12905,60.07719,0.1714055,0.1714055,0,0,0,0.1714055,4297.402,7.185557,0,0,7.365983,0.1804269,0.1714055,0,0,0,29.59898,0,0,0,39.00008,100,0.1436503,0.1885461,5.892787,0,36.96496
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,5.784494,85.30598,63.18391,5.827888,5.827888,0,0,0,5.827888,99.25541,0,0,0,5.784494,6.134619,5.827888,0,0,0,29.59898,0,0.350125,-0.350125,38.63101,99.05368,0.1436503,6.410677,4.627595,0,35.38347
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,7.457898,97.63335,66.04127,0.7938707,0.7938707,0,0,0,0.7938707,939.4348,6.233216,0,0,7.457898,0.8356534,0.7938707,0,0,0.3890278,29.24885,0.3890278,0,0.3890278,39.00008,100,0.1436438,0.8732578,5.966318,0,36.70675
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,5.58649,89.55407,67.44397,0.8027685,0.8027685,0,-1,0,0.8027685,695.9031,4.741471,0,0,5.58649,0.8450194,0.8027685,0,0,0,29.59898,0,0,0,39.00008,100,0.1436438,0.8830453,4.469192,0,35.18547
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,2.853784,77.9254,67.62061,4.420293,4.420293,0,-1,0,4.420293,64.56096,0,0,0,2.853784,4.65294,4.420293,0,0,0,29.59898,0,1.799157,-1.799157,37.1036,95.13725,0.1436438,4.862323,2.283027,0,32.45276
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,1.000977,71.17181,67.7349,4.841141,4.841141,0,-1,0,4.841141,20.67646,0,8.881784E-16,0,1.000977,5.095938,4.841141,0,0,1.999063,27.79982,0,4.094962,-4.094962,32.78713,84.0694,0.1436438,5.325255,0.8007814,0,28.8008
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.6695082,68.47209,66.2179,0,0,0,-1,0,0,0,0,0,0,0.6695082,0,0,0,0,6.54902,23.70486,0.6695082,0,0.6695082,33.42228,85.69799,0.1436327,0,0.5356066,0,24.37437
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,62.94493,62.94493,3.16842,3.16842,0,-1,0,3.16842,0,0,4.440892E-16,0,0,3.335179,3.16842,0,0,5.879512,24.30742,0,3.335179,-3.335179,29.9067,76.68369,0.1436327,3.485262,0,0,24.30742
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,60.07719,60.07719,0.1669057,0.1669057,0,-1,0,0.1669057,0,0,2.775558E-17,0,0,0.1756902,0.1669057,0,0,9.585266,20.97224,0,0.1756902,-0.1756902,29.7215,76.20882,0.1436327,0.1835963,0,0,20.97224
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,57.30296,57.30296,2.674247,2.674247,0,-1,0,2.674247,0,0,4.440892E-16,0,0,2.814997,2.674247,0,0,9.780478,20.79655,0,2.814997,-2.814997,26.75423,68.60046,0.1436327,2.941671,0,0,20.79655
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,54.85083,54.85083,3.017567,3.017567,0,-1,0,3.017567,0,0,4.440892E-16,0,0,3.176387,3.017567,0,0,12.90825,17.98155,0,3.176387,-3.176387,23.40603,60.01534,0.1436327,3.319324,0,0,17.98155
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,52.3987,52.3987,1.415811,1.415811,0,-1,0,1.415811,0,0,0,0,0,1.490328,1.415811,0,0,16.43757,14.80517,0,1.490328,-1.490328,21.83509,55.98729,0.1436327,1.557392,0,0,14.80517
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,50.61155,50.61155,1.455929,1.455929,0,-1,0,1.455929,0,0,2.220446E-16,0,0,1.532557,1.455929,0,0,18.09349,13.31484,0,1.532557,-1.532557,20.21963,51.8451,0.1436327,1.601522,0,0,13.31484
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,49.27119,49.27119,0.9228371,0.9228371,0,-1,0,0.9228371,0,0,1.110223E-16,0,0,0.9714075,0.9228371,0,0,19.79633,11.78228,0,0.9714075,-0.9714075,19.19568,49.21959,0.1436327,1.015121,0,0,11.78228
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,47.89966,47.89966,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.87567,10.81087,0,0,0,19.19568,49.21959,0.1436327,0,0,0,10.81087
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,46.64243,46.64243,0.02090658,0.02090658,0,-1,0,0.02090658,0,0,3.469447E-18,0,0,0.02200692,0.02090658,0,0,20.87567,10.81087,0,0.02200692,-0.02200692,19.17248,49.1601,0.1436327,0.02299723,0,0,10.81087
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,45.61378,45.61378,0.7145153,0.7145153,0,-1,0,0.7145153,0,0,1.110223E-16,0,0,0.7521214,0.7145153,0,0,20.90012,10.78887,0,0.7521214,-0.7521214,18.37967,47.12727,0.1436327,0.7859669,0,0,10.78887
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,44.53318,44.53318,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.73582,10.03675,0,0,0,18.37967,47.12727,0.1436327,0,0,0,10.03675
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,43.36945,43.36945,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.73582,10.03675,0,0,0,18.37967,47.12727,0.1436327,0,0,0,10.03675
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,1.002905,45.46869,42.57978,0.2460041,0.2460041,0,0,0,0.2460041,407.6782,0,0,0,1.002905,0.2589517,0.2460041,0,0,21.73582,10.03675,0.7439533,0,0.7439533,19.08545,48.93695,0.1436203,0.2706045,0.802324,0,11.03965
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,2.215061,48.32017,41.82129,0,0,0,0,0,0,0,0,0,0,2.215061,0,0,0,0,20.99186,10.7063,2.215061,0,2.215061,21.18684,54.32512,0.1435836,0,1.772049,0,12.92136
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,3.682052,55.64299,44.30459,2.412407,2.412407,0,0,0,2.412407,152.6298,0,0,0,3.682052,2.539376,2.412407,0,0,18.7768,12.69986,1.142676,0,1.142676,22.27088,57.1047,0.1435646,2.653648,2.945642,0,16.38191
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,5.160769,67.21885,49.99852,0.7925131,0.7925131,0,-1,0,0.7925131,651.1904,0,0,0,5.160769,0.8342244,0.7925131,0,0,17.63412,13.72827,4.326545,0,4.326545,26.3754,67.6291,0.1434928,0.8717645,4.128615,0,18.88904
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,5.943299,76.97893,55.67167,0.8088684,0.8088684,0,0,0,0.8088684,734.7672,0,0,0,5.943299,0.8514404,0.8088684,0,0,13.30758,17.62216,5.091859,0,5.091859,31.20596,80.01512,0.1434084,0.8897552,4.75464,0,23.56546
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,6.566148,84.9517,59.91094,0.8488998,0.8488998,0,0,0,0.8488998,773.4891,0,0,0,6.566148,0.8935788,0.8488998,0,0,8.21572,22.20483,5.672569,0,5.672569,36.58743,93.81374,0.1433145,0.9337898,5.252918,0,28.77098
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,5.919226,85.71933,63.00727,2.784776,2.784776,0,0,0,2.784776,212.5566,0.4447305,0,0,5.919226,2.931344,2.784776,0,0,2.543152,27.31014,2.543152,0,2.543152,39.00008,100,0.1432724,3.063254,4.735381,0,33.22937
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,4.993197,84.89875,65.86463,0,0,0,0,0,0,0,4.993197,0,0,4.993197,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1432724,0,3.994558,0,34.59217
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,4.37658,83.80743,67.26733,4.851571,4.851571,0,-1,0,4.851571,90.20956,0,0,0,4.37658,5.106916,4.851571,0,0,0,29.59898,0,0.7303361,-0.7303361,38.23024,98.02605,0.1432724,5.336728,3.501264,0,33.97556
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,3.735194,81.28413,67.44397,0,0,0,-1,0,0,0,2.923709,0,0,3.735194,0,0,0,0,0.8114845,28.86864,0.8114845,0,0.8114845,39.00008,100,0.143259,0,2.988155,0,32.60384
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,2.042092,74.76916,67.56866,3.017983,3.017983,0,-1,0,3.017983,67.66414,0,0,0,2.042092,3.176824,3.017983,0,0,0,29.59898,0,1.134732,-1.134732,37.80397,96.93305,0.143259,3.319781,1.633674,0,31.64107
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,1.160603,69.99214,66.04127,2.728827,2.728827,0,-1,0,2.728827,42.53122,0,0,0,1.160603,2.872449,2.728827,0,0,1.260813,28.46425,0,1.711846,-1.711846,35.99952,92.30628,0.143259,3.00171,0.9284827,0,29.62485
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,62.7683,62.7683,1.991918,1.991918,0,-1,0,1.991918,0,0,2.220446E-16,0,0,2.096756,1.991918,0,0,3.162864,26.7524,0,2.096756,-2.096756,33.78935,86.63918,0.143259,2.191109,0,0,26.7524
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,59.85899,59.85899,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.492593,24.65565,0,0,0,33.78935,86.63918,0.143259,0,0,0,24.65565
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,57.07437,57.07437,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.492593,24.65565,0,0,0,33.78935,86.63918,0.143259,0,0,0,24.65565
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,54.62224,54.62224,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.492593,24.65565,0,0,0,33.78935,86.63918,0.143259,0,0,0,24.65565
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,52.15972,52.15972,0.3324063,0.3324063,0,-1,0,0.3324063,0,0,5.551115E-17,0,0,0.3499013,0.3324063,0,0,5.492593,24.65565,0,0.3499013,-0.3499013,33.42052,85.69347,0.143259,0.3656469,0,0,24.65565
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,50.38296,50.38296,1.097962,1.097962,0,-1,0,1.097962,0,0,2.220446E-16,0,0,1.15575,1.097962,0,0,5.881372,24.30574,0,1.15575,-1.15575,32.20225,82.56971,0.143259,1.207758,0,0,24.30574
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,49.03222,49.03222,1.838827,1.838827,0,-1,0,1.838827,0,0,2.220446E-16,0,0,1.935607,1.838827,0,0,7.165538,23.14999,0,1.935607,-1.935607,30.16194,77.33816,0.143259,2.022709,0,0,23.14999
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,47.62951,47.62951,0.29257,0.29257,0,-1,0,0.29257,0,0,0,0,0,0.3079684,0.29257,0,0,9.316213,21.21439,0,0.3079684,-0.3079684,29.83731,76.50578,0.143259,0.321827,0,0,21.21439
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,46.37228,46.37228,2.691819,2.691819,0,-1,0,2.691819,0,0,4.440892E-16,0,0,2.833494,2.691819,0,0,9.6584,20.90642,0,2.833494,-2.833494,26.85055,68.84743,0.143259,2.961001,0,0,20.90642
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,45.35402,45.35402,1.058771,1.058771,0,-1,0,1.058771,0,0,0,0,0,1.114496,1.058771,0,0,12.80673,18.07292,0,1.114496,-1.114496,25.67577,65.83517,0.143259,1.164649,0,0,18.07292
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,44.24225,44.24225,1.248069,1.248069,0,-1,0,1.248069,0,0,2.220446E-16,0,0,1.313757,1.248069,0,0,14.04506,16.95843,0,1.313757,-1.313757,24.29095,62.28436,0.143259,1.372876,0,0,16.95843
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,43.07852,43.07852,1.315998,1.315998,0,0,0,1.315998,0,0,2.220446E-16,0,0,1.385261,1.315998,0,0,15.50479,15.64467,0,1.385261,-1.385261,22.83075,58.54028,0.143259,1.447598,0,0,15.64467
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.001138556,42.29207,42.28885,1.873961,1.873961,0,0,0,1.873961,0.06075666,0,0,0,0.001138556,1.97259,1.873961,0,0,17.04396,14.25941,0,1.971452,-1.971452,20.75266,53.21185,0.143259,2.061357,0.0009108449,0,14.26055
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.3642927,42.56049,41.53036,3.357952,3.357952,0,0,0,3.357952,10.84866,0,4.440892E-16,0,0.3642927,3.534686,3.357952,0,0,19.23447,12.28796,0,3.170393,-3.170393,17.41077,44.64292,0.143259,3.693747,0.2914342,0,12.65225
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.7210013,46.09893,44.01366,1.385896,1.385896,0,0,0,1.385896,52.0242,0,0,0,0.7210013,1.458838,1.385896,0,0,22.75713,9.117564,0,0.7378365,-0.7378365,16.63302,42.6487,0.143259,1.524485,0.5768011,0,9.838566
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,2.662323,58.07301,49.73876,1.846715,1.846715,0,-1,0,1.846715,144.1653,0,0,0,2.662323,1.943911,1.846715,0,0,23.57694,8.379728,0.7184122,0,0.7184122,17.31457,44.39624,0.1432471,2.031387,2.129858,0,11.04205
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,4.521143,70.96385,55.46386,3.154004,3.154004,0,0,0,3.154004,143.3461,0,0,0,4.521143,3.320004,3.154004,0,0,22.85853,9.026299,1.201138,0,1.201138,18.45407,47.31804,0.1432272,3.469405,3.616915,0,13.54744
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,3.59924,72.18462,59.73431,0,0,0,0,0,0,0,0,0,0,3.59924,0,0,0,0,21.65739,10.10732,3.59924,0,3.59924,21.86861,56.07325,0.1431678,0,2.879392,0,13.70656
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,3.357248,74.71567,62.8826,1.309125,1.309125,0,0,0,1.309125,256.4498,0,0,0,3.357248,1.378026,1.309125,0,0,18.05815,13.34664,1.979221,0,1.979221,23.74626,60.88773,0.1431351,1.440037,2.685798,0,16.70389
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,2.246097,73.53548,65.688,3.632356,3.632356,0,0,0,3.632356,61.83583,4.440892E-16,0,0,2.246097,3.823533,3.632356,0,0,16.07893,15.12794,0,1.577435,-1.577435,22.0835,56.62425,0.1431351,3.995592,1.796878,0,17.37404
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,3.315455,79.24628,67.15304,1.712953,1.712953,0,-1,0,1.712953,193.5521,0,0,0,3.315455,1.803108,1.712953,0,0,17.83164,13.5505,1.512347,0,1.512347,23.51824,60.30306,0.1431102,1.884248,2.652364,0,16.86596
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,1.82454,73.71269,67.32967,4.411542,4.411542,0,-1,0,4.411542,41.35832,0,0,0,1.82454,4.643729,4.411542,0,0,16.31929,14.91162,0,2.819189,-2.819189,20.54655,52.68336,0.1431102,4.852696,1.459632,0,16.73616
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.3284917,68.55061,67.44397,0.2796939,0.2796939,0,-1,0,0.2796939,117.4469,0,0,0,0.3284917,0.2944146,0.2796939,0,0,19.45172,12.09243,0.03407704,0,0.03407704,20.57888,52.76626,0.1431096,0.3076633,0.2627933,0,12.42092
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.326271,66.95125,65.86463,2.484548,2.484548,0,-1,0,2.484548,13.13201,0,0,0,0.326271,2.615313,2.484548,0,0,19.41765,12.1231,0,2.289042,-2.289042,18.16602,46.57944,0.1431096,2.733002,0.2610168,0,12.44937
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,62.59166,62.59166,3.132274,3.132274,0,-1,0,3.132274,0,0,0,0,0,3.297131,3.132274,0,0,21.96103,9.834055,0,3.297131,-3.297131,14.69054,37.66797,0.1431096,3.445502,0,0,9.834055
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,59.64079,59.64079,1.832297,1.832297,0,-1,0,1.832297,0,0,2.220446E-16,0,0,1.928734,1.832297,0,0,25.6245,6.536924,0,1.928734,-1.928734,12.65747,32.455,0.1431096,2.015527,0,0,6.536924
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,56.83539,56.83539,4.955656,4.37778,0,-1,0,4.37778,0,0,0.5778753,1.073441,0,4.60819,4.37778,0,0,27.76754,4.60819,0,4.60819,-4.60819,7.800015,20,0.1431096,5.451221,0,0,4.60819
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,54.41443,54.41443,8.730158,0,0,-1,0,0,0,0,8.730158,9.603174,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1431096,9.603174,0,0,0
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,51.9623,51.9623,2.373957,0,0,-1,0,0,0,0,2.373957,2.611353,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1431096,2.611353,0,0,0
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,50.17516,50.17516,0.1175271,0,0,-1,0,0,0,0,0.1175271,0.1292798,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1431096,0.1292798,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,48.80362,48.80362,2.64421,0,0,-1,0,0,0,0,2.64421,2.908631,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1431096,2.908631,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,47.40092,47.40092,0.3626371,0,0,-1,0,0,0,0,0.3626371,0.3989008,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1431096,0.3989008,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,46.14369,46.14369,2.667835,0,0,-1,0,0,0,0,2.667835,2.934618,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1431096,2.934618,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,45.12543,45.12543,0.2931496,0,0,-1,0,0,0,0,0.2931496,0.3224646,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1431096,0.3224646,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,44.01366,44.01366,0.5018229,0,0,-1,0,0,0,0,0.5018229,0.5520052,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1431096,0.5520052,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,42.87072,42.87072,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1431096,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.1193364,42.38696,42.04988,1.699075,1.699075,10.49907,0,2.992266,1.699075,7.02361,0,0,0,0.1193364,0,0,8.8,8.36,32.88775,0,8.479337,0,8.479337,15.84422,40.62613,0.1432126,1.868982,0.09546909,12,0.1193364
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,1.079507,44.37939,41.29138,5.750253,5.750253,12,0,3.372,5.750253,18.77321,0,0,0,1.079507,0,0,6.249747,5.93726,24.40842,7.631403,7.016768,0,7.016768,22.50091,57.69453,0.1433323,6.325278,0.8636057,12,8.71091
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,3.017324,52.89724,43.77468,2.404243,2.404243,11.20424,0,3.170674,2.404243,125.4999,1.776357E-15,0,0,3.017324,0,0,8.8,8.36,17.39165,13.94649,11.37732,0,11.37732,33.29439,85.37006,0.14341,2.644668,2.413859,12,16.96382
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,5.394122,67.54022,49.49978,0.2846306,0.2846306,0,-1,0,0.2846306,1895.131,0,0,0,5.394122,0.2996112,0.2846306,0,0,6.014326,24.18608,5.094511,0,5.094511,38.12746,97.76254,0.1433261,0.3130937,4.315298,0,29.58021
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,4.995865,72.56522,55.23527,4.867551,4.867551,0,0,0,4.867551,102.6361,0,0,0,4.995865,5.123738,4.867551,0,0,0.9198151,28.77114,0,0.1278727,-0.1278727,37.99268,97.41692,0.1433261,5.354306,3.996692,0,33.76701
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,5.696126,80.50572,59.5265,2.245874,2.245874,0,0,0,2.245874,253.6262,2.270152,0,0,5.696126,2.364078,2.245874,0,0,1.061896,28.64327,1.061896,0,1.061896,39.00008,100,0.1433086,2.470462,4.556901,0,34.3394
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,5.621674,83.99309,62.71635,2.227537,2.227537,0,0,0,2.227537,252.3717,3.276897,0,0,5.621674,2.344776,2.227537,0,0,0,29.59898,0,0,0,39.00008,100,0.1433086,2.450291,4.497339,0,35.22065
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,3.935433,79.95474,65.52175,4.876605,4.876605,0,0,0,4.876605,80.70026,0,0,0,3.935433,5.133268,4.876605,0,0,0,29.59898,0,1.197835,-1.197835,37.73745,96.7625,0.1433086,5.364265,3.148346,0,33.53441
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,2.606327,76.27048,66.9764,3.67081,3.67081,0,-1,0,3.67081,71.00142,0,0,0,2.606327,3.86401,3.67081,0,0,1.330928,28.40114,0,1.257683,-1.257683,36.41174,93.36324,0.1433086,4.03789,2.085062,0,31.00747
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,3.2219,78.87133,67.15304,3.338287,3.338287,0,-1,0,3.338287,96.51358,0,4.440892E-16,0,3.2219,3.513986,3.338287,0,0,2.728354,27.14346,0,0.2920861,-0.2920861,36.10385,92.57378,0.1433086,3.672115,2.57752,0,30.36536
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,1.156196,71.23915,67.26733,1.410141,1.410141,0,-1,0,1.410141,81.99153,0,2.220446E-16,0,1.156196,1.484359,1.410141,0,0,3.052894,26.85137,0,0.3281628,-0.3281628,35.75793,91.68683,0.1433086,1.551155,0.9249572,0,28.00757
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.3259513,66.77216,65.688,0.7045188,0.7045188,0,-1,0,0.7045188,46.26581,0,0,0,0.3259513,0.7415987,0.7045188,0,0,3.417519,26.52321,0,0.4156474,-0.4156474,35.31981,90.56342,0.1433086,0.7749707,0.2607611,0,26.84916
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,62.41503,62.41503,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.87935,26.10756,0,0,0,35.31981,90.56342,0.1433086,0,0,0,26.10756
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,59.44337,59.44337,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.87935,26.10756,0,0,0,35.31981,90.56342,0.1433086,0,0,0,26.10756
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,56.63797,56.63797,1.889305,1.889305,0,-1,0,1.889305,0,0,2.220446E-16,0,0,1.988743,1.889305,0,0,3.87935,26.10756,0,1.988743,-1.988743,33.22348,85.18826,0.1433086,2.078236,0,0,26.10756
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,54.20662,54.20662,5.902174,5.902174,0,-1,0,5.902174,0,0,0,0,0,6.212815,5.902174,0,0,6.089064,24.11882,0,6.212815,-6.212815,26.6746,68.39628,0.1433086,6.492392,0,0,24.11882
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,51.75449,51.75449,1.578641,1.578641,0,-1,0,1.578641,0,0,0,0,0,1.661727,1.578641,0,0,12.99219,17.90601,0,1.661727,-1.661727,24.92299,63.90497,0.1433086,1.736505,0,0,17.90601
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,49.96735,49.96735,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.83856,16.24428,0,0,0,24.92299,63.90497,0.1433086,0,0,0,16.24428
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,48.59582,48.59582,1.460743,1.460743,0,-1,0,1.460743,0,0,0,0,0,1.537624,1.460743,0,0,14.83856,16.24428,0,1.537624,-1.537624,23.30219,59.74908,0.1433086,1.606817,0,0,16.24428
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,47.19312,47.19312,1.040316,1.040316,0,-1,0,1.040316,0,0,2.220446E-16,0,0,1.095069,1.040316,0,0,16.54703,14.70665,0,1.095069,-1.095069,22.14789,56.78934,0.1433086,1.144348,0,0,14.70665
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,45.93588,45.93588,0.6310833,0.6310833,0,-1,0,0.6310833,0,0,0,0,0,0.6642981,0.6310833,0,0,17.76377,13.61158,0,0.6642981,-0.6642981,21.44765,54.99387,0.1433086,0.6941916,0,0,13.61158
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,44.88645,44.88645,0.210946,0.210946,0,-1,0,0.210946,0,0,2.775558E-17,0,0,0.2220484,0.210946,0,0,18.50188,12.94729,0,0.2220484,-0.2220484,21.21359,54.39372,0.1433086,0.2320406,0,0,12.94729
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,43.80585,43.80585,0.6638938,0.6638938,0,-1,0,0.6638938,0,0,1.110223E-16,0,0,0.6988355,0.6638938,0,0,18.7486,12.72524,0,0.6988355,-0.6988355,20.47696,52.50491,0.1433086,0.7302831,0,0,12.72524
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,42.63174,42.63174,0.5882969,0.5882969,0,0,0,0.5882969,0,0,0,0,0,0.6192599,0.5882969,0,0,19.52508,12.0264,0,0.6192599,-0.6192599,19.8242,50.83118,0.1433086,0.6471266,0,0,12.0264
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.09502948,42.08921,41.82129,0.8014165,0.8014165,0,0,0,0.8014165,11.85769,0,1.110223E-16,0,0.09502948,0.8435963,0.8014165,0,0,20.21315,11.40714,0,0.7485667,-0.7485667,19.03514,48.80796,0.1433086,0.8815581,0.07602359,0,11.50217
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.3659758,42.09465,41.06279,4.20088,4.20088,0,0,0,4.20088,8.711884,0,0,0,0.3659758,4.421978,4.20088,0,0,21.04489,10.65858,0,4.056003,-4.056003,14.75974,37.84541,0.1433086,4.620967,0.2927806,0,11.02455
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,2.826619,52.0109,43.51492,0,0,0,0,0,0,0,0,0,0,2.826619,0,0,0,0,25.55156,6.602573,2.826619,0,2.826619,17.44131,44.7212,0.1432621,0,2.261295,0,9.429192
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,2.366783,56.60692,49.27119,2.399983,2.399983,0,-1,0,2.399983,98.61663,0,4.440892E-16,0,2.366783,2.526298,2.399983,0,0,22.72494,9.14653,0,0.1595155,-0.1595155,17.27316,44.29007,0.1432621,2.639982,1.893426,0,11.51331
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,2.539834,63.23563,54.99629,4.123298,4.123298,0,0,0,4.123298,61.59715,0,0,0,2.539834,4.340313,4.123298,0,0,22.90218,8.987015,0,1.80048,-1.80048,15.37529,39.42374,0.1432621,4.535627,2.031867,0,11.52685
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,1.06833,62.77322,59.31869,0,0,0,0,0,0,0,0,0,0,1.06833,0,0,0,0,24.90272,7.186534,1.06833,0,1.06833,16.3888,42.02247,0.1432445,0,0.8546641,0,8.254865
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,2.693075,71.7644,62.47737,2.528539,2.528539,0,0,0,2.528539,106.5071,0,0,0,2.693075,2.66162,2.528539,0,0,23.83438,8.148032,0.0314545,0,0.0314545,16.41864,42.09898,0.143244,2.781393,2.15446,0,10.84111
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,3.000219,76.02396,65.34512,8.703031,8.703031,12,0,3.372,8.703031,34.47327,0,0,0,3.000219,0,0,3.296969,3.132121,23.80293,8.176341,6.13234,0,6.13234,22.23628,57.016,0.1433415,9.573334,2.400175,12,11.17656
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,1.431167,71.73403,66.79977,4.879001,4.879001,0,-1,0,4.879001,29.33321,0,8.881784E-16,0,1.431167,5.13579,4.879001,0,0,17.67059,13.69545,0,3.704623,-3.704623,18.33127,47.00316,0.1433415,5.366901,1.144934,0,15.12661
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,0.9293354,70.14349,66.9764,4.740095,4.740095,0,-1,0,4.740095,19.60584,0,8.881784E-16,0,0.9293354,4.989574,4.740095,0,0,21.78684,9.990824,0,4.060238,-4.060238,14.0514,36.02916,0.1433415,5.214105,0.7434683,0,10.92016
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,1.254293,71.40472,67.0907,5.496259,5.496259,0,-1,0,5.496259,22.82084,0,8.881784E-16,0.1735129,1.254293,5.785536,5.496259,0,0,26.29821,5.930585,0,4.531243,-4.531243,9.275052,23.78214,0.1433415,6.045885,1.003434,0,7.184878
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.3540256,66.69867,65.52175,3.794707,1.6657,0,-1,0,1.6657,21.25387,0,2.129007,2.777537,0.3540256,1.753368,1.6657,0,0,31.33293,1.399343,0,1.399343,-1.399343,7.800015,20,0.1433415,4.174178,0.2832205,0,1.753368
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,62.18644,62.18644,0.3592151,0,0,-1,0,0,0,0,0.3592151,0.3951366,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1433415,0.3951366,0,0,0
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,59.2044,59.2044,3.727556,0,0,-1,0,0,0,0,3.727556,4.100312,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1433415,4.100312,0,0,0
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,56.39899,56.39899,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1433415,0,0,0,0
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,53.97803,53.97803,3.065363,0,0,-1,0,0,0,0,3.065363,3.371899,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1433415,3.371899,0,0,0
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,51.54668,51.54668,0.7617776,0,0,-1,0,0,0,0,0.7617776,0.8379553,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1433415,0.8379553,0,0,0
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,49.73876,49.73876,0.8859959,0,0,-1,0,0,0,0,0.8859959,0.9745955,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1433415,0.9745955,0,0,0
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,48.36723,48.36723,1.052294,0,0,-1,0,0,0,0,1.052294,1.157523,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1433415,1.157523,0,0,0
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,46.96453,46.96453,1.347321,0,0,-1,0,0,0,0,1.347321,1.482053,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1433415,1.482053,0,0,0
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,45.70729,45.70729,0.4158482,0,0,-1,0,0,0,0,0.4158482,0.457433,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1433415,0.457433,0,0,0
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,44.64747,44.64747,1.394173,0,0,-1,0,0,0,0,1.394173,1.53359,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1433415,1.53359,0,0,0
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,43.54609,43.54609,1.944498,0,0,-1,0,0,0,0,1.944498,2.138947,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1433415,2.138947,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,42.37198,42.37198,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1433415,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,1.520841,45.94538,41.55114,0.2543318,0.2543318,0,0,0,0.2543318,597.9753,0,0,0,1.520841,0.2677177,0.2543318,0,0,32.88775,0,1.253124,0,1.253124,8.988833,23.04824,0.1433209,0.279765,1.216673,0,1.520841
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,3.093569,49.93375,40.76147,7.832642,7.832642,12,0,3.372,7.832642,39.49585,0,0,0,3.093569,0,0,4.167358,3.95899,31.63463,1.127811,7.052559,0,7.052559,15.67948,40.20371,0.143434,8.615907,2.474855,12,4.22138
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,5.09219,59.2989,43.22399,4.123963,4.123963,11.99171,0,3.369902,4.123963,123.4781,0,0,0,5.09219,0,0,7.867745,7.474358,24.58207,7.475114,12.56655,0,12.56655,27.60115,70.77204,0.1435169,4.53636,4.073752,12,12.5673
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,7.40802,75.18201,48.98026,4.659313,4.659313,0,-1,0,4.659313,158.9939,0,0,0,7.40802,4.90454,4.659313,0,0,12.01552,18.78501,2.503481,0,2.503481,29.97616,76.8618,0.1434758,5.125244,5.926416,0,26.19303
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,7.866253,84.66789,54.73653,6.448634,6.448634,0,0,0,6.448634,121.9832,0,0,0,7.866253,6.788036,6.448634,0,0,9.512042,21.03814,1.078218,0,1.078218,30.99905,79.48458,0.1434581,7.093498,6.293003,0,28.90439
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,6.424925,83.26857,59.0901,0,0,0,0,0,0,0,0,0,0,6.424925,0,0,0,0,8.433825,22.00854,6.424925,0,6.424925,37.09427,95.11332,0.1433528,0,5.13994,0,28.43346
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,6.860816,89.35912,62.24878,3.012774,3.012774,0,0,0,3.012774,227.7242,1.680575,0,0,6.860816,3.171342,3.012774,0,0,2.008899,27.79097,2.008899,0,2.008899,39.00008,100,0.1433199,3.314052,5.488653,0,34.65178
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,6.329928,90.31561,65.10613,0.2050985,0.2050985,0,0,0,0.2050985,3086.287,6.114035,0,0,6.329928,0.2158931,0.2050985,0,0,0,29.59898,0,0,0,39.00008,100,0.1433199,0.2256083,5.063942,0,35.92891
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,6.016942,90.58794,66.57117,1.991411,1.991411,0,-1,0,1.991411,302.1447,3.920719,0,0,6.016942,2.096222,1.991411,0,0,0,29.59898,0,0,0,39.00008,100,0.1433199,2.190552,4.813553,0,35.61592
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,4.89529,85.49788,66.74781,0,0,0,-1,0,0,0,4.89529,0,0,4.89529,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1433199,0,3.916232,0,34.49427
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,3.140632,78.22893,66.86211,0.7072693,0.7072693,0,-1,0,0.7072693,444.0503,2.396138,0,0,3.140632,0.744494,0.7072693,0,0,0,29.59898,0,0,0,39.00008,100,0.1433199,0.7779962,2.512506,0,32.73961
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,1.614865,70.87794,65.34512,2.982003,2.982003,0,-1,0,2.982003,54.1537,0,0,0,1.614865,3.13895,2.982003,0,0,0,29.59898,0,1.524086,-1.524086,37.39355,95.88071,0.1433199,3.280203,1.291892,0,31.21384
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,61.95785,61.95785,8.298683,8.298683,0,-1,0,8.298683,0,0,0,0.7685519,0,8.735456,8.298683,0,0,1.693428,28.07489,0,8.735456,-8.735456,28.18557,72.27055,0.1433199,9.128551,0,0,28.07489
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,58.97581,58.97581,8.821995,8.36,0,-1,0,8.36,0,0,0.4619943,1.344194,0,8.8,8.36,0,0,11.39949,19.33944,0,8.8,-8.8,18.90956,48.48595,0.1433199,9.704194,0,0,19.33944
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,56.19119,56.19119,4.19953,4.19953,0,-1,0,4.19953,0,0,8.881784E-16,0,0,4.420557,4.19953,0,0,21.17727,10.53944,0,4.420557,-4.420557,14.24988,36.53808,0.1433199,4.619483,0,0,10.53944
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,53.77023,53.77023,6.386237,5.812934,0,-1,0,5.812934,0,0,0.5733024,1.211926,0,6.118878,5.812934,0,0,26.089,6.118878,0,6.118878,-6.118878,7.800015,20,0.1433199,7.024861,0,0,6.118878
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,51.34927,51.34927,0.6521448,0,0,-1,0,0,0,0,0.6521448,0.7173592,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1433199,0.7173592,0,0,0
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,49.49978,49.49978,1.848566,0,0,-1,0,0,0,0,1.848566,2.033423,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1433199,2.033423,0,0,0
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,48.12825,48.12825,0.3462484,0,0,-1,0,0,0,0,0.3462484,0.3808732,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1433199,0.3808732,0,0,0
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,46.72555,46.72555,1.329819,0,0,-1,0,0,0,0,1.329819,1.462801,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1433199,1.462801,0,0,0
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,45.49949,45.49949,0.4879838,0,0,-1,0,0,0,0,0.4879838,0.5367821,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1433199,0.5367821,0,0,0
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,44.41888,44.41888,2.292605,0,0,-1,0,0,0,0,2.292605,2.521865,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1433199,2.521865,0,0,0
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,43.30711,43.30711,1.261019,0,0,-1,0,0,0,0,1.261019,1.387121,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1433199,1.387121,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,42.16417,42.16417,1.124443,1.124443,9.924443,0,2.846884,1.124443,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1434053,1.236887,0,12,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.4361307,42.58721,41.35372,0.6398004,0.6398004,9.4398,0,2.724269,0.6398004,68.16668,0,0,0,0.4361307,0,0,8.8,8.36,24.52775,7.524,8.796131,0,8.796131,24.07575,61.73257,0.1434679,0.7037804,0.3489046,12,7.960131
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,2.417956,47.62641,40.56405,3.055864,3.055864,11.37962,0,3.215045,3.055864,79.12511,0,0,0,2.417956,0,0,8.323759,7.907571,15.73162,15.44052,10.32553,0,10.32553,33.87141,86.84959,0.1435675,3.361451,1.934365,12,17.85847
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,4.84873,58.20892,43.01618,0,0,0,0,0,0,0,0,0,0,4.84873,0,0,0,0,5.406096,24.73349,4.84873,0,4.84873,38.47131,98.6442,0.1434883,0,3.878984,0,29.58222
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,6.450208,70.83376,48.74128,0.8673036,0.8673036,0,-1,0,0.8673036,743.7083,4.979891,0,0,6.450208,0.9129511,0.8673036,0,0,0.5573658,29.09735,0.5573658,0,0.5573658,39.00008,100,0.1434792,0.9540339,5.160167,0,35.54756
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,7.836537,84.20729,54.49755,3.119706,3.119706,0,0,0,3.119706,251.1947,4.552636,0,0,7.836537,3.283901,3.119706,0,0,0,29.59898,0,0,0,39.00008,100,0.1434792,3.431677,6.269229,0,37.43552
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,6.83387,84.90273,58.85112,0.3928398,0.3928398,0,0,0,0.3928398,1739.607,6.420354,0,0,6.83387,0.4135156,0.3928398,0,0,0,29.59898,0,0,0,39.00008,100,0.1434792,0.4321238,5.467096,0,36.43285
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,5.989666,84.83002,62.0098,0.3468048,0.3468048,0,0,0,0.3468048,1727.1,5.624609,0,0,5.989666,0.3650577,0.3468048,0,0,0,29.59898,0,0,0,39.00008,100,0.1434792,0.3814853,4.791733,0,35.58865
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,6.543154,91.10678,64.87755,3.34326,3.34326,0,0,0,3.34326,195.7118,3.023932,0,0,6.543154,3.519221,3.34326,0,0,0,29.59898,0,0,0,39.00008,100,0.1434792,3.677586,5.234523,0,36.14213
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,7.16783,96.3661,66.3322,6.445133,6.445133,0,-1,0,6.445133,111.2131,0.3834788,0,0,7.16783,6.78435,6.445133,0,0,0,29.59898,0,0,0,39.00008,100,0.1434792,7.089646,5.734263,0,36.76681
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,5.946923,90.16333,66.50883,4.937928,4.937928,0,-1,0,4.937928,120.4335,0.7491032,0,0,5.946923,5.197819,4.937928,0,0,0,29.59898,0,0,0,39.00008,100,0.1434792,5.431721,4.757538,0,35.5459
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,3.618724,79.9572,66.68547,3.98407,3.98407,0,-1,0,3.98407,90.82982,0,4.440892E-16,0,3.618724,4.193758,3.98407,0,0,0,29.59898,0,0.5750343,-0.5750343,38.39394,98.4458,0.1434792,4.382477,2.894979,0,33.2177
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,1.664572,70.87133,65.16847,4.044894,4.044894,0,-1,0,4.044894,41.15243,0,0,0,1.664572,4.257783,4.044894,0,0,0.638927,29.02394,0,2.593211,-2.593211,35.66045,91.43688,0.1434792,4.449383,1.331658,0,30.68852
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,61.78121,61.78121,1.736639,1.736639,0,-1,0,1.736639,0,0,2.220446E-16,0,0,1.828041,1.736639,0,0,3.520272,26.43073,0,1.828041,-1.828041,33.73353,86.49606,0.1434792,1.910303,0,0,26.43073
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,58.73683,58.73683,4.987802,4.987802,0,-1,0,4.987802,0,0,0,0,0,5.250318,4.987802,0,0,5.551429,24.60269,0,5.250318,-5.250318,28.19921,72.30552,0.1434792,5.486582,0,0,24.60269
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,55.99377,55.99377,4.805738,4.805738,0,-1,0,4.805738,0,0,8.881784E-16,0,0,5.058672,4.805738,0,0,11.38512,19.35237,0,5.058672,-5.058672,22.8669,58.63296,0.1434792,5.286312,0,0,19.35237
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,53.56242,53.56242,8.682729,8.36,0,-1,0,8.36,0,0,0.3227283,1.191001,0,8.8,8.36,0,0,17.00586,14.2937,0,8.8,-8.8,13.59089,34.84835,0.1434792,9.551002,0,0,14.2937
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,51.14146,51.14146,0.3791757,0.3791757,0,-1,0,0.3791757,0,0,5.551115E-17,0,0,0.3991323,0.3791757,0,0,26.78364,5.493702,0,0.3991323,-0.3991323,13.17016,33.76958,0.1434792,0.4170933,0,0,5.493702
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,49.30236,49.30236,0.4500515,0.4500515,0,-1,0,0.4500515,0,0,5.551115E-17,0,0,0.4737384,0.4500515,0,0,27.22712,5.09457,0,0.4737384,-0.4737384,12.6708,32.48917,0.1434792,0.4950566,0,0,5.09457
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,47.93083,47.93083,0.4137599,0.4137599,0,-1,0,0.4137599,0,0,5.551115E-17,0,0,0.4355368,0.4137599,0,0,27.7535,4.620831,0,0.4355368,-0.4355368,12.2117,31.312,0.1434792,0.4551359,0,0,4.620831
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,46.51774,46.51774,2.304813,2.304813,0,-1,0,2.304813,0,0,0,0,0,2.426119,2.304813,0,0,28.23743,4.185295,0,2.426119,-2.426119,9.654349,24.75469,0.1434792,2.535295,0,0,4.185295
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,45.23972,45.23972,0.5242932,0.5242932,0,-1,0,0.5242932,0,0,1.110223E-16,0,0,0.5518875,0.5242932,0,0,30.93312,1.759175,0,0.5518875,-0.5518875,9.072609,23.26305,0.1434792,0.5767224,0,0,1.759175
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,44.15912,44.15912,0.1849429,0.1849429,0,-1,0,0.1849429,0,0,2.775558E-17,0,0,0.1946767,0.1849429,0,0,31.54632,1.207288,0,0.1946767,-0.1946767,8.867401,22.73688,0.1434792,0.2034371,0,0,1.207288
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,43.04735,43.04735,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.76263,1.012611,0,0,0,8.867401,22.73688,0.1434792,0,0,0,1.012611
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,41.90441,41.90441,0.3563475,0.3563475,0,0,0,0.3563475,0,0,5.551115E-17,0,0,0.3751026,0.3563475,0,0,31.76263,1.012611,0,0.3751026,-0.3751026,8.472009,21.72305,0.1434792,0.3919822,0,0,1.012611
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,1.578791,45.61481,41.06279,0.5537319,0.5537319,0,0,0,0.5537319,285.1183,0,0,0,1.578791,0.5828757,0.5537319,0,0,32.17941,0.6375084,0.9959149,0,0.9959149,9.416817,24.14563,0.1434629,0.6091051,1.263032,0,2.216299
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,2.867471,48.70732,40.27312,0,0,0,0,0,0,0,0,0,0,2.867471,0,0,0,0,31.1835,1.533832,2.867471,0,2.867471,12.13714,31.12081,0.1434161,0,2.293977,0,4.401303
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,5.663229,60.78681,42.72525,0,0,0,0,0,0,0,0,0,0,5.663229,0,0,0,0,28.31602,4.114556,5.663229,0,5.663229,17.50975,44.8967,0.1433237,0,4.530583,0,9.777784
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,7.165619,73.51275,48.48152,0.9084622,0.9084622,0,-1,0,0.9084622,788.7636,0,0,0,7.165619,0.956276,0.9084622,0,0,22.6528,9.211461,6.209343,0,6.209343,23.40045,60.00103,0.1432226,0.9993084,5.732495,0,16.37708
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,8.352208,86.52322,54.26897,1.279907,1.279907,0,0,0,1.279907,652.5635,0,0,0,8.352208,1.347271,1.279907,0,0,16.44345,14.79987,7.004938,0,7.004938,30.04592,77.04066,0.1431086,1.407898,6.681767,0,23.15208
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,8.261523,92.02425,58.65371,7.537344,7.537344,0,0,0,7.537344,109.6079,0,0,0,8.261523,7.934047,7.537344,0,0,9.438516,21.10431,0.3274768,0,0.3274768,30.35659,77.83725,0.1431033,8.291079,6.609219,0,29.36584
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,8.286866,96.6366,61.83316,0,0,0,0,0,0,0,0,0,0,8.286866,0,0,0,0,9.111039,21.39904,8.286866,0,8.286866,38.2182,97.99519,0.1429688,0,6.629493,0,29.68591
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,8.124714,99.76185,64.70091,0.3375824,0.3375824,0,0,0,0.3375824,2406.735,6.945191,0,0,8.124714,0.3553499,0.3375824,0,0,0.824173,28.85722,0.824173,0,0.824173,39.00008,100,0.1429554,0.3713407,6.499771,0,36.98194
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,6.849836,94.38831,66.16595,7.053203,7.053203,0,-1,0,7.053203,97.11667,0,0,0,6.849836,7.424424,7.053203,0,0,0,29.59898,0,0.5745884,-0.5745884,38.39441,98.44701,0.1429554,7.758523,5.479868,0,36.44881
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,5.851099,89.47449,66.3322,0.3819263,0.3819263,0,-1,0,0.3819263,1531.997,4.81064,0,0,5.851099,0.4020277,0.3819263,0,0,0.6384316,29.02439,0.6384316,0,0.6384316,39.00008,100,0.1429451,0.4201189,4.68088,0,34.87549
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,4.139481,81.92351,66.50883,4.00344,4.00344,0,-1,0,4.00344,103.3981,0,0,0,4.139481,4.214147,4.00344,0,0,0,29.59898,0,0.07466609,-0.07466609,38.92137,99.79819,0.1429451,4.403784,3.311585,0,33.73846
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,1.769067,71.0611,64.99184,1.085032,1.085032,0,-1,0,1.085032,163.0428,0.5439655,0,0,1.769067,1.142139,1.085032,0,0,0.08296233,29.52431,0.08296233,0,0.08296233,39.00008,100,0.1429437,1.193535,1.415253,0,31.29338
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,61.60458,61.60458,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1429437,0,0,0,29.59898
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,58.50824,58.50824,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1429437,0,0,0,29.59898
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,55.75479,55.75479,3.259336,3.259336,0,-1,0,3.259336,0,0,0,0,0,3.43088,3.259336,0,0,0,29.59898,0,3.43088,-3.43088,35.38361,90.72704,0.1429437,3.585269,0,0,29.59898
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,53.365,53.365,5.804923,5.804923,0,-1,0,5.804923,0,0,8.881784E-16,0,0,6.110445,5.804923,0,0,3.812089,26.1681,0,6.110445,-6.110445,28.94264,74.21175,0.1429437,6.385415,0,0,26.1681
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,50.93365,50.93365,0.359373,0.359373,0,-1,0,0.359373,0,0,5.551115E-17,0,0,0.3782873,0.359373,0,0,10.60147,20.05765,0,0.3782873,-0.3782873,28.54389,73.18932,0.1429437,0.3953103,0,0,20.05765
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,49.09455,49.09455,1.019011,1.019011,0,-1,0,1.019011,0,0,0,0,0,1.072643,1.019011,0,0,11.02179,19.67937,0,1.072643,-1.072643,27.41322,70.29018,0.1429437,1.120912,0,0,19.67937
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,47.69185,47.69185,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.21362,18.60672,0,0,0,27.41322,70.29018,0.1429437,0,0,0,18.60672
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,46.25798,46.25798,1.040593,1.040593,0,-1,0,1.040593,0,0,0,0,0,1.095361,1.040593,0,0,12.21362,18.60672,0,1.095361,-1.095361,26.25861,67.32964,0.1429437,1.144652,0,0,18.60672
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,44.96957,44.96957,0.6813282,0.6813282,0,-1,0,0.6813282,0,0,1.110223E-16,0,0,0.7171876,0.6813282,0,0,13.43068,17.51136,0,0.7171876,-0.7171876,25.50263,65.39123,0.1429437,0.7494611,0,0,17.51136
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,43.92015,43.92015,3.043668,3.043668,0,-1,0,3.043668,0,0,4.440892E-16,0,0,3.203861,3.043668,0,0,14.22756,16.79417,0,3.203861,-3.203861,22.12546,56.73185,0.1429437,3.348035,0,0,16.79417
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,42.78759,42.78759,3.220738,3.220738,0,-1,0,3.220738,0,0,4.440892E-16,0,0,3.390251,3.220738,0,0,17.78741,13.59031,0,3.390251,-3.390251,18.55182,47.56869,0.1429437,3.542812,0,0,13.59031
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,41.67582,41.67582,0.4920955,0.4920955,0,0,0,0.4920955,0,0,5.551115E-17,0,0,0.5179952,0.4920955,0,0,21.55435,10.20006,0,0.5179952,-0.5179952,18.00581,46.16865,0.1429437,0.5413051,0,0,10.20006
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,1.376372,44.73889,40.79264,1.219614,1.219614,0,0,0,1.219614,112.8531,0,0,0,1.376372,1.283804,1.219614,0,0,22.1299,9.682067,0.09256759,0,0.09256759,18.09363,46.39383,0.1429422,1.341576,1.101098,0,11.05844
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,2.446858,47.12672,40.00297,4.011116,4.011116,0,0,0,4.011116,61.00194,0,0,0,2.446858,4.222227,4.011116,0,0,22.03733,9.765378,0,1.775368,-1.775368,16.22223,41.59537,0.1429422,4.412227,1.957487,0,12.21224
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,4.024631,54.78788,42.46549,0,0,0,0,0,0,0,0,0,0,4.024631,0,0,0,0,24.00997,7.990009,4.024631,0,4.024631,20.04033,51.38535,0.142877,0,3.219705,0,12.01464
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,6.362274,69.85899,48.22176,3.201335,3.201335,0,-1,0,3.201335,198.7382,0,0,0,6.362274,3.369826,3.201335,0,0,19.98533,11.61218,2.992448,0,2.992448,22.87921,58.66452,0.1428285,3.521469,5.089819,0,17.97445
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,7.443052,81.69788,54.02999,0.3282052,0.3282052,0,0,0,0.3282052,2267.804,0,0,0,7.443052,0.3454792,0.3282052,0,0,16.99289,14.30538,7.097573,0,7.097573,29.61256,75.92949,0.1427137,0.3610258,5.954442,0,21.74843
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,5.986622,80.45528,58.41473,0.1629667,0.1629667,0,0,0,0.1629667,3673.524,0,0,0,5.986622,0.1715439,0.1629667,0,0,9.895313,20.6932,5.815078,0,5.815078,35.12923,90.07476,0.1426198,0.1792634,4.789298,0,26.67982
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,8.173154,95.63855,61.60458,0.1778593,0.1778593,0,0,0,0.1778593,4595.291,3.905699,0,0,8.173154,0.1872203,0.1778593,0,0,4.080235,25.92677,4.080235,0,4.080235,39.00008,100,0.142554,0.1956453,6.538523,0,34.09992
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,6.82591,92.11736,64.52427,0,0,0,0,0,0,0,6.82591,0,0,6.82591,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.142554,0,5.460728,0,36.42489
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,6.886542,94.35489,65.98932,5.303663,5.303663,0,-1,0,5.303663,129.845,1.303739,0,0,6.886542,5.582803,5.303663,0,0,0,29.59898,0,0,0,39.00008,100,0.142554,5.834029,5.509234,0,36.48552
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,5.505134,87.61282,66.16595,5.725562,5.725562,0,-1,0,5.725562,96.15011,0,0,0,5.505134,6.026907,5.725562,0,0,0,29.59898,0,0.5217735,-0.5217735,38.45008,98.58975,0.142554,6.298118,4.404107,0,35.10411
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,3.702408,79.90543,66.3322,1.382211,1.382211,0,-1,0,1.382211,267.8612,1.667701,0,0,3.702408,1.454959,1.382211,0,0,0.5797483,29.0772,0.5797483,0,0.5797483,39.00008,100,0.1425446,1.520432,2.961926,0,32.77961
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,0.9031963,67.84246,64.8152,5.427754,5.427754,0,-1,0,5.427754,16.64033,0,0,0,0.9031963,5.713426,5.427754,0,0,0,29.59898,0,4.810229,-4.810229,33.92965,86.99893,0.1425446,5.97053,0.7225571,0,30.50217
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,61.3656,61.3656,4.360711,4.360711,0,-1,0,4.360711,0,0,8.881784E-16,0,0,4.590222,4.360711,0,0,5.344699,24.78875,0,4.590222,-4.590222,29.09113,74.5925,0.1425446,4.796782,0,0,24.78875
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,58.30043,58.30043,5.645151,5.645151,0,-1,0,5.645151,0,0,0,0,0,5.942264,5.645151,0,0,10.44495,20.19853,0,5.942264,-5.942264,22.82744,58.53177,0.1425446,6.209666,0,0,20.19853
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,55.55737,55.55737,4.026646,4.026646,0,-1,0,4.026646,0,0,0,0,0,4.238575,4.026646,0,0,17.04746,14.25626,0,4.238575,-4.238575,18.35958,47.07577,0.1425446,4.429311,0,0,14.25626
