Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,53.12602,53.12602,8.746432,8.36,0,-1,0,8.36,0,0,0.3864319,1.261075,0,8.8,8.36,0,0,21.75699,10.01769,0,8.8,-8.8,9.083571,23.29116,0.1425446,9.621075,0,0,10.01769
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,50.70506,50.70506,0.6022617,0.6022617,0,-1,0,0.6022617,0,0,1.110223E-16,0,0,0.6339597,0.6022617,0,0,31.53477,1.217688,0,0.6339597,-0.6339597,8.415319,21.5777,0.1425446,0.6624879,0,0,1.217688
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,48.85558,48.85558,0.06236271,0.06236271,0,-1,0,0.06236271,0,0,6.938894E-18,0,0,0.06564496,0.06236271,0,0,32.23917,0.5837281,0,0.06564496,-0.06564496,8.346124,21.40027,0.1425446,0.06859899,0,0,0.5837281
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,47.46326,47.46326,1.453266,0.492179,0,-1,0,0.492179,0,0,0.9610867,1.106413,0,0.5180832,0.492179,0,0,32.31211,0.5180832,0,0.5180832,-0.5180832,7.800015,20,0.1425446,1.598592,0,0,0.5180832
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,46.02939,46.02939,0.9222194,0,0,-1,0,0,0,0,0.9222194,1.014441,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1425446,1.014441,0,0,0
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,44.77216,44.77216,1.003174,0,0,-1,0,0,0,0,1.003174,1.103491,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1425446,1.103491,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,43.69156,43.69156,1.174466,0,0,-1,0,0,0,0,1.174466,1.291912,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1425446,1.291912,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,42.54861,42.54861,1.633859,0,0,-1,0,0,0,0,1.633859,1.797245,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1425446,1.797245,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,41.40567,41.40567,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1425446,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,1.514192,44.87814,40.53288,0.2110105,0.2110105,0,0,0,0.2110105,717.5908,0,0,0,1.514192,0.2221163,0.2110105,0,0,32.88775,0,1.292076,0,1.292076,9.025786,23.143,0.1425238,0.2321115,1.211354,0,1.514192
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,2.305379,46.39222,39.71204,2.585351,2.585351,11.38535,0,3.216494,2.585351,89.17083,1.776357E-15,0,0,2.305379,0,0,8.8,8.36,31.59568,1.162868,10.66538,0,10.66538,19.14385,49.0867,0.1426184,2.843886,1.844303,12,3.468247
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,2.254961,48.83339,42.19534,4.75491,4.75491,11.77455,0,3.314961,4.75491,47.42385,0,0,0,2.254961,0,0,7.019639,6.668658,20.9303,10.76171,8.923619,0,8.923619,27.60954,70.79356,0.1427531,5.230401,1.803969,12,13.01667
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,3.703751,59.67364,47.95161,0.8615085,0.8615085,0,-1,0,0.8615085,429.9146,0,0,0,3.703751,0.9068511,0.8615085,0,0,12.00668,18.79297,2.7969,0,2.7969,30.26291,77.59706,0.142708,0.9476593,2.963001,0,22.49672
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,5.675097,73.64538,53.8014,0.1815764,0.1815764,0,0,0,0.1815764,3125.459,0,0,0,5.675097,0.1911331,0.1815764,0,0,9.20978,21.31018,5.483963,0,5.483963,35.46546,90.93689,0.1426198,0.199734,4.540077,0,26.98527
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,3.834218,71.39325,58.20692,2.650947,2.650947,0,0,0,2.650947,144.6358,0,0,0,3.834218,2.79047,2.650947,0,0,3.725817,26.24574,1.043748,0,1.043748,36.45564,93.47582,0.142603,2.916041,3.067374,0,30.07996
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,5.778742,83.15533,61.42794,1.937205,1.937205,0,0,0,1.937205,298.303,1.057509,0,0,5.778742,2.039164,1.937205,0,0,2.682069,27.18512,2.682069,0,2.682069,39.00008,100,0.1425599,2.130926,4.622993,0,32.96386
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,5.575214,85.68127,64.29568,4.987109,4.987109,0,0,0,4.987109,111.7925,0.3256258,0,0,5.575214,5.249588,4.987109,0,0,0,29.59898,0,0,0,39.00008,100,0.1425599,5.48582,4.460171,0,35.17419
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,6.689856,92.99152,65.75034,0.3468311,0.3468311,0,-1,0,0.3468311,1928.851,6.32477,0,0,6.689856,0.3650854,0.3468311,0,0,0,29.59898,0,0,0,39.00008,100,0.1425599,0.3815142,5.351884,0,36.28883
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,3.983977,80.68266,65.98932,3.581923,3.581923,0,-1,0,3.581923,111.2245,0.2135315,0,0,3.983977,3.770446,3.581923,0,0,0,29.59898,0,0,0,39.00008,100,0.1425599,3.940116,3.187182,0,33.58295
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,2.536657,75.13479,66.16595,0.6558641,0.6558641,0,-1,0,0.6558641,386.7656,1.846273,0,0,2.536657,0.6903833,0.6558641,0,0,0,29.59898,0,0,0,39.00008,100,0.1425599,0.7214505,2.029325,0,32.13564
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,1.772355,70.64889,64.58662,0,0,0,-1,0,0,0,1.772355,0,0,1.772355,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1425599,0,1.417884,0,31.37133
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,61.18896,61.18896,7.816295,7.816295,0,-1,0,7.816295,0,0,1.776357E-15,0.2379243,0,8.227678,7.816295,0,0,0,29.59898,0,8.227678,-8.227678,30.32734,77.76226,0.1425599,8.597924,0,0,29.59898
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,58.06145,58.06145,7.215114,7.215114,0,-1,0,7.215114,0,0,8.881784E-16,0,0,7.594857,7.215114,0,0,9.141866,21.3713,0,7.594857,-7.594857,22.32166,57.23491,0.1425599,7.936625,0,0,21.3713
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,55.31839,55.31839,6.185076,6.185076,0,-1,0,6.185076,0,0,8.881784E-16,0,0,6.510606,6.185076,0,0,17.5806,13.77644,0,6.510606,-6.510606,15.45888,39.63807,0.1425599,6.803584,0,0,13.77644
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,52.89743,52.89743,0.7519754,0.7519754,0,-1,0,0.7519754,0,0,1.110223E-16,0,0,0.7915531,0.7519754,0,0,24.8146,7.265836,0,0.7915531,-0.7915531,14.62451,37.49867,0.1425599,0.827173,0,0,7.265836
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,50.46609,50.46609,0.6699387,0.6699387,0,-1,0,0.6699387,0,0,1.110223E-16,0,0,0.7051986,0.6699387,0,0,25.69411,6.474283,0,0.7051986,-0.7051986,13.88116,35.59266,0.1425599,0.7369326,0,0,6.474283
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,48.62699,48.62699,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.47766,5.769084,0,0,0,13.88116,35.59266,0.1425599,0,0,0,5.769084
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,47.22429,47.22429,0.6135285,0.6135285,0,-1,0,0.6135285,0,0,0,0,0,0.6458195,0.6135285,0,0,26.47766,5.769084,0,0.6458195,-0.6458195,13.20041,33.84714,0.1425599,0.6748813,0,0,5.769084
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,45.79041,45.79041,1.090657,1.090657,0,-1,0,1.090657,0,0,0,0,0,1.14806,1.090657,0,0,27.19524,5.123265,0,1.14806,-1.14806,11.99025,30.74417,0.1425599,1.199723,0,0,5.123265
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,44.50201,44.50201,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.47086,3.975205,0,0,0,11.99025,30.74417,0.1425599,0,0,0,3.975205
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,43.40062,43.40062,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.47086,3.975205,0,0,0,11.99025,30.74417,0.1425599,0,0,0,3.975205
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,42.25768,42.25768,0.5688482,0.5688482,0,-1,0,0.5688482,0,0,0,0,0,0.5987875,0.5688482,0,0,28.47086,3.975205,0,0.5987875,-0.5987875,11.35907,29.12577,0.1425599,0.625733,0,0,3.975205
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,41.11474,41.11474,2.172545,2.172545,0,0,0,2.172545,0,0,4.440892E-16,0,0,2.28689,2.172545,0,0,29.13618,3.376417,0,2.28689,-2.28689,8.948479,22.94477,0.1425599,2.3898,0,0,3.376417
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,1.288882,43.91809,40.24195,1.349122,1.349122,10.14912,0,2.903728,1.349122,95.53491,1.776357E-15,0,0,1.288882,0,0,8.8,8.36,31.67717,1.089528,9.648882,0,9.648882,18.10221,46.41584,0.1426313,1.484034,1.031106,12,2.37841
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,1.984159,45.15631,39.45228,3.013991,3.013991,11.36659,0,3.211747,3.013991,65.83161,0,0,0,1.984159,0,0,8.352598,7.934968,22.02828,9.773521,9.919127,0,9.919127,27.51232,70.54427,0.1427367,3.31539,1.587327,12,11.75768
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,3.415434,52.1818,41.90441,4.05838,4.05838,11.46704,0,3.237161,4.05838,84.15757,0,0,0,3.415434,0,0,7.408659,7.038226,12.10916,18.70074,10.45366,0,10.45366,37.42953,95.97298,0.1428365,4.464218,2.732347,12,22.11617
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,4.239203,61.25574,47.69185,3.441269,3.441269,0,-1,0,3.441269,123.1872,0,0,0,4.239203,3.622389,3.441269,0,0,1.655498,28.10903,0.6168149,0,0.6168149,38.0147,97.47339,0.1428266,3.785396,3.391363,0,32.34823
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,7.280863,80.30579,53.53125,8.206889,8.206889,3,0,1.095,8.206889,88.71648,0.7612437,0,0,7.280863,5.480936,5.206889,0,0,1.038683,28.66416,1.038683,0,1.038683,39.00008,100,0.1428099,9.027578,5.82469,12,35.94503
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,7.915229,89.21951,57.97833,6.643561,6.643561,0,0,0,6.643561,119.1414,0.9220069,0,0,7.915229,6.993222,6.643561,0,0,0,29.59898,0,0,0,39.00008,100,0.1428099,7.307917,6.332183,0,37.51421
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,8.2327,95.40182,61.18896,6.417966,6.417966,0,0,0,6.417966,128.2758,1.476947,0,0,8.2327,6.755754,6.417966,0,0,0,29.59898,0,0,0,39.00008,100,0.1428099,7.059762,6.58616,0,37.83168
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,7.850494,97.18272,64.0567,2.726175,2.726175,0,0,0,2.726175,287.9674,4.980836,0,0,7.850494,2.869658,2.726175,0,0,0,29.59898,0,0,0,39.00008,100,0.1428099,2.998792,6.280395,0,37.44947
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,4.926028,84.25643,65.5737,0.5938479,0.5938479,0,-1,0,0.5938479,829.5102,4.300925,0,0,4.926028,0.625103,0.5938479,0,0,0,29.59898,0,0,0,39.00008,100,0.1428099,0.6532326,3.940823,0,34.52501
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,4.601028,83.03307,65.75034,5.393102,5.393102,0,-1,0,5.393102,85.31321,0,0,0,4.601028,5.67695,5.393102,0,0,0,29.59898,0,1.075921,-1.075921,37.86596,97.092,0.1428099,5.932412,3.680823,0,34.2
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,3.356238,78.05836,65.92697,2.056394,2.056394,0,-1,0,2.056394,163.2099,0,0,0,3.356238,2.164625,2.056394,0,0,1.195468,28.52306,1.191613,0,1.191613,38.99642,99.99062,0.1427908,2.262033,2.684991,0,31.8793
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,1.239523,68.58681,64.40998,4.369798,4.369798,0,-1,0,4.369798,28.36568,0,8.881784E-16,0,1.239523,4.599787,4.369798,0,0,0.003854813,29.59551,0,3.360264,-3.360264,35.45439,90.90852,0.1427908,4.806777,0.9916183,0,30.83503
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,60.96037,60.96037,7.863934,7.863934,0,-1,0,7.863934,0,0,1.776357E-15,0.2903274,0,8.277825,7.863934,0,0,3.737482,26.23524,0,8.277825,-8.277825,26.7288,68.53524,0.1427908,8.650328,0,0,26.23524
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,57.83287,57.83287,1.727746,1.727746,0,-1,0,1.727746,0,0,2.220446E-16,0,0,1.81868,1.727746,0,0,12.93507,17.95742,0,1.81868,-1.81868,24.81174,63.61972,0.1427908,1.900521,0,0,17.95742
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,55.08981,55.08981,5.324644,5.324644,0,-1,0,5.324644,0,0,8.881784E-16,0,0,5.604888,5.324644,0,0,14.95582,16.13874,0,5.604888,-5.604888,18.90367,48.47085,0.1427908,5.857108,0,0,16.13874
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,52.65845,52.65845,2.545456,2.545456,0,-1,0,2.545456,0,0,4.440892E-16,0,0,2.679427,2.545456,0,0,21.18348,10.53385,0,2.679427,-2.679427,16.07931,41.2289,0.1427908,2.800001,0,0,10.53385
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,50.26867,50.26867,1.492952,1.492952,0,-1,0,1.492952,0,0,0,0,0,1.571529,1.492952,0,0,24.16062,7.854424,0,1.571529,-1.571529,14.42277,36.98138,0.1427908,1.642247,0,0,7.854424
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,48.38801,48.38801,0.5255246,0.5255246,0,-1,0,0.5255246,0,0,0,0,0,0.5531837,0.5255246,0,0,25.90676,6.282895,0,0.5531837,-0.5531837,13.83966,35.48624,0.1427908,0.578077,0,0,6.282895
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,46.98531,46.98531,1.033329,1.033329,0,-1,0,1.033329,0,0,2.220446E-16,0,0,1.087715,1.033329,0,0,26.52141,5.729712,0,1.087715,-1.087715,12.69311,32.54637,0.1427908,1.136662,0,0,5.729712
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,45.53065,45.53065,0.7628992,0.7628992,0,-1,0,0.7628992,0,0,1.110223E-16,0,0,0.8030517,0.7628992,0,0,27.72998,4.641996,0,0.8030517,-0.8030517,11.84662,30.37588,0.1427908,0.8391891,0,0,4.641996
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,44.24225,44.24225,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.62226,3.838944,0,0,0,11.84662,30.37588,0.1427908,0,0,0,3.838944
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,43.13048,43.13048,0.7259501,0.7259501,0,-1,0,0.7259501,0,0,1.110223E-16,0,0,0.764158,0.7259501,0,0,28.62226,3.838944,0,0.764158,-0.764158,11.04113,28.31052,0.1427908,0.7985451,0,0,3.838944
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,41.99792,41.99792,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.47132,3.074786,0,0,0,11.04113,28.31052,0.1427908,0,0,0,3.074786
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,40.82381,40.82381,0.5695587,0.5695587,0,0,0,0.5695587,0,0,0,0,0,0.5995355,0.5695587,0,0,29.47132,3.074786,0,0.5995355,-0.5995355,10.40916,26.6901,0.1427908,0.6265146,0,0,3.074786
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.2135403,40.54727,39.95102,0.6850228,0.6850228,0,0,0,0.6850228,31.17273,0,0,0,0.2135403,0.7210766,0.6850228,0,0,30.13747,2.475251,0,0.5075363,-0.5075363,9.874169,25.31833,0.1427908,0.753525,0.1708322,0,2.688791
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,1.389128,43.07102,39.13018,1.369748,1.369748,0,0,0,1.369748,101.4149,0,0,0,1.389128,1.44184,1.369748,0,0,30.7014,1.967715,0,0.05271182,-0.05271182,9.818606,25.17586,0.1427908,1.506723,1.111302,0,3.356843
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,2.569086,49.22679,41.64465,4.418476,4.418476,11.51085,0,3.248246,4.418476,58.14417,0,0,0,2.569086,0,0,7.092377,6.737758,30.75997,1.915003,9.306844,0,9.306844,18.64785,47.81491,0.1429101,4.860323,2.055269,12,4.484088
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,4.61986,62.32404,47.43209,2.654709,2.654709,0,-1,0,2.654709,174.0251,0,0,0,4.61986,2.79443,2.654709,0,0,21.45313,10.29116,1.82543,0,1.82543,20.37961,52.2553,0.1428808,2.92018,3.695888,0,14.91102
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,7.307511,80.14108,53.30266,2.654839,2.654839,0,0,0,2.654839,275.2525,0,0,0,7.307511,2.794568,2.654839,0,0,19.6277,11.93405,4.512943,0,4.512943,24.66096,63.23311,0.1428086,2.920323,5.846009,0,19.24156
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,8.315368,91.05985,57.73935,1.192978,1.192978,0,0,0,1.192978,697.0258,0,0,0,8.315368,1.255767,1.192978,0,0,15.11476,15.9957,7.059601,0,7.059601,31.35829,80.4057,0.1426957,1.312276,6.652294,0,24.31107
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,5.967098,83.44756,60.96037,0.8596528,0.8596528,0,0,0,0.8596528,694.1288,0,0,0,5.967098,0.9048977,0.8596528,0,0,8.055155,22.34934,5.062201,0,5.062201,36.16071,92.71959,0.1426148,0.9456181,4.773679,0,28.31644
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,4.550963,80.66181,63.88007,2.380784,2.380784,0,0,0,2.380784,191.1539,0,0,0,4.550963,2.506089,2.380784,0,0,2.992954,26.90532,2.044874,0,2.044874,38.10065,97.69378,0.1425822,2.618863,3.64077,0,31.45628
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,5.247055,85.49381,65.39706,0,0,0,-1,0,0,0,4.298974,0,0,5.247055,0,0,0,0,0.9480801,28.74571,0.9480801,0,0.9480801,39.00008,100,0.142567,0,4.197643,0,33.99276
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,4.429397,82.08931,65.5737,4.677179,4.677179,0,-1,0,4.677179,94.70232,0,0,0,4.429397,4.923347,4.677179,0,0,0,29.59898,0,0.4939495,-0.4939495,38.47941,98.66496,0.142567,5.144897,3.543517,0,34.02837
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,2.657621,75.21484,65.81268,5.595779,5.595779,0,-1,0,5.595779,47.49332,0,0,0,2.657621,5.890294,5.595779,0,0,0.5488328,29.10503,0,3.232672,-3.232672,35.07187,89.9277,0.142567,6.155357,2.126097,0,31.76265
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.7229015,66.63548,64.23335,1.332421,1.332421,0,-1,0,1.332421,54.25475,0,0,0,0.7229015,1.402548,1.332421,0,0,4.140691,25.87236,0,0.6796466,-0.6796466,34.35546,88.09075,0.142567,1.465663,0.5783212,0,26.59526
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,60.78373,60.78373,3.650603,3.650603,0,-1,0,3.650603,0,0,4.440892E-16,0,0,3.84274,3.650603,0,0,4.895854,25.19271,0,3.84274,-3.84274,30.30486,77.70461,0.142567,4.015663,0,0,25.19271
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,57.62506,57.62506,4.401708,4.401708,0,-1,0,4.401708,0,0,8.881784E-16,0,0,4.633377,4.401708,0,0,9.165565,21.34997,0,4.633377,-4.633377,25.42085,65.18154,0.142567,4.841879,0,0,21.34997
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,54.882,54.882,9.036965,8.36,0,-1,0,8.36,0,0,0.6769651,1.580662,0,8.8,8.36,0,0,14.31376,16.71659,0,8.8,-8.8,16.14484,41.39693,0.142567,9.940661,0,0,16.71659
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,52.45065,52.45065,5.038435,5.038435,0,-1,0,5.038435,0,0,8.881784E-16,0,0,5.303616,5.038435,0,0,24.09154,7.916593,0,5.303616,-5.303616,10.55434,27.06235,0.142567,5.542278,0,0,7.916593
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,50.06086,50.06086,1.598004,1.598004,0,-1,0,1.598004,0,0,2.220446E-16,0,0,1.682109,1.598004,0,0,29.98445,2.612978,0,1.682109,-1.682109,8.781237,22.51595,0.142567,1.757804,0,0,2.612978
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,48.15942,48.15942,0.4060512,0.4060512,0,-1,0,0.4060512,0,0,5.551115E-17,0,0,0.4274223,0.4060512,0,0,31.85346,0.9308679,0,0.4274223,-0.4274223,8.330694,21.36071,0.142567,0.4466563,0,0,0.9308679
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,46.75672,46.75672,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.32837,0.5034456,0,0,0,8.330694,21.36071,0.142567,0,0,0,0.5034456
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,45.29168,45.29168,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.32837,0.5034456,0,0,0,8.330694,21.36071,0.142567,0,0,0,0.5034456
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,43.98249,43.98249,0.6764516,0.4782734,0,-1,0,0.4782734,0,0,0.1981782,0.2658234,0,0.5034456,0.4782734,0,0,32.32837,0.5034456,0,0.5034456,-0.5034456,7.800015,20,0.142567,0.7440968,0,0,0.5034456
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,42.90189,42.90189,0.6514714,0,0,-1,0,0,0,0,0.6514714,0.7166185,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.142567,0.7166185,0,0,0
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,41.72778,41.72778,0.6705844,0,0,-1,0,0,0,0,0.6705844,0.7376429,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.142567,0.7376429,0,0,0
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,40.56405,40.56405,1.056199,1.056199,9.856199,0,2.829618,1.056199,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1426492,1.161819,0,12,0
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.2925387,40.49745,39.68087,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2925387,0,0,8.8,8.36,24.52775,7.524,8.652538,0,8.652538,23.93953,61.38328,0.1426935,0,0.2340309,12,7.816539
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,1.27379,42.47037,38.87042,1.38268,1.38268,10.18268,0,2.912218,1.38268,92.12473,1.776357E-15,0,0,1.27379,0,0,8.8,8.36,15.87521,15.31129,9.63379,0,9.63379,33.07894,84.81763,0.1427654,1.520948,1.019032,12,16.58508
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,3.165374,50.79181,41.35372,1.211755,1.211755,0,0,0,1.211755,261.2222,0,0,0,3.165374,1.275532,1.211755,0,0,6.241425,23.9817,1.889843,0,1.889843,34.8718,89.4147,0.1427353,1.332931,2.5323,0,27.14707
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,1.852864,52.75874,47.16195,3.034113,3.034113,0,-1,0,3.034113,61.06772,0,0,0,1.852864,3.193803,3.034113,0,0,4.351583,25.68255,0,1.340939,-1.340939,33.45833,85.79042,0.1427353,3.337524,1.482291,0,27.53542
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,1.357583,57.29099,53.06368,1.021726,1.021726,0,0,0,1.021726,132.8714,0,0,0,1.357583,1.075502,1.021726,0,0,5.841515,24.34161,0.2820811,0,0.2820811,33.72594,86.47659,0.1427308,1.123899,1.086066,0,25.6992
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,1.182278,61.32665,57.54193,7.698005,7.698005,11.8563,0,3.335645,7.698005,15.35824,0,0,0,1.182278,0,0,4.158298,3.950383,5.559434,24.59549,5.132661,0,5.132661,38.59521,98.96187,0.1428146,8.467805,0.9458223,12,25.77777
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,2.097254,67.74593,60.72139,1.425148,1.425148,0,0,0,1.425148,147.1604,0.1703256,0,0,2.097254,1.500156,1.425148,0,0,0.4267727,29.21488,0.4267727,0,0.4267727,39.00008,100,0.1428078,1.567663,1.677803,0,31.31214
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,3.826941,77.41701,63.65148,3.463873,3.463873,0,0,0,3.463873,110.4815,0.1807582,0,0,3.826941,3.646183,3.463873,0,0,0,29.59898,0,0,0,39.00008,100,0.1428078,3.810261,3.061553,0,33.42592
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,1.542203,70.43533,65.16847,0.7489886,0.7489886,0,-1,0,0.7489886,205.9048,0.7537942,0,0,1.542203,0.7884091,0.7489886,0,0,0,29.59898,0,0,0,39.00008,100,0.1428078,0.8238874,1.233763,0,31.14118
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.2547692,66.24126,65.39706,0.5789023,0.5789023,0,-1,0,0.5789023,44.00902,0,0,0,0.2547692,0.6093709,0.5789023,0,0,0,29.59898,0,0.3546016,-0.3546016,38.62629,99.04159,0.1428078,0.6367925,0.2038154,0,29.85375
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.1033658,65.91542,65.5737,4.608768,4.608768,0,-1,0,4.608768,2.242808,0,8.881784E-16,0,0.1033658,4.851334,4.608768,0,0,0.3940018,29.24438,0,4.747969,-4.747969,33.6215,86.20879,0.1428078,5.069644,0.08269263,0,29.34774
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.3424836,65.18307,64.0567,0,0,0,-1,0,0,0,0,0,0,0.3424836,0,0,0,0,5.669522,24.49641,0.3424836,0,0.3424836,33.9464,87.04189,0.1428024,0,0.2739869,0,24.83889
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,60.54476,60.54476,14.57124,8.36,0,-1,0,8.36,0,0,6.211241,7.668365,0,8.8,8.36,0,0,5.327039,24.80464,0,8.8,-8.8,24.67039,63.25729,0.1428024,16.02836,0,0,24.80464
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,57.39647,57.39647,0.5519838,0.5519838,0,-1,0,0.5519838,0,0,0,0,0,0.5810356,0.5519838,0,0,15.10482,16.00464,0,0.5810356,-0.5810356,24.05793,61.68687,0.1428024,0.6071822,0,0,16.00464
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,54.64302,54.64302,0.1085444,0.1085444,0,-1,0,0.1085444,0,0,1.387779E-17,0,0,0.1142573,0.1085444,0,0,15.75041,15.42361,0,0.1142573,-0.1142573,23.93749,61.37805,0.1428024,0.1193988,0,0,15.42361
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,52.25323,52.25323,2.594169,2.594169,0,-1,0,2.594169,0,0,4.440892E-16,0,0,2.730704,2.594169,0,0,15.87736,15.30935,0,2.730704,-2.730704,21.05907,53.99751,0.1428024,2.853586,0,0,15.30935
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,49.85305,49.85305,2.047049,2.047049,0,-1,0,2.047049,0,0,4.440892E-16,0,0,2.154789,2.047049,0,0,18.91148,12.57865,0,2.154789,-2.154789,18.78773,48.17356,0.1428024,2.251754,0,0,12.57865
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,47.98278,47.98278,2.706224,2.706224,0,-1,0,2.706224,0,0,4.440892E-16,0,0,2.848657,2.706224,0,0,21.30569,10.42386,0,2.848657,-2.848657,15.78498,40.47422,0.1428024,2.976846,0,0,10.42386
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,46.54891,46.54891,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.47086,7.575201,0,0,0,15.78498,40.47422,0.1428024,0,0,0,7.575201
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,45.09426,45.09426,1.141249,1.141249,0,-1,0,1.141249,0,0,2.220446E-16,0,0,1.201315,1.141249,0,0,24.47086,7.575201,0,1.201315,-1.201315,14.51868,37.22731,0.1428024,1.255374,0,0,7.575201
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,43.77468,43.77468,0.4812085,0.4812085,0,-1,0,0.4812085,0,0,5.551115E-17,0,0,0.5065353,0.4812085,0,0,25.80566,6.373886,0,0.5065353,-0.5065353,13.98475,35.85825,0.1428024,0.5293294,0,0,6.373886
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,42.66291,42.66291,0.01190199,0.01190199,0,-1,0,0.01190199,0,0,1.734723E-18,0,0,0.01252841,0.01190199,0,0,26.36847,5.867351,0,0.01252841,-0.01252841,13.97154,35.82439,0.1428024,0.01309219,0,0,5.867351
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,41.49918,41.49918,0.8590361,0.8590361,0,-1,0,0.8590361,0,0,1.110223E-16,0,0,0.9042485,0.8590361,0,0,26.38239,5.854822,0,0.9042485,-0.9042485,13.01838,33.38039,0.1428024,0.9449397,0,0,5.854822
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,40.32507,40.32507,0.5213627,0.5213627,0,0,0,0.5213627,0,0,1.110223E-16,0,0,0.5488028,0.5213627,0,0,27.38712,4.950574,0,0.5488028,-0.5488028,12.43989,31.89709,0.1428024,0.5734989,0,0,4.950574
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.52332,40.9169,39.45228,1.625102,1.625102,0,0,0,1.625102,32.20229,0,0,0,0.52332,1.710634,1.625102,0,0,27.9969,4.401771,0,1.187313,-1.187313,11.18835,28.68802,0.1428024,1.787612,0.418656,0,4.925091
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,1.69662,43.45638,38.63144,3.48074,3.48074,11.65332,0,3.284289,3.48074,48.7431,0,0,0,1.69662,0,0,8.172576,7.763947,29.31613,3.214458,9.460567,0,9.460567,20.16343,51.70101,0.1429228,3.828814,1.357296,12,4.911078
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,3.95472,53.08644,41.11474,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.95472,0,0,8.8,8.36,19.85557,11.72897,12.31472,0,12.31472,31.8462,81.65677,0.1429084,0,3.163776,12,15.68369
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,3.999982,59.55111,46.90218,5.186754,5.186754,0,-1,0,5.186754,77.11919,0,0,0,3.999982,5.459741,5.186754,0,0,7.540847,22.81222,0,1.459758,-1.459758,30.30748,77.71133,0.1429084,5.705429,3.199986,0,26.8122
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,5.283213,70.90933,52.80392,1.109615,1.109615,0,0,0,1.109615,476.1302,0,0,0,5.283213,1.168016,1.109615,0,0,9.162801,21.35246,4.115197,0,4.115197,34.2115,87.72162,0.142843,1.220577,4.22657,0,26.63567
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,5.894482,78.69137,57.28217,6.90784,6.90784,0,0,0,6.90784,85.33031,8.881784E-16,0,0,5.894482,7.271411,6.90784,0,0,5.047604,25.05614,0,1.376929,-1.376929,32.76009,84.00006,0.142843,7.598625,4.715586,0,30.95062
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,4.768819,77.68063,60.49281,5.2767,5.2767,0,0,0,5.2767,90.37502,8.881784E-16,0,0,4.768819,5.554421,5.2767,0,0,6.577525,23.6792,0,0.785602,-0.785602,31.93199,81.87674,0.142843,5.80437,3.815055,0,28.44802
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,3.736215,76.78783,63.4125,1.54809,1.54809,0,0,0,1.54809,241.3436,0,0,0,3.736215,1.629568,1.54809,0,0,7.450416,22.8936,2.106647,0,2.106647,33.93053,87.00119,0.1428096,1.702899,2.988972,0,26.62982
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,1.820052,71.17907,64.9295,2.607597,2.607597,0,-1,0,2.607597,69.79807,0,0,0,1.820052,2.744839,2.607597,0,0,5.343769,24.78959,0,0.9247867,-0.9247867,32.95572,84.50169,0.1428096,2.868356,1.456042,0,26.60964
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,1.625995,70.73357,65.16847,6.519633,6.519633,0,-1,0,6.519633,24.93998,0,0,0,1.625995,6.862772,6.519633,0,0,6.37131,23.8648,0,5.236777,-5.236777,27.43567,70.34775,0.1428096,7.171597,1.300796,0,25.4908
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,1.855866,71.79861,65.39706,1.86213,1.86213,0,-1,0,1.86213,99.66366,0,2.220446E-16,0,1.855866,1.960136,1.86213,0,0,12.18995,18.62802,0,0.10427,-0.10427,27.32577,70.06593,0.1428096,2.048342,1.484693,0,20.48389
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,0.8314541,66.64306,63.88007,5.024782,5.024782,0,-1,0,5.024782,16.54707,0,8.881784E-16,0,0.8314541,5.289244,5.024782,0,0,12.30581,18.52375,0,4.457789,-4.457789,22.62684,58.01743,0.1428096,5.52726,0.6651633,0,19.35521
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,60.37851,60.37851,2.605106,2.605106,0,-1,0,2.605106,0,0,4.440892E-16,0,0,2.742217,2.605106,0,0,17.25891,14.06596,0,2.742217,-2.742217,19.73629,50.60578,0.1428096,2.865617,0,0,14.06596
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,57.12632,57.12632,5.78917,5.78917,0,-1,0,5.78917,0,0,0,0,0,6.093863,5.78917,0,0,20.30581,11.32375,0,6.093863,-6.093863,13.3128,34.13531,0.1428096,6.368087,0,0,11.32375
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,54.41443,54.41443,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.07677,5.229883,0,0,0,13.3128,34.13531,0.1428096,0,0,0,5.229883
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,52.01425,52.01425,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.07677,5.229883,0,0,0,13.3128,34.13531,0.1428096,0,0,0,5.229883
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,49.62446,49.62446,0.08560956,0.08560956,0,-1,0,0.08560956,0,0,1.387779E-17,0,0,0.09011532,0.08560956,0,0,27.07677,5.229883,0,0.09011532,-0.09011532,13.21781,33.89174,0.1428096,0.09417052,0,0,5.229883
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,47.7542,47.7542,1.023155,1.023155,0,-1,0,1.023155,0,0,0,0,0,1.077005,1.023155,0,0,27.1769,5.139768,0,1.077005,-1.077005,12.08254,30.98082,0.1428096,1.12547,0,0,5.139768
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,46.32032,46.32032,0.5961856,0.5961856,0,-1,0,0.5961856,0,0,0,0,0,0.6275638,0.5961856,0,0,28.37357,4.062763,0,0.6275638,-0.6275638,11.42103,29.28464,0.1428096,0.6558042,0,0,4.062763
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,44.82411,44.82411,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.07087,3.435199,0,0,0,11.42103,29.28464,0.1428096,0,0,0,3.435199
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,43.54609,43.54609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.07087,3.435199,0,0,0,11.42103,29.28464,0.1428096,0,0,0,3.435199
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,42.43432,42.43432,1.350082,1.350082,0,-1,0,1.350082,0,0,2.220446E-16,0,0,1.421139,1.350082,0,0,29.07087,3.435199,0,1.421139,-1.421139,9.923021,25.44359,0.1428096,1.48509,0,0,3.435199
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,41.26021,41.26021,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.64991,2.01406,0,0,0,9.923021,25.44359,0.1428096,0,0,0,2.01406
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,40.09649,40.09649,0.2455007,0.2455007,0,0,0,0.2455007,0,0,2.775558E-17,0,0,0.2584218,0.2455007,0,0,30.64991,2.01406,0,0.2584218,-0.2584218,9.65062,24.74513,0.1428096,0.2700508,0,0,2.01406
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,1.021548,42.09352,39.2133,1.364658,1.364658,0,0,0,1.364658,74.85741,0,0,0,1.021548,1.436482,1.364658,0,0,30.93704,1.755638,0,0.4149343,-0.4149343,9.213242,23.62365,0.1428096,1.501124,0.8172381,0,2.777185
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,2.554682,45.7435,38.37168,2.962347,2.962347,11.76235,0,3.311874,2.962347,86.23845,0,0,0,2.554682,0,0,8.8,8.36,31.39808,1.340703,10.91468,0,10.91468,19.56782,50.17379,0.14291,3.258582,2.043746,12,3.895386
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,4.986834,56.27703,40.85498,0.8633196,0.8633196,9.66332,0,2.78082,0.8633196,577.6347,1.776357E-15,0,0,4.986834,0,0,8.8,8.36,20.4834,11.16392,13.34683,0,13.34683,32.22974,82.64018,0.1429062,0.9496515,3.989467,12,16.15075
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,6.356538,67.96678,46.64243,4.51688,4.51688,0,-1,0,4.51688,140.7285,0,0,0,6.356538,4.75461,4.51688,0,0,7.136568,23.17607,1.601928,0,1.601928,33.74946,86.5369,0.1428808,4.968567,5.08523,0,29.53261
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,7.710608,81.10638,52.57533,1.091306,1.091306,0,0,0,1.091306,706.5486,1.027225,0,0,7.710608,1.148743,1.091306,0,0,5.534639,24.6178,5.534639,0,5.534639,39.00008,100,0.1427933,1.200437,6.168486,0,32.32841
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,8.849519,93.07156,57.01203,2.650379,2.650379,0,0,0,2.650379,333.8963,6.059646,0,0,8.849519,2.789873,2.650379,0,0,0,29.59898,0,0,0,39.00008,100,0.1427933,2.915417,7.079615,0,38.4485
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,8.810894,97.55058,60.25383,4.41057,4.41057,0,0,0,4.41057,199.7677,4.168189,0,0,8.810894,4.642705,4.41057,0,0,0,29.59898,0,0,0,39.00008,100,0.1427933,4.851627,7.048715,0,38.40987
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,7.854659,96.06211,63.23587,4.139377,4.139377,0,0,0,4.139377,189.7546,3.49742,0,0,7.854659,4.357239,4.139377,0,0,0,29.59898,0,0,0,39.00008,100,0.1427933,4.553315,6.283727,0,37.45364
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,7.115529,93.96545,64.75286,0,0,0,-1,0,0,0,7.115529,0,0,7.115529,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1427933,0,5.692423,0,36.71451
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,5.79582,87.56187,64.99184,3.15005,3.15005,0,-1,0,3.15005,183.9914,2.479978,0,0,5.79582,3.315842,3.15005,0,0,0,29.59898,0,0,0,39.00008,100,0.1427933,3.465055,4.636656,0,35.3948
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,3.582563,78.18209,65.22043,5.458463,5.458463,0,-1,0,5.458463,65.63319,0,0,0,3.582563,5.74575,5.458463,0,0,0,29.59898,0,2.163187,-2.163187,36.71988,94.15335,0.1427933,6.004309,2.86605,0,33.18154
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,1.836884,69.90034,63.65148,3.563213,3.563213,0,-1,0,3.563213,51.55133,0,0,0,1.836884,3.750751,3.563213,0,0,2.403541,27.43579,0,1.913867,-1.913867,34.70248,88.98055,0.1427933,3.919534,1.469507,0,29.27267
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,60.13953,60.13953,15.4333,8.36,0,-1,0,8.36,0,0,7.073298,8.616629,0,8.8,8.36,0,0,4.53006,25.52192,0,8.8,-8.8,25.42647,65.19595,0.1427933,16.97663,0,0,25.52192
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,56.9289,56.9289,4.904217,4.904217,0,-1,0,4.904217,0,0,8.881784E-16,0,0,5.162334,4.904217,0,0,14.30784,16.72192,0,5.162334,-5.162334,19.98489,51.24321,0.1427933,5.394639,0,0,16.72192
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,54.20662,54.20662,11.45009,8.36,0,-1,0,8.36,0,0,3.090094,4.235103,0,8.8,8.36,0,0,20.04376,11.55959,0,8.8,-8.8,10.70888,27.45861,0.1427933,12.5951,0,0,11.55959
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,51.78566,51.78566,1.543489,1.543489,0,-1,0,1.543489,0,0,0,0,0,1.624726,1.543489,0,0,29.82154,2.75959,0,1.624726,-1.624726,8.996268,23.06731,0.1427933,1.697838,0,0,2.75959
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,49.38549,49.38549,1.207863,1.078122,0,-1,0,1.078122,0,0,0.1297414,0.2505277,0,1.134865,1.078122,0,0,31.62679,1.134865,0,1.134865,-1.134865,7.800015,20,0.1427933,1.328649,0,0,1.134865
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,47.51522,47.51522,0.4949791,0,0,-1,0,0,0,0,0.4949791,0.544477,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1427933,0.544477,0,0,0
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,46.05017,46.05017,1.68603,0,0,-1,0,0,0,0,1.68603,1.854633,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1427933,1.854633,0,0,0
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,44.59552,44.59552,0.9820776,0,0,-1,0,0,0,0,0.9820776,1.080285,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1427933,1.080285,0,0,0
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,43.27594,43.27594,0.6838992,0,0,-1,0,0,0,0,0.6838992,0.7522891,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1427933,0.7522891,0,0,0
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,42.16417,42.16417,0.2403036,0,0,-1,0,0,0,0,0.2403036,0.2643339,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1427933,0.2643339,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,40.96928,40.96928,1.565758,0,0,-1,0,0,0,0,1.565758,1.722334,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1427933,1.722334,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,39.82634,39.82634,0.3735366,0.3735366,9.173536,0,2.656905,0.3735366,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1428532,0.4108902,0,12,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,38.95354,38.95354,1.35143,1.35143,10.15143,0,2.904312,1.35143,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1429434,1.486573,0,12,7.524
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,3.037331,46.94438,38.11192,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.037331,0,0,8.8,8.36,16.16775,15.048,11.39733,0,11.39733,34.47446,88.39587,0.1429435,0,2.429865,12,18.08533
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,5.819442,58.88242,40.56405,4.73344,4.73344,0,0,0,4.73344,122.9432,0,0,0,5.819442,4.982568,4.73344,0,0,4.770422,25.3056,0.8368739,0,0.8368739,35.26839,90.43158,0.1429303,5.206784,4.655554,0,31.12504
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,6.700448,69.02185,46.37228,5.182543,5.182543,0,-1,0,5.182543,129.2888,0,0,0,6.700448,5.455309,5.182543,0,0,3.933548,26.05878,1.245139,0,1.245139,36.44963,93.4604,0.1429107,5.700798,5.360359,0,32.75923
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,7.490156,79.72678,52.30518,4.486675,4.486675,0,0,0,4.486675,166.9422,0.07893003,0,0,7.490156,4.722816,4.486675,0,0,2.688409,27.17941,2.688409,0,2.688409,39.00008,100,0.1428683,4.935343,5.992125,0,34.66957
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,8.487536,90.69021,56.78344,0.8389476,0.8389476,0,0,0,0.8389476,1011.688,7.604433,0,0,8.487536,0.8831027,0.8389476,0,0,0,29.59898,0,0,0,39.00008,100,0.1428683,0.9228423,6.790029,0,38.08651
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,7.306123,88.75277,60.02524,3.185887,3.185887,0,0,0,3.185887,229.3278,3.952558,0,0,7.306123,3.353565,3.185887,0,0,0,29.59898,0,0,0,39.00008,100,0.1428683,3.504476,5.844899,0,36.9051
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,6.496147,88.49689,63.00727,0,0,0,0,0,0,0,6.496147,0,0,6.496147,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1428683,0,5.196918,0,36.09513
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,6.441772,90.14275,64.52427,1.72634,1.72634,0,-1,0,1.72634,373.1462,4.624572,0,0,6.441772,1.8172,1.72634,0,0,0,29.59898,0,0,0,39.00008,100,0.1428683,1.898974,5.153418,0,36.04075
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,5.667336,86.66342,64.75286,2.575136,2.575136,0,-1,0,2.575136,220.0791,2.956667,0,0,5.667336,2.710669,2.575136,0,0,0,29.59898,0,0,0,39.00008,100,0.1428683,2.832649,4.533869,0,35.26632
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,3.329165,76.92207,64.99184,3.822577,3.822577,0,-1,0,3.822577,87.09218,0,4.440892E-16,0,3.329165,4.023765,3.822577,0,0,0,29.59898,0,0.6945997,-0.6945997,38.26791,98.12263,0.1428683,4.204834,2.663332,0,32.92814
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,1.395262,68.16212,63.47484,3.455037,3.455037,0,-1,0,3.455037,40.38342,0,0,0,1.395262,3.636881,3.455037,0,0,0.7717775,28.90438,0,2.241619,-2.241619,35.90503,92.064,0.1428683,3.800541,1.11621,0,30.29964
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,59.91094,59.91094,1.722569,1.722569,0,-1,0,1.722569,0,0,2.220446E-16,0,0,1.813231,1.722569,0,0,3.262465,26.66276,0,1.813231,-1.813231,33.99372,87.16321,0.1428683,1.894826,0,0,26.66276
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,56.68993,56.68993,0.4554421,0.4554421,0,-1,0,0.4554421,0,0,5.551115E-17,0,0,0.4794128,0.4554421,0,0,5.277166,24.84953,0,0.4794128,-0.4794128,33.48837,85.86745,0.1428683,0.5009863,0,0,24.84953
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,53.94687,53.94687,5.26174,5.26174,0,-1,0,5.26174,0,0,0,0,0,5.538674,5.26174,0,0,5.809847,24.37012,0,5.538674,-5.538674,27.6501,70.89754,0.1428683,5.787914,0,0,24.37012
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,51.51551,51.51551,6.005903,6.005903,0,-1,0,6.005903,0,0,8.881784E-16,0,0,6.322003,6.005903,0,0,11.96393,18.83144,0,6.322003,-6.322003,20.98612,53.81046,0.1428683,6.606493,0,0,18.83144
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,49.12572,49.12572,1.076453,1.076453,0,-1,0,1.076453,0,0,2.220446E-16,0,0,1.133109,1.076453,0,0,18.98838,12.50944,0,1.133109,-1.133109,19.79172,50.7479,0.1428683,1.184099,0,0,12.50944
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,47.22429,47.22429,0.7535846,0.7535846,0,-1,0,0.7535846,0,0,1.110223E-16,0,0,0.7932469,0.7535846,0,0,20.24739,11.37633,0,0.7932469,-0.7932469,18.95556,48.60392,0.1428683,0.8289431,0,0,11.37633
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,45.79041,45.79041,0.8324442,0.8324442,0,-1,0,0.8324442,0,0,1.110223E-16,0,0,0.8762571,0.8324442,0,0,21.12877,10.58308,0,0.8762571,-0.8762571,18.03191,46.23557,0.1428683,0.9156886,0,0,10.58308
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,44.30459,44.30459,0.9783804,0.9783804,0,-1,0,0.9783804,0,0,0,0,0,1.029874,0.9783804,0,0,22.10239,9.706826,0,1.029874,-1.029874,16.94633,43.45203,0.1428683,1.076218,0,0,9.706826
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,42.98501,42.98501,0.4312029,0.4312029,0,-1,0,0.4312029,0,0,5.551115E-17,0,0,0.4538977,0.4312029,0,0,23.2467,8.676952,0,0.4538977,-0.4538977,16.46788,42.22524,0.1428683,0.4743231,0,0,8.676952
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,41.87324,41.87324,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.75103,8.223054,0,0,0,16.46788,42.22524,0.1428683,0,0,0,8.223054
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,40.67834,40.67834,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.75103,8.223054,0,0,0,16.46788,42.22524,0.1428683,0,0,0,8.223054
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,39.5354,39.5354,0.7309831,0.7309831,0,0,0,0.7309831,0,0,1.110223E-16,0,0,0.769456,0.7309831,0,0,23.75103,8.223054,0,0.769456,-0.769456,15.6568,40.14556,0.1428683,0.8040815,0,0,8.223054
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,38.63144,38.63144,0.5416675,0.5416675,0,0,0,0.5416675,0,0,0,0,0,0.5701764,0.5416675,0,0,24.60598,7.453598,0,0.5701764,-0.5701764,15.05578,38.60448,0.1428683,0.5958343,0,0,7.453598
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,1.461677,41.9061,37.78982,0,0,0,0,0,0,0,0,0,0,1.461677,0,0,0,0,25.23951,6.883422,1.461677,0,1.461677,16.44245,42.16004,0.1428453,0,1.169341,0,8.345098
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,3.05618,49.29695,40.27312,1.351102,1.351102,0,0,0,1.351102,226.1991,0,0,0,3.05618,1.422212,1.351102,0,0,23.77783,8.198931,1.633968,0,1.633968,17.99257,46.13469,0.1428195,1.486212,2.444944,0,11.25511
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,2.417931,53.41699,46.08134,6.460425,6.460425,0,-1,0,6.460425,37.4268,0,8.881784E-16,0,2.417931,6.800448,6.460425,0,0,22.14386,9.669502,0,4.382517,-4.382517,13.37299,34.28964,0.1428195,7.106468,1.934345,0,12.08743
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,2.744849,60.76713,52.01425,7.264482,7.264482,12,0,3.372,7.264482,37.78451,0,0,0,2.744849,0,0,4.735518,4.498742,27.01333,5.286985,7.243591,0,7.243591,20.24486,51.90979,0.142933,7.990931,2.195879,12,8.031834
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,5.136069,74.60051,56.51329,0.06973372,0.06973372,8.869734,0,2.580043,0.06973372,7365.259,1.776357E-15,0,0,5.136069,0,0,8.8,8.36,19.76974,11.80622,13.49607,0,13.49607,33.04836,84.7392,0.1429023,0.07670709,4.108855,12,16.94229
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,7.280039,88.28085,59.76548,9.108828,9.108828,8.152774,0,2.398652,9.108828,79.9229,8.881784E-16,0,0,7.280039,1.006373,0.956054,0,0,6.273666,23.95268,6.273666,0,6.273666,39.00008,100,0.142963,10.01971,5.824031,12,31.23272
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,7.106408,91.23331,62.71635,3.401201,3.401201,0,0,0,3.401201,208.9382,3.526197,0,0,7.106408,3.580211,3.401201,0,0,0,29.59898,0,0,0,39.00008,100,0.142963,3.741321,5.685127,0,36.70539
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,5.390764,84.83492,64.29568,2.348225,2.348225,0,-1,0,2.348225,229.5676,2.918948,0,0,5.390764,2.471816,2.348225,0,0,0,29.59898,0,0,0,39.00008,100,0.142963,2.583047,4.312611,0,34.98974
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,4.351745,80.55859,64.52427,1.83693,1.83693,0,-1,0,1.83693,236.9031,2.418134,0,0,4.351745,1.933611,1.83693,0,0,0,29.59898,0,0,0,39.00008,100,0.142963,2.020623,3.481396,0,33.95072
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,3.650254,77.93456,64.75286,5.260168,5.260168,0,-1,0,5.260168,69.39426,0,0,0,3.650254,5.537019,5.260168,0,0,0,29.59898,0,1.886764,-1.886764,37.01125,94.90046,0.142963,5.786185,2.920204,0,33.24923
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,1.048094,66.7207,63.23587,0,0,0,-1,0,0,0,0,0,0,1.048094,0,0,0,0,2.096405,27.71221,1.048094,0,1.048094,38.00556,97.44997,0.1429465,0,0.8384753,0,28.76031
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,59.70314,59.70314,1.26552,1.26552,0,-1,0,1.26552,0,0,2.220446E-16,0,0,1.332126,1.26552,0,0,1.048311,28.6555,0,1.332126,-1.332126,36.60138,93.8495,0.1429465,1.392072,0,0,28.6555
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,56.43016,56.43016,2.949021,2.949021,0,-1,0,2.949021,0,0,0,0,0,3.104233,2.949021,0,0,2.528451,27.32337,0,3.104233,-3.104233,33.32923,85.4594,0.1429465,3.243923,0,0,27.32337
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,53.70789,53.70789,2.539227,2.539227,0,-1,0,2.539227,0,0,4.440892E-16,0,0,2.672871,2.539227,0,0,5.977598,24.21914,0,2.672871,-2.672871,30.51178,78.23517,0.1429465,2.79315,0,0,24.21914
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,51.25576,51.25576,5.390047,5.390047,0,-1,0,5.390047,0,0,8.881784E-16,0,0,5.673733,5.390047,0,0,8.947454,21.54627,0,5.673733,-5.673733,24.53114,62.90023,0.1429465,5.929051,0,0,21.54627
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,48.85558,48.85558,0.8254732,0.8254732,0,-1,0,0.8254732,0,0,1.110223E-16,0,0,0.8689192,0.8254732,0,0,15.2516,15.87254,0,0.8689192,-0.8689192,23.61522,60.55172,0.1429465,0.9080206,0,0,15.87254
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,46.98531,46.98531,0.5472832,0.5472832,0,-1,0,0.5472832,0,0,1.110223E-16,0,0,0.5760876,0.5472832,0,0,16.21707,15.00362,0,0.5760876,-0.5760876,23.00797,58.99467,0.1429465,0.6020115,0,0,15.00362
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,45.53065,45.53065,0.01716493,0.01716493,0,-1,0,0.01716493,0,0,0,0,0,0.01806835,0.01716493,0,0,16.85717,14.42753,0,0.01806835,-0.01806835,22.98892,58.94583,0.1429465,0.01888142,0,0,14.42753
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,44.03444,44.03444,1.036189,1.036189,0,-1,0,1.036189,0,0,2.220446E-16,0,0,1.090725,1.036189,0,0,16.87724,14.40946,0,1.090725,-1.090725,21.8392,55.99783,0.1429465,1.139808,0,0,14.40946
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,42.72525,42.72525,0.5810843,0.5810843,0,-1,0,0.5810843,0,0,0,0,0,0.6116677,0.5810843,0,0,18.08916,13.31874,0,0.6116677,-0.6116677,21.19444,54.34461,0.1429465,0.6391928,0,0,13.31874
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,41.61348,41.61348,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.76879,12.70707,0,0,0,21.19444,54.34461,0.1429465,0,0,0,12.70707
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,40.38741,40.38741,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.76879,12.70707,0,0,0,21.19444,54.34461,0.1429465,0,0,0,12.70707
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,39.24447,39.24447,0.2270229,0.2270229,0,0,0,0.2270229,0,0,0,0,0,0.2389714,0.2270229,0,0,18.76879,12.70707,0,0.2389714,-0.2389714,20.94254,53.69872,0.1429465,0.2497252,0,0,12.70707
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,38.34051,38.34051,0.9398774,0.9398774,0,0,0,0.9398774,0,0,1.110223E-16,0,0,0.9893446,0.9398774,0,0,19.03431,12.4681,0,0.9893446,-0.9893446,19.89968,51.02473,0.1429465,1.033865,0,0,12.4681
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,3.057806,46.34634,37.4885,1.787962,1.787962,0,0,0,1.787962,171.0218,0,0,0,3.057806,1.882065,1.787962,0,0,20.13358,11.47875,1.17574,0,1.17574,21.01509,53.88473,0.142928,1.966758,2.446244,0,14.53656
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,5.45182,56.90339,39.9718,4.660101,4.660101,0,0,0,4.660101,116.9893,0,0,0,5.45182,4.905369,4.660101,0,0,18.95784,12.53692,0.5464511,0,0.5464511,21.5335,55.21399,0.1429195,5.126111,4.361456,0,17.98874
