Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,6.639228,68.08148,45.79041,0,0,0,-1,0,0,0,0,0,0,6.639228,0,0,0,0,18.41139,13.02872,6.639228,0,6.639228,27.83202,71.36401,0.1428152,0,5.311383,0,19.66795
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,7.951218,81.15601,51.72332,0,0,0,0,0,0,0,0,0,0,7.951218,0,0,0,0,11.77216,19.00403,7.951218,0,7.951218,35.37521,90.70548,0.1426906,0,6.360974,0,26.95525
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,8.74867,91.41288,56.25353,4.001149,4.001149,0,0,0,4.001149,218.6539,0.7159865,0,0,8.74867,4.211736,4.001149,0,0,3.820947,26.16013,3.820947,0,3.820947,39.00008,100,0.1426308,4.401264,6.998936,0,34.90879
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,8.209429,92.94138,59.5265,0,0,0,0,0,0,0,8.209429,0,0,8.209429,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1426308,0,6.567543,0,37.80841
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,8.346405,97.9215,62.47737,3.512268,3.512268,0,0,0,3.512268,237.6358,4.649281,0,0,8.346405,3.697124,3.512268,0,0,0,29.59898,0,0,0,39.00008,100,0.1426308,3.863494,6.677124,0,37.94538
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,7.359349,94.37489,64.0567,5.331215,5.331215,0,-1,0,5.331215,138.0426,1.747544,0,0,7.359349,5.611805,5.331215,0,0,0,29.59898,0,0,0,39.00008,100,0.1426308,5.864336,5.887479,0,36.95833
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,5.961349,87.56236,64.34763,0,0,0,-1,0,0,0,5.961349,0,0,5.961349,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1426308,0,4.769079,0,35.56033
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,3.967965,79.03667,64.58662,5.279606,5.279606,0,-1,0,5.279606,75.15646,0,8.881784E-16,0,3.967965,5.55748,5.279606,0,0,0,29.59898,0,1.589515,-1.589515,37.32458,95.70387,0.1426308,5.807567,3.174372,0,33.56694
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,1.475751,67.95767,63.00727,0.6635764,0.6635764,0,-1,0,0.6635764,222.3936,0,0,0,1.475751,0.6985015,0.6635764,0,0,1.766128,28.00946,0.7772498,0,0.7772498,38.06195,97.59454,0.1426186,0.729934,1.180601,0,29.48521
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,59.46416,59.46416,6.846728,6.846728,0,-1,0,6.846728,0,0,8.881784E-16,0,0,7.207082,6.846728,0,0,0.9888783,28.70899,0,7.207082,-7.207082,30.46501,78.11526,0.1426186,7.531401,0,0,28.70899
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,56.19119,56.19119,8.34415,8.34415,0,-1,0,8.34415,0,0,0,0.8185642,0,8.783315,8.34415,0,0,8.996747,21.50191,0,8.783315,-8.783315,21.20659,54.37576,0.1426186,9.178564,0,0,21.50191
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,53.44812,53.44812,6.41796,6.41796,0,-1,0,6.41796,0,0,8.881784E-16,0,0,6.755747,6.41796,0,0,18.75599,12.71859,0,6.755747,-6.755747,14.0854,36.11635,0.1426186,7.059756,0,0,12.71859
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,51.02716,51.02716,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.26237,5.962843,0,0,0,14.0854,36.11635,0.1426186,0,0,0,5.962843
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,48.59582,48.59582,1.48478,1.48478,0,-1,0,1.48478,0,0,0,0,0,1.562926,1.48478,0,0,26.26237,5.962843,0,1.562926,-1.562926,12.43794,31.89208,0.1426186,1.633258,0,0,5.962843
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,46.72555,46.72555,0.3940583,0.3940583,0,-1,0,0.3940583,0,0,5.551115E-17,0,0,0.4147983,0.3940583,0,0,27.99896,4.399917,0,0.4147983,-0.4147983,12.0007,30.77096,0.1426186,0.4334642,0,0,4.399917
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,45.27089,45.27089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.45984,3.985119,0,0,0,12.0007,30.77096,0.1426186,0,0,0,3.985119
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,43.77468,43.77468,0.9422417,0.9422417,0,-1,0,0.9422417,0,0,1.110223E-16,0,0,0.9918334,0.9422417,0,0,28.45984,3.985119,0,0.9918334,-0.9918334,10.95522,28.09024,0.1426186,1.036466,0,0,3.985119
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,42.46549,42.46549,0.4461699,0.4461699,0,-1,0,0.4461699,0,0,5.551115E-17,0,0,0.4696525,0.4461699,0,0,29.56188,2.993286,0,0.4696525,-0.4696525,10.46016,26.82087,0.1426186,0.4907869,0,0,2.993286
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,41.32255,41.32255,0.4594871,0.4594871,0,-1,0,0.4594871,0,0,5.551115E-17,0,0,0.4836707,0.4594871,0,0,30.08372,2.523633,0,0.4836707,-0.4836707,9.950325,25.5136,0.1426186,0.5054358,0,0,2.523633
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,40.09649,40.09649,0.3968305,0.3968305,0,-1,0,0.3968305,0,0,5.551115E-17,0,0,0.4177163,0.3968305,0,0,30.62113,2.039963,0,0.4177163,-0.4177163,9.510014,24.3846,0.1426186,0.4365135,0,0,2.039963
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,38.95354,38.95354,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.08526,1.622246,0,0,0,9.510014,24.3846,0.1426186,0,0,0,1.622246
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,38.04958,38.04958,1.52183,1.52183,10.32183,0,2.947423,1.52183,0,0,0,0,0,0,0,8.8,8.36,31.08526,1.622246,8.36,0,8.36,17.44101,44.72044,0.1427135,1.674013,0,12,1.622246
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,2.991603,45.80225,37.1664,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.991603,0,0,8.8,8.36,22.72526,9.146246,11.3516,0,11.3516,28.21008,72.3334,0.1427147,0,2.393283,12,12.13785
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,5.620737,57.14486,39.66009,5.245591,5.245591,10.71086,0,3.045848,5.245591,107.1516,8.881784E-16,0,0,5.620737,0,0,5.465272,5.192008,11.37365,19.36269,10.81275,0,10.81275,38.46795,98.63558,0.1427829,5.770151,4.496589,12,24.98343
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,7.333214,70.56762,45.49949,3.915843,3.915843,0,-1,0,3.915843,187.2704,2.650364,0,0,7.333214,4.121941,3.915843,0,0,0.5609095,29.09416,0.5609095,0,0.5609095,39.00008,100,0.1427742,4.307428,5.866571,0,36.42737
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,7.28092,77.75066,51.49473,0.5568991,0.5568991,0,0,0,0.5568991,1307.404,6.69471,0,0,7.28092,0.5862096,0.5568991,0,0,0,29.59898,0,0,0,39.00008,100,0.1427742,0.6125891,5.824736,0,36.8799
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,8.879898,91.83767,56.02494,3.635121,3.635121,0,0,0,3.635121,244.2806,5.053454,0,0,8.879898,3.826444,3.635121,0,0,0,29.59898,0,0,0,39.00008,100,0.1427742,3.998634,7.103918,0,38.47887
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,8.851486,96.396,59.29791,3.217363,3.217363,0,0,0,3.217363,275.1161,5.464788,0,0,8.851486,3.386698,3.217363,0,0,0,29.59898,0,0,0,39.00008,100,0.1427742,3.539099,7.081189,0,38.45046
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,8.348416,97.67909,62.30073,5.46698,5.46698,0,0,0,5.46698,152.7062,2.593701,0,0,8.348416,5.754715,5.46698,0,0,0,29.59898,0,0,0,39.00008,100,0.1427742,6.013678,6.678733,0,37.9474
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,7.446943,94.62378,63.88007,1.105809,1.105809,0,-1,0,1.105809,673.4386,6.282934,0,0,7.446943,1.164009,1.105809,0,0,0,29.59898,0,0,0,39.00008,100,0.1427742,1.21639,5.957554,0,37.04592
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,5.737655,86.22331,64.11905,2.981644,2.981644,0,-1,0,2.981644,192.4326,2.599083,0,0,5.737655,3.138572,2.981644,0,0,0,29.59898,0,0,0,39.00008,100,0.1427742,3.279808,4.590124,0,35.33663
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,3.872647,78.44979,64.40998,3.75377,3.75377,0,-1,0,3.75377,103.1669,0,0,0,3.872647,3.951337,3.75377,0,0,0,29.59898,0,0.07868939,-0.07868939,38.91713,99.78732,0.1427742,4.129147,3.098118,0,33.47163
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,1.592,68.17951,62.83064,0.9494281,0.9494281,0,-1,0,0.9494281,167.6799,0.5051696,0,0,1.592,0.9993979,0.9494281,0,0,0.08743265,29.52029,0.08743265,0,0.08743265,39.00008,100,0.1427728,1.044371,1.2736,0,31.11229
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,59.26674,59.26674,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1427728,0,0,0,29.59898
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,55.93143,55.93143,3.873444,3.873444,0,-1,0,3.873444,0,0,0,0,0,4.07731,3.873444,0,0,0,29.59898,0,4.07731,-4.07731,34.70222,88.97987,0.1427728,4.260788,0,0,29.59898
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,53.18837,53.18837,2.98815,2.98815,0,-1,0,2.98815,0,0,4.440892E-16,0,0,3.145421,2.98815,0,0,4.530344,25.52167,0,3.145421,-3.145421,31.38665,80.47843,0.1427728,3.286965,0,0,25.52167
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,50.75702,50.75702,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.025256,22.37625,0,0,0,31.38665,80.47843,0.1427728,0,0,0,22.37625
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,48.33606,48.33606,1.199156,1.199156,0,-1,0,1.199156,0,0,2.220446E-16,0,0,1.262269,1.199156,0,0,8.025256,22.37625,0,1.262269,-1.262269,30.0561,77.06678,0.1427728,1.319071,0,0,22.37625
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,46.46579,46.46579,0.2401808,0.2401808,0,-1,0,0.2401808,0,0,2.775558E-17,0,0,0.2528219,0.2401808,0,0,9.427777,21.11398,0,0.2528219,-0.2528219,29.78961,76.38345,0.1427728,0.2641988,0,0,21.11398
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,44.96957,44.96957,0.6870919,0.6870919,0,-1,0,0.6870919,0,0,1.110223E-16,0,0,0.7232547,0.6870919,0,0,9.708691,20.86116,0,0.7232547,-0.7232547,29.02723,74.42864,0.1427728,0.7558011,0,0,20.86116
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,43.48375,43.48375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.51231,20.1379,0,0,0,29.02723,74.42864,0.1427728,0,0,0,20.1379
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,42.16417,42.16417,3.03816,3.03816,0,-1,0,3.03816,0,0,4.440892E-16,0,0,3.198064,3.03816,0,0,10.51231,20.1379,0,3.198064,-3.198064,25.65617,65.78493,0.1427728,3.341976,0,0,20.1379
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,41.03162,41.03162,1.583526,1.583526,0,-1,0,1.583526,0,0,2.220446E-16,0,0,1.66687,1.583526,0,0,14.06571,16.93984,0,1.66687,-1.66687,23.89914,61.27972,0.1427728,1.741879,0,0,16.93984
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,39.80555,39.80555,0.6840831,0.6840831,0,-1,0,0.6840831,0,0,1.110223E-16,0,0,0.7200875,0.6840831,0,0,15.91779,15.27297,0,0.7200875,-0.7200875,23.1401,59.33347,0.1427728,0.7524914,0,0,15.27297
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,38.66261,38.66261,1.229899,1.229899,0,0,0,1.229899,0,0,2.220446E-16,0,0,1.294631,1.229899,0,0,16.71789,14.55288,0,1.294631,-1.294631,21.77544,55.83435,0.1427728,1.352889,0,0,14.55288
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,37.75865,37.75865,0.04991908,0.04991908,0,0,0,0.04991908,0,0,6.938894E-18,0,0,0.0525464,0.04991908,0,0,18.15636,13.25825,0,0.0525464,-0.0525464,21.72005,55.69233,0.1427728,0.05491099,0,0,13.25825
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,3.182132,46.07756,36.87547,7.480598,7.480598,0,0,0,7.480598,42.53848,0,0,0,3.182132,7.874313,7.480598,0,0,18.21475,13.2057,0,4.692181,-4.692181,16.77406,43.01031,0.1427728,8.228658,2.545706,0,16.38784
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,5.750608,57.26172,39.35877,5.331376,5.331376,0,0,0,5.331376,107.8635,0,0,0,5.750608,5.611974,5.331376,0,0,23.42828,8.513523,0.1386337,0,0.1386337,16.90558,43.34755,0.1427706,5.864513,4.600486,0,14.26413
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,6.728374,67.74429,45.20855,1.595009,1.595009,0,-1,0,1.595009,421.8392,0,0,0,6.728374,1.678957,1.595009,0,0,23.28965,8.638293,5.049417,0,5.049417,21.69587,55.63034,0.1426919,1.75451,5.382699,0,15.36667
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,7.608142,78.90258,51.22458,2.542107,2.542107,0,0,0,2.542107,299.2849,0,0,0,7.608142,2.675902,2.542107,0,0,18.24023,13.18277,4.93224,0,4.93224,26.37501,67.62809,0.142615,2.796318,6.086514,0,20.79091
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,7.823298,85.87165,55.81713,0.3335805,0.3335805,0,0,0,0.3335805,2345.25,0,0,0,7.823298,0.3511374,0.3335805,0,0,13.30799,17.62179,7.47216,0,7.47216,33.46372,85.80424,0.1424988,0.3669386,6.258638,0,25.44508
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,7.880641,90.53115,59.0901,1.805099,1.805099,0,0,0,1.805099,436.5766,0.1447045,0,0,7.880641,1.900105,1.805099,0,0,5.835832,24.34673,5.835832,0,5.835832,39.00008,100,0.1424081,1.985609,6.304513,0,32.22737
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,6.934467,89.50658,62.07214,0,0,0,0,0,0,0,6.934467,0,0,6.934467,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1424081,0,5.547574,0,36.53345
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,6.54947,89.5779,63.65148,1.358865,1.358865,0,-1,0,1.358865,481.9809,5.119085,0,0,6.54947,1.430384,1.358865,0,0,0,29.59898,0,0,0,39.00008,100,0.1424081,1.494752,5.239576,0,36.14845
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,5.335257,84.16212,63.94241,0,0,0,-1,0,0,0,5.335257,0,0,5.335257,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1424081,0,4.268205,0,34.93423
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,3.918952,78.43996,64.23335,3.096297,3.096297,0,-1,0,3.096297,126.569,0.6596916,0,0,3.918952,3.25926,3.096297,0,0,0,29.59898,0,0,0,39.00008,100,0.1424081,3.405927,3.135162,0,33.51793
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,1.844904,68.88415,62.654,6.386872,6.386872,0,-1,0,6.386872,28.88588,0,0,0,1.844904,6.723024,6.386872,0,0,0,29.59898,0,4.878119,-4.878119,33.85809,86.81544,0.1424081,7.02556,1.475924,0,31.44388
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,59.05893,59.05893,6.832047,6.832047,0,-1,0,6.832047,0,0,8.881784E-16,0,0,7.191628,6.832047,0,0,5.420133,24.72086,0,7.191628,-7.191628,26.27745,67.37794,0.1424081,7.515252,0,0,24.72086
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,55.72362,55.72362,4.537105,4.537105,0,-1,0,4.537105,0,0,8.881784E-16,0,0,4.775899,4.537105,0,0,13.41083,17.52923,0,4.775899,-4.775899,21.24321,54.46965,0.1424081,4.990815,0,0,17.52923
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,52.98056,52.98056,1.605121,1.605121,0,-1,0,1.605121,0,0,2.220446E-16,0,0,1.689601,1.605121,0,0,18.71739,12.75333,0,1.689601,-1.689601,19.46221,49.903,0.1424081,1.765633,0,0,12.75333
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,50.5596,50.5596,3.878824,3.878824,0,-1,0,3.878824,0,0,8.881784E-16,0,0,4.082973,3.878824,0,0,20.59472,11.06373,0,4.082973,-4.082973,15.15838,38.86756,0.1424081,4.266706,0,0,11.06373
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,48.12825,48.12825,0.750787,0.750787,0,-1,0,0.750787,0,0,1.110223E-16,0,0,0.7903021,0.750787,0,0,25.13136,6.980757,0,0.7903021,-0.7903021,14.32533,36.73154,0.1424081,0.8258657,0,0,6.980757
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,46.22681,46.22681,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.00947,6.190455,0,0,0,14.32533,36.73154,0.1424081,0,0,0,6.190455
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,44.74099,44.74099,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.00947,6.190455,0,0,0,14.32533,36.73154,0.1424081,0,0,0,6.190455
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,43.22399,43.22399,0.691285,0.691285,0,-1,0,0.691285,0,0,1.110223E-16,0,0,0.7276684,0.691285,0,0,26.00947,6.190455,0,0.7276684,-0.7276684,13.5583,34.7648,0.1424081,0.7604135,0,0,6.190455
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,41.90441,41.90441,1.576211,1.576211,0,-1,0,1.576211,0,0,0,0,0,1.65917,1.576211,0,0,26.81799,5.462787,0,1.65917,-1.65917,11.80938,30.2804,0.1424081,1.733832,0,0,5.462787
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,40.74069,40.74069,1.132789,1.132789,0,-1,0,1.132789,0,0,0,0,0,1.19241,1.132789,0,0,28.66151,3.803617,0,1.19241,-1.19241,10.55247,27.05756,0.1424081,1.246068,0,0,3.803617
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,39.50423,39.50423,1.143924,1.143924,0,-1,0,1.143924,0,0,0,0,0,1.204131,1.143924,0,0,29.98641,2.611207,0,1.204131,-1.204131,9.283204,23.80304,0.1424081,1.258317,0,0,2.611207
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,38.40285,38.40285,1.597073,1.597073,10.39707,0,2.96646,1.597073,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.32434,1.407076,8.36,0,8.36,17.2142,44.13888,0.1425049,1.75678,0,12,1.407076
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,37.4885,37.4885,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,22.96433,8.931076,8.36,0,8.36,25.14519,64.47472,0.1425527,0,0,12,8.931076
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,2.626985,44.08517,36.58454,6.333957,6.333957,12,0,3.372,6.333957,41.47462,0,0,0,2.626985,0,0,5.666043,5.382741,14.60434,16.45508,8.009726,0,8.009726,32.74388,83.9585,0.1426781,6.967352,2.101588,12,19.08206
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,4.194307,51.64421,39.06784,3.690632,3.690632,0,0,0,3.690632,113.6474,0,0,0,4.194307,3.884876,3.690632,0,0,6.59461,23.66383,0.3094311,0,0.3094311,33.03743,84.7112,0.1426733,4.059696,3.355446,0,27.85814
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,4.893319,60.52693,44.94879,1.614073,1.614073,0,-1,0,1.614073,303.166,0,0,0,4.893319,1.699024,1.614073,0,0,6.285179,23.94232,3.194295,0,3.194295,36.06781,92.48138,0.1426237,1.77548,3.914655,0,28.83564
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,5.757391,70.65926,50.96482,0,0,0,0,0,0,0,2.666507,0,0,5.757391,0,0,0,0,3.090883,26.81718,3.090883,0,3.090883,39.00008,100,0.1425758,0,4.605913,0,32.57457
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,7.785452,85.3399,55.55737,5.675684,5.675684,0,0,0,5.675684,137.1721,1.811048,0,0,7.785452,5.974404,5.675684,0,0,0,29.59898,0,0,0,39.00008,100,0.1425758,6.243252,6.228362,0,37.38443
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,7.703449,89.26861,58.85112,2.374586,2.374586,0,0,0,2.374586,324.4122,5.203885,0,0,7.703449,2.499565,2.374586,0,0,0,29.59898,0,0,0,39.00008,100,0.1425758,2.612045,6.162759,0,37.30243
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,6.332825,86.3095,61.8955,2.905252,2.905252,0,0,0,2.905252,217.9785,3.274665,0,0,6.332825,3.058159,2.905252,0,0,0,29.59898,0,0,0,39.00008,100,0.1425758,3.195777,5.06626,0,35.9318
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,5.482014,84.26816,63.47484,0.3656231,0.3656231,0,-1,0,0.3656231,1499.362,5.097147,0,0,5.482014,0.3848664,0.3656231,0,0,0,29.59898,0,0,0,39.00008,100,0.1425758,0.4021854,4.385611,0,35.08099
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,4.89297,81.9967,63.76577,6.255138,6.255138,0,-1,0,6.255138,78.22322,0,0,0,4.89297,6.584355,6.255138,0,0,0,29.59898,0,1.691385,-1.691385,37.2172,95.42853,0.1425758,6.880651,3.914376,0,34.49195
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,3.437783,76.32034,64.0567,0,0,0,-1,0,0,0,1.558467,0,0,3.437783,0,0,0,0,1.879317,27.90759,1.879317,0,1.879317,39.00008,100,0.1425467,0,2.750227,0,31.34538
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,1.464923,67.43541,62.53971,2.758053,2.758053,0,-1,0,2.758053,53.11439,0,4.440892E-16,0,1.464923,2.903214,2.758053,0,0,0,29.59898,0,1.438291,-1.438291,37.48399,96.11259,0.1425467,3.033859,1.171939,0,31.0639
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,58.88229,58.88229,1.062175,1.062175,0,-1,0,1.062175,0,0,2.220446E-16,0,0,1.118079,1.062175,0,0,1.598101,28.16069,0,1.118079,-1.118079,36.30543,93.09065,0.1425467,1.168392,0,0,28.16069
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,55.5262,55.5262,2.873047,2.873047,0,-1,0,2.873047,0,0,4.440892E-16,0,0,3.024261,2.873047,0,0,2.840411,27.04261,0,3.024261,-3.024261,33.11758,84.91669,0.1425467,3.160352,0,0,27.04261
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,52.77275,52.77275,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.2007,24.01835,0,0,0,33.11758,84.91669,0.1425467,0,0,0,24.01835
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,50.32062,50.32062,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.2007,24.01835,0,0,0,33.11758,84.91669,0.1425467,0,0,0,24.01835
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,47.89966,47.89966,1.024216,1.024216,0,-1,0,1.024216,0,0,2.220446E-16,0,0,1.078122,1.024216,0,0,6.2007,24.01835,0,1.078122,-1.078122,31.98114,82.00275,0.1425467,1.126638,0,0,24.01835
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,45.99822,45.99822,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.398614,22.94023,0,0,0,31.98114,82.00275,0.1425467,0,0,0,22.94023
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,44.50201,44.50201,0.3053483,0.3053483,0,-1,0,0.3053483,0,0,5.551115E-17,0,0,0.3214192,0.3053483,0,0,7.398614,22.94023,0,0.3214192,-0.3214192,31.64233,81.13402,0.1425467,0.3358831,0,0,22.94023
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,42.98501,42.98501,1.598157,1.598157,0,-1,0,1.598157,0,0,0,0,0,1.68227,1.598157,0,0,7.755746,22.61881,0,1.68227,-1.68227,29.86906,76.58719,0.1425467,1.757972,0,0,22.61881
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,41.64465,41.64465,1.527447,1.527447,0,-1,0,1.527447,0,0,2.220446E-16,0,0,1.607839,1.527447,0,0,9.624935,20.93654,0,1.607839,-1.607839,28.17425,72.24152,0.1425467,1.680192,0,0,20.93654
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,40.50171,40.50171,1.038656,1.038656,0,-1,0,1.038656,0,0,2.220446E-16,0,0,1.093322,1.038656,0,0,11.41142,19.3287,0,1.093322,-1.093322,27.02179,69.2865,0.1425467,1.142521,0,0,19.3287
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,39.24447,39.24447,1.065002,1.065002,0,-1,0,1.065002,0,0,0,0,0,1.121055,1.065002,0,0,12.62622,18.23538,0,1.121055,-1.121055,25.84009,66.25652,0.1425467,1.171502,0,0,18.23538
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,38.1327,38.1327,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.87184,17.11432,0,0,0,25.84009,66.25652,0.1425467,0,0,0,17.11432
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,37.22874,37.22874,0.4994939,0.4994939,0,0,0,0.4994939,0,0,5.551115E-17,0,0,0.525783,0.4994939,0,0,13.87184,17.11432,0,0.525783,-0.525783,25.28587,64.83543,0.1425467,0.5494432,0,0,17.11432
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,2.607124,43.78573,36.35595,7.036067,7.036067,0,0,0,7.036067,37.05372,0,0,0,2.607124,7.406385,7.036067,0,0,14.45604,16.58854,0,4.799262,-4.799262,20.22701,51.86401,0.1425467,7.739673,2.085699,0,19.19566
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,4.1984,51.40834,38.83925,2.069531,2.069531,0,0,0,2.069531,202.8673,0,0,0,4.1984,2.178453,2.069531,0,0,19.78856,11.78928,2.019947,0,2.019947,22.1433,56.77757,0.1425154,2.276484,3.358721,0,15.98768
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,6.715278,67.0607,44.67864,4.199381,4.199381,0,-1,0,4.199381,159.9111,0,0,0,6.715278,4.420401,4.199381,0,0,17.76861,13.60723,2.294877,0,2.294877,24.32041,62.35989,0.1424799,4.619319,5.372222,0,20.32251
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,7.749579,78.89623,50.70506,1.489958,1.489958,0,0,0,1.489958,520.1208,0,0,0,7.749579,1.568376,1.489958,0,0,15.47373,15.67262,6.181203,0,6.181203,30.18441,77.39577,0.1423843,1.638953,6.199664,0,23.4222
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,7.762027,84.90996,55.31839,2.03977,2.03977,0,0,0,2.03977,380.5345,0,0,0,7.762027,2.147126,2.03977,0,0,9.29253,21.2357,5.614901,0,5.614901,35.51117,91.05411,0.1422976,2.243747,6.209622,0,28.99773
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,7.348265,87.14112,58.62254,7.020103,7.020103,0,0,0,7.020103,104.6746,0,8.881784E-16,0,7.348265,7.389582,7.020103,0,0,3.677629,26.28911,0,0.04131729,-0.04131729,35.46762,90.94244,0.1422976,7.722114,5.878612,0,33.63738
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,5.899111,83.98122,61.65653,0,0,0,0,0,0,0,2.175574,0,0,5.899111,0,0,0,0,3.723537,26.2478,3.723537,0,3.723537,39.00008,100,0.1422402,0,4.719288,0,32.1469
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,5.606721,84.62466,63.29821,4.03279,4.03279,0,-1,0,4.03279,139.0284,1.361679,0,0,5.606721,4.245042,4.03279,0,0,0,29.59898,0,0,0,39.00008,100,0.1422402,4.436069,4.485377,0,35.2057
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,4.847449,81.59388,63.58914,0.5289002,0.5289002,0,-1,0,0.5289002,916.5149,4.290712,0,0,4.847449,0.5567371,0.5289002,0,0,0,29.59898,0,0,0,39.00008,100,0.1422402,0.5817902,3.877959,0,34.44643
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,3.075834,74.72176,63.88007,1.33043,1.33043,0,-1,0,1.33043,231.1909,1.675381,0,0,3.075834,1.400453,1.33043,0,0,0,29.59898,0,0,0,39.00008,100,0.1422402,1.463473,2.460667,0,32.67481
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,1.121144,66.00963,62.30073,0.7133089,0.7133089,0,-1,0,0.7133089,157.1751,0.3702925,0,0,1.121144,0.7508515,0.7133089,0,0,0,29.59898,0,0,0,39.00008,100,0.1422402,0.7846398,0.8969152,0,30.72012
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,58.70566,58.70566,4.396138,4.396138,0,-1,0,4.396138,0,0,0,0,0,4.627513,4.396138,0,0,0,29.59898,0,4.627513,-4.627513,34.12225,87.49277,0.1422402,4.835752,0,0,29.59898
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,55.31839,55.31839,5.925237,5.925237,0,-1,0,5.925237,0,0,0,0,0,6.237092,5.925237,0,0,5.141682,24.97146,0,6.237092,-6.237092,27.54778,70.63519,0.1422402,6.51776,0,0,24.97146
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,52.57533,52.57533,0.4841682,0.4841682,0,-1,0,0.4841682,0,0,0,0,0,0.5096508,0.4841682,0,0,12.07178,18.73437,0,0.5096508,-0.5096508,27.01056,69.25771,0.1422402,0.532585,0,0,18.73437
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,50.11281,50.11281,0.6282629,0.6282629,0,-1,0,0.6282629,0,0,1.110223E-16,0,0,0.6613294,0.6282629,0,0,12.63806,18.22472,0,0.6613294,-0.6613294,26.31346,67.47027,0.1422402,0.6910893,0,0,18.22472
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,47.69185,47.69185,1.245127,1.245127,0,-1,0,1.245127,0,0,2.220446E-16,0,0,1.31066,1.245127,0,0,13.37287,17.56339,0,1.31066,-1.31066,24.9319,63.92782,0.1422402,1.369639,0,0,17.56339
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,45.79041,45.79041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.82916,16.25273,0,0,0,24.9319,63.92782,0.1422402,0,0,0,16.25273
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,44.30459,44.30459,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.82916,16.25273,0,0,0,24.9319,63.92782,0.1422402,0,0,0,16.25273
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,42.78759,42.78759,0.8378839,0.8378839,0,-1,0,0.8378839,0,0,1.110223E-16,0,0,0.881983,0.8378839,0,0,14.82916,16.25273,0,0.881983,-0.881983,24.00221,61.544,0.1422402,0.9216723,0,0,16.25273
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,41.46801,41.46801,0.2123817,0.2123817,0,-1,0,0.2123817,0,0,2.775558E-17,0,0,0.2235597,0.2123817,0,0,15.80914,15.37075,0,0.2235597,-0.2235597,23.76656,60.93977,0.1422402,0.2336199,0,0,15.37075
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,40.2939,40.2939,0.5493714,0.5493714,0,-1,0,0.5493714,0,0,0,0,0,0.5782858,0.5493714,0,0,16.05754,15.14719,0,0.5782858,-0.5782858,23.15699,59.37678,0.1422402,0.6043086,0,0,15.14719
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,39.03667,39.03667,0.7045226,0.7045226,0,-1,0,0.7045226,0,0,1.110223E-16,0,0,0.7416028,0.7045226,0,0,16.70008,14.5689,0,0.7416028,-0.7416028,22.37527,57.37238,0.1422402,0.7749749,0,0,14.5689
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,37.95607,37.95607,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.52408,13.8273,0,0,0,22.37527,57.37238,0.1422402,0,0,0,13.8273
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,37.02093,37.02093,0.3584311,0.3584311,0,0,0,0.3584311,0,0,5.551115E-17,0,0,0.3772959,0.3584311,0,0,17.52408,13.8273,0,0.3772959,-0.3772959,21.97757,56.35262,0.1422402,0.3942742,0,0,13.8273
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,2.009142,41.80247,36.14814,0,0,0,0,0,0,0,0,0,0,2.009142,0,0,0,0,17.9433,13.45001,2.009142,0,2.009142,23.88361,61.23989,0.1422092,0,1.607314,0,15.45915
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,1.56538,43.07233,38.63144,0.7818368,0.7818368,0,0,0,0.7818368,200.2182,0,0,0,1.56538,0.8229861,0.7818368,0,0,15.93416,15.25823,0.7423937,0,0.7423937,24.5879,63.04578,0.1421978,0.8600205,1.252304,0,16.82361
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,3.701452,55.86526,44.45005,3.670459,3.670459,0,-1,0,3.670459,100.8444,0,0,0,3.701452,3.863641,3.670459,0,0,15.19177,15.92639,0,0.1621891,-0.1621891,24.41694,62.60742,0.1421978,4.037505,2.961162,0,19.62784
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,4.015941,63.51995,50.46609,5.162922,5.162922,0,0,0,5.162922,77.78426,0,0,0,4.015941,5.434655,5.162922,0,0,15.37198,15.7642,0,1.418714,-1.418714,22.92149,58.77292,0.1421978,5.679215,3.212753,0,19.78014
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,1.129947,58.60882,55.05864,6.720649,6.720649,0,0,0,6.720649,16.81306,0,8.881784E-16,0,1.129947,7.074367,6.720649,0,0,16.94832,14.34549,0,5.944421,-5.944421,16.65552,42.70636,0.1421978,7.392714,0.9039572,0,15.47543
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,5.393134,77.84599,58.38356,8.077202,8.077202,12,0,3.372,8.077202,66.76984,0,0,0,5.393134,0,0,3.922798,3.726659,23.55324,8.401065,9.119793,0,9.119793,25.30731,64.89041,0.1423313,8.884922,4.314507,12,13.7942
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,3.093573,72.12433,61.42794,4.096462,4.096462,11.7717,0,3.314239,4.096462,75.51816,0,0,0,3.093573,0,0,7.675233,7.291472,14.43344,16.60888,10.38505,0,10.38505,35.15943,90.1522,0.1424381,4.506108,2.474858,12,19.70245
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,2.73277,72.53684,63.05923,4.080704,4.080704,0,-1,0,4.080704,66.96812,0,0,0,2.73277,4.295477,4.080704,0,0,4.048399,25.95542,0,1.562707,-1.562707,33.51219,85.92852,0.1424381,4.488774,2.186216,0,28.68819
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,0.8226514,66.07282,63.35016,6.509551,6.509551,0,-1,0,6.509551,12.63761,0,8.881784E-16,0,0.8226514,6.852159,6.509551,0,0,5.78474,24.39271,0,6.029507,-6.029507,27.15653,69.632,0.1424381,7.160506,0.6581211,0,25.21536
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,0.8136642,66.40268,63.70343,0,0,0,-1,0,0,0,0,0,0,0.8136642,0,0,0,0,12.48419,18.3632,0.8136642,0,0.8136642,27.92844,71.61124,0.1424256,0,0.6509314,0,19.17687
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.1805273,62.70758,62.1241,1.182318,1.182318,0,-1,0,1.182318,15.26892,0,2.220446E-16,0,0.1805273,1.244546,1.182318,0,0,11.67053,19.0955,0,1.064018,-1.064018,26.80687,68.73542,0.1424256,1.30055,0.1444218,0,19.27603
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,58.50824,58.50824,2.972178,2.972178,0,-1,0,2.972178,0,0,4.440892E-16,0,0,3.128608,2.972178,0,0,12.85277,18.03148,0,3.128608,-3.128608,23.50903,60.27943,0.1424256,3.269396,0,0,18.03148
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,55.11059,55.11059,2.352001,2.352001,0,-1,0,2.352001,0,0,4.440892E-16,0,0,2.47579,2.352001,0,0,16.329,14.90287,0,2.47579,-2.47579,20.89931,53.58788,0.1424256,2.587201,0,0,14.90287
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,52.36753,52.36753,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.07988,12.42708,0,0,0,20.89931,53.58788,0.1424256,0,0,0,12.42708
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,49.94656,49.94656,9.598918,8.36,0,-1,0,8.36,0,0,1.238918,2.19881,0,8.8,8.36,0,0,19.07988,12.42708,0,8.8,-8.8,11.6233,29.80327,0.1424256,10.55881,0,0,12.42708
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,47.51522,47.51522,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.85766,3.627085,0,0,0,11.6233,29.80327,0.1424256,0,0,0,3.627085
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,45.61378,45.61378,0.7644513,0.7644513,0,-1,0,0.7644513,0,0,1.110223E-16,0,0,0.8046856,0.7644513,0,0,28.85766,3.627085,0,0.8046856,-0.8046856,10.77509,27.62837,0.1424256,0.8408964,0,0,3.627085
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,44.12795,44.12795,2.221581,2.221581,0,-1,0,2.221581,0,0,0,0,0,2.338506,2.221581,0,0,29.75175,2.8224,0,2.338506,-2.338506,8.310084,21.30787,0.1424256,2.443739,0,0,2.8224
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,42.61095,42.61095,0.3962424,0.3962424,0,-1,0,0.3962424,0,0,5.551115E-17,0,0,0.4170972,0.3962424,0,0,32.35009,0.4838934,0,0.4170972,-0.4170972,7.870425,20.18054,0.1424256,0.4358666,0,0,0.4838934
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,41.26021,41.26021,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.81353,0.06679617,0,0,0,7.870425,20.18054,0.1424256,0,0,0,0.06679617
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,40.09649,40.09649,0.11879,0.06345636,0,-1,0,0.06345636,0,0,0.05533364,0.06721264,0,0.06679617,0.06345636,0,0,32.81353,0.06679617,0,0.06679617,-0.06679617,7.800015,20,0.1424256,0.130669,0,0,0.06679617
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,38.83925,38.83925,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1424256,0,0,0,0
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,37.75865,37.75865,2.411541,2.411541,11.21154,0,3.17252,2.411541,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1425463,2.652695,0,12,0
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,36.85468,36.85468,0.8577885,0.8577885,9.657788,0,2.77942,0.8577885,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1426197,0.9435673,0,12,7.524
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,1.5058,40.13403,35.94033,5.712164,5.712164,12,0,3.372,5.712164,26.36128,0,0,0,1.5058,0,0,6.287836,5.973444,16.16775,15.048,7.479244,0,7.479244,30.75743,78.86506,0.1427387,6.283381,1.20464,12,16.5538
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,2.68411,46.19121,38.42363,0,0,6.32042,0,1.935066,0,0,0,0,0,2.68411,0,0,6.32042,6.004399,8.68851,21.77932,8.68851,0,8.68851,39.00008,100,0.1427056,0,2.147288,12,24.46343
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,4.466302,58.20518,44.21107,3.426456,3.426456,0,-1,0,3.426456,130.3476,0.8595066,0,0,4.466302,3.606796,3.426456,0,0,0,29.59898,0,0,0,39.00008,100,0.1427056,3.769102,3.573042,0,34.06528
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,6.136571,71.25879,50.17516,0,0,0,0,0,0,0,6.136571,0,0,6.136571,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1427056,0,4.909257,0,35.73555
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,6.269091,77.32224,54.78849,0,0,0,0,0,0,0,6.269091,0,0,6.269091,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1427056,0,5.015273,0,35.86807
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,6.336065,81.67197,58.1238,0,0,0,0,0,0,0,6.336065,0,0,6.336065,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1427056,0,5.068852,0,35.93504
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,6.331286,85.42516,61.18896,0.6371407,0.6371407,0,0,0,0.6371407,993.7029,5.660611,0,0,6.331286,0.6706744,0.6371407,0,0,0,29.59898,0,0,0,39.00008,100,0.1427056,0.7008548,5.065029,0,35.93026
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,6.432507,87.96106,62.83064,5.57705,5.57705,0,-1,0,5.57705,115.3389,0.5619277,0,0,6.432507,5.870579,5.57705,0,0,0,29.59898,0,0,0,39.00008,100,0.1427056,6.134755,5.146005,0,36.03149
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,5.161185,82.48814,63.18391,2.474659,2.474659,0,-1,0,2.474659,208.5615,2.556281,0,0,5.161185,2.604904,2.474659,0,0,0,29.59898,0,0,0,39.00008,100,0.1427056,2.722125,4.128948,0,34.76016
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,2.483436,72.05739,63.47484,3.084944,3.084944,0,-1,0,3.084944,80.50179,4.440892E-16,0,0,2.483436,3.24731,3.084944,0,0,0,29.59898,0,0.7638744,-0.7638744,38.19489,97.9354,0.1427056,3.393439,1.986748,0,32.08241
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,1.192015,65.89807,61.95785,6.426756,6.426756,0,-1,0,6.426756,18.5477,0,8.881784E-16,0,1.192015,6.765006,6.426756,0,0,0.8487493,28.8351,0,5.572991,-5.572991,32.32043,82.87275,0.1427056,7.069431,0.9536123,0,30.02712
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,58.30043,58.30043,8.972027,8.36,0,-1,0,8.36,0,0,0.6120265,1.509229,0,8.8,8.36,0,0,7.040961,23.26211,0,8.8,-8.8,23.04442,59.08814,0.1427056,9.869229,0,0,23.26211
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,54.91317,54.91317,2.167895,2.167895,0,-1,0,2.167895,0,0,4.440892E-16,0,0,2.281995,2.167895,0,0,16.81874,14.46211,0,2.281995,-2.281995,20.63899,52.92038,0.1427056,2.384684,0,0,14.46211
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,52.13894,52.13894,2.652961,2.652961,0,-1,0,2.652961,0,0,0,0,0,2.79259,2.652961,0,0,19.35429,12.18012,0,2.79259,-2.79259,17.69534,45.37257,0.1427056,2.918257,0,0,12.18012
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,49.70759,49.70759,2.275682,2.275682,0,-1,0,2.275682,0,0,0,0,0,2.395454,2.275682,0,0,22.45717,9.387528,0,2.395454,-2.395454,15.17031,38.89815,0.1427056,2.50325,0,0,9.387528
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,47.30741,47.30741,0.5550505,0.5550505,0,-1,0,0.5550505,0,0,0,0,0,0.5842637,0.5550505,0,0,25.11878,6.992074,0,0.5842637,-0.5842637,14.55444,37.319,0.1427056,0.6105555,0,0,6.992074
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,45.41636,45.41636,1.264663,1.264663,0,-1,0,1.264663,0,0,2.220446E-16,0,0,1.331224,1.264663,0,0,25.76797,6.40781,0,1.331224,-1.331224,13.15121,33.72098,0.1427056,1.391129,0,0,6.40781
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,43.92015,43.92015,2.169203,2.169203,0,-1,0,2.169203,0,0,0,0,0,2.283371,2.169203,0,0,27.2471,5.076586,0,2.283371,-2.283371,10.74432,27.54949,0.1427056,2.386123,0,0,5.076586
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,42.37198,42.37198,1.049069,1.049069,0,-1,0,1.049069,0,0,2.220446E-16,0,0,1.104283,1.049069,0,0,29.78418,2.793215,0,1.104283,-1.104283,9.580306,24.56484,0.1427056,1.153976,0,0,2.793215
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,41.06279,41.06279,0.9124592,0.9124592,0,-1,0,0.9124592,0,0,1.110223E-16,0,0,0.9604834,0.9124592,0,0,31.01116,1.688931,0,0.9604834,-0.9604834,8.567867,21.96885,0.1427056,1.003705,0,0,1.688931
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,39.88868,39.88868,0.5589186,0.5589186,0,-1,0,0.5589186,0,0,1.110223E-16,0,0,0.5883353,0.5589186,0,0,32.07837,0.728448,0,0.5883353,-0.5883353,7.947707,20.3787,0.1427056,0.6148105,0,0,0.728448
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,38.63144,38.63144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.73207,0.1401127,0,0,0,7.947707,20.3787,0.1427056,0,0,0,0.1401127
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,37.55084,37.55084,0.2694821,0.2694821,9.069482,0,2.630579,0.2694821,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.73207,0.1401127,8.36,0,8.36,15.8787,40.71453,0.1427609,0.2964303,0,12,0.1401127
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,36.64688,36.64688,0.2980029,0.2980029,9.098003,0,2.637795,0.2980029,0,0,0,0,0,0,0,8.8,8.36,24.37207,7.664113,8.36,0,8.36,23.80969,61.05037,0.1428169,0.3278032,0,12,7.664113
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,1.314092,39.38567,35.74291,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.314092,0,0,8.8,8.36,16.01207,15.18811,9.674092,0,9.674092,32.98734,84.58276,0.1428436,0,1.051274,12,16.5022
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,1.946769,43.74139,38.19505,3.600948,3.600948,0,0,0,3.600948,54.06269,0,4.440892E-16,0,1.946769,3.790472,3.600948,0,0,6.33798,23.8948,0,1.843702,-1.843702,31.04391,79.59961,0.1428436,3.961043,1.557415,0,25.84156
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,2.512866,51.51052,43.98249,3.531936,3.531936,0,-1,0,3.531936,71.147,0,0,0,2.512866,3.717827,3.531936,0,0,8.386539,22.05109,0,1.204961,-1.204961,29.77377,76.34284,0.1428436,3.885129,2.010293,0,24.56396
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,1.217686,53.64649,49.94656,2.548464,2.548464,0,0,0,2.548464,47.78117,0,4.440892E-16,0,1.217686,2.682594,2.548464,0,0,9.725384,20.84613,0,1.464908,-1.464908,28.22962,72.3835,0.1428436,2.803311,0.9741488,0,22.06382
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,4.775178,70.89091,54.52872,0,0,0,0,0,0,0,0,0,0,4.775178,0,0,0,0,11.35306,19.38122,4.775178,0,4.775178,32.75975,83.99919,0.1427704,0,3.820142,0,24.1564
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,3.232389,68.80454,57.89521,3.96682,3.96682,0,0,0,3.96682,81.48565,0,0,0,3.232389,4.1756,3.96682,0,0,6.577882,23.67888,0,0.9432108,-0.9432108,31.76552,81.44989,0.1427704,4.363502,2.585911,0,26.91127
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,2.470416,69.32975,60.96037,5.368722,5.368722,0,0,0,5.368722,46.01497,0,0,0,2.470416,5.651287,5.368722,0,0,7.625894,22.73567,0,3.180871,-3.180871,28.41259,72.85265,0.1427704,5.905595,1.976333,0,25.20609
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,4.397288,78.5451,62.59166,0,0,0,-1,0,0,0,0,0,0,4.397288,0,0,0,0,11.16019,19.5548,4.397288,0,4.397288,32.58422,83.54912,0.142703,0,3.51783,0,23.95209
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,3.569192,75.60947,62.94493,7.132665,7.132665,0,-1,0,7.132665,50.04009,0,8.881784E-16,0,3.569192,7.508068,7.132665,0,0,6.762907,23.51236,0,3.938876,-3.938876,28.43228,72.90314,0.142703,7.845932,2.855354,0,27.08155
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,1.828054,69.49896,63.29821,5.862084,5.862084,0,-1,0,5.862084,31.18437,0,0,0,1.828054,6.170615,5.862084,0,0,11.13944,19.57349,0,4.342561,-4.342561,23.85482,61.16608,0.142703,6.448293,1.462443,0,21.40154
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.4463367,63.1661,61.71887,3.263421,3.263421,0,-1,0,3.263421,13.67696,0,4.440892E-16,0,0.4463367,3.43518,3.263421,0,0,15.9645,15.23093,0,2.988843,-2.988843,20.7043,53.08785,0.142703,3.589763,0.3570694,0,15.67726
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,58.06145,58.06145,5.327631,5.327631,0,-1,0,5.327631,0,0,8.881784E-16,0,0,5.608032,5.327631,0,0,19.28544,12.24208,0,5.608032,-5.608032,14.79292,37.93048,0.142703,5.860394,0,0,12.24208
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,54.67419,54.67419,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.51659,6.63405,0,0,0,14.79292,37.93048,0.142703,0,0,0,6.63405
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,51.93113,51.93113,2.805993,2.805993,0,-1,0,2.805993,0,0,4.440892E-16,0,0,2.953677,2.805993,0,0,25.51659,6.63405,0,2.953677,-2.953677,11.67947,29.9473,0.142703,3.086593,0,0,6.63405
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,49.49978,49.49978,3.905677,3.496355,0,-1,0,3.496355,0,0,0.4093228,0.7998906,0,3.680373,3.496355,0,0,28.79845,3.680373,0,3.680373,-3.680373,7.800015,20,0.142703,4.296245,0,0,3.680373
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,47.14116,47.14116,0.4064876,0,0,-1,0,0,0,0,0.4064876,0.4471364,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.142703,0.4471364,0,0,0
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,45.20855,45.20855,1.386084,0,0,-1,0,0,0,0,1.386084,1.524692,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.142703,1.524692,0,0,0
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,43.71234,43.71234,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.142703,0,0,0,0
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,42.16417,42.16417,0.8044568,0,0,-1,0,0,0,0,0.8044568,0.8849025,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.142703,0.8849025,0,0,0
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,40.85498,40.85498,0.2292987,0,0,-1,0,0,0,0,0.2292987,0.2522285,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.142703,0.2522285,0,0,0
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,39.66009,39.66009,1.004836,0,0,-1,0,0,0,0,1.004836,1.105319,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.142703,1.105319,0,0,0
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,38.40285,38.40285,0.9762402,0,0,-1,0,0,0,0,0.9762402,1.073864,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.142703,1.073864,0,0,0
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,37.32225,37.32225,0.2814,0.2814,9.0814,0,2.633594,0.2814,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1427584,0.3095399,0,12,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,36.4079,36.4079,1.327425,1.327425,10.12743,0,2.898239,1.327425,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1428452,1.460168,0,12,7.524
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,1.278744,39.04112,35.50394,0.05652358,0.05652358,8.856524,0,2.5767,0.05652358,2262.319,1.776357E-15,0,0,1.278744,0,0,8.8,8.36,16.16775,15.048,9.638743,0,9.638743,32.80611,84.11808,0.142874,0.06217594,1.022995,12,16.32674
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,2.62417,45.51744,37.95607,1.914746,1.914746,0,0,0,1.914746,137.0505,0,0,0,2.62417,2.015522,1.914746,0,0,6.52901,23.72287,0.6086476,0,0.6086476,33.38353,85.59863,0.1428647,2.106221,2.099336,0,26.34704
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,2.214826,50.29472,43.71234,3.171055,3.171055,0,-1,0,3.171055,69.84511,0,0,0,2.214826,3.337952,3.171055,0,0,5.920362,24.27065,0,1.123126,-1.123126,32.19965,82.56304,0.1428647,3.48816,1.771861,0,26.48548
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,3.742058,61.65134,49.64525,0.2368491,0.2368491,0,0,0,0.2368491,1579.934,0,0,0,3.742058,0.2493148,0.2368491,0,0,7.16828,23.14753,3.492743,0,3.492743,35.51316,91.0592,0.1428113,0.260534,2.993646,0,26.88958
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,5.32322,72.72507,54.23779,2.33882,2.33882,0,0,0,2.33882,227.6028,0,0,0,5.32322,2.461916,2.33882,0,0,3.675537,26.29099,2.861304,0,2.861304,38.22763,98.01936,0.1427676,2.572702,4.258575,0,31.61421
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,6.597212,82.21702,57.59389,4.892688,4.892688,0,0,0,4.892688,134.8382,0.6327817,0,0,6.597212,5.150198,4.892688,0,0,0.8142327,28.86617,0.8142327,0,0.8142327,39.00008,100,0.1427552,5.381957,5.27777,0,35.46338
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,5.569097,81.30879,60.66944,4.720335,4.720335,0,0,0,4.720335,117.981,0.6003239,0,0,5.569097,4.968773,4.720335,0,0,0,29.59898,0,0,0,39.00008,100,0.1427552,5.192368,4.455277,0,35.16808
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,4.14831,77.26768,62.36307,3.542949,3.542949,0,-1,0,3.542949,117.0863,0.4188894,0,0,4.14831,3.72942,3.542949,0,0,0,29.59898,0,0,0,39.00008,100,0.1427552,3.897244,3.318648,0,33.74729
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,4.314992,78.34764,62.71635,2.047636,2.047636,0,-1,0,2.047636,210.7304,2.159586,0,0,4.314992,2.155406,2.047636,0,0,0,29.59898,0,0,0,39.00008,100,0.1427552,2.2524,3.451994,0,33.91397
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,1.534876,68.16364,63.00727,0,0,0,-1,0,0,0,1.534876,0,0,1.534876,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1427552,0,1.227901,0,31.13385
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,0.895138,64.47141,61.54223,0,0,0,-1,0,0,0,0.895138,0,0,0.895138,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1427552,0,0.7161104,0,30.49412
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,57.86404,57.86404,5.795016,5.795016,0,-1,0,5.795016,0,0,8.881784E-16,0,0,6.100017,5.795016,0,0,0,29.59898,0,6.100017,-6.100017,32.5701,83.5129,0.1427552,6.374518,0,0,29.59898
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,54.4456,54.4456,3.053426,3.053426,0,-1,0,3.053426,0,0,4.440892E-16,0,0,3.214132,3.053426,0,0,6.777797,23.49896,0,3.214132,-3.214132,29.1821,74.82575,0.1427552,3.358768,0,0,23.49896
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,51.69215,51.69215,4.977149,4.977149,0,-1,0,4.977149,0,0,8.881784E-16,0,0,5.239104,4.977149,0,0,10.34905,20.28483,0,5.239104,-5.239104,23.6596,60.66552,0.1427552,5.474864,0,0,20.28483
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,49.27119,49.27119,3.025209,3.025209,0,-1,0,3.025209,0,0,4.440892E-16,0,0,3.184431,3.025209,0,0,16.17028,15.04572,0,3.184431,-3.184431,20.30292,52.05866,0.1427552,3.32773,0,0,15.04572
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,46.90218,46.90218,0.8822046,0.8822046,0,-1,0,0.8822046,0,0,1.110223E-16,0,0,0.9286364,0.8822046,0,0,19.70854,11.86129,0,0.9286364,-0.9286364,19.32405,49.54874,0.1427552,0.9704251,0,0,11.86129
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,44.96957,44.96957,0.3387356,0.3387356,0,-1,0,0.3387356,0,0,0,0,0,0.3565637,0.3387356,0,0,20.74036,10.93266,0,0.3565637,-0.3565637,18.9482,48.58503,0.1427552,0.3726091,0,0,10.93266
