Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,43.48375,43.48375,2.20028,2.20028,0,-1,0,2.20028,0,0,4.440892E-16,0,0,2.316084,2.20028,0,0,21.13654,10.57609,0,2.316084,-2.316084,16.50683,42.32512,0.1427552,2.420308,0,0,10.57609
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,41.93558,41.93558,0.9713746,0.9713746,0,-1,0,0.9713746,0,0,1.110223E-16,0,0,1.0225,0.9713746,0,0,23.70996,8.26001,0,1.0225,-1.0225,15.42902,39.56151,0.1427552,1.068512,0,0,8.26001
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,40.59522,40.59522,0.959478,0.959478,0,-1,0,0.959478,0,0,1.110223E-16,0,0,1.009977,0.959478,0,0,24.84608,7.23751,0,1.009977,-1.009977,14.36441,36.83175,0.1427552,1.055426,0,0,7.23751
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,39.42111,39.42111,1.301471,1.301471,0,-1,0,1.301471,0,0,0,0,0,1.36997,1.301471,0,0,25.96827,6.227533,0,1.36997,-1.36997,12.92034,33.129,0.1427552,1.431619,0,0,6.227533
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,38.1327,38.1327,2.312599,2.312599,0,-1,0,2.312599,0,0,4.440892E-16,0,0,2.434315,2.312599,0,0,27.49046,4.857563,0,2.434315,-2.434315,10.35434,26.54955,0.1427552,2.543859,0,0,4.857563
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,37.08327,37.08327,1.340811,1.340811,0,0,0,1.340811,0,0,0,0,0,1.41138,1.340811,0,0,30.19526,2.423249,0,1.41138,-1.41138,8.866619,22.73487,0.1427552,1.474892,0,0,2.423249
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,36.14814,36.14814,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.76345,1.011869,0,0,0,8.866619,22.73487,0.1427552,0,0,0,1.011869
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,3.080796,44.0379,35.24417,5.901793,5.901793,11.70538,0,3.297461,5.901793,52.20101,0,0,0,3.080796,0,0,5.803587,5.513408,31.76345,1.011869,8.594204,0,8.594204,17.0198,43.64042,0.1428856,6.491973,2.464637,12,4.092665
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,5.645562,55.00697,37.69631,7.28198,7.28198,11.56396,0,3.261682,7.28198,77.52785,0,0,0,5.645562,0,0,4.28198,4.067881,23.16925,8.746653,9.713443,0,9.713443,26.23478,67.26852,0.1429944,8.010178,4.51645,12,14.39221
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,7.221348,67.61748,43.45258,4.797039,4.797039,0,-1,0,4.797039,150.5376,0,0,0,7.221348,5.049514,4.797039,0,0,13.45581,17.48875,2.171834,0,2.171834,28.29516,72.55154,0.1429613,5.276742,5.777078,0,24.7101
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,7.466841,75.90839,49.35432,3.126529,3.126529,0,0,0,3.126529,238.8221,0,0,0,7.466841,3.291083,3.126529,0,0,11.28397,19.4434,4.175758,0,4.175758,32.25663,82.70914,0.1428976,3.439182,5.973473,0,26.91024
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,6.35559,76.68097,53.94687,4.543331,4.543331,0,0,0,4.543331,139.8884,0,0,0,6.35559,4.782454,4.543331,0,0,7.108216,23.20158,1.573137,0,1.573137,33.74904,86.53583,0.1428736,4.997664,5.084473,0,29.55717
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,6.317057,80.58301,57.30296,6.004478,6.004478,0,0,0,6.004478,105.2057,0,0,0,6.317057,6.320504,6.004478,0,0,5.535079,24.61741,0,0.003447169,-0.003447169,33.74541,86.52651,0.1428736,6.604926,5.053645,0,30.93446
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,6.526382,85.34574,60.37851,1.271016,1.271016,0,0,0,1.271016,513.4775,0,0,0,6.526382,1.337912,1.271016,0,0,5.538909,24.61396,5.18847,0,5.18847,38.66762,99.14755,0.1427946,1.398118,5.221106,0,31.14034
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,4.898096,80.04865,62.07214,4.735828,4.735828,0,-1,0,4.735828,103.4264,0,0,0,4.898096,4.985082,4.735828,0,0,0.3504393,29.28358,0,0.08698606,-0.08698606,38.57593,98.91245,0.1427946,5.209411,3.918477,0,34.18168
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,4.638608,79.34767,62.41503,0,0,0,-1,0,0,0,4.191517,0,0,4.638608,0,0,0,0,0.4470905,29.1966,0.4470905,0,0.4470905,39.00008,100,0.1427878,0,3.710886,0,33.83521
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,2.791615,72.44332,62.7683,1.768197,1.768197,0,-1,0,1.768197,157.8792,0.9303552,0,0,2.791615,1.86126,1.768197,0,0,0,29.59898,0,0,0,39.00008,100,0.1427878,1.945017,2.233292,0,32.39059
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,1.663265,66.84894,61.31364,4.457434,4.457434,0,-1,0,4.457434,37.31441,0,8.881784E-16,0,1.663265,4.692036,4.457434,0,0,0,29.59898,0,3.02877,-3.02877,35.80747,91.81385,0.1427878,4.903177,1.330612,0,31.26224
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,57.62506,57.62506,4.666983,4.666983,0,-1,0,4.666983,0,0,0,0,0,4.912614,4.666983,0,0,3.3653,26.57021,0,4.912614,-4.912614,30.62912,78.53606,0.1427878,5.133681,0,0,26.57021
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,54.20662,54.20662,4.778406,4.778406,0,-1,0,4.778406,0,0,8.881784E-16,0,0,5.029901,4.778406,0,0,8.82376,21.65759,0,5.029901,-5.029901,25.32714,64.94126,0.1427878,5.256246,0,0,21.65759
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,51.46356,51.46356,3.118344,3.118344,0,-1,0,3.118344,0,0,0,0,0,3.282467,3.118344,0,0,14.41254,16.62769,0,3.282467,-3.282467,21.86712,56.06942,0.1427878,3.430178,0,0,16.62769
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,49.06339,49.06339,4.759837,4.759837,0,-1,0,4.759837,0,0,8.881784E-16,0,0,5.010355,4.759837,0,0,18.05972,13.34523,0,5.010355,-5.010355,16.58574,42.52746,0.1427878,5.23582,0,0,13.34523
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,46.6736,46.6736,1.916915,1.916915,0,-1,0,1.916915,0,0,2.220446E-16,0,0,2.017805,1.916915,0,0,23.62679,8.334872,0,2.017805,-2.017805,14.45879,37.07374,0.1427878,2.108606,0,0,8.334872
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,44.74099,44.74099,1.432607,1.432607,0,-1,0,1.432607,0,0,2.220446E-16,0,0,1.508008,1.432607,0,0,25.86879,6.317067,0,1.508008,-1.508008,12.86921,32.99791,0.1427878,1.575868,0,0,6.317067
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,43.25516,43.25516,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.54436,4.809059,0,0,0,12.86921,32.99791,0.1427878,0,0,0,4.809059
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,41.69661,41.69661,2.421474,2.421474,0,-1,0,2.421474,0,0,4.440892E-16,0,0,2.54892,2.421474,0,0,27.54436,4.809059,0,2.54892,-2.54892,10.18241,26.1087,0.1427878,2.663621,0,0,4.809059
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,40.35624,40.35624,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.37649,2.260139,0,0,0,10.18241,26.1087,0.1427878,0,0,0,2.260139
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,39.16135,39.16135,1.185215,1.185215,0,-1,0,1.185215,0,0,2.220446E-16,0,0,1.247595,1.185215,0,0,30.37649,2.260139,0,1.247595,-1.247595,8.867331,22.7367,0.1427878,1.303737,0,0,2.260139
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,37.90411,37.90411,1.602823,0.961917,0,-1,0,0.961917,0,0,0.6409065,0.8011888,0,1.012544,0.961917,0,0,31.7627,1.012544,0,1.012544,-1.012544,7.800015,20,0.1427878,1.763106,0,0,1.012544
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,36.82351,36.82351,0.7119371,0.7119371,9.511937,0,2.74252,0.7119371,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1428556,0.7831308,0,12,0
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,35.91955,35.91955,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.142902,0,0,12,7.524
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,2.790982,42.89331,34.98442,5.622066,5.622066,12,0,3.372,5.622066,49.64335,0,0,0,2.790982,0,0,6.377934,6.059037,16.16775,15.048,8.850019,0,8.850019,32.05787,82.19949,0.1430365,6.184273,2.232786,12,17.83898
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,5.903565,55.61201,37.43655,10.08337,10.08337,11.42683,0,3.226988,10.08337,58.54755,0,0,0,5.903565,0,0,1.343461,1.276288,7.317734,23.01302,7.179853,0,7.179853,38.86927,99.6646,0.143135,11.0917,4.722852,12,28.91658
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,7.233902,67.31641,43.16165,2.20811,2.20811,0,-1,0,2.20811,327.6061,4.771695,0,0,7.233902,2.324326,2.20811,0,0,0.1378815,29.47488,0.1378815,0,0.1378815,39.00008,100,0.1431329,2.428921,5.787122,0,36.70879
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,7.468826,75.59281,49.09455,2.673381,2.673381,0,0,0,2.673381,279.3775,4.65474,0,0,7.468826,2.814085,2.673381,0,0,0,29.59898,0,0,0,39.00008,100,0.1431329,2.940719,5.97506,0,37.0678
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,8.314228,85.50246,53.65593,1.41117,1.41117,0,0,0,1.41117,589.1727,6.828786,0,0,8.314228,1.485442,1.41117,0,0,0,29.59898,0,0,0,39.00008,100,0.1431329,1.552287,6.651382,0,37.91321
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,8.661463,91.98727,57.01203,6.799109,6.799109,0,0,0,6.799109,127.3912,1.504506,0,0,8.661463,7.156957,6.799109,0,0,0,29.59898,0,0,0,39.00008,100,0.1431329,7.47902,6.92917,0,38.26044
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,8.279041,94.10719,60.07719,1.798736,1.798736,0,0,0,1.798736,460.27,6.385635,0,0,8.279041,1.893406,1.798736,0,0,0,29.59898,0,0,0,39.00008,100,0.1431329,1.978609,6.623233,0,37.87802
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,7.234605,90.74851,61.83316,1.824334,1.824334,0,-1,0,1.824334,396.5615,5.314254,0,0,7.234605,1.920351,1.824334,0,0,0,29.59898,0,0,0,39.00008,100,0.1431329,2.006767,5.787684,0,36.83358
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,5.889761,84.5819,62.18644,3.399053,3.399053,0,-1,0,3.399053,173.2765,2.31181,0,0,5.889761,3.57795,3.399053,0,0,0,29.59898,0,0,0,39.00008,100,0.1431329,3.738958,4.711809,0,35.48874
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,3.841753,76.23569,62.53971,2.034066,2.034066,0,-1,0,2.034066,188.8706,1.700631,0,0,3.841753,2.141122,2.034066,0,0,0,29.59898,0,0,0,39.00008,100,0.1431329,2.237473,3.073402,0,33.44073
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,1.579612,66.31146,61.07467,3.251322,3.251322,0,-1,0,3.251322,48.58371,0,4.440892E-16,0,1.579612,3.422444,3.251322,0,0,0,29.59898,0,1.842831,-1.842831,37.05756,95.0192,0.1431329,3.576454,1.26369,0,31.17859
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,57.42764,57.42764,0.9061704,0.9061704,0,-1,0,0.9061704,0,0,1.110223E-16,0,0,0.9538635,0.9061704,0,0,2.04759,27.75615,0,0.9538635,-0.9538635,36.0521,92.4411,0.1431329,0.9967874,0,0,27.75615
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,53.99882,53.99882,3.729504,3.729504,0,-1,0,3.729504,0,0,0,0,0,3.925794,3.729504,0,0,3.107439,26.80228,0,3.925794,-3.925794,31.91395,81.83048,0.1431329,4.102455,0,0,26.80228
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,51.25576,51.25576,2.113238,2.113238,0,-1,0,2.113238,0,0,0,0,0,2.224461,2.113238,0,0,7.469432,22.87649,0,2.224461,-2.224461,29.56916,75.81822,0.1431329,2.324562,0,0,22.87649
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,48.83479,48.83479,6.991429,6.991429,0,-1,0,6.991429,0,0,8.881784E-16,0,0,7.359399,6.991429,0,0,9.941055,20.65203,0,7.359399,-7.359399,21.81168,55.92727,0.1431329,7.690572,0,0,20.65203
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,46.46579,46.46579,1.864572,1.864572,0,-1,0,1.864572,0,0,0,0,0,1.962708,1.864572,0,0,18.11817,13.29263,0,1.962708,-1.962708,19.7428,50.62247,0.1431329,2.051029,0,0,13.29263
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,44.53318,44.53318,1.011278,1.011278,0,-1,0,1.011278,0,0,0,0,0,1.064503,1.011278,0,0,20.29895,11.32992,0,1.064503,-1.064503,18.62072,47.74533,0.1431329,1.112406,0,0,11.32992
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,43.01618,43.01618,1.759379,1.759379,0,-1,0,1.759379,0,0,0,0,0,1.851978,1.759379,0,0,21.48173,10.26542,0,1.851978,-1.851978,16.66856,42.73981,0.1431329,1.935317,0,0,10.26542
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,41.46801,41.46801,1.945118,1.945118,0,-1,0,1.945118,0,0,2.220446E-16,0,0,2.047493,1.945118,0,0,23.53949,8.413441,0,2.047493,-2.047493,14.51031,37.20586,0.1431329,2.13963,0,0,8.413441
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,40.14844,40.14844,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.81448,6.365948,0,0,0,14.51031,37.20586,0.1431329,0,0,0,6.365948
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,38.95354,38.95354,1.999074,1.999074,0,-1,0,1.999074,0,0,2.220446E-16,0,0,2.104288,1.999074,0,0,25.81448,6.365948,0,2.104288,-2.104288,12.2922,31.5184,0.1431329,2.198981,0,0,6.365948
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,37.66513,37.66513,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.15258,4.26166,0,0,0,12.2922,31.5184,0.1431329,0,0,0,4.26166
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,36.61571,36.61571,0.6650108,0.6650108,0,0,0,0.6650108,0,0,1.110223E-16,0,0,0.7000114,0.6650108,0,0,28.15258,4.26166,0,0.7000114,-0.7000114,11.55432,29.62641,0.1431329,0.7315119,0,0,4.26166
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,35.68057,35.68057,0.6601852,0.6601852,0,0,0,0.6601852,0,0,1.110223E-16,0,0,0.6949318,0.6601852,0,0,28.93037,3.561648,0,0.6949318,-0.6949318,10.8218,27.74815,0.1431329,0.7262037,0,0,3.561648
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,3.4913,44.78991,34.77661,0.2483499,0.2483499,0,0,0,0.2483499,1405.799,0,0,0,3.4913,0.261421,0.2483499,0,0,29.70251,2.866717,3.229879,0,3.229879,13.88593,35.60489,0.1430838,0.2731849,2.79304,0,6.358017
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,6.140386,56.13808,37.1664,5.571322,5.571322,0,0,0,5.571322,110.2142,0,0,0,6.140386,5.86455,5.571322,0,0,26.47263,5.773608,0.2758361,0,0.2758361,14.14761,36.27586,0.1430797,6.128455,4.912309,0,11.91399
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,7.657043,68.7307,42.90189,4.689066,4.689066,0,-1,0,4.689066,163.2957,0,0,0,7.657043,4.935859,4.689066,0,0,26.1968,6.021861,2.721184,0,2.721184,16.72916,42.89518,0.1430383,5.157973,6.125634,0,13.6789
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,8.656355,80.74448,48.80362,3.650192,3.650192,0,0,0,3.650192,237.1479,0,0,0,8.656355,3.842308,3.650192,0,0,23.47561,8.470926,4.814047,0,4.814047,21.29616,54.60543,0.1429653,4.015212,6.925084,0,17.12728
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,8.80071,87.6653,53.365,0.905138,0.905138,0,0,0,0.905138,972.3058,0,0,0,8.80071,0.9527769,0.905138,0,0,18.66157,12.80357,7.847933,0,7.847933,28.74136,73.69566,0.1428463,0.9956518,7.040568,0,21.60428
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,8.270619,89.46052,56.75227,4.050863,4.050863,0,0,0,4.050863,204.1693,0,0,0,8.270619,4.264067,4.050863,0,0,10.81363,19.86671,4.006553,0,4.006553,32.54231,83.44167,0.1427857,4.455949,6.616496,0,28.13733
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,7.554618,89.82491,59.85899,5.871593,5.871593,0,0,0,5.871593,128.6639,0,0,0,7.554618,6.180624,5.871593,0,0,6.807081,23.4726,1.373994,0,1.373994,33.8458,86.78393,0.1427649,6.458752,6.043694,0,31.02722
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,6.658777,87.4492,61.54223,0,0,0,-1,0,0,0,1.22569,0,0,6.658777,0,0,0,0,5.433087,24.7092,5.433087,0,5.433087,39.00008,100,0.1426828,0,5.327021,0,31.36798
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,5.177969,81.11949,61.95785,4.763429,4.763429,0,-1,0,4.763429,108.7026,0.1638335,0,0,5.177969,5.014135,4.763429,0,0,0,29.59898,0,0,0,39.00008,100,0.1426828,5.239771,4.142375,0,34.77695
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,2.835507,72.10331,62.30073,4.057052,4.057052,0,-1,0,4.057052,69.89081,0,8.881784E-16,0,2.835507,4.270581,4.057052,0,0,0,29.59898,0,1.435075,-1.435075,37.48738,96.12128,0.1426828,4.462758,2.268405,0,32.43449
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,1.320184,65.18806,60.84608,4.834496,4.834496,0,-1,0,4.834496,27.30758,0,0,0,1.320184,5.088943,4.834496,0,0,1.594528,28.1639,0,3.768759,-3.768759,33.51476,85.9351,0.1426828,5.317945,1.056147,0,29.48409
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,57.18866,57.18866,14.96677,8.36,0,-1,0,8.36,0,0,6.606771,8.103449,0,8.8,8.36,0,0,5.782038,24.39514,0,8.8,-8.8,24.23874,62.15049,0.1426828,16.46345,0,0,24.39514
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,53.77023,53.77023,1.283497,1.283497,0,-1,0,1.283497,0,0,2.220446E-16,0,0,1.351049,1.283497,0,0,15.55982,15.59514,0,1.351049,-1.351049,22.81461,58.49888,0.1426828,1.411846,0,0,15.59514
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,51.02716,51.02716,3.450296,3.450296,0,-1,0,3.450296,0,0,4.440892E-16,0,0,3.631891,3.450296,0,0,17.06098,14.24409,0,3.631891,-3.631891,18.98626,48.68262,0.1426828,3.795326,0,0,14.24409
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,48.62699,48.62699,2.492664,2.492664,0,-1,0,2.492664,0,0,0,0,0,2.623857,2.492664,0,0,21.09641,10.6122,0,2.623857,-2.623857,16.22047,41.59087,0.1426828,2.74193,0,0,10.6122
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,46.25798,46.25798,0.9576623,0.9576623,0,-1,0,0.9576623,0,0,0,0,0,1.008066,0.9576623,0,0,24.01181,7.988348,0,1.008066,-1.008066,15.15788,38.86628,0.1426828,1.053429,0,0,7.988348
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,44.33576,44.33576,0.7479259,0.7479259,0,-1,0,0.7479259,0,0,1.110223E-16,0,0,0.7872904,0.7479259,0,0,25.13188,6.980282,0,0.7872904,-0.7872904,14.328,36.73839,0.1426828,0.8227184,0,0,6.980282
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,42.83955,42.83955,0.8165889,0.8165889,0,-1,0,0.8165889,0,0,1.110223E-16,0,0,0.8595673,0.8165889,0,0,26.00665,6.192992,0,0.8595673,-0.8595673,13.42194,34.41516,0.1426828,0.8982478,0,0,6.192992
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,41.29138,41.29138,1.741066,1.741066,0,-1,0,1.741066,0,0,2.220446E-16,0,0,1.832701,1.741066,0,0,26.96173,5.333424,0,1.832701,-1.832701,11.4901,29.46174,0.1426828,1.915172,0,0,5.333424
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,39.95102,39.95102,0.8104019,0.8104019,0,-1,0,0.8104019,0,0,0,0,0,0.8530546,0.8104019,0,0,28.99806,3.500724,0,0.8530546,-0.8530546,10.5909,27.15611,0.1426828,0.8914421,0,0,3.500724
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,38.74574,38.74574,0.4829969,0.4829969,0,-1,0,0.4829969,0,0,0,0,0,0.5084177,0.4829969,0,0,29.9459,2.647669,0,0.5084177,-0.5084177,10.05498,25.78196,0.1426828,0.5312966,0,0,2.647669
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,37.4885,37.4885,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.51081,2.139251,0,0,0,10.05498,25.78196,0.1426828,0,0,0,2.139251
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,36.43907,36.43907,1.162433,1.162433,0,0,0,1.162433,0,0,0,0,0,1.223614,1.162433,0,0,30.51081,2.139251,0,1.223614,-1.223614,8.765182,22.47478,0.1426828,1.278677,0,0,2.139251
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,35.50394,35.50394,1.251355,1.251355,10.05136,0,2.878993,1.251355,0,0,0,0,0,0,0,8.8,8.36,31.87038,0.9156374,8.36,0,8.36,16.69617,42.81062,0.1427663,1.376491,0,12,0.9156374
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,2.677166,42.11814,34.5688,2.205365,2.205365,11.00537,0,3.120358,2.205365,121.3933,0,0,0,2.677166,0,0,8.8,8.36,23.51038,8.439637,11.03717,0,11.03717,27.16695,69.65871,0.1428376,2.425902,2.141733,12,11.1168
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,4.231128,49.5106,37.00015,4.506719,4.506719,12,0,3.372,4.506719,93.88488,0,0,0,4.231128,0,0,7.493281,7.118617,12.47321,18.37309,11.34974,0,11.34974,37.93426,97.26714,0.1429335,4.957391,3.384902,12,22.60421
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,5.880108,61.51031,42.66291,1.14267,1.14267,0,-1,0,1.14267,514.5936,3.553829,0,0,5.880108,1.202811,1.14267,0,0,1.123468,28.58786,1.123468,0,1.123468,39.00008,100,0.1429165,1.256937,4.704086,0,34.46796
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,7.78512,76.34087,48.56465,4.476243,4.476243,0,0,0,4.476243,173.9209,3.073286,0,0,7.78512,4.711835,4.476243,0,0,0,29.59898,0,0,0,39.00008,100,0.1429165,4.923867,6.228096,0,37.3841
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,7.805402,82.23042,53.09485,1.050422,1.050422,0,0,0,1.050422,743.0726,6.699694,0,0,7.805402,1.105708,1.050422,0,0,0,29.59898,0,0,0,39.00008,100,0.1429165,1.155465,6.244321,0,37.40438
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,7.27023,84.01299,56.49251,4.733976,4.733976,0,0,0,4.733976,153.5756,2.287097,0,0,7.27023,4.983132,4.733976,0,0,0,29.59898,0,0,0,39.00008,100,0.1429165,5.207374,5.816184,0,36.86921
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,7.912535,91.4213,59.62001,0,0,0,0,0,0,0,7.912535,0,0,7.912535,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1429165,0,6.330028,0,37.51151
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,7.1064,89.47237,61.3656,1.213566,1.213566,0,-1,0,1.213566,585.58,5.828962,0,0,7.1064,1.277438,1.213566,0,0,0,29.59898,0,0,0,39.00008,100,0.1429165,1.334922,5.68512,0,36.70538
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,5.652731,82.93591,61.71887,3.31861,3.31861,0,-1,0,3.31861,170.3343,2.159458,0,0,5.652731,3.493274,3.31861,0,0,0,29.59898,0,0,0,39.00008,100,0.1429165,3.650471,4.522185,0,35.25171
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,3.252677,73.48406,62.1241,0,0,0,-1,0,0,0,3.252677,0,0,3.252677,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1429165,0,2.602141,0,32.85165
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,1.686444,66.25829,60.66944,1.690729,1.690729,0,-1,0,1.690729,99.74654,0,0,0,1.686444,1.779715,1.690729,0,0,0,29.59898,0,0.09327101,-0.09327101,38.90176,99.74791,0.1429165,1.859802,1.349155,0,31.28542
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,57.01203,57.01203,5.992798,5.992798,0,-1,0,5.992798,0,0,8.881784E-16,0,0,6.308208,5.992798,0,0,0.1036345,29.50571,0,6.308208,-6.308208,32.25233,82.6981,0.1429165,6.592078,0,0,29.50571
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,53.59359,53.59359,8.528168,8.36,0,-1,0,8.36,0,0,0.1681673,1.020984,0,8.8,8.36,0,0,7.112755,23.1975,0,8.8,-8.8,22.97631,58.9135,0.1429165,9.380984,0,0,23.1975
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,50.8817,50.8817,1.914906,1.914906,0,-1,0,1.914906,0,0,2.220446E-16,0,0,2.01569,1.914906,0,0,16.89053,14.3975,0,2.01569,-2.01569,20.85159,53.4655,0.1429165,2.106396,0,0,14.3975
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,48.48152,48.48152,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.13019,12.38181,0,0,0,20.85159,53.4655,0.1429165,0,0,0,12.38181
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,46.08134,46.08134,1.125848,1.125848,0,-1,0,1.125848,0,0,2.220446E-16,0,0,1.185104,1.125848,0,0,19.13019,12.38181,0,1.185104,-1.185104,19.60238,50.26241,0.1429165,1.238433,0,0,12.38181
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,44.15912,44.15912,1.37921,1.37921,0,-1,0,1.37921,0,0,0,0,0,1.4518,1.37921,0,0,20.44697,11.1967,0,1.4518,-1.4518,18.07205,46.33849,0.1429165,1.517132,0,0,11.1967
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,42.66291,42.66291,1.210094,1.210094,0,-1,0,1.210094,0,0,0,0,0,1.273783,1.210094,0,0,22.06008,9.744904,0,1.273783,-1.273783,16.72936,42.89571,0.1429165,1.331104,0,0,9.744904
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,41.11474,41.11474,2.029642,2.029642,0,-1,0,2.029642,0,0,4.440892E-16,0,0,2.136465,2.029642,0,0,23.4754,8.471121,0,2.136465,-2.136465,14.47733,37.12128,0.1429165,2.232606,0,0,8.471121
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,39.77438,39.77438,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.84925,6.334656,0,0,0,14.47733,37.12128,0.1429165,0,0,0,6.334656
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,38.57949,38.57949,1.208337,1.208337,0,-1,0,1.208337,0,0,2.220446E-16,0,0,1.271934,1.208337,0,0,25.84925,6.334656,0,1.271934,-1.271934,13.13659,33.68351,0.1429165,1.329171,0,0,6.334656
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,37.29108,37.29108,0.344511,0.344511,0,-1,0,0.344511,0,0,5.551115E-17,0,0,0.3626431,0.344511,0,0,27.26251,5.062722,0,0.3626431,-0.3626431,12.75433,32.70335,0.1429165,0.3789621,0,0,5.062722
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,36.24165,36.24165,0.2839735,0.2839735,0,0,0,0.2839735,0,0,5.551115E-17,0,0,0.2989195,0.2839735,0,0,27.66544,4.700079,0,0.2989195,-0.2989195,12.43925,31.89544,0.1429165,0.3123709,0,0,4.700079
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,35.29613,35.29613,1.364116,1.364116,0,0,0,1.364116,0,0,2.220446E-16,0,0,1.435912,1.364116,0,0,27.99758,4.401159,0,1.435912,-1.435912,10.92566,28.01446,0.1429165,1.500528,0,0,4.401159
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,2.304841,40.80712,34.361,4.62637,4.62637,12,0,3.372,4.62637,49.81965,0,0,0,2.304841,0,0,7.37363,7.004949,29.59303,2.965247,9.30979,0,9.30979,19.7577,50.66068,0.143043,5.089007,1.843873,12,5.270089
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,4.029608,48.63956,36.79234,2.392179,2.392179,11.19218,0,3.167621,2.392179,168.4492,0,0,0,4.029608,0,0,8.8,8.36,20.28325,11.34406,12.38961,0,12.38961,31.51152,80.7986,0.1430989,2.631397,3.223686,12,15.37367
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,6.723238,64.42823,42.43432,2.109492,2.109492,0,-1,0,2.109492,318.7136,0,0,0,6.723238,2.220518,2.109492,0,0,7.893637,22.49471,4.502719,0,4.502719,35.78317,91.75154,0.1430311,2.320441,5.37859,0,29.21794
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,5.33127,65.93168,48.30489,2.745847,2.745847,0,0,0,2.745847,194.1576,0,0,0,5.33127,2.890366,2.745847,0,0,3.390917,26.54715,2.440905,0,2.440905,38.09882,97.68908,0.1429943,3.020432,4.265016,0,31.87842
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,7.305113,79.54111,52.83509,0.6558379,0.6558379,0,0,0,0.6558379,1113.86,5.664745,0,0,7.305113,0.6903557,0.6558379,0,0,0.9500122,28.74397,0.9500122,0,0.9500122,39.00008,100,0.14298,0.7214217,5.84409,0,36.04908
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,6.956569,82.17904,56.22236,4.556772,4.556772,0,0,0,4.556772,152.6644,2.159967,0,0,6.956569,4.796602,4.556772,0,0,0,29.59898,0,0,0,39.00008,100,0.14298,5.012449,5.565256,0,36.55555
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,7.54158,89.12431,59.38103,2.930846,2.930846,0,0,0,2.930846,257.3175,4.456479,0,0,7.54158,3.085101,2.930846,0,0,0,29.59898,0,0,0,39.00008,100,0.14298,3.22393,6.033264,0,37.14056
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,6.686135,87.07128,61.13701,2.364853,2.364853,0,-1,0,2.364853,282.7294,4.196816,0,0,6.686135,2.48932,2.364853,0,0,0,29.59898,0,0,0,39.00008,100,0.14298,2.601339,5.348908,0,36.28511
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,5.937087,84.01698,61.54223,4.18439,4.18439,0,-1,0,4.18439,141.8866,1.532466,0,0,5.937087,4.404621,4.18439,0,0,0,29.59898,0,0,0,39.00008,100,0.14298,4.602829,4.74967,0,35.53606
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,4.218194,77.09357,61.95785,2.351684,2.351684,0,-1,0,2.351684,179.3691,1.742738,0,0,4.218194,2.475456,2.351684,0,0,0,29.59898,0,0,0,39.00008,100,0.14298,2.586852,3.374555,0,33.81717
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,1.394939,65.07705,60.49281,1.464312,1.464312,0,-1,0,1.464312,95.26242,0,0,0,1.394939,1.541381,1.464312,0,0,0,29.59898,0,0.146442,-0.146442,38.84571,99.60419,0.14298,1.610743,1.115951,0,30.99392
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,56.83539,56.83539,2.495039,2.495039,0,-1,0,2.495039,0,0,4.440892E-16,0,0,2.626357,2.495039,0,0,0.1627133,29.45254,0,2.626357,-2.626357,36.07729,92.50569,0.14298,2.744543,0,0,29.45254
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,53.41695,53.41695,9.265656,8.36,0,-1,0,8.36,0,0,0.905656,1.832222,0,8.8,8.36,0,0,3.080888,26.82618,0,8.8,-8.8,26.80128,68.72108,0.14298,10.19222,0,0,26.82618
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,50.72585,50.72585,7.135936,7.135936,0,-1,0,7.135936,0,0,8.881784E-16,0,0,7.511512,7.135936,0,0,12.85867,18.02618,0,7.511512,-7.511512,18.88345,48.419,0.14298,7.84953,0,0,18.02618
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,48.33606,48.33606,1.77507,1.77507,0,-1,0,1.77507,0,0,0,0,0,1.868494,1.77507,0,0,21.20479,10.51467,0,1.868494,-1.868494,16.91388,43.36884,0.14298,1.952577,0,0,10.51467
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,45.93588,45.93588,0.8909682,0.8909682,0,-1,0,0.8909682,0,0,1.110223E-16,0,0,0.9378613,0.8909682,0,0,23.2809,8.646173,0,0.9378613,-0.9378613,15.92529,40.834,0.14298,0.980065,0,0,8.646173
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,44.01366,44.01366,1.346024,1.346024,0,-1,0,1.346024,0,0,0,0,0,1.416867,1.346024,0,0,24.32296,7.708312,0,1.416867,-1.416867,14.43178,37.00449,0.14298,1.480626,0,0,7.708312
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,42.51744,42.51744,1.953362,1.953362,0,-1,0,1.953362,0,0,2.220446E-16,0,0,2.056171,1.953362,0,0,25.89726,6.291445,0,2.056171,-2.056171,12.26439,31.44708,0.14298,2.148699,0,0,6.291445
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,40.96928,40.96928,0.4023785,0.4023785,0,-1,0,0.4023785,0,0,5.551115E-17,0,0,0.4235564,0.4023785,0,0,28.18189,4.235274,0,0.4235564,-0.4235564,11.81792,30.3023,0.14298,0.4426164,0,0,4.235274
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,39.66009,39.66009,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.65251,3.811718,0,0,0,11.81792,30.3023,0.14298,0,0,0,3.811718
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,38.42363,38.42363,2.076871,2.076871,0,-1,0,2.076871,0,0,0,0,0,2.186181,2.076871,0,0,28.65251,3.811718,0,2.186181,-2.186181,9.513482,24.3935,0.14298,2.284559,0,0,3.811718
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,37.14561,37.14561,1.393213,1.393213,0,-1,0,1.393213,0,0,2.220446E-16,0,0,1.46654,1.393213,0,0,31.0816,1.625537,0,1.46654,-1.46654,7.967614,20.42974,0.14298,1.532534,0,0,1.625537
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,36.0858,36.0858,0.9921831,0.9921831,9.792183,0,2.813422,0.9921831,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.71109,0.1589974,8.36,0,8.36,15.89861,40.76558,0.1430551,1.091401,0,12,0.1589974
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,35.15067,35.15067,1.995769,1.995769,10.79577,0,3.06733,1.995769,0,0,0,0,0,0,0,8.8,8.36,24.35109,7.682997,8.36,0,8.36,23.8296,61.10141,0.1431596,2.195346,0,12,7.682997
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.4577266,35.45399,34.21553,5.319877,5.319877,12,0,3.372,5.319877,8.604082,0,0,0,0.4577266,0,0,6.680123,6.346117,15.99109,15.207,6.803843,0,6.803843,30.28429,77.65187,0.1432673,5.851864,0.3661813,12,15.66472
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,1.989521,42.1976,36.58454,2.908417,2.908417,10.48497,0,2.988697,2.908417,68.40565,0,0,0,1.989521,0,0,7.576552,7.197725,9.187246,21.33046,9.187246,0,9.187246,39.00008,100,0.1433499,3.199258,1.591617,12,23.31998
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,3.381741,52.41846,42.22651,0,0,0,-1,0,0,0,3.381741,0,0,3.381741,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1433499,0,2.705393,0,32.98072
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,3.846731,60.26969,48.04513,5.483447,5.483447,0,0,0,5.483447,70.1517,0,8.881784E-16,0,3.846731,5.772049,5.483447,0,0,0,29.59898,0,1.925318,-1.925318,36.97062,94.79626,0.1433499,6.031791,3.077384,0,33.44571
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,5.383796,71.07957,52.6065,3.768628,3.768628,0,0,0,3.768628,142.8582,0,0,0,5.383796,3.966977,3.768628,0,0,2.139242,27.67366,1.416818,0,1.416818,38.31473,98.24269,0.1433286,4.145491,4.307036,0,33.05746
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,4.467724,71.35443,55.99377,0,0,0,0,0,0,0,3.745301,0,0,4.467724,0,0,0,0,0.7224239,28.9488,0.7224239,0,0.7224239,39.00008,100,0.1433178,0,3.57418,0,33.41652
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,4.636465,75.56763,59.12127,2.539788,2.539788,0,0,0,2.539788,182.5532,1.963004,0,0,4.636465,2.673461,2.539788,0,0,0,29.59898,0,0,0,39.00008,100,0.1433178,2.793767,3.709172,0,34.23544
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,5.231091,80.105,60.89803,4.436584,4.436584,0,-1,0,4.436584,117.9081,0.5610021,0,0,5.231091,4.670089,4.436584,0,0,0,29.59898,0,0,0,39.00008,100,0.1433178,4.880243,4.184873,0,34.83007
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,3.736913,74.45979,61.31364,3.995553,3.995553,0,-1,0,3.995553,93.52681,0,4.440892E-16,0,3.736913,4.205845,3.995553,0,0,0,29.59898,0,0.4689321,-0.4689321,38.50578,98.73257,0.1433178,4.395108,2.989531,0,33.33589
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,2.727973,71.07915,61.71887,4.786353,4.786353,0,-1,0,4.786353,56.9948,0,0,0,2.727973,5.038266,4.786353,0,0,0.5210357,29.13005,0,2.310294,-2.310294,36.07052,92.48832,0.1433178,5.264988,2.182378,0,31.85802
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,1.069482,63.73545,60.25383,7.960841,7.960841,0,-1,0,7.960841,13.43428,0,0,0.3969248,1.069482,8.379832,7.960841,0,0,3.088029,26.81975,0,7.31035,-7.31035,28.36473,72.72993,0.1433178,8.756925,0.8555856,0,27.88923
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,56.65876,56.65876,8.93046,8.36,0,-1,0,8.36,0,0,0.5704604,1.463506,0,8.8,8.36,0,0,11.21064,19.5094,0,8.8,-8.8,19.08872,48.94533,0.1433178,9.823506,0,0,19.5094
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,53.24032,53.24032,12.21334,8.36,0,-1,0,8.36,0,0,3.853339,5.074673,0,8.8,8.36,0,0,20.98842,10.7094,0,8.8,-8.8,9.812702,25.16072,0.1433178,13.43467,0,0,10.7094
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,50.5596,50.5596,3.136328,1.813932,0,-1,0,1.813932,0,0,1.322397,1.636029,0,1.909402,1.813932,0,0,30.7662,1.909402,0,1.909402,-1.909402,7.800015,20,0.1433178,3.449961,0,0,1.909402
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,48.15942,48.15942,3.925176,0,0,-1,0,0,0,0,3.925176,4.317694,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1433178,4.317694,0,0,0
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,45.79041,45.79041,1.542666,0,0,-1,0,0,0,0,1.542666,1.696933,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1433178,1.696933,0,0,0
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,43.86819,43.86819,0.5583132,0,0,-1,0,0,0,0,0.5583132,0.6141445,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1433178,0.6141445,0,0,0
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,42.34081,42.34081,0.4430497,0,0,-1,0,0,0,0,0.4430497,0.4873546,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1433178,0.4873546,0,0,0
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,40.79264,40.79264,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1433178,0,0,0,0
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,39.48345,39.48345,0.5337073,0,0,-1,0,0,0,0,0.5337073,0.5870781,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1433178,0.5870781,0,0,0
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,38.25739,38.25739,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1433178,0,0,0,0
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,36.96898,36.96898,0.4903554,0,0,-1,0,0,0,0,0.4903554,0.539391,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1433178,0.539391,0,0,0
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,35.88838,35.88838,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1433178,0,0,0,0
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,34.95324,34.95324,1.346408,1.346408,10.14641,0,2.903041,1.346408,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1434027,1.481049,0,12,0
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,1.67493,38.63968,34.01811,3.821479,3.821479,12,0,3.372,3.821479,43.82938,0,0,0,1.67493,0,0,8.178521,7.769595,24.52775,7.524,9.444525,0,9.444525,24.69087,63.3098,0.1435257,4.203627,1.339944,12,9.198931
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,4.755646,50.56673,36.4079,3.187295,3.187295,11.42826,0,3.22735,3.187295,149.2064,0,0,0,4.755646,0,0,8.240965,7.828916,15.08323,16.02407,12.58456,0,12.58456,36.62963,93.92196,0.1435845,3.506024,3.804517,12,20.77972
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,7.00975,65.02604,41.99792,1.710175,1.710175,0,-1,0,1.710175,409.8849,2.7109,0,0,7.00975,1.800184,1.710175,0,0,2.498666,27.35018,2.498666,0,2.498666,39.00008,100,0.143547,1.881193,5.6078,0,34.35993
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,7.433228,73.79556,47.77498,2.175575,2.175575,0,0,0,2.175575,341.6672,5.143148,0,0,7.433228,2.290079,2.175575,0,0,0,29.59898,0,0,0,39.00008,100,0.143547,2.393133,5.946582,0,37.03221
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,7.267646,78.70444,52.30518,0,0,0,0,0,0,0,7.267646,0,0,7.267646,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.143547,0,5.814117,0,36.86662
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,6.183557,78.05285,55.70284,4.833915,4.833915,0,0,0,4.833915,127.9203,1.095225,0,0,6.183557,5.088332,4.833915,0,0,0,29.59898,0,0,0,39.00008,100,0.143547,5.317307,4.946846,0,35.78254
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,6.94071,85.41888,58.85112,0,0,0,0,0,0,0,6.94071,0,0,6.94071,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.143547,0,5.552567,0,36.53969
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,6.725907,86.67496,60.66944,3.414884,3.414884,0,-1,0,3.414884,196.9586,3.131292,0,0,6.725907,3.594615,3.414884,0,0,0,29.59898,0,0,0,39.00008,100,0.143547,3.756373,5.380725,0,36.32489
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,5.352506,80.83923,61.07467,0.01908907,0.01908907,0,-1,0,0.01908907,28039.63,5.332412,0,0,5.352506,0.02009376,0.01908907,0,0,0,29.59898,0,0,0,39.00008,100,0.143547,0.02099798,4.282005,0,34.95148
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,2.585997,70.36956,61.54223,2.054029,2.054029,0,-1,0,2.054029,125.8988,0.4238617,0,0,2.585997,2.162136,2.054029,0,0,0,29.59898,0,0,0,39.00008,100,0.143547,2.259432,2.068798,0,32.18497
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,1.238236,64.11906,60.07719,0,0,0,-1,0,0,0,1.238236,0,0,1.238236,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.143547,0,0.9905885,0,30.83721
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,56.46133,56.46133,1.775214,1.775214,0,-1,0,1.775214,0,0,2.220446E-16,0,0,1.868647,1.775214,0,0,0,29.59898,0,1.868647,-1.868647,37.03035,94.94943,0.143547,1.952736,0,0,29.59898
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,53.0429,53.0429,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.076274,27.73033,0,0,0,37.03035,94.94943,0.143547,0,0,0,27.73033
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,50.38296,50.38296,2.9092,2.9092,0,-1,0,2.9092,0,0,0,0,0,3.062316,2.9092,0,0,2.076274,27.73033,0,3.062316,-3.062316,33.80239,86.67262,0.143547,3.20012,0,0,27.73033
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,47.98278,47.98278,4.330214,4.330214,0,-1,0,4.330214,0,0,0,0,0,4.55812,4.330214,0,0,5.478848,24.66801,0,4.55812,-4.55812,28.99771,74.35294,0.143547,4.763236,0,0,24.66801
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,45.61378,45.61378,0.7748725,0.7748725,0,-1,0,0.7748725,0,0,1.110223E-16,0,0,0.8156553,0.7748725,0,0,10.54343,20.1099,0,0.8156553,-0.8156553,28.13793,72.14839,0.143547,0.8523598,0,0,20.1099
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,43.69156,43.69156,0.4596165,0.4596165,0,-1,0,0.4596165,0,0,5.551115E-17,0,0,0.4838068,0.4596165,0,0,11.44971,19.29424,0,0.4838068,-0.4838068,27.62795,70.84076,0.143547,0.5055781,0,0,19.29424
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,42.16417,42.16417,0.5005112,0.5005112,0,-1,0,0.5005112,0,0,0,0,0,0.5268539,0.5005112,0,0,11.98727,18.81043,0,0.5268539,-0.5268539,27.0726,69.41679,0.143547,0.5505623,0,0,18.81043
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,40.64717,40.64717,0.3798956,0.3798956,0,-1,0,0.3798956,0,0,5.551115E-17,0,0,0.3998901,0.3798956,0,0,12.57267,18.28358,0,0.3998901,-0.3998901,26.65108,68.33596,0.143547,0.4178852,0,0,18.28358
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,39.30682,39.30682,1.927743,1.927743,0,-1,0,1.927743,0,0,2.220446E-16,0,0,2.029203,1.927743,0,0,13.01699,17.88369,0,2.029203,-2.029203,24.51211,62.85144,0.143547,2.120517,0,0,17.88369
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,38.08075,38.08075,1.574641,1.574641,0,-1,0,1.574641,0,0,2.220446E-16,0,0,1.657517,1.574641,0,0,15.27166,15.85449,0,1.657517,-1.657517,22.76493,58.37151,0.143547,1.732105,0,0,15.85449
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,36.76117,36.76117,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.11334,14.19697,0,0,0,22.76493,58.37151,0.143547,0,0,0,14.19697
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,35.71174,35.71174,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.11334,14.19697,0,0,0,22.76493,58.37151,0.143547,0,0,0,14.19697
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,34.77661,34.77661,0.3811471,0.3811471,0,0,0,0.3811471,0,0,0,0,0,0.4012074,0.3811471,0,0,17.11334,14.19697,0,0.4012074,-0.4012074,22.34203,57.28713,0.143547,0.4192618,0,0,14.19697
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.9087558,36.31324,33.84147,10.46853,10.46853,12,0,3.372,10.46853,8.680834,0,0,0,0.9087558,0,0,1.531469,1.454896,17.55913,13.79576,2.363652,0,2.363652,24.58438,63.03675,0.1435819,11.51538,0.7270046,12,14.70452
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,2.622977,43.68045,36.21048,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.622977,0,0,8.8,8.36,15.19548,15.92305,10.98298,0,10.98298,35.00375,89.75302,0.1435875,0,2.098382,12,18.54603
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,2.510563,49.16541,41.75895,0.05623483,0.05623483,0,-1,0,0.05623483,4464.427,0,0,0,2.510563,0.05919456,0.05623483,0,0,4.212501,25.80773,2.451368,0,2.451368,37.32932,95.71602,0.1435508,0.06185831,2.00845,0,28.31829
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,3.101923,57.16594,47.51522,4.851933,4.851933,0,0,0,4.851933,63.93171,0,8.881784E-16,0,3.101923,5.107298,4.851933,0,0,1.761132,28.01396,0,2.005374,-2.005374,35.21547,90.2959,0.1435508,5.337126,2.481539,0,31.11588
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,5.752332,71.86588,52.01425,0.8929088,0.8929088,0,0,0,0.8929088,644.2239,0.8231021,0,0,5.752332,0.939904,0.8929088,0,0,3.989326,26.00858,3.989326,0,3.989326,39.00008,100,0.1434911,0.9821997,4.601866,0,31.76092
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,5.284988,73.95513,55.43269,2.071887,2.071887,0,0,0,2.071887,255.0808,3.104054,0,0,5.284988,2.180934,2.071887,0,0,0,29.59898,0,0,0,39.00008,100,0.1434911,2.279076,4.227991,0,34.88396
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,7.235717,86.53711,58.59137,2.67873,2.67873,0,0,0,2.67873,270.1175,4.416002,0,0,7.235717,2.819715,2.67873,0,0,0,29.59898,0,0,0,39.00008,100,0.1434911,2.946603,5.788574,0,36.83469
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,5.786311,81.92611,60.37851,0,0,0,-1,0,0,0,5.786311,0,0,5.786311,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1434911,0,4.629048,0,35.38529
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,5.672034,81.9764,60.84608,0.9736493,0.9736493,0,-1,0,0.9736493,582.5541,4.64714,0,0,5.672034,1.024894,0.9736493,0,0,0,29.59898,0,0,0,39.00008,100,0.1434911,1.071014,4.537627,0,35.27101
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,3.912891,75.15,61.31364,2.08569,2.08569,0,-1,0,2.08569,187.6066,1.717429,0,0,3.912891,2.195463,2.08569,0,0,0,29.59898,0,0,0,39.00008,100,0.1434911,2.294258,3.130313,0,33.51187
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,1.38832,64.39973,59.85899,0,0,0,-1,0,0,0,1.38832,0,0,1.38832,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1434911,0,1.110656,0,30.9873
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,56.25353,56.25353,1.897797,1.897797,0,-1,0,1.897797,0,0,2.220446E-16,0,0,1.997681,1.897797,0,0,0,29.59898,0,1.997681,-1.997681,36.89434,94.60068,0.1434911,2.087577,0,0,29.59898
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,52.83509,52.83509,7.429757,7.429757,0,-1,0,7.429757,0,0,8.881784E-16,0,0,7.820796,7.429757,0,0,2.219646,27.6013,0,7.820796,-7.820796,28.65049,73.46266,0.1434911,8.172732,0,0,27.6013
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,50.17516,50.17516,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.90942,19.7805,0,0,0,28.65049,73.46266,0.1434911,0,0,0,19.7805
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,47.80615,47.80615,3.104454,3.104454,0,-1,0,3.104454,0,0,0,0,0,3.267846,3.104454,0,0,10.90942,19.7805,0,3.267846,-3.267846,25.20588,64.63034,0.1434911,3.414899,0,0,19.7805
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,45.43714,45.43714,0.8512552,0.8512552,0,-1,0,0.8512552,0,0,1.110223E-16,0,0,0.8960581,0.8512552,0,0,14.54036,16.51266,0,0.8960581,-0.8960581,24.26135,62.20847,0.1434911,0.9363807,0,0,16.51266
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,43.51492,43.51492,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.53598,15.6166,0,0,0,24.26135,62.20847,0.1434911,0,0,0,15.6166
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,42.01871,42.01871,1.682454,1.682454,0,-1,0,1.682454,0,0,2.220446E-16,0,0,1.771004,1.682454,0,0,15.53598,15.6166,0,1.771004,-1.771004,22.39455,57.42181,0.1434911,1.8507,0,0,15.6166
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,40.47054,40.47054,1.726912,1.726912,0,-1,0,1.726912,0,0,2.220446E-16,0,0,1.817802,1.726912,0,0,17.50376,13.84559,0,1.817802,-1.817802,20.47842,52.50866,0.1434911,1.899603,0,0,13.84559
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,39.13018,39.13018,1.627317,1.627317,0,-1,0,1.627317,0,0,2.220446E-16,0,0,1.712965,1.627317,0,0,19.52354,12.02779,0,1.712965,-1.712965,18.6728,47.87887,0.1434911,1.790048,0,0,12.02779
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,37.90411,37.90411,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.42684,10.31483,0,0,0,18.6728,47.87887,0.1434911,0,0,0,10.31483
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,36.58454,36.58454,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.42684,10.31483,0,0,0,18.6728,47.87887,0.1434911,0,0,0,10.31483
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,35.53511,35.53511,2.810808,2.810808,0,0,0,2.810808,0,0,4.440892E-16,0,0,2.958745,2.810808,0,0,21.42684,10.31483,0,2.958745,-2.958745,15.554,39.88198,0.1434911,3.091889,0,0,10.31483
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,34.59997,34.59997,0.4493005,0.4493005,0,0,0,0.4493005,0,0,5.551115E-17,0,0,0.4729479,0.4493005,0,0,24.71433,7.35608,0,0.4729479,-0.4729479,15.05547,38.6037,0.1434911,0.4942305,0,0,7.35608
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,2.929009,41.88085,33.63367,0,0,0,0,0,0,0,0,0,0,2.929009,0,0,0,0,25.23983,6.883132,2.929009,0,2.929009,17.83418,45.72857,0.1434473,0,2.343207,0,9.812141
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,4.664831,49.82372,36.00267,0.4045991,0.4045991,0,0,0,0.4045991,1152.951,0,0,0,4.664831,0.4258938,0.4045991,0,0,22.31082,9.51924,4.238937,0,4.238937,21.85559,56.03985,0.1433839,0.4450591,3.731864,0,14.18407
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,7.699266,67.22159,41.53036,0.9962771,0.9962771,0,-1,0,0.9962771,772.8036,0,0,0,7.699266,1.048713,0.9962771,0,0,18.07188,13.33428,6.650553,0,6.650553,28.16485,72.21743,0.1432847,1.095905,6.159413,0,21.03355
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,7.941005,75.34559,47.22429,5.553784,5.553784,0,0,0,5.553784,142.9837,0,0,0,7.941005,5.846088,5.553784,0,0,11.42133,19.31978,2.094916,0,2.094916,30.15227,77.31335,0.1432535,6.109162,6.352804,0,27.26079
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,6.580847,74.96095,51.72332,0,0,0,0,0,0,0,0,0,0,6.580847,0,0,0,0,9.326413,21.20521,6.580847,0,6.580847,36.3954,93.32137,0.1431554,0,5.264678,0,27.78605
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,4.878956,71.99533,55.14176,1.483791,1.483791,0,0,0,1.483791,328.817,0.571505,0,0,4.878956,1.561885,1.483791,0,0,2.745566,27.12797,2.745566,0,2.745566,39.00008,100,0.1431146,1.63217,3.903165,0,32.00692
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,5.183767,76.8693,58.30043,2.813883,2.813883,0,0,0,2.813883,184.2211,2.221785,0,0,5.183767,2.961982,2.813883,0,0,0,29.59898,0,0,0,39.00008,100,0.1431146,3.095271,4.147014,0,34.78275
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,5.437698,80.10512,60.13953,1.255523,1.255523,0,-1,0,1.255523,433.1023,4.116095,0,0,5.437698,1.321603,1.255523,0,0,0,29.59898,0,0,0,39.00008,100,0.1431146,1.381075,4.350158,0,35.03667
