Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,3.981373,74.63114,60.6071,7.880466,7.880466,0,-1,0,7.880466,50.52205,0,0,0.3085127,3.981373,8.295227,7.880466,0,0,0,29.59898,0,4.313855,-4.313855,34.45288,88.34053,0.1431146,8.668512,3.185098,0,33.58035
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,1.832903,67.18936,61.07467,0.7088115,0.7088115,0,-1,0,0.7088115,258.5882,0,0,0,1.832903,0.7461174,0.7088115,0,0,4.793172,25.28512,1.086786,0,1.086786,35.48389,90.98415,0.1430984,0.7796927,1.466323,0,27.11803
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,1.470722,64.45284,59.64079,2.77963,2.77963,0,-1,0,2.77963,52.9107,0,4.440892E-16,0,1.470722,2.925927,2.77963,0,0,3.706386,26.26323,0,1.455205,-1.455205,33.94997,87.05103,0.1430984,3.057593,1.176578,0,27.73395
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,56.02494,56.02494,5.997329,5.997329,0,-1,0,5.997329,0,0,8.881784E-16,0,0,6.312978,5.997329,0,0,5.32328,24.80803,0,6.312978,-6.312978,27.29551,69.98834,0.1430984,6.597062,0,0,24.80803
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,52.6065,52.6065,3.80193,3.80193,0,-1,0,3.80193,0,0,4.440892E-16,0,0,4.002032,3.80193,0,0,12.3377,18.49505,0,4.002032,-4.002032,23.077,59.17167,0.1430984,4.182124,0,0,18.49505
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,49.99852,49.99852,1.280182,1.280182,0,-1,0,1.280182,0,0,2.220446E-16,0,0,1.34756,1.280182,0,0,16.7844,14.49302,0,1.34756,-1.34756,21.65654,55.52948,0.1430984,1.4082,0,0,14.49302
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,47.60873,47.60873,3.599242,3.599242,0,-1,0,3.599242,0,0,4.440892E-16,0,0,3.788676,3.599242,0,0,18.28169,13.14546,0,3.788676,-3.788676,17.66293,45.28947,0.1430984,3.959167,0,0,13.14546
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,45.27089,45.27089,1.162001,1.162001,0,-1,0,1.162001,0,0,2.220446E-16,0,0,1.223159,1.162001,0,0,22.49133,9.356779,0,1.223159,-1.223159,16.3736,41.98352,0.1430984,1.278201,0,0,9.356779
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,43.33828,43.33828,1.165329,1.165329,0,-1,0,1.165329,0,0,0,0,0,1.226662,1.165329,0,0,23.8504,8.133619,0,1.226662,-1.226662,15.08059,38.6681,0.1430984,1.281862,0,0,8.133619
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,41.82129,41.82129,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.21336,6.906958,0,0,0,15.08059,38.6681,0.1430984,0,0,0,6.906958
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,40.27312,40.27312,2.035816,2.035816,0,-1,0,2.035816,0,0,0,0,0,2.142964,2.035816,0,0,25.21336,6.906958,0,2.142964,-2.142964,12.82171,32.8761,0.1430984,2.239398,0,0,6.906958
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,38.92237,38.92237,0.205344,0.205344,0,-1,0,0.205344,0,0,2.775558E-17,0,0,0.2161516,0.205344,0,0,27.59443,4.763994,0,0.2161516,-0.2161516,12.59386,32.29189,0.1430984,0.2258784,0,0,4.763994
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,37.66513,37.66513,0.131543,0.131543,0,-1,0,0.131543,0,0,2.775558E-17,0,0,0.1384663,0.131543,0,0,27.83459,4.547842,0,0.1384663,-0.1384663,12.44791,31.91764,0.1430984,0.1446973,0,0,4.547842
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,36.35595,36.35595,1.932195,1.932195,0,-1,0,1.932195,0,0,2.220446E-16,0,0,2.03389,1.932195,0,0,27.98845,4.409376,0,2.03389,-2.03389,10.304,26.42046,0.1430984,2.125415,0,0,4.409376
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,35.29613,35.29613,0.1964919,0.1964919,0,0,0,0.1964919,0,0,0,0,0,0.2068335,0.1964919,0,0,30.24832,2.375486,0,0.2068335,-0.2068335,10.08598,25.86143,0.1430984,0.216141,0,0,2.375486
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,34.361,34.361,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.47814,2.168653,0,0,0,10.08598,25.86143,0.1430984,0,0,0,2.168653
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,1.492424,37.52596,33.43625,4.14281,4.14281,12,0,3.372,4.14281,36.02444,0,0,0,1.492424,0,0,7.85719,7.464331,30.47814,2.168653,8.956755,0,8.956755,18.5831,47.64888,0.143228,4.557091,1.193939,12,3.661077
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,1.502365,39.97484,35.79487,3.76652,3.76652,11.43172,0,3.228225,3.76652,39.88735,-8.881784E-16,0,0,1.502365,0,0,7.665198,7.281938,21.52139,10.22973,8.784303,0,8.784303,26.91662,69.01684,0.1433434,4.143172,1.201892,12,11.7321
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,1.768731,46.38514,41.26021,0,0,0,-1,0,0,0,0,0,0,1.768731,0,0,0,0,12.73708,18.1356,1.768731,0,1.768731,28.59459,73.31931,0.1433171,0,1.414985,0,19.90434
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,2.184806,53.56842,46.93336,3.37027,3.37027,0,0,0,3.37027,64.82584,0,4.440892E-16,0,2.184806,3.547652,3.37027,0,0,10.96835,19.72746,0,1.362847,-1.362847,27.15802,69.63581,0.1433171,3.707297,1.747845,0,21.91227
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,5.080262,68.54643,51.43239,4.732463,4.732463,0,0,0,4.732463,107.3492,0,0,0,5.080262,4.981541,4.732463,0,0,12.48263,18.36462,0.09872155,0,0.09872155,27.25168,69.87595,0.1433157,5.20571,4.064209,0,23.44488
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,5.217904,73.0106,54.85083,0.8620113,0.8620113,0,0,0,0.8620113,605.3173,0,0,0,5.217904,0.9073803,0.8620113,0,0,12.3839,18.45346,4.310524,0,4.310524,31.341,80.36137,0.1432516,0.9482124,4.174323,0,23.67137
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,4.034664,71.99892,58.06145,7.453604,7.453604,0,0,0,7.453604,54.13038,0,0,0,4.034664,7.845899,7.453604,0,0,8.07338,22.33294,0,3.811235,-3.811235,27.3236,70.06038,0.1432516,8.198964,3.227731,0,26.3676
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,6.787539,86.01666,59.91094,4.612538,4.612538,0,-1,0,4.612538,147.1541,0,0,0,6.787539,4.855303,4.612538,0,0,12.30808,18.5217,1.932236,0,1.932236,29.15668,74.76057,0.1432229,5.073792,5.430031,0,25.30924
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,3.075335,70.91828,60.37851,3.317611,3.317611,0,-1,0,3.317611,92.69727,0,0,0,3.075335,3.492223,3.317611,0,0,10.37585,20.26071,0,0.4168875,-0.4168875,28.71725,73.63382,0.1432229,3.649373,2.460268,0,23.33605
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,2.726557,70.1375,60.84608,2.28192,2.28192,0,-1,0,2.28192,119.4852,0,0,0,2.726557,2.402021,2.28192,0,0,10.83906,19.84383,0.3245366,0,0.3245366,29.02513,74.42326,0.1432181,2.510112,2.181246,0,22.57038
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,1.103249,63.01689,59.44337,2.583613,2.583613,0,-1,0,2.583613,42.7018,0,0,0,1.103249,2.719593,2.583613,0,0,10.51452,20.13591,0,1.616343,-1.616343,27.32135,70.05461,0.1432181,2.841974,0.8825994,0,21.23916
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,55.8483,55.8483,7.694611,7.694611,0,-1,0,7.694611,0,0,1.776357E-15,0.1040718,0,8.09959,7.694611,0,0,12.31046,18.51957,0,8.09959,-8.09959,18.78363,48.16307,0.1432181,8.464072,0,0,18.51957
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,52.3987,52.3987,2.000295,2.000295,0,-1,0,2.000295,0,0,0,0,0,2.105573,2.000295,0,0,21.31,10.41998,0,2.105573,-2.105573,16.56417,42.47213,0.1432181,2.200324,0,0,10.41998
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,49.8011,49.8011,7.345699,7.345699,0,-1,0,7.345699,0,0,8.881784E-16,0.181586,0,7.732315,7.345699,0,0,23.64953,8.314403,0,7.732315,-7.732315,8.41359,21.57327,0.1432181,8.080269,0,0,8.314403
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,47.43209,47.43209,0.331089,0.331089,0,-1,0,0.331089,0,0,5.551115E-17,0,0,0.3485147,0.331089,0,0,32.24099,0.5820882,0,0.3485147,-0.3485147,8.046224,20.6313,0.1432181,0.3641979,0,0,0.5820882
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,45.06309,45.06309,0.5120872,0.2218949,0,-1,0,0.2218949,0,0,0.2901924,0.3414011,0,0.2335736,0.2218949,0,0,32.62823,0.2335736,0,0.2335736,-0.2335736,7.800015,20,0.1432181,0.563296,0,0,0.2335736
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,43.13048,43.13048,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1432181,0,0,0,0
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,41.64465,41.64465,0.1016497,0,0,-1,0,0,0,0,0.1016497,0.1118147,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1432181,0.1118147,0,0,0
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,40.09649,40.09649,1.362079,0,0,-1,0,0,0,0,1.362079,1.498287,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1432181,1.498287,0,0,0
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,38.72495,38.72495,0.5177475,0,0,-1,0,0,0,0,0.5177475,0.5695223,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1432181,0.5695223,0,0,0
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,37.4885,37.4885,0.827203,0,0,-1,0,0,0,0,0.827203,0.9099233,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1432181,0.9099233,0,0,0
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,36.17931,36.17931,1.183352,0,0,-1,0,0,0,0,1.183352,1.301687,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1432181,1.301687,0,0,0
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,35.09871,35.09871,0.8451094,0.8451094,9.645109,0,2.776213,0.8451094,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1432876,0.9296203,0,12,0
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,34.16357,34.16357,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1433323,0,0,12,7.524
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,2.499338,40.19168,33.22844,3.405915,3.405915,11.52421,0,3.251626,3.405915,73.38229,0,0,0,2.499338,0,0,8.118299,7.712385,16.16775,15.048,10.21172,0,10.21172,33.34969,85.51186,0.1434287,3.746506,1.999471,12,17.54734
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,4.623668,49.21067,35.56628,11.1562,11.1562,12,0,3.372,11.1562,41.44481,0,0,0,4.623668,0,0,0.8437962,0.8016064,5.956031,24.23855,5.425274,0,5.425274,38.49656,98.70892,0.1435004,12.27182,3.698934,12,28.86222
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,7.323658,65.10429,41.03162,4.610629,4.610629,0,-1,0,4.610629,158.8429,1.939607,0,0,7.323658,4.853294,4.610629,0,0,0.5307563,29.1213,0.5307563,0,0.5307563,39.00008,100,0.1434925,5.071692,5.858926,0,36.44495
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,7.952143,74.69839,46.6736,0.6675788,0.6675788,0,0,0,0.6675788,1191.192,7.249428,0,0,7.952143,0.7027146,0.6675788,0,0,0,29.59898,0,0,0,39.00008,100,0.1434925,0.7343367,6.361714,0,37.55112
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,8.019032,80.72659,51.14146,1.821778,1.821778,0,0,0,1.821778,440.1763,6.101372,0,0,8.019032,1.917661,1.821778,0,0,0,29.59898,0,0,0,39.00008,100,0.1434925,2.003955,6.415226,0,37.61801
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,7.480239,82.552,54.55989,2.076263,2.076263,0,0,0,2.076263,360.2742,5.2947,0,0,7.480239,2.18554,2.076263,0,0,0,29.59898,0,0,0,39.00008,100,0.1434925,2.283889,5.984191,0,37.07922
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,7.70825,87.9017,57.8017,2.213687,2.213687,0,0,0,2.213687,348.2086,5.378053,0,0,7.70825,2.330197,2.213687,0,0,0,29.59898,0,0,0,39.00008,100,0.1434925,2.435055,6.1666,0,37.30723
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,6.004634,82.01731,59.64079,0,0,0,-1,0,0,0,6.004634,0,0,6.004634,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1434925,0,4.803707,0,35.60361
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,5.478713,80.28339,60.13953,2.374816,2.374816,0,-1,0,2.374816,230.7005,2.978906,0,0,5.478713,2.499807,2.374816,0,0,0,29.59898,0,0,0,39.00008,100,0.1434925,2.612298,4.38297,0,35.07769
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,3.689441,73.56227,60.66944,0,0,0,-1,0,0,0,3.689441,0,0,3.689441,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1434925,0,2.951553,0,33.28842
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,1.181676,63.03236,59.2044,1.108758,1.108758,0,-1,0,1.108758,106.5766,0.01456292,0,0,1.181676,1.167113,1.108758,0,0,0,29.59898,0,0,0,39.00008,100,0.1434925,1.219633,0.9453409,0,30.78065
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,55.60933,55.60933,2.935696,2.935696,0,-1,0,2.935696,0,0,0,0,0,3.090206,2.935696,0,0,0,29.59898,0,3.090206,-3.090206,35.74271,91.6478,0.1434925,3.229265,0,0,29.59898
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,52.19089,52.19089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.433562,26.50877,0,0,0,35.74271,91.6478,0.1434925,0,0,0,26.50877
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,49.59329,49.59329,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.433562,26.50877,0,0,0,35.74271,91.6478,0.1434925,0,0,0,26.50877
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,47.19312,47.19312,6.784448,6.784448,0,-1,0,6.784448,0,0,0,0,0,7.141524,6.784448,0,0,3.433562,26.50877,0,7.141524,-7.141524,28.21489,72.34572,0.1434925,7.462893,0,0,26.50877
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,44.85528,44.85528,0.7985889,0.7985889,0,-1,0,0.7985889,0,0,1.110223E-16,0,0,0.8406199,0.7985889,0,0,11.36859,19.36725,0,0.8406199,-0.8406199,27.3288,70.0737,0.1434925,0.8784478,0,0,19.36725
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,42.93306,42.93306,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.30261,18.52663,0,0,0,27.3288,70.0737,0.1434925,0,0,0,18.52663
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,41.43684,41.43684,1.678096,1.678096,0,-1,0,1.678096,0,0,2.220446E-16,0,0,1.766417,1.678096,0,0,12.30261,18.52663,0,1.766417,-1.766417,25.46683,65.29943,0.1434925,1.845906,0,0,18.52663
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,39.88868,39.88868,2.093705,2.093705,0,-1,0,2.093705,0,0,0,0,0,2.2039,2.093705,0,0,14.2653,16.76021,0,2.2039,-2.2039,23.14371,59.34274,0.1434925,2.303075,0,0,16.76021
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,38.51715,38.51715,0.2402707,0.2402707,0,-1,0,0.2402707,0,0,5.551115E-17,0,0,0.2529166,0.2402707,0,0,16.71408,14.55631,0,0.2529166,-0.2529166,22.87712,58.65916,0.1434925,0.2642978,0,0,14.55631
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,37.29108,37.29108,0.1813536,0.1813536,0,-1,0,0.1813536,0,0,0,0,0,0.1908985,0.1813536,0,0,16.99509,14.30339,0,0.1908985,-0.1908985,22.67589,58.1432,0.1434925,0.1994889,0,0,14.30339
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,35.94033,35.94033,0.4089587,0.4089587,0,-1,0,0.4089587,0,0,5.551115E-17,0,0,0.4304828,0.4089587,0,0,17.2072,14.1125,0,0.4304828,-0.4304828,22.22212,56.97969,0.1434925,0.4498545,0,0,14.1125
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,34.85973,34.85973,0.6842937,0.6842937,0,0,0,0.6842937,0,0,0,0,0,0.7203091,0.6842937,0,0,17.68552,13.68201,0,0.7203091,-0.7203091,21.46285,55.03284,0.1434925,0.752723,0,0,13.68201
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,33.9246,33.9246,0.3732137,0.3732137,0,0,0,0.3732137,0,0,5.551115E-17,0,0,0.3928565,0.3732137,0,0,18.48586,12.9617,0,0.3928565,-0.3928565,21.04874,53.97103,0.1434925,0.410535,0,0,12.9617
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,1.55074,37.23127,32.98946,5.66223,5.66223,0,0,0,5.66223,27.38744,0,0,0,1.55074,5.960243,5.66223,0,0,18.92237,12.56885,0,4.409503,-4.409503,16.40072,42.05304,0.1434925,6.228454,1.240592,0,14.11959
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,2.159662,41.38949,35.3273,4.214236,4.214236,0,0,0,4.214236,51.24682,0,8.881784E-16,0,2.159662,4.436038,4.214236,0,0,23.82182,8.159345,0,2.276376,-2.276376,14.00121,35.90047,0.1434925,4.63566,1.72773,0,10.31901
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,3.532962,51.33315,40.76147,3.188066,3.188066,0,-1,0,3.188066,110.8183,0,0,0,3.532962,3.35586,3.188066,0,0,26.35112,5.882969,0.1771022,0,0.1771022,14.16922,36.33127,0.1434899,3.506873,2.826369,0,9.415931
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,6.6493,68.81548,46.37228,5.433426,5.433426,0,0,0,5.433426,122.3776,0,0,0,6.6493,5.719396,5.433426,0,0,26.17402,6.042361,0.9299033,0,0.9299033,15.05141,38.59327,0.1434761,5.976769,5.319439,0,12.69166
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,7.238561,76.75814,50.85053,1.442898,1.442898,0,0,0,1.442898,501.6681,0,0,0,7.238561,1.51884,1.442898,0,0,25.24412,6.879274,5.71972,0,5.71972,20.47761,52.50659,0.1433914,1.587188,5.790849,0,14.11784
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,6.735426,78.78034,54.30014,0.3250461,0.3250461,0,0,0,0.3250461,2072.145,0,0,0,6.735426,0.3421537,0.3250461,0,0,19.52439,12.02702,6.393272,0,6.393272,26.5428,68.05833,0.1432968,0.3575507,5.38834,0,18.76245
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,7.531298,86.61668,57.51077,3.935745,3.935745,0,0,0,3.935745,191.3563,0,0,0,7.531298,4.14289,3.935745,0,0,13.13112,17.78097,3.388408,0,3.388408,29.75733,76.30068,0.1432467,4.32932,6.025038,0,25.31227
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,6.497257,83.9665,59.38103,0.3528188,0.3528188,0,-1,0,0.3528188,1841.528,0,0,0,6.497257,0.3713882,0.3528188,0,0,9.742715,20.83053,6.125869,0,6.125869,35.56884,91.20196,0.1431563,0.3881007,5.197805,0,27.32779
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,3.854264,73.35954,59.91094,1.429482,1.429482,0,-1,0,1.429482,269.6266,0,0,0,3.854264,1.504717,1.429482,0,0,3.616847,26.34382,2.349546,0,2.349546,37.79781,96.91727,0.1431216,1.57243,3.083411,0,30.19808
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,2.918273,70.39377,60.43046,0,0,0,-1,0,0,0,1.650972,0,0,2.918273,0,0,0,0,1.267301,28.45841,1.267301,0,1.267301,39.00008,100,0.1431029,0,2.334618,0,31.37668
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,1.300243,63.214,58.99659,3.126568,3.126568,0,-1,0,3.126568,41.58691,0,0,0,1.300243,3.291125,3.126568,0,0,0,29.59898,0,1.990881,-1.990881,36.9015,94.61906,0.1431029,3.439225,1.040195,0,30.89922
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,55.40152,55.40152,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.21209,27.6081,0,0,0,36.9015,94.61906,0.1431029,0,0,0,27.6081
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,51.98308,51.98308,8.068583,8.068583,0,-1,0,8.068583,0,0,1.776357E-15,0.5154406,0,8.493244,8.068583,0,0,2.21209,27.6081,0,8.493244,-8.493244,27.94884,71.66354,0.1431029,8.875441,0,0,27.6081
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,49.35432,49.35432,6.78602,6.78602,0,-1,0,6.78602,0,0,8.881784E-16,0,0,7.143179,6.78602,0,0,11.64903,19.11485,0,7.143179,-7.143179,20.41927,52.35699,0.1431029,7.464622,0,0,19.11485
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,46.98531,46.98531,5.764364,5.764364,0,-1,0,5.764364,0,0,0,0,0,6.067752,5.764364,0,0,19.58589,11.97167,0,6.067752,-6.067752,14.0233,35.9571,0.1431029,6.340801,0,0,11.97167
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,44.64747,44.64747,0.9924382,0.9924382,0,-1,0,0.9924382,0,0,2.220446E-16,0,0,1.044672,0.9924382,0,0,26.32784,5.903922,0,1.044672,-1.044672,12.92211,33.13356,0.1431029,1.091682,0,0,5.903922
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,42.72525,42.72525,0.3757423,0.3757423,0,-1,0,0.3757423,0,0,0,0,0,0.3955182,0.3757423,0,0,27.48859,4.85925,0,0.3955182,-0.3955182,12.5052,32.06456,0.1431029,0.4133165,0,0,4.85925
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,41.20826,41.20826,1.546564,1.546564,0,-1,0,1.546564,0,0,2.220446E-16,0,0,1.627962,1.546564,0,0,27.92805,4.463731,0,1.627962,-1.627962,10.78918,27.66451,0.1431029,1.70122,0,0,4.463731
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,39.66009,39.66009,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.7369,2.83577,0,0,0,10.78918,27.66451,0.1431029,0,0,0,2.83577
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,38.30934,38.30934,0.9723808,0.9723808,0,-1,0,0.9723808,0,0,2.220446E-16,0,0,1.023559,0.9723808,0,0,29.7369,2.83577,0,1.023559,-1.023559,9.710254,24.89804,0.1431029,1.069619,0,0,2.83577
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,37.08327,37.08327,2.176981,1.7216,0,-1,0,1.7216,0,0,0.4553808,0.673079,0,1.812211,1.7216,0,0,30.87419,1.812211,0,1.812211,-1.812211,7.800015,20,0.1431029,2.394679,0,0,1.812211
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,35.74291,35.74291,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1431029,0,0,0,0
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,34.66232,34.66232,0.5009611,0.5009611,9.300961,0,2.689143,0.5009611,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1431621,0.5510572,0,12,0
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,33.72718,33.72718,1.394931,1.394931,10.19493,0,2.915318,1.394931,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1432471,1.534424,0,12,7.524
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.4730814,34.06123,32.79205,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.4730814,0,0,8.8,8.36,16.16775,15.048,8.833081,0,8.833081,32.0418,82.15829,0.1432846,0,0.3784651,12,15.52108
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,2.41807,41.90843,35.09871,2.724219,2.724219,0,0,0,2.724219,88.76194,0,0,0,2.41807,2.867599,2.724219,0,0,7.334672,22.99777,0,0.4495294,-0.4495294,31.56795,80.94331,0.1432846,2.996641,1.934456,0,25.41584
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,3.830481,52.01534,40.50171,4.986338,4.986338,0,-1,0,4.986338,76.81953,0,0,0,3.830481,5.248776,4.986338,0,0,7.834149,22.54824,0,1.418296,-1.418296,30.07294,77.10994,0.1432846,5.484972,3.064385,0,26.37873
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,3.33937,56.41839,46.08134,0,0,0,0,0,0,0,0,0,0,3.33937,0,0,0,0,9.410033,21.12995,3.33937,0,3.33937,33.24094,85.23301,0.1432354,0,2.671496,0,24.46932
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,4.388861,64.97221,50.5596,0.7405453,0.7405453,0,0,0,0.7405453,592.6526,0,0,0,4.388861,0.7795213,0.7405453,0,0,6.070663,24.13538,3.60934,0,3.60934,36.66506,94.01279,0.1431823,0.8145998,3.511089,0,28.52424
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,3.729771,66.36897,53.99882,0,0,0,0,0,0,0,1.268448,0,0,3.729771,0,0,0,0,2.461323,27.38379,2.461323,0,2.461323,39.00008,100,0.1431462,0,2.983817,0,31.11356
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,3.646415,69.63152,57.251,0,0,0,0,0,0,0,3.646415,0,0,3.646415,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1431462,0,2.917132,0,33.24539
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,2.008434,65.75336,59.12127,6.401346,6.401346,0,-1,0,6.401346,31.37519,0,1.776357E-15,0,2.008434,6.738258,6.401346,0,0,0,29.59898,0,4.729824,-4.729824,34.0144,87.21625,0.1431462,7.04148,1.606747,0,31.60741
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,3.464854,71.57249,59.64079,2.414733,2.414733,0,-1,0,2.414733,143.4881,0,0,0,3.464854,2.541825,2.414733,0,0,5.25536,24.86915,0.9230299,0,0.9230299,34.89007,89.46153,0.1431326,2.656207,2.771883,0,28.33401
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,2.363035,68.13899,60.20187,2.51861,2.51861,0,-1,0,2.51861,93.82299,0,0,0,2.363035,2.651168,2.51861,0,0,4.33233,25.69988,0,0.2881333,-0.2881333,34.58635,88.68277,0.1431326,2.770471,1.890428,0,28.06292
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.6944336,60.98579,58.768,4.42441,4.42441,0,-1,0,4.42441,15.69551,0,0,0,0.6944336,4.657274,4.42441,0,0,4.652478,25.41175,0,3.96284,-3.96284,30.40915,77.97202,0.1431326,4.866851,0.5555469,0,26.10618
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,55.17293,55.17293,1.367677,1.367677,0,-1,0,1.367677,0,0,2.220446E-16,0,0,1.43966,1.367677,0,0,9.055634,21.44891,0,1.43966,-1.43966,28.89161,74.08091,0.1431326,1.504445,0,0,21.44891
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,51.75449,51.75449,1.207084,1.207084,0,-1,0,1.207084,0,0,0,0,0,1.270615,1.207084,0,0,10.65526,20.00925,0,1.270615,-1.270615,27.55227,70.6467,0.1431326,1.327792,0,0,20.00925
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,49.15689,49.15689,2.344431,2.344431,0,-1,0,2.344431,0,0,4.440892E-16,0,0,2.467822,2.344431,0,0,12.06705,18.73863,0,2.467822,-2.467822,24.95095,63.97668,0.1431326,2.578874,0,0,18.73863
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,46.78789,46.78789,6.861156,6.861156,0,-1,0,6.861156,0,0,8.881784E-16,0,0,7.22227,6.861156,0,0,14.80908,16.27081,0,7.22227,-7.22227,17.33801,44.45636,0.1431326,7.547272,0,0,16.27081
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,44.41888,44.41888,1.218215,1.218215,0,-1,0,1.218215,0,0,0,0,0,1.282331,1.218215,0,0,22.83382,9.04854,0,1.282331,-1.282331,15.98632,40.99048,0.1431326,1.340036,0,0,9.04854
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,42.48627,42.48627,0.248786,0.248786,0,-1,0,0.248786,0,0,2.775558E-17,0,0,0.26188,0.248786,0,0,24.25863,7.766209,0,0.26188,-0.26188,15.71027,40.28267,0.1431326,0.2736647,0,0,7.766209
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,41.00045,41.00045,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.54961,7.504329,0,0,0,15.71027,40.28267,0.1431326,0,0,0,7.504329
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,39.45228,39.45228,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.54961,7.504329,0,0,0,15.71027,40.28267,0.1431326,0,0,0,7.504329
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,38.08075,38.08075,0.001919745,0.001919745,0,-1,0,0.001919745,0,0,0,0,0,0.002020784,0.001919745,0,0,24.54961,7.504329,0,0.002020784,-0.002020784,15.70814,40.27721,0.1431326,0.002111719,0,0,7.504329
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,36.85468,36.85468,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.55186,7.502308,0,0,0,15.70814,40.27721,0.1431326,0,0,0,7.502308
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,35.50394,35.50394,1.781238,1.781238,0,-1,0,1.781238,0,0,2.220446E-16,0,0,1.874987,1.781238,0,0,24.55186,7.502308,0,1.874987,-1.874987,13.73173,35.2095,0.1431326,1.959362,0,0,7.502308
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,34.42334,34.42334,0.6045209,0.6045209,0,0,0,0.6045209,0,0,1.110223E-16,0,0,0.6363378,0.6045209,0,0,26.63518,5.62732,0,0.6363378,-0.6363378,13.06097,33.48961,0.1431326,0.664973,0,0,5.62732
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,33.51937,33.51937,0.5718827,0.5718827,0,0,0,0.5718827,0,0,1.110223E-16,0,0,0.6019818,0.5718827,0,0,27.34222,4.990983,0,0.6019818,-0.6019818,12.42643,31.86257,0.1431326,0.629071,0,0,4.990983
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.2713527,33.2776,32.55307,3.204229,3.204229,0,0,0,3.204229,8.468581,0,8.881784E-16,0,0.2713527,3.372872,3.204229,0,0,28.01109,4.389001,0,3.10152,-3.10152,9.15714,23.4798,0.1431326,3.524652,0.2170822,0,4.660354
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,1.56084,39.18099,34.85973,5.259049,5.259049,12,0,3.372,5.259049,29.67912,0,0,0,1.56084,0,0,6.740951,6.403903,31.45722,1.287481,7.964743,0,7.964743,16.71316,42.85417,0.1432528,5.784954,1.248672,12,2.848321
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,0.9469807,42.92599,40.24195,3.921722,3.921722,0,-1,0,3.921722,24.14706,0,8.881784E-16,0,0.9469807,4.128129,3.921722,0,0,23.49248,8.45575,0,3.181148,-3.181148,13.35993,34.25617,0.1432528,4.313895,0.7575846,0,9.402731
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,4.191302,59.02807,45.82159,3.020981,3.020981,0,0,0,3.020981,138.7398,0,0,0,4.191302,3.17998,3.020981,0,0,27.02708,5.274602,1.011322,0,1.011322,14.31936,36.71623,0.1432379,3.323079,3.353042,0,9.465904
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,5.883206,70.34788,50.26867,0,0,0,0,0,0,0,0,0,0,5.883206,0,0,0,0,26.01576,6.184792,5.883206,0,5.883206,19.90066,51.02723,0.1431516,0,4.706565,0,12.068
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,3.311413,64.54989,53.70789,3.823992,3.823992,0,0,0,3.823992,86.59572,0,0,0,3.311413,4.025254,3.823992,0,0,20.13256,11.47968,0,0.7138414,-0.7138414,19.1482,49.09786,0.1431516,4.20639,2.64913,0,14.79109
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,2.683294,65.82515,56.96007,4.101458,4.101458,0,0,0,4.101458,65.42294,0,0,0,2.683294,4.317324,4.101458,0,0,20.92571,10.76584,0,1.63403,-1.63403,17.42579,44.68141,0.1431516,4.511603,2.146635,0,13.44913
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,1.300524,63.06505,58.85112,2.727415,2.727415,0,-1,0,2.727415,47.68341,0,4.440892E-16,0,1.300524,2.870963,2.727415,0,0,22.7413,9.131806,0,1.570439,-1.570439,15.7704,40.43684,0.1431516,3.000156,1.040419,0,10.43233
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,2.117627,66.40622,59.38103,4.714211,4.714211,0,-1,0,4.714211,44.92008,0,0,0,2.117627,4.962328,4.714211,0,0,24.48623,7.561368,0,2.8447,-2.8447,12.77182,32.74819,0.1431516,5.185633,1.694102,0,9.678995
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,2.880501,69.75144,59.96289,0,0,0,-1,0,0,0,0,0,0,2.880501,0,0,0,0,27.64701,4.716667,2.880501,0,2.880501,15.5045,39.75505,0.1431093,0,2.3044,0,7.597167
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,1.57814,63.66397,58.52902,1.4374,1.4374,0,-1,0,1.4374,109.7912,0,0,0,1.57814,1.513053,1.4374,0,0,24.76651,7.309118,0.06508671,0,0.06508671,15.56625,39.91338,0.1431083,1.58114,1.262512,0,8.887258
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,54.94434,54.94434,3.506094,3.506094,0,-1,0,3.506094,0,0,4.440892E-16,0,0,3.690625,3.506094,0,0,24.70143,7.367696,0,3.690625,-3.690625,11.67599,29.93837,0.1431083,3.856703,0,0,7.367696
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,51.51551,51.51551,4.578471,3.493217,0,-1,0,3.493217,0,0,1.085254,1.543101,0,3.677071,3.493217,0,0,28.80212,3.677071,0,3.677071,-3.677071,7.800015,20,0.1431083,5.036318,0,0,3.677071
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,48.91792,48.91792,5.665788,0,0,-1,0,0,0,0,5.665788,6.232367,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1431083,6.232367,0,0,0
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,46.54891,46.54891,3.674748,0,0,-1,0,0,0,0,3.674748,4.042223,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1431083,4.042223,0,0,0
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,44.21107,44.21107,1.600935,0,0,-1,0,0,0,0,1.600935,1.761029,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1431083,1.761029,0,0,0
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,42.28885,42.28885,1.433486,0,0,-1,0,0,0,0,1.433486,1.576835,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1431083,1.576835,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,40.79264,40.79264,0.2236436,0,0,-1,0,0,0,0,0.2236436,0.2460079,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1431083,0.2460079,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,39.2133,39.2133,1.741033,0,0,-1,0,0,0,0,1.741033,1.915136,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1431083,1.915136,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,37.87294,37.87294,0.6488718,0,0,-1,0,0,0,0,0.6488718,0.7137589,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1431083,0.7137589,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,36.61571,36.61571,0.9876487,0,0,-1,0,0,0,0,0.9876487,1.086414,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1431083,1.086414,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,35.29613,35.29613,0.4083744,0,0,-1,0,0,0,0,0.4083744,0.4492119,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1431083,0.4492119,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,34.2467,34.2467,0.09392895,0.09392895,8.893929,0,2.586164,0.09392895,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1431555,0.1033218,0,12,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,33.31157,33.31157,1.528799,1.528799,10.3288,0,2.949186,1.528799,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1432438,1.681678,0,12,7.524
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,1.900652,37.55457,32.34526,3.373031,3.373031,11.57972,0,3.265669,3.373031,56.34849,0,0,0,1.900652,0,0,8.206689,7.796354,16.16775,15.048,9.697006,0,9.697006,32.86139,84.2598,0.1433484,3.710335,1.520522,12,16.94865
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,4.361867,47.38237,34.66232,5.554274,5.554274,0,0,0,5.554274,78.53173,0,0,0,4.361867,5.846604,5.554274,0,0,6.470747,23.77531,0,1.484737,-1.484737,31.29634,80.24686,0.1433484,6.109702,3.489494,0,28.13717
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,5.408706,56.75232,39.9718,8.574899,8.36,0,-1,0,8.36,64.69744,0,0.2148989,1.072389,5.408706,8.8,8.36,0,0,8.120455,22.29057,0,3.391294,-3.391294,27.7216,71.08089,0.1433484,9.432388,4.326965,0,27.69928
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,8.028731,73.5938,45.53065,1.650388,1.650388,0,0,0,1.650388,486.4753,0,0,0,8.028731,1.737251,1.650388,0,0,11.88856,18.89927,6.291481,0,6.291481,33.69022,86.38502,0.1432562,1.815427,6.422986,0,26.92801
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,8.405186,81.05647,49.96735,0.8871831,0.8871831,0,0,0,0.8871831,947.4014,1.874231,0,0,8.405186,0.9338769,0.8871831,0,0,5.597078,24.56161,5.597078,0,5.597078,39.00008,100,0.1431744,0.9759014,6.724148,0,32.96679
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,8.224514,84.72591,53.41695,0,0,0,0,0,0,0,8.224514,0,0,8.224514,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1431744,0,6.579611,0,37.82349
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,7.919609,87.51995,56.68993,3.072379,3.072379,0,0,0,3.072379,257.7679,4.685525,0,0,7.919609,3.234083,3.072379,0,0,0,29.59898,0,0,0,39.00008,100,0.1431744,3.379617,6.335687,0,37.51859
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,7.507124,87.90733,58.59137,2.722182,2.722182,0,-1,0,2.722182,275.776,4.64167,0,0,7.507124,2.865454,2.722182,0,0,0,29.59898,0,0,0,39.00008,100,0.1431744,2.9944,6.0057,0,37.1061
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,5.43128,78.91266,59.15244,3.292291,3.292291,0,-1,0,3.292291,164.9696,1.96571,0,0,5.43128,3.465569,3.292291,0,0,0,29.59898,0,0,0,39.00008,100,0.1431744,3.62152,4.345024,0,35.03026
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,3.671778,72.42706,59.70314,1.734305,1.734305,0,-1,0,1.734305,211.7147,1.846194,0,0,3.671778,1.825584,1.734305,0,0,0,29.59898,0,0,0,39.00008,100,0.1431744,1.907735,2.937422,0,33.27076
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,1.633614,63.6464,58.3316,7.285958,7.285958,0,-1,0,7.285958,22.4214,0,0,0,1.633614,7.66943,7.285958,0,0,0,29.59898,0,6.035816,-6.035816,32.63777,83.68642,0.1431744,8.014554,1.306891,0,31.23259
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,54.73653,54.73653,6.901237,6.901237,0,-1,0,6.901237,0,0,8.881784E-16,0,0,7.26446,6.901237,0,0,6.706463,23.56316,0,7.26446,-7.26446,24.98036,64.05206,0.1431744,7.591361,0,0,23.56316
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,51.3181,51.3181,2.677347,2.677347,0,-1,0,2.677347,0,0,0,0,0,2.81826,2.677347,0,0,14.77808,16.2987,0,2.81826,-2.81826,22.00965,56.43488,0.1431744,2.945082,0,0,16.2987
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,48.71011,48.71011,6.459028,6.459028,0,-1,0,6.459028,0,0,8.881784E-16,0,0,6.798977,6.459028,0,0,17.90948,13.48044,0,6.798977,-6.798977,14.8429,38.05864,0.1431744,7.104931,0,0,13.48044
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,46.37228,46.37228,8.924638,6.347392,0,-1,0,6.347392,0,0,2.577246,3.46971,0,6.681465,6.347392,0,0,25.4639,6.681465,0,6.681465,-6.681465,7.800015,20,0.1431744,9.817101,0,0,6.681465
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,44.03444,44.03444,1.881423,0,0,-1,0,0,0,0,1.881423,2.069565,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1431744,2.069565,0,0,0
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,42.08105,42.08105,0.8467997,0,0,-1,0,0,0,0,0.8467997,0.9314797,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1431744,0.9314797,0,0,0
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,40.56405,40.56405,1.621281,0,0,-1,0,0,0,0,1.621281,1.783409,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1431744,1.783409,0,0,0
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,39.01588,39.01588,1.537137,0,0,-1,0,0,0,0,1.537137,1.69085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1431744,1.69085,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,37.66513,37.66513,1.281676,0,0,-1,0,0,0,0,1.281676,1.409844,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1431744,1.409844,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,36.4079,36.4079,1.094255,0,0,-1,0,0,0,0,1.094255,1.203681,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1431744,1.203681,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,35.09871,35.09871,1.989833,0,0,-1,0,0,0,0,1.989833,2.188817,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1431744,2.188817,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,34.07006,34.07006,1.942545,1.942545,10.74255,0,3.053864,1.942545,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1432743,2.136799,0,12,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,33.13493,33.13493,1.37545,1.37545,10.17545,0,2.910389,1.37545,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1433578,1.512995,0,12,7.524
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,2.862797,40.15293,32.17901,5.059618,5.059618,12,0,3.372,5.059618,56.58128,-8.881784E-16,0,0,2.862797,0,0,6.940382,6.593363,16.16775,15.048,9.45616,0,9.45616,32.6329,83.67393,0.1434773,5.56558,2.290237,12,17.9108
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,4.983857,49.19111,34.48568,2.516516,2.516516,0,0,0,2.516516,198.0459,0,0,0,4.983857,2.648964,2.516516,0,0,6.711594,23.55854,2.334893,0,2.334893,34.84798,89.3536,0.1434432,2.768168,3.987086,0,28.5424
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,6.182046,59.28831,39.77438,9.745234,8.36,0,-1,0,8.36,73.94791,0,1.385234,2.359757,6.182046,8.8,8.36,0,0,4.376701,25.65995,0,2.617954,-2.617954,32.08841,82.27781,0.1434432,10.71976,4.945637,0,31.84199
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,7.310486,70.19333,45.27089,6.195169,6.195169,0,0,0,6.195169,118.003,0,0,0,7.310486,6.521231,6.195169,0,0,7.285539,23.04199,0.7892556,0,0.7892556,32.83716,84.19769,0.1434317,6.814686,5.848389,0,30.35248
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,8.381934,80.56079,49.67642,5.352144,5.352144,0,0,0,5.352144,156.6089,0,0,0,8.381934,5.633836,5.352144,0,0,6.496284,23.75232,2.748098,0,2.748098,35.44424,90.88248,0.1433916,5.887358,6.705547,0,32.13426
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,7.082267,78.92688,53.1572,2.945648,2.945648,0,0,0,2.945648,240.4316,0.2334003,0,0,7.082267,3.100682,2.945648,0,0,3.748185,26.22561,3.748185,0,3.748185,39.00008,100,0.143337,3.240213,5.665814,0,33.30788
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,8.015648,87.67255,56.43016,0,0,0,0,0,0,0,8.015648,0,0,8.015648,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.143337,0,6.412518,0,37.61462
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,6.921769,84.6695,58.3316,2.85234,2.85234,0,-1,0,2.85234,242.6699,3.919306,0,0,6.921769,3.002463,2.85234,0,0,0,29.59898,0,0,0,39.00008,100,0.143337,3.137574,5.537415,0,36.52075
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,5.419055,78.57897,58.91347,6.906079,6.906079,0,-1,0,6.906079,78.46789,0,0,0,5.419055,7.269557,6.906079,0,0,0,29.59898,0,1.850502,-1.850502,37.04948,94.99847,0.143337,7.596687,4.335244,0,35.01803
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,2.22387,66.89894,59.49533,0,0,0,-1,0,0,0,0.1677563,0,0,2.22387,0,0,0,0,2.056114,27.74848,2.056114,0,2.056114,39.00008,100,0.143307,0,1.779096,0,29.97235
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,1.033949,61.43619,58.1238,2.818512,2.818512,0,-1,0,2.818512,36.68421,0,4.440892E-16,0,1.033949,2.966854,2.818512,0,0,0,29.59898,0,1.932906,-1.932906,36.96262,94.77575,0.143307,3.100363,0.827159,0,30.63293
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,54.52872,54.52872,0.1077382,0.1077382,0,-1,0,0.1077382,0,0,1.387779E-17,0,0,0.1134086,0.1077382,0,0,2.147673,27.66607,0,0.1134086,-0.1134086,36.84307,94.46923,0.143307,0.118512,0,0,27.66607
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,51.14146,51.14146,3.810468,3.810468,0,-1,0,3.810468,0,0,4.440892E-16,0,0,4.01102,3.810468,0,0,2.273683,27.55266,0,4.01102,-4.01102,32.61509,83.62827,0.143307,4.191515,0,0,27.55266
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,48.54387,48.54387,9.437344,8.36,0,-1,0,8.36,0,0,1.077343,2.021077,0,8.8,8.36,0,0,6.730371,23.54165,0,8.8,-8.8,23.33907,59.84366,0.143307,10.38108,0,0,23.54165
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,46.20603,46.20603,1.419387,1.419387,0,-1,0,1.419387,0,0,2.220446E-16,0,0,1.494091,1.419387,0,0,16.50815,14.74164,0,1.494091,-1.494091,21.76416,55.80544,0.143307,1.561325,0,0,14.74164
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,43.86819,43.86819,0.3531595,0.3531595,0,-1,0,0.3531595,0,0,5.551115E-17,0,0,0.3717468,0.3531595,0,0,18.16825,13.24755,0,0.3717468,-0.3717468,21.37231,54.80068,0.143307,0.3884754,0,0,13.24755
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,41.90441,41.90441,1.205336,1.205336,0,-1,0,1.205336,0,0,0,0,0,1.268775,1.205336,0,0,18.5813,12.87581,0,1.268775,-1.268775,20.0349,51.37144,0.143307,1.32587,0,0,12.87581
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,40.38741,40.38741,0.5781382,0.5781382,0,-1,0,0.5781382,0,0,0,0,0,0.6085665,0.5781382,0,0,19.99105,11.60703,0,0.6085665,-0.6085665,19.39342,49.72661,0.143307,0.6359519,0,0,11.60703
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,38.83925,38.83925,0.615093,0.615093,0,-1,0,0.615093,0,0,0,0,0,0.6474663,0.615093,0,0,20.66724,10.99846,0,0.6474663,-0.6474663,18.71093,47.97664,0.143307,0.6766022,0,0,10.99846
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,37.46772,37.46772,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.38664,10.351,0,0,0,18.71093,47.97664,0.143307,0,0,0,10.351
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,36.21048,36.21048,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.38664,10.351,0,0,0,18.71093,47.97664,0.143307,0,0,0,10.351
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,34.8909,34.8909,0.5674645,0.5674645,0,-1,0,0.5674645,0,0,1.110223E-16,0,0,0.597331,0.5674645,0,0,21.38664,10.351,0,0.597331,-0.597331,18.08128,46.36217,0.143307,0.6242109,0,0,10.351
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,33.90382,33.90382,0.1711288,0.1711288,0,0,0,0.1711288,0,0,0,0,0,0.1801356,0.1711288,0,0,22.05034,9.753668,0,0.1801356,-0.1801356,17.89141,45.87531,0.143307,0.1882417,0,0,9.753668
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,32.95829,32.95829,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.2505,9.573532,0,0,0,17.89141,45.87531,0.143307,0,0,0,9.573532
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,2.739911,39.57541,31.9712,0,0,0,0,0,0,0,0,0,0,2.739911,0,0,0,0,22.2505,9.573532,2.739911,0,2.739911,20.49071,52.54018,0.1432671,0,2.191929,0,12.31344
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,5.071542,49.24753,34.27787,1.582856,1.582856,0,0,0,1.582856,320.4044,0,0,0,5.071542,1.666165,1.582856,0,0,19.51058,12.03945,3.405378,0,3.405378,23.72134,60.82382,0.1432175,1.741142,4.057234,0,17.11099
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,7.00548,62.07879,39.5354,4.825603,4.825603,0,-1,0,4.825603,145.1732,0,0,0,7.00548,5.079582,4.825603,0,0,16.10521,15.10429,1.925899,0,1.925899,25.5484,65.5086,0.1431895,5.308163,5.604384,0,22.10977
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,7.445396,70.3879,44.96957,1.841822,1.841822,0,0,0,1.841822,404.2409,0,0,0,7.445396,1.93876,1.841822,0,0,14.17931,16.8376,5.506637,0,5.506637,30.77246,78.90359,0.1431094,2.026004,5.956317,0,24.283
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,7.806047,77.43696,49.35432,0,0,0,0,0,0,0,0,0,0,7.806047,0,0,0,0,8.672671,21.79357,7.806047,0,7.806047,38.17793,97.89192,0.1429961,0,6.244838,0,29.59962
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,8.457917,85.18012,52.86626,0.3468162,0.3468162,0,0,0,0.3468162,2438.732,7.226223,0,0,8.457917,0.3650697,0.3468162,0,0,0.8666241,28.81902,0.8666241,0,0.8666241,39.00008,100,0.1429835,0.3814978,6.766334,0,37.27693
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,7.444468,84.40725,56.13923,3.116437,3.116437,0,0,0,3.116437,238.8775,4.164008,0,0,7.444468,3.28046,3.116437,0,0,0,29.59898,0,0,0,39.00008,100,0.1429835,3.42808,5.955574,0,37.04345
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,5.58012,78.26265,58.06145,0,0,0,-1,0,0,0,5.58012,0,0,5.58012,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1429835,0,4.464096,0,35.1791
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,5.526011,78.73061,58.65371,3.824533,3.824533,0,-1,0,3.824533,144.4886,1.500188,0,0,5.526011,4.025824,3.824533,0,0,0,29.59898,0,0,0,39.00008,100,0.1429835,4.206986,4.420809,0,35.12499
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,4.03724,73.35312,59.26674,4.953614,4.953614,0,-1,0,4.953614,81.5009,0,0,0,4.03724,5.21433,4.953614,0,0,0,29.59898,0,1.17709,-1.17709,37.75932,96.81857,0.1429835,5.448975,3.229792,0,33.63622
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,1.67296,63.32579,57.89521,1.820331,1.820331,0,-1,0,1.820331,91.90418,0,0,0,1.67296,1.916138,1.820331,0,0,1.307878,28.42189,0,0.2431775,-0.2431775,37.50298,96.16131,0.1429835,2.002364,1.338368,0,30.09485
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,54.32092,54.32092,4.802781,4.802781,0,-1,0,4.802781,0,0,8.881784E-16,0,0,5.055558,4.802781,0,0,1.578075,28.17871,0,5.055558,-5.055558,32.17396,82.49716,0.1429835,5.283059,0,0,28.17871
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,50.93365,50.93365,5.034046,5.034046,0,-1,0,5.034046,0,0,0,0,0,5.298996,5.034046,0,0,7.195363,23.12315,0,5.298996,-5.298996,26.58833,68.17506,0.1429835,5.537451,0,0,23.12315
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,48.36723,48.36723,0.6625662,0.6625662,0,-1,0,0.6625662,0,0,0,0,0,0.6974382,0.6625662,0,0,13.08314,17.82416,0,0.6974382,-0.6974382,25.85316,66.29002,0.1429835,0.7288229,0,0,17.82416
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,46.02939,46.02939,2.197778,2.197778,0,-1,0,2.197778,0,0,4.440892E-16,0,0,2.31345,2.197778,0,0,13.85807,17.12672,0,2.31345,-2.31345,23.41457,60.03724,0.1429835,2.417555,0,0,17.12672
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,43.69156,43.69156,0.8660721,0.8660721,0,-1,0,0.8660721,0,0,1.110223E-16,0,0,0.9116548,0.8660721,0,0,16.42857,14.81327,0,0.9116548,-0.9116548,22.4536,57.57322,0.1429835,0.9526792,0,0,14.81327
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,41.69661,41.69661,1.206033,1.206033,0,-1,0,1.206033,0,0,2.220446E-16,0,0,1.269508,1.206033,0,0,17.44152,13.90161,0,1.269508,-1.269508,21.11542,54.142,0.1429835,1.326636,0,0,13.90161
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,40.17961,40.17961,0.8350621,0.8350621,0,-1,0,0.8350621,0,0,1.110223E-16,0,0,0.8790128,0.8350621,0,0,18.85208,12.6321,0,0.8790128,-0.8790128,20.18886,51.76621,0.1429835,0.9185683,0,0,12.6321
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,38.63144,38.63144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.82876,11.75309,0,0,0,20.18886,51.76621,0.1429835,0,0,0,11.75309
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,37.25991,37.25991,0.8842824,0.8842824,0,-1,0,0.8842824,0,0,1.110223E-16,0,0,0.9308235,0.8842824,0,0,19.82876,11.75309,0,0.9308235,-0.9308235,19.20769,49.25039,0.1429835,0.9727105,0,0,11.75309
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,36.00267,36.00267,1.07104,1.07104,0,-1,0,1.07104,0,0,0,0,0,1.127411,1.07104,0,0,20.86301,10.82227,0,1.127411,-1.127411,18.01929,46.20322,0.1429835,1.178144,0,0,10.82227
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,34.6831,34.6831,1.232387,1.232387,0,-1,0,1.232387,0,0,2.220446E-16,0,0,1.29725,1.232387,0,0,22.11569,9.694859,0,1.29725,-1.29725,16.65187,42.69702,0.1429835,1.355626,0,0,9.694859
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,33.69601,33.69601,0.846386,0.846386,0,0,0,0.846386,0,0,1.110223E-16,0,0,0.8909326,0.846386,0,0,23.55708,8.397609,0,0.8909326,-0.8909326,15.71275,40.28901,0.1429835,0.9310246,0,0,8.397609
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,32.76088,32.76088,0.6286544,0.6286544,0,0,0,0.6286544,0,0,1.110223E-16,0,0,0.6617414,0.6286544,0,0,24.547,7.506676,0,0.6617414,-0.6617414,15.01521,38.50046,0.1429835,0.6915198,0,0,7.506676
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,2.55692,38.85939,31.79457,10.70615,10.70615,12,0,3.372,10.70615,23.88271,0,0,0,2.55692,0,0,1.293845,1.229153,25.28227,6.844934,3.786072,0,3.786072,18.60699,47.71014,0.1430347,11.77677,2.045536,12,9.401854
