Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,4.345265,46.66222,34.04928,6.723629,6.723629,12,0,3.372,6.723629,64.62678,0,0,0,4.345265,0,0,5.276371,5.012552,21.4962,10.2524,9.357817,0,9.357817,27.4846,70.47319,0.1431555,7.395992,3.476212,12,14.59766
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,6.101283,58.4207,39.27564,3.192285,3.192285,0,-1,0,3.192285,191.1259,0,0,0,6.101283,3.3603,3.192285,0,0,12.13838,18.67443,2.740983,0,2.740983,30.08492,77.14067,0.1431157,3.511514,4.881026,0,24.77572
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,7.292889,69.39801,44.67864,0,0,0,0,0,0,0,0,0,0,7.292889,0,0,0,0,9.397399,21.14132,7.292889,0,7.292889,37.00356,94.88074,0.1430101,0,5.834311,0,28.43421
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,7.70638,76.57638,49.03222,8.524985,8.524985,3.203208,0,1.146412,8.524985,90.39758,8.881784E-16,0,0,7.70638,5.60187,5.321777,0,0,2.10451,27.70492,2.10451,0,2.10451,39.00008,100,0.1429854,9.377483,6.165104,12,35.4113
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,8.286776,83.87963,52.54416,2.159437,2.159437,0,0,0,2.159437,383.7471,6.013684,0,0,8.286776,2.273091,2.159437,0,0,0,29.59898,0,0,0,39.00008,100,0.1429854,2.375381,6.629421,0,37.88575
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,8.033469,86.98766,55.8483,4.266231,4.266231,0,0,0,4.266231,188.3037,3.5427,0,0,8.033469,4.490769,4.266231,0,0,0,29.59898,0,0,0,39.00008,100,0.1429854,4.692854,6.426775,0,37.63245
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,6.775086,83.26627,57.77053,4.68957,4.68957,0,-1,0,4.68957,144.4714,1.838697,0,0,6.775086,4.936389,4.68957,0,0,0,29.59898,0,0,0,39.00008,100,0.1429854,5.158527,5.420069,0,36.37407
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,5.659786,78.98682,58.38356,7.624926,7.624926,0,-1,0,7.624926,74.22743,0,0,0.02741812,5.659786,8.026237,7.624926,0,0,0,29.59898,0,2.366451,-2.366451,36.50562,93.60397,0.1429854,8.387418,4.527829,0,35.25877
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,3.527143,71.10094,58.99659,2.788364,2.788364,0,-1,0,2.788364,126.495,0,0,0,3.527143,2.93512,2.788364,0,0,2.62939,27.23253,0.5920223,0,0.5920223,37.06726,95.04407,0.1429768,3.067201,2.821714,0,30.75967
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,1.188454,61.43233,57.62506,0,0,0,-1,0,0,0,0,0,0,1.188454,0,0,0,0,2.037368,27.76535,1.188454,0,1.188454,38.19473,97.93501,0.1429596,0,0.9507632,0,28.9538
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,54.09233,54.09233,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8489138,28.83496,0,0,0,38.19473,97.93501,0.1429596,0,0,0,28.83496
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,50.70506,50.70506,3.555204,3.555204,0,-1,0,3.555204,0,0,4.440892E-16,0,0,3.74232,3.555204,0,0,0.8489138,28.83496,0,3.74232,-3.74232,34.24998,87.82027,0.1429596,3.910724,0,0,28.83496
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,48.15942,48.15942,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.007047,25.09264,0,0,0,34.24998,87.82027,0.1429596,0,0,0,25.09264
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,45.79041,45.79041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.007047,25.09264,0,0,0,34.24998,87.82027,0.1429596,0,0,0,25.09264
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,43.45258,43.45258,0.9141692,0.9141692,0,-1,0,0.9141692,0,0,1.110223E-16,0,0,0.9622833,0.9141692,0,0,5.007047,25.09264,0,0.9622833,-0.9622833,33.23564,85.21942,0.1429596,1.005586,0,0,25.09264
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,41.46801,41.46801,1.211795,1.211795,0,-1,0,1.211795,0,0,2.220446E-16,0,0,1.275574,1.211795,0,0,6.076251,24.13035,0,1.275574,-1.275574,31.89107,81.7718,0.1429596,1.332975,0,0,24.13035
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,39.95102,39.95102,1.956199,1.956199,0,-1,0,1.956199,0,0,4.440892E-16,0,0,2.059157,1.956199,0,0,7.493555,22.85478,0,2.059157,-2.059157,29.72053,76.20632,0.1429596,2.151819,0,0,22.85478
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,38.40285,38.40285,0.7313363,0.7313363,0,-1,0,0.7313363,0,0,1.110223E-16,0,0,0.7698277,0.7313363,0,0,9.781507,20.79562,0,0.7698277,-0.7698277,28.90906,74.12563,0.1429596,0.8044699,0,0,20.79562
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,37.02093,37.02093,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.63687,20.02579,0,0,0,28.90906,74.12563,0.1429596,0,0,0,20.02579
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,35.77409,35.77409,0.4281273,0.4281273,0,-1,0,0.4281273,0,0,5.551115E-17,0,0,0.4506603,0.4281273,0,0,10.63687,20.02579,0,0.4506603,-0.4506603,28.43402,72.90759,0.1429596,0.47094,0,0,20.02579
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,34.48568,34.48568,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.1376,19.57513,0,0,0,28.43402,72.90759,0.1429596,0,0,0,19.57513
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,33.4882,33.4882,1.012741,1.012741,0,0,0,1.012741,0,0,0,0,0,1.066043,1.012741,0,0,11.1376,19.57513,0,1.066043,-1.066043,27.31031,70.0263,0.1429596,1.114015,0,0,19.57513
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,32.55307,32.55307,0.7636757,0.7636757,0,0,0,0.7636757,0,0,1.110223E-16,0,0,0.8038692,0.7636757,0,0,12.3221,18.50909,0,0.8038692,-0.8038692,26.46296,67.8536,0.1429596,0.8400433,0,0,18.50909
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,2.250123,37.74018,31.56598,6.278822,6.278822,0,0,0,6.278822,35.8367,0,0,0,2.250123,6.609286,6.278822,0,0,13.21529,17.70522,0,4.359164,-4.359164,21.868,56.07167,0.1429596,6.906704,1.800098,0,19.95534
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,5.020841,48.59908,33.84147,2.500142,2.500142,0,0,0,2.500142,200.8223,0,0,0,5.020841,2.631728,2.500142,0,0,18.0588,13.34606,2.389112,0,2.389112,24.13451,61.88323,0.1429251,2.750156,4.016673,0,18.3669
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,5.599896,56.34139,39.01588,1.908139,1.908139,0,-1,0,1.908139,293.4742,0,0,0,5.599896,2.008567,1.908139,0,0,15.66969,15.49626,3.591329,0,3.591329,27.54154,70.61919,0.1428732,2.098953,4.479917,0,21.09616
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,6.879621,67.36797,44.38771,1.807669,1.807669,0,0,0,1.807669,380.5797,0,0,0,6.879621,1.902809,1.807669,0,0,12.07836,18.72845,4.976811,0,4.976811,32.26296,82.72536,0.1428013,1.988435,5.503696,0,25.60807
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,7.948452,77.30836,48.74128,0.7246968,0.7246968,0,0,0,0.7246968,1096.797,0.08406495,0,0,7.948452,0.7628387,0.7246968,0,0,7.101548,23.20758,7.101548,0,7.101548,39.00008,100,0.1426989,0.7971664,6.358761,0,31.15604
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,8.132356,82.72749,52.25323,0,0,0,0,0,0,0,8.132356,0,0,8.132356,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1426989,0,6.505885,0,37.73133
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,8.167507,87.32262,55.57816,1.1789,1.1789,0,0,0,1.1789,692.8076,6.92656,0,0,8.167507,1.240947,1.1789,0,0,0,29.59898,0,0,0,39.00008,100,0.1426989,1.29679,6.534006,0,37.76649
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,7.013904,84.07368,57.51077,2.271329,2.271329,0,-1,0,2.271329,308.8018,4.623032,0,0,7.013904,2.390873,2.271329,0,0,0,29.59898,0,0,0,39.00008,100,0.1426989,2.498462,5.611124,0,36.61288
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,5.569141,78.28934,58.1238,9.696304,8.36,0,-1,0,8.36,66.61652,0,1.336304,2.305935,5.569141,8.8,8.36,0,0,0,29.59898,0,3.230859,-3.230859,35.59445,91.26765,0.1426989,10.66593,4.455313,0,35.16812
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,3.948869,72.42027,58.73683,5.663203,5.663203,0,-1,0,5.663203,69.72854,0,8.881784E-16,0,3.948869,5.961266,5.663203,0,0,3.589844,26.36812,0,2.012397,-2.012397,33.4732,85.82854,0.1426989,6.229523,3.159095,0,30.31699
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,1.780536,63.13747,57.3653,0,0,0,-1,0,0,0,0,0,0,1.780536,0,0,0,0,5.82584,24.35572,1.780536,0,1.780536,35.16236,90.15973,0.1426733,0,1.424429,0,26.13626
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,53.85335,53.85335,10.89346,8.36,0,-1,0,8.36,0,0,2.533456,3.622802,0,8.8,8.36,0,0,4.045304,25.9582,0,8.8,-8.8,25.88635,66.37512,0.1426733,11.9828,0,0,25.9582
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,50.49726,50.49726,3.839317,3.839317,0,-1,0,3.839317,0,0,4.440892E-16,0,0,4.041386,3.839317,0,0,13.82308,17.15821,0,4.041386,-4.041386,21.62636,55.45208,0.1426733,4.223248,0,0,17.15821
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,47.95161,47.95161,1.809919,1.809919,0,-1,0,1.809919,0,0,2.220446E-16,0,0,1.905178,1.809919,0,0,18.31351,13.11682,0,1.905178,-1.905178,19.61812,50.30278,0.1426733,1.990911,0,0,13.11682
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,45.59299,45.59299,9.267772,8.36,0,-1,0,8.36,0,0,0.9077714,1.834549,0,8.8,8.36,0,0,20.43038,11.21164,0,8.8,-8.8,10.34211,26.51817,0.1426733,10.19455,0,0,11.21164
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,43.25516,43.25516,1.851992,1.851992,0,-1,0,1.851992,0,0,2.220446E-16,0,0,1.949465,1.851992,0,0,30.20815,2.41164,0,1.949465,-1.949465,8.28719,21.24916,0.1426733,2.037191,0,0,2.41164
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,41.26021,41.26021,0.4688281,0.4390661,0,-1,0,0.4390661,0,0,0.02976199,0.07664479,0,0.4621748,0.4390661,0,0,32.37423,0.4621748,0,0.4621748,-0.4621748,7.800015,20,0.1426733,0.5157108,0,0,0.4621748
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,39.74321,39.74321,0.5531553,0,0,-1,0,0,0,0,0.5531553,0.6084708,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1426733,0.6084708,0,0,0
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,38.19505,38.19505,2.512327,0,0,-1,0,0,0,0,2.512327,2.76356,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1426733,2.76356,0,0,0
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,36.82351,36.82351,0.4322964,0,0,-1,0,0,0,0,0.4322964,0.475526,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1426733,0.475526,0,0,0
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,35.56628,35.56628,0.6411174,0,0,-1,0,0,0,0,0.6411174,0.7052292,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1426733,0.7052292,0,0,0
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,34.2467,34.2467,0.8484148,0,0,-1,0,0,0,0,0.8484148,0.9332563,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1426733,0.9332563,0,0,0
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,33.2804,33.2804,1.5339,1.5339,10.3339,0,2.950477,1.5339,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1427609,1.68729,0,12,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,32.34526,32.34526,0.3256572,0.3256572,9.125657,0,2.644791,0.3256572,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1428142,0.358223,0,12,7.524
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,2.51881,38.32589,31.38934,5.656881,5.656881,12,0,3.372,5.656881,44.52647,0,0,0,2.51881,0,0,6.343119,6.025962,16.16775,15.048,8.544772,0,8.544772,31.76828,81.45697,0.1429386,6.222569,2.015048,12,17.56681
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,5.113695,48.6367,33.6025,2.504121,2.504121,0,0,0,2.504121,204.2112,0,0,0,5.113695,2.635917,2.504121,0,0,7.622981,22.73829,2.477778,0,2.477778,34.11891,87.48421,0.142903,2.754533,4.090956,0,27.85199
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,7.178045,61.79965,38.74574,0,0,0,-1,0,0,0,2.032842,0,0,7.178045,0,0,0,0,5.145203,24.9683,5.145203,0,5.145203,39.00008,100,0.142829,0,5.742436,0,32.14634
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,7.809982,70.81097,44.06561,2.811999,2.811999,0,0,0,2.811999,277.7378,4.849984,0,0,7.809982,2.959999,2.811999,0,0,0,29.59898,0,0,0,39.00008,100,0.142829,3.093199,6.247986,0,37.40896
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,8.793042,80.90466,48.41918,0,0,0,0,0,0,0,8.793042,0,0,8.793042,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.142829,0,7.034434,0,38.39202
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,8.928226,86.36653,51.93113,2.470375,2.470375,0,0,0,2.470375,361.4118,6.327832,0,0,8.928226,2.600394,2.470375,0,0,0,29.59898,0,0,0,39.00008,100,0.142829,2.717412,7.142581,0,38.52721
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,7.722961,84.63437,55.25605,3.354648,3.354648,0,0,0,3.354648,230.2167,4.191752,0,0,7.722961,3.531209,3.354648,0,0,0,29.59898,0,0,0,39.00008,100,0.142829,3.690113,6.178369,0,37.32194
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,6.540277,81.49318,57.21983,3.377337,3.377337,0,-1,0,3.377337,193.6519,2.985184,0,0,6.540277,3.555092,3.377337,0,0,0,29.59898,0,0,0,39.00008,100,0.142829,3.715071,5.232221,0,36.13926
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,5.657972,78.32576,57.83287,4.393914,4.393914,0,-1,0,4.393914,128.7684,1.032799,0,0,5.657972,4.625173,4.393914,0,0,0,29.59898,0,0,0,39.00008,100,0.142829,4.833306,4.526378,0,35.25695
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,4.166189,72.9725,58.47707,5.022458,5.022458,0,-1,0,5.022458,82.95119,0,8.881784E-16,0,4.166189,5.286798,5.022458,0,0,0,29.59898,0,1.120609,-1.120609,37.81885,96.97122,0.142829,5.524704,3.332951,0,33.76517
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,2.152193,64.15323,57.12632,5.108103,5.108103,0,-1,0,5.108103,42.13292,0,0,0,2.152193,5.37695,5.108103,0,0,1.245122,28.47837,0,3.224757,-3.224757,34.41966,88.25536,0.142829,5.618913,1.721754,0,30.63056
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,53.59359,53.59359,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.828186,25.25361,0,0,0,34.41966,88.25536,0.142829,0,0,0,25.25361
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,50.26867,50.26867,3.865795,3.865795,0,-1,0,3.865795,0,0,8.881784E-16,0,0,4.069258,3.865795,0,0,4.828186,25.25361,0,4.069258,-4.069258,30.13029,77.25699,0.142829,4.252375,0,0,25.25361
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,47.72302,47.72302,0.7260574,0.7260574,0,-1,0,0.7260574,0,0,1.110223E-16,0,0,0.7642709,0.7260574,0,0,9.349584,21.18435,0,0.7642709,-0.7642709,29.32467,75.19131,0.142829,0.7986631,0,0,21.18435
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,45.38519,45.38519,12.44167,8.36,0,-1,0,8.36,0,0,4.08167,5.325837,0,8.8,8.36,0,0,10.19877,20.42008,0,8.8,-8.8,20.04866,51.40671,0.142829,13.68584,0,0,20.42008
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,43.04735,43.04735,0.07455392,0.07455392,0,-1,0,0.07455392,0,0,0,0,0,0.07847781,0.07455392,0,0,19.97655,11.62008,0,0.07847781,-0.07847781,19.96593,51.1946,0.142829,0.08200932,0,0,11.62008
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,41.08357,41.08357,0.5713771,0.5713771,0,-1,0,0.5713771,0,0,1.110223E-16,0,0,0.6014495,0.5713771,0,0,20.06375,11.5416,0,0.6014495,-0.6014495,19.33195,49.56901,0.142829,0.6285148,0,0,11.5416
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,39.56657,39.56657,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.73203,10.94016,0,0,0,19.33195,49.56901,0.142829,0,0,0,10.94016
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,38.01841,38.01841,1.795711,1.795711,0,-1,0,1.795711,0,0,2.220446E-16,0,0,1.890222,1.795711,0,0,20.73203,10.94016,0,1.890222,-1.890222,17.33948,44.46012,0.142829,1.975282,0,0,10.94016
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,36.64688,36.64688,1.756333,1.756333,0,-1,0,1.756333,0,0,2.220446E-16,0,0,1.848772,1.756333,0,0,22.83227,9.049933,0,1.848772,-1.848772,15.39071,39.46327,0.142829,1.931967,0,0,9.049933
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,35.38964,35.38964,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.88646,7.201161,0,0,0,15.39071,39.46327,0.142829,0,0,0,7.201161
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,34.10123,34.10123,0.6676006,0.6676006,0,-1,0,0.6676006,0,0,0,0,0,0.7027375,0.6676006,0,0,24.88646,7.201161,0,0.7027375,-0.7027375,14.64996,37.56392,0.142829,0.7343607,0,0,7.201161
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,33.11415,33.11415,0.09241972,0.09241972,0,0,0,0.09241972,0,0,1.387779E-17,0,0,0.09728391,0.09241972,0,0,25.66728,6.498424,0,0.09728391,-0.09728391,14.54741,37.30098,0.142829,0.1016617,0,0,6.498424
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,32.17901,32.17901,1.412949,1.412949,0,0,0,1.412949,0,0,0,0,0,1.487315,1.412949,0,0,25.77538,6.40114,0,1.487315,-1.487315,12.97964,33.28107,0.142829,1.554244,0,0,6.40114
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,2.454219,37.92339,31.18154,2.213739,2.213739,0,0,0,2.213739,110.8631,0,0,0,2.454219,2.330251,2.213739,0,0,27.42795,4.913825,0.1239674,0,0.1239674,13.09725,33.58262,0.1428272,2.435112,1.963375,0,7.368043
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,4.726959,47.17102,33.40508,0,0,0,0,0,0,0,0,0,0,4.726959,0,0,0,0,27.30398,5.025395,4.726959,0,4.726959,17.58163,45.08102,0.1427593,0,3.781567,0,9.752355
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,7.204542,61.59159,38.48598,1.997156,1.997156,0,-1,0,1.997156,360.7401,0,0,0,7.204542,2.102269,1.997156,0,0,22.57702,9.279658,5.102273,0,5.102273,22.42208,57.49239,0.1426861,2.196871,5.763634,0,16.4842
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,8.342191,72.75258,43.77468,6.769032,6.769032,0,0,0,6.769032,123.2405,0,0,0,8.342191,7.125297,6.769032,0,0,17.47475,13.8717,1.216894,0,1.216894,23.57652,60.4525,0.1426686,7.445935,6.673753,0,22.2139
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,8.819055,80.60258,48.09708,2.686664,2.686664,0,0,0,2.686664,328.253,0,0,0,8.819055,2.828067,2.686664,0,0,16.25785,14.96691,5.990988,0,5.990988,29.26007,75.02568,0.1425827,2.95533,7.055243,0,23.78596
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,8.803629,85.26694,51.60903,4.107768,4.107768,0,0,0,4.107768,214.3166,0,0,0,8.803629,4.323966,4.107768,0,0,10.26687,20.3588,4.479663,0,4.479663,33.50985,85.92253,0.1425186,4.518544,7.042903,0,29.16243
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,8.29807,87.15192,54.94434,1.848927,1.848927,0,0,0,1.848927,448.8047,0.5646279,0,0,8.29807,1.946239,1.848927,0,0,5.787203,24.3905,5.787203,0,5.787203,39.00008,100,0.1424358,2.033819,6.638456,0,32.68856
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,7.625827,86.29243,56.89773,0,0,0,-1,0,0,0,7.625827,0,0,7.625827,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1424358,0,6.100661,0,37.2248
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,6.25034,80.57463,57.54193,4.249506,4.249506,0,-1,0,4.249506,147.0839,1.777176,0,0,6.25034,4.473164,4.249506,0,0,0,29.59898,0,0,0,39.00008,100,0.1424358,4.674457,5.000272,0,35.84932
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,4.292545,73.13966,58.18614,2.781565,2.781565,0,-1,0,2.781565,154.3212,1.364582,0,0,4.292545,2.927963,2.781565,0,0,0,29.59898,0,0,0,39.00008,100,0.1424358,3.059722,3.434036,0,33.89152
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,1.858866,62.88191,56.86656,4.660268,4.660268,0,-1,0,4.660268,39.88753,0,8.881784E-16,0,1.858866,4.905545,4.660268,0,0,0,29.59898,0,3.046679,-3.046679,35.7886,91.76545,0.1424358,5.126295,1.487092,0,31.45784
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,53.38578,53.38578,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.3852,26.5523,0,0,0,35.7886,91.76545,0.1424358,0,0,0,26.5523
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,50.06086,50.06086,3.46031,3.46031,0,-1,0,3.46031,0,0,0,0,0,3.642432,3.46031,0,0,3.3852,26.5523,0,3.642432,-3.642432,31.94913,81.9207,0.1424358,3.806341,0,0,26.5523
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,47.54639,47.54639,1.839114,1.839114,0,-1,0,1.839114,0,0,0,0,0,1.93591,1.839114,0,0,7.432346,22.90987,0,1.93591,-1.93591,29.90851,76.68832,0.1424358,2.023026,0,0,22.90987
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,45.23972,45.23972,3.084945,3.084945,0,-1,0,3.084945,0,0,0,0,0,3.247311,3.084945,0,0,9.583357,20.97396,0,3.247311,-3.247311,26.48554,67.91151,0.1424358,3.39344,0,0,20.97396
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,42.90189,42.90189,1.576369,1.576369,0,-1,0,1.576369,0,0,2.220446E-16,0,0,1.659336,1.576369,0,0,13.19148,17.72665,0,1.659336,-1.659336,24.73645,63.42666,0.1424358,1.734006,0,0,17.72665
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,40.91732,40.91732,0.9948167,0.9948167,0,-1,0,0.9948167,0,0,1.110223E-16,0,0,1.047175,0.9948167,0,0,15.03519,16.06731,0,1.047175,-1.047175,23.63263,60.59636,0.1424358,1.094298,0,0,16.06731
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,39.38994,39.38994,0.6294609,0.6294609,0,-1,0,0.6294609,0,0,0,0,0,0.6625904,0.6294609,0,0,16.19872,15.02013,0,0.6625904,-0.6625904,22.9342,58.80552,0.1424358,0.692407,0,0,15.02013
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,37.84177,37.84177,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.93493,14.35754,0,0,0,22.9342,58.80552,0.1424358,0,0,0,14.35754
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,36.47024,36.47024,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.93493,14.35754,0,0,0,22.9342,58.80552,0.1424358,0,0,0,14.35754
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,35.21301,35.21301,0.9661307,0.9661307,0,-1,0,0.9661307,0,0,0,0,0,1.01698,0.9661307,0,0,16.93493,14.35754,0,1.01698,-1.01698,21.86221,56.05683,0.1424358,1.062744,0,0,14.35754
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,33.90382,33.90382,0.4862549,0.4862549,0,-1,0,0.4862549,0,0,5.551115E-17,0,0,0.5118473,0.4862549,0,0,18.0649,13.34056,0,0.5118473,-0.5118473,21.32267,54.67341,0.1424358,0.5348804,0,0,13.34056
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,32.93751,32.93751,1.213244,1.213244,0,0,0,1.213244,0,0,2.220446E-16,0,0,1.277099,1.213244,0,0,18.63362,12.82872,0,1.277099,-1.277099,19.97649,51.22167,0.1424358,1.334569,0,0,12.82872
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,32.00238,32.00238,1.275447,1.275447,0,0,0,1.275447,0,0,0,0,0,1.342576,1.275447,0,0,20.05262,11.55162,0,1.342576,-1.342576,18.56129,47.59296,0.1424358,1.402992,0,0,11.55162
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,1.912438,36.20311,31.0049,3.530342,3.530342,0,0,0,3.530342,54.17146,0,0,0,1.912438,3.716149,3.530342,0,0,21.54437,10.20904,0,1.803711,-1.803711,16.66001,42.7179,0.1424358,3.883376,1.52995,0,12.12148
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,4.253209,45.44711,33.19727,1.841609,1.841609,0,0,0,1.841609,230.9507,0,0,0,4.253209,1.938536,1.841609,0,0,23.5485,8.405332,2.314674,0,2.314674,18.85591,48.34838,0.1424027,2.02577,3.402567,0,12.65854
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,5.777692,56.06898,38.22622,4.855851,4.855851,0,-1,0,4.855851,118.9841,0,0,0,5.777692,5.111422,4.855851,0,0,21.23382,10.48854,0.6662698,0,0.6662698,19.48798,49.96909,0.1423932,5.341436,4.622154,0,16.26623
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,5.967069,62.77958,43.48375,2.045532,2.045532,0,0,0,2.045532,291.7123,0,0,0,5.967069,2.153192,2.045532,0,0,20.56755,11.08818,3.813877,0,3.813877,23.10615,59.24641,0.1423388,2.250085,4.773655,0,17.05525
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,5.74997,66.92046,47.77498,1.681441,1.681441,0,0,0,1.681441,341.9667,0,0,0,5.74997,1.769938,1.681441,0,0,16.75368,14.52067,3.980032,0,3.980032,26.88194,68.9279,0.1422819,1.849585,4.599976,0,20.27064
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,6.566174,74.40852,51.3181,0,0,0,0,0,0,0,0,0,0,6.566174,0,0,0,0,12.77364,18.1027,6.566174,0,6.566174,33.11115,84.90022,0.1421884,0,5.252939,0,24.66887
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,6.621827,78.73277,54.67419,3.784306,3.784306,0,0,0,3.784306,174.9813,0,0,0,6.621827,3.98348,3.784306,0,0,6.20747,24.01225,2.638347,0,2.638347,35.61411,91.31805,0.1421508,4.162737,5.297462,0,30.63408
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,4.965661,74.05406,56.63797,2.55873,2.55873,0,-1,0,2.55873,194.0674,0,0,0,4.965661,2.6934,2.55873,0,0,3.569123,26.38677,2.27226,0,2.27226,37.76976,96.84536,0.1421184,2.814603,3.972529,0,31.35243
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,3.654485,69.71872,57.30296,7.720301,7.720301,0,-1,0,7.720301,47.33605,0,0,0.1323307,3.654485,8.126633,7.720301,0,0,1.296863,28.4318,0,4.472147,-4.472147,33.05571,84.75806,0.1421184,8.492331,2.923588,0,32.08629
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,2.318251,65.59364,57.94716,5.862663,5.862663,0,-1,0,5.862663,39.54263,0,8.881784E-16,0,2.318251,6.171224,5.862663,0,0,6.265915,23.95965,0,3.852973,-3.852973,28.99432,74.34426,0.1421184,6.448929,1.854601,0,26.2779
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,1.67185,62.03715,56.65876,0,0,0,-1,0,0,0,0,0,0,1.67185,0,0,0,0,10.547,20.10668,1.67185,0,1.67185,30.58038,78.41106,0.1420947,0,1.33748,0,21.77853
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,53.1572,53.1572,2.058453,2.058453,0,-1,0,2.058453,0,0,0,0,0,2.166793,2.058453,0,0,8.875146,21.61135,0,2.166793,-2.166793,28.29638,72.55466,0.1420947,2.264298,0,0,21.61135
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,49.85305,49.85305,1.721459,1.721459,0,-1,0,1.721459,0,0,2.220446E-16,0,0,1.812062,1.721459,0,0,11.28269,19.44455,0,1.812062,-1.812062,26.38629,67.65703,0.1420947,1.893604,0,0,19.44455
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,47.36975,47.36975,5.797233,5.797233,0,-1,0,5.797233,0,0,0,0,0,6.10235,5.797233,0,0,13.2961,17.63249,0,6.10235,-6.10235,19.95385,51.16362,0.1420947,6.376956,0,0,17.63249
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,45.06309,45.06309,1.829958,1.829958,0,-1,0,1.829958,0,0,2.220446E-16,0,0,1.926271,1.829958,0,0,20.07648,11.53014,0,1.926271,-1.926271,17.92338,45.9573,0.1420947,2.012953,0,0,11.53014
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,42.72525,42.72525,0.2559007,0.2559007,0,-1,0,0.2559007,0,0,0,0,0,0.2693692,0.2559007,0,0,22.21679,9.60387,0,0.2693692,-0.2693692,17.63944,45.22925,0.1420947,0.2814908,0,0,9.60387
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,40.74069,40.74069,0.6249495,0.6249495,0,-1,0,0.6249495,0,0,1.110223E-16,0,0,0.6578415,0.6249495,0,0,22.51608,9.334501,0,0.6578415,-0.6578415,16.94602,43.45124,0.1420947,0.6874444,0,0,9.334501
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,39.2133,39.2133,1.988516,1.988516,0,-1,0,1.988516,0,0,0,0,0,2.093175,1.988516,0,0,23.24702,8.67666,0,2.093175,-2.093175,14.73962,37.79382,0.1420947,2.187368,0,0,8.67666
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,37.63396,37.63396,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.57277,6.583485,0,0,0,14.73962,37.79382,0.1420947,0,0,0,6.583485
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,36.26244,36.26244,1.839705,1.839705,0,-1,0,1.839705,0,0,2.220446E-16,0,0,1.936531,1.839705,0,0,25.57277,6.583485,0,1.936531,-1.936531,12.69833,32.55977,0.1420947,2.023675,0,0,6.583485
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,35.0052,35.0052,0.844638,0.844638,0,-1,0,0.844638,0,0,1.110223E-16,0,0,0.8890926,0.844638,0,0,27.72447,4.646954,0,0.8890926,-0.8890926,11.76115,30.15673,0.1420947,0.9291018,0,0,4.646954
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,33.72718,33.72718,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.71235,3.757861,0,0,0,11.76115,30.15673,0.1420947,0,0,0,3.757861
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,32.76088,32.76088,2.597408,2.597408,0,0,0,2.597408,0,0,4.440892E-16,0,0,2.734114,2.597408,0,0,28.71235,3.757861,0,2.734114,-2.734114,8.87914,22.76698,0.1420947,2.857149,0,0,3.757861
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,31.82574,31.82574,2.591703,2.591703,11.3917,0,3.218101,2.591703,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.75026,1.023747,8.36,0,8.36,16.81013,43.10282,0.1422118,2.850874,0,12,1.023747
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,2.320864,37.1744,30.82826,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.320864,0,0,8.8,8.36,23.39026,8.547748,10.68086,0,10.68086,26.94289,69.0842,0.1422229,0,1.856691,12,10.86861
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,4.874166,47.18542,32.98946,6.744304,6.744304,12,0,3.372,6.744304,72.27084,8.881784E-16,0,0,4.874166,0,0,5.255696,4.992911,12.70939,18.16052,9.867076,0,9.867076,36.30362,93.08602,0.1423354,7.418735,3.899332,12,23.03469
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,6.532836,58.49715,37.98724,1.773507,1.773507,0,-1,0,1.773507,368.3571,1.823671,0,0,6.532836,1.866849,1.773507,0,0,2.842316,27.04089,2.842316,0,2.842316,39.00008,100,0.142295,1.950857,5.226269,0,33.57373
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,7.160204,67.0948,43.22399,1.326236,1.326236,0,0,0,1.326236,539.8889,5.764165,0,0,7.160204,1.396038,1.326236,0,0,0,29.59898,0,0,0,39.00008,100,0.142295,1.45886,5.728163,0,36.75918
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,8.699964,79.20821,47.48405,2.779436,2.779436,0,0,0,2.779436,313.0118,5.774241,0,0,8.699964,2.925722,2.779436,0,0,0,29.59898,0,0,0,39.00008,100,0.142295,3.05738,6.959971,0,38.29894
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,8.469791,82.7786,51.02716,5.884183,5.884183,0,0,0,5.884183,143.9417,2.275915,0,0,8.469791,6.193877,5.884183,0,0,0,29.59898,0,0,0,39.00008,100,0.142295,6.472601,6.775834,0,38.06877
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,6.82399,79.31908,54.41443,0,0,0,0,0,0,0,6.82399,0,0,6.82399,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.142295,0,5.459192,0,36.42297
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,6.210289,79.01032,56.39899,6.179921,6.179921,0,-1,0,6.179921,100.4914,0,0,0,6.210289,6.50518,6.179921,0,0,0,29.59898,0,0.2948909,-0.2948909,38.68924,99.20297,0.142295,6.797913,4.968231,0,35.80927
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,6.200661,79.74756,57.0432,2.513111,2.513111,0,-1,0,2.513111,246.7325,3.227624,0,0,6.200661,2.64538,2.513111,0,0,0.3276565,29.30409,0.3276565,0,0.3276565,39.00008,100,0.1422904,2.764422,4.960528,0,35.50475
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,3.395511,69.23492,57.73935,3.49394,3.49394,0,-1,0,3.49394,97.18287,0,0,0,3.395511,3.677832,3.49394,0,0,0,29.59898,0,0.2823204,-0.2823204,38.70249,99.23695,0.1422904,3.843334,2.716409,0,32.99449
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,1.201736,60.28063,56.46133,4.611095,4.611095,0,-1,0,4.611095,26.06183,0,0,0,1.201736,4.853785,4.611095,0,0,0.3136894,29.31666,0,3.652049,-3.652049,34.85289,89.3662,0.1422904,5.072205,0.9613885,0,30.51839
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,52.98056,52.98056,5.088723,5.088723,0,-1,0,5.088723,0,0,0,0,0,5.35655,5.088723,0,0,4.371521,25.66461,0,5.35655,-5.35655,29.20659,74.88854,0.1422904,5.597595,0,0,25.66461
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,49.67642,49.67642,0.1707949,0.1707949,0,-1,0,0.1707949,0,0,0,0,0,0.1797841,0.1707949,0,0,10.32324,20.30806,0,0.1797841,-0.1797841,29.01708,74.40262,0.1422904,0.1878744,0,0,20.30806
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,47.22429,47.22429,7.078292,7.078292,0,-1,0,7.078292,0,0,8.881784E-16,0,0,7.450834,7.078292,0,0,10.523,20.12827,0,7.450834,-7.450834,21.16321,54.26453,0.1422904,7.786122,0,0,20.12827
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,44.88645,44.88645,5.006015,5.006015,0,-1,0,5.006015,0,0,8.881784E-16,0,0,5.269489,5.006015,0,0,18.80171,12.67744,0,5.269489,-5.269489,15.60868,40.02218,0.1422904,5.506616,0,0,12.67744
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,42.57978,42.57978,0.6680712,0.6680712,0,-1,0,0.6680712,0,0,0,0,0,0.7032328,0.6680712,0,0,24.6567,7.407951,0,0.7032328,-0.7032328,14.86741,38.12149,0.1422904,0.7348783,0,0,7.407951
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,40.56405,40.56405,1.764171,1.764171,0,-1,0,1.764171,0,0,2.220446E-16,0,0,1.857023,1.764171,0,0,25.43807,6.704719,0,1.857023,-1.857023,12.90994,33.10233,0.1422904,1.940589,0,0,6.704719
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,39.06784,39.06784,1.536574,1.536574,0,-1,0,1.536574,0,0,0,0,0,1.617446,1.536574,0,0,27.50142,4.847696,0,1.617446,-1.617446,11.205,28.73071,0.1422904,1.690231,0,0,4.847696
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,37.4885,37.4885,1.394187,1.394187,0,-1,0,1.394187,0,0,0,0,0,1.467565,1.394187,0,0,29.29859,3.23025,0,1.467565,-1.467565,9.658049,24.76418,0.1422904,1.533605,0,0,3.23025
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,36.11697,36.11697,0.694413,0.694413,0,-1,0,0.694413,0,0,1.110223E-16,0,0,0.730961,0.694413,0,0,30.92921,1.762685,0,0.730961,-0.730961,8.887547,22.78854,0.1422904,0.7638543,0,0,1.762685
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,34.85973,34.85973,1.18423,0.9801376,0,-1,0,0.9801376,0,0,0.2040929,0.3225159,0,1.031724,0.9801376,0,0,31.74139,1.031724,0,1.031724,-1.031724,7.800015,20,0.1422904,1.302654,0,0,1.031724
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,33.58171,33.58171,1.178959,0,0,-1,0,0,0,0,1.178959,1.296855,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1422904,1.296855,0,0,0
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,32.61541,32.61541,0.5843093,0.5843093,9.384309,0,2.71023,0.5843093,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1423507,0.6427402,0,12,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,31.68027,31.68027,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1423946,0,0,12,7.524
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,2.519666,37.59022,30.6828,3.610298,3.610298,11.54417,0,3.256675,3.610298,69.79108,0,0,0,2.519666,0,0,7.933874,7.53718,16.16775,15.048,10.05685,0,10.05685,33.20276,85.13512,0.1424911,3.971328,2.015733,12,17.56767
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,5.297505,48.35941,32.81283,4.515352,4.515352,0,0,0,4.515352,117.3221,0,0,0,5.297505,4.753002,4.515352,0,0,6.110907,24.09916,0.5445029,0,0.5445029,33.71932,86.45963,0.1424834,4.966887,4.238004,0,29.39667
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,6.779536,59.17282,37.78982,2.445272,2.445272,0,-1,0,2.445272,277.2508,0,0,0,6.779536,2.573971,2.445272,0,0,5.566404,24.58921,4.205565,0,4.205565,37.70907,96.68974,0.1424238,2.689799,5.423629,0,31.36875
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,8.449696,72.18205,42.95384,0.1488191,0.1488191,0,0,0,0.1488191,5677.831,6.932205,0,0,8.449696,0.1566516,0.1488191,0,0,1.360839,28.37422,1.360839,0,1.360839,39.00008,100,0.1424045,0.163701,6.759757,0,36.82392
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,8.315946,77.01456,47.19312,4.093261,4.093261,0,0,0,4.093261,203.1619,4.00725,0,0,8.315946,4.308695,4.093261,0,0,0,29.59898,0,0,0,39.00008,100,0.1424045,4.502586,6.652757,0,37.91492
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,8.219203,81.18964,50.75702,0,0,0,0,0,0,0,8.219203,0,0,8.219203,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1424045,0,6.575363,0,37.81818
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,8.187235,85.51888,54.15467,2.334289,2.334289,0,0,0,2.334289,350.7379,5.730089,0,0,8.187235,2.457146,2.334289,0,0,0,29.59898,0,0,0,39.00008,100,0.1424045,2.567718,6.549788,0,37.78621
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,7.084184,82.67472,56.13923,1.236925,1.236925,0,-1,0,1.236925,572.7253,5.782157,0,0,7.084184,1.302027,1.236925,0,0,0,29.59898,0,0,0,39.00008,100,0.1424045,1.360618,5.667347,0,36.68316
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,5.82374,77.85287,56.83539,0,0,0,-1,0,0,0,5.82374,0,0,5.82374,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1424045,0,4.658992,0,35.42272
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,3.977488,71.16721,57.51077,7.604122,7.604122,0,-1,0,7.604122,52.307,0,8.881784E-16,0.004533795,3.977488,8.004338,7.604122,0,0,0,29.59898,0,4.02685,-4.02685,34.75541,89.11624,0.1424045,8.364533,3.18199,0,33.57647
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,1.926708,62.47054,56.25353,3.406914,3.406914,0,-1,0,3.406914,56.55287,0,4.440892E-16,0,1.926708,3.586225,3.406914,0,0,4.474278,25.57213,0,1.659518,-1.659518,33.00612,84.63091,0.1424045,3.747605,1.541366,0,27.49883
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,52.80392,52.80392,1.490862,1.490862,0,-1,0,1.490862,0,0,2.220446E-16,0,0,1.569329,1.490862,0,0,6.318187,23.91261,0,1.569329,-1.569329,31.3519,80.38933,0.1424045,1.639949,0,0,23.91261
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,49.53095,49.53095,4.617891,4.617891,0,-1,0,4.617891,0,0,8.881784E-16,0,0,4.860938,4.617891,0,0,8.061886,22.34328,0,4.860938,-4.860938,26.22802,67.25121,0.1424045,5.07968,0,0,22.34328
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,47.07882,47.07882,4.741392,4.741392,0,-1,0,4.741392,0,0,8.881784E-16,0,0,4.990939,4.741392,0,0,13.46293,17.48234,0,4.990939,-4.990939,20.96711,53.76171,0.1424045,5.215531,0,0,17.48234
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,44.77216,44.77216,4.046377,4.046377,0,-1,0,4.046377,0,0,8.881784E-16,0,0,4.259345,4.046377,0,0,19.00842,12.4914,0,4.259345,-4.259345,16.47737,42.24958,0.1424045,4.451015,0,0,12.4914
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,42.43432,42.43432,0.9334351,0.9334351,0,-1,0,0.9334351,0,0,0,0,0,0.9825633,0.9334351,0,0,23.74102,8.232059,0,0.9825633,-0.9825633,15.44166,39.59391,0.1424045,1.026779,0,0,8.232059
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,40.44976,40.44976,2.322314,2.322314,0,-1,0,2.322314,0,0,0,0,0,2.444541,2.322314,0,0,24.83276,7.249496,0,2.444541,-2.444541,12.86488,32.98681,0.1424045,2.554545,0,0,7.249496
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,38.92237,38.92237,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.54891,4.804955,0,0,0,12.86488,32.98681,0.1424045,0,0,0,4.804955
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,37.37421,37.37421,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.54891,4.804955,0,0,0,12.86488,32.98681,0.1424045,0,0,0,4.804955
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,36.00267,36.00267,2.305877,2.305877,0,-1,0,2.305877,0,0,0,0,0,2.427238,2.305877,0,0,27.54891,4.804955,0,2.427238,-2.427238,10.30635,26.42648,0.1424045,2.536464,0,0,4.804955
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,34.74544,34.74544,1.343142,1.343142,0,-1,0,1.343142,0,0,2.220446E-16,0,0,1.413834,1.343142,0,0,30.24585,2.377717,0,1.413834,-1.413834,8.816038,22.60518,0.1424045,1.477456,0,0,2.377717
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,33.45703,33.45703,1.102591,0.9156891,0,-1,0,0.9156891,0,0,0.1869016,0.2971606,0,0.9638832,0.9156891,0,0,31.81677,0.9638832,0,0.9638832,-0.9638832,7.800015,20,0.1424045,1.21285,0,0,0.9638832
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,32.46994,32.46994,1.357265,1.357265,10.15726,0,2.905788,1.357265,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1424862,1.492991,0,12,0
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,31.56598,31.56598,0.3595116,0.3595116,9.159512,0,2.653356,0.3595116,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1425398,0.3954627,0,12,7.524
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,2.464612,37.31348,30.5685,1.765016,1.765016,10.56502,0,3.008949,1.765016,139.6368,1.776357E-15,0,0,2.464612,0,0,8.8,8.36,16.16775,15.048,10.82461,0,10.82461,33.93113,87.00272,0.1425977,1.941518,1.97169,12,17.51261
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,4.983335,47.21524,32.69853,0.4657695,0.4657695,0,0,0,0.4657695,1069.914,0,0,0,4.983335,0.4902837,0.4657695,0,0,5.343142,24.79015,4.493051,0,4.493051,38.19361,97.93214,0.1425342,0.5123465,3.986668,0,29.77349
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,6.951657,59.60401,37.61318,5.046727,5.046727,0,-1,0,5.046727,137.7458,0.7892221,0,0,6.951657,5.312345,5.046727,0,0,0.8500906,28.8339,0.8500906,0,0.8500906,39.00008,100,0.1425222,5.5514,5.561326,0,35.78555
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,8.231179,70.93946,42.72525,2.58098,2.58098,0,0,0,2.58098,318.9169,5.514359,0,0,8.231179,2.716821,2.58098,0,0,0,29.59898,0,0,0,39.00008,100,0.1425222,2.839078,6.584944,0,37.83016
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,9.021479,80.04119,46.93336,3.265571,3.265571,0,0,0,3.265571,276.2603,5.584035,0,0,9.021479,3.437443,3.265571,0,0,0,29.59898,0,0,0,39.00008,100,0.1425222,3.592128,7.217183,0,38.62046
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,8.77888,83.62769,50.49726,0.3936055,0.3936055,0,0,0,0.3936055,2230.375,8.364558,0,0,8.77888,0.4143215,0.3936055,0,0,0,29.59898,0,0,0,39.00008,100,0.1425222,0.432966,7.023104,0,38.37786
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,8.39412,86.22261,53.88452,1.3603,1.3603,0,0,0,1.3603,617.0786,6.962225,0,0,8.39412,1.431895,1.3603,0,0,0,29.59898,0,0,0,39.00008,100,0.1425222,1.49633,6.715296,0,37.9931
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,7.724226,85.48205,55.90026,2.057338,2.057338,0,-1,0,2.057338,375.4476,5.558607,0,0,7.724226,2.165619,2.057338,0,0,0,29.59898,0,0,0,39.00008,100,0.1425222,2.263072,6.17938,0,37.3232
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,5.842512,77.62425,56.57563,6.927161,6.927161,0,-1,0,6.927161,84.34208,0,0,0,5.842512,7.291748,6.927161,0,0,0,29.59898,0,1.449237,-1.449237,37.47245,96.08301,0.1425222,7.619877,4.674009,0,35.44149
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,3.985438,70.94357,57.28217,2.444821,2.444821,0,-1,0,2.444821,163.0155,0,0,0,3.985438,2.573496,2.444821,0,0,1.610263,28.14974,1.411942,0,1.411942,38.81194,99.51759,0.1425022,2.689303,3.188351,0,32.13518
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,1.930525,62.26619,56.04572,2.454441,2.454441,0,-1,0,2.454441,78.65437,0,0,0,1.930525,2.583622,2.454441,0,0,0.1983205,29.42049,0,0.6530969,-0.6530969,38.12351,97.7524,0.1425022,2.699885,1.54442,0,31.35102
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,52.6065,52.6065,0.4046943,0.4046943,0,-1,0,0.4046943,0,0,5.551115E-17,0,0,0.4259941,0.4046943,0,0,0.9239838,28.76739,0,0.4259941,-0.4259941,37.67447,96.60102,0.1425022,0.4451638,0,0,28.76739
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,49.35432,49.35432,3.328256,3.328256,0,-1,0,3.328256,0,0,4.440892E-16,0,0,3.503427,3.328256,0,0,1.39731,28.3414,0,3.503427,-3.503427,33.98154,87.13197,0.1425022,3.661082,0,0,28.3414
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,46.90218,46.90218,4.163321,4.163321,0,-1,0,4.163321,0,0,8.881784E-16,0,0,4.382443,4.163321,0,0,5.290008,24.83797,0,4.382443,-4.382443,29.36204,75.28712,0.1425022,4.579654,0,0,24.83797
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,44.59552,44.59552,0.4091944,0.4091944,0,-1,0,0.4091944,0,0,5.551115E-17,0,0,0.430731,0.4091944,0,0,10.15939,20.45553,0,0.430731,-0.430731,28.908,74.12294,0.1425022,0.4501139,0,0,20.45553
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,42.28885,42.28885,2.044612,2.044612,0,-1,0,2.044612,0,0,0,0,0,2.152223,2.044612,0,0,10.63798,20.0248,0,2.152223,-2.152223,26.63936,68.30592,0.1425022,2.249073,0,0,20.0248
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,40.27312,40.27312,1.516785,1.516785,0,-1,0,1.516785,0,0,0,0,0,1.596616,1.516785,0,0,13.02934,17.87257,0,1.596616,-1.596616,24.95638,63.9906,0.1425022,1.668463,0,0,17.87257
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,38.77691,38.77691,2.090699,2.090699,0,-1,0,2.090699,0,0,4.440892E-16,0,0,2.200736,2.090699,0,0,14.80336,16.27596,0,2.200736,-2.200736,22.6366,58.04245,0.1425022,2.299769,0,0,16.27596
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,37.25991,37.25991,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.24862,14.07522,0,0,0,22.6366,58.04245,0.1425022,0,0,0,14.07522
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,35.91955,35.91955,1.484888,1.484888,0,-1,0,1.484888,0,0,2.220446E-16,0,0,1.56304,1.484888,0,0,17.24862,14.07522,0,1.56304,-1.56304,20.98901,53.81788,0.1425022,1.633377,0,0,14.07522
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,34.66232,34.66232,0.1457834,0.1457834,0,-1,0,0.1457834,0,0,2.775558E-17,0,0,0.1534563,0.1457834,0,0,18.98533,12.51218,0,0.1534563,-0.1534563,20.82726,53.40311,0.1425022,0.1603618,0,0,12.51218
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,33.37391,33.37391,0.1945056,0.1945056,0,-1,0,0.1945056,0,0,2.775558E-17,0,0,0.2047428,0.1945056,0,0,19.15584,12.35873,0,0.2047428,-0.2047428,20.61144,52.84974,0.1425022,0.2139562,0,0,12.35873
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,32.37643,32.37643,0.482905,0.482905,0,0,0,0.482905,0,0,5.551115E-17,0,0,0.508321,0.482905,0,0,19.38333,12.15398,0,0.508321,-0.508321,20.07562,51.47585,0.1425022,0.5311955,0,0,12.15398
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,31.4413,31.4413,0.8711127,0.8711127,0,0,0,0.8711127,0,0,1.110223E-16,0,0,0.9169608,0.8711127,0,0,19.94813,11.64566,0,0.9169608,-0.9169608,19.10906,48.99749,0.1425022,0.958224,0,0,11.64566
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,2.612007,37.61591,30.45421,6.003184,6.003184,0,0,0,6.003184,43.51036,0,0,0,2.612007,6.319141,6.003184,0,0,20.96697,10.7287,0,3.707134,-3.707134,15.2014,38.97787,0.1425022,6.603503,2.089606,0,13.34071
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,4.28797,44.89032,32.58424,3.103788,3.103788,0,0,0,3.103788,138.1528,0,0,0,4.28797,3.267146,3.103788,0,0,25.08601,7.021568,1.020824,0,1.020824,16.16984,41.46104,0.1424878,3.414167,3.430376,0,11.30954
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,6.957022,59.45266,37.46772,0,0,0,-1,0,0,0,0,0,0,6.957022,0,0,0,0,24.06519,7.94031,6.957022,0,6.957022,22.76985,58.38411,0.1423896,0,5.565618,0,14.89733
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,8.056602,69.93122,42.51744,6.513821,6.513821,0,0,0,6.513821,123.6848,0,0,0,8.056602,6.856653,6.513821,0,0,17.10817,14.20163,1.19995,0,1.19995,23.90822,61.303,0.1423727,7.165203,6.445282,0,22.25823
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,7.745888,73.85198,46.72555,0,0,0,0,0,0,0,0,0,0,7.745888,0,0,0,0,15.90822,15.28158,7.745888,0,7.745888,31.25661,80.145,0.1422636,0,6.19671,0,23.02747
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,7.629016,77.81388,50.28945,5.129484,5.129484,0,0,0,5.129484,148.7287,0,0,0,7.629016,5.399457,5.129484,0,0,8.162329,22.25288,2.229559,0,2.229559,33.37176,85.56844,0.1422322,5.642432,6.103213,0,29.8819
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,5.613381,73.2592,53.6871,0,0,0,0,0,0,0,0,0,0,5.613381,0,0,0,0,5.932769,24.25949,5.613381,0,5.613381,38.69708,99.22308,0.1421532,0,4.490705,0,29.87287
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,6.050254,77.47525,55.70284,5.489763,5.489763,0,-1,0,5.489763,110.2098,0,0,0,6.050254,5.778697,5.489763,0,0,0.319388,29.31153,0.2715567,0,0.2715567,38.9547,99.88365,0.1421494,6.038739,4.840203,0,35.36178
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,4.594427,72.30601,56.39899,0.4623936,0.4623936,0,-1,0,0.4623936,993.6184,4.059866,0,0,4.594427,0.48673,0.4623936,0,0,0.04783126,29.55593,0.04783126,0,0.04783126,39.00008,100,0.1421487,0.5086329,3.675542,0,34.15036
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,3.773707,69.97059,57.12632,0,0,0,-1,0,0,0,3.773707,0,0,3.773707,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1421487,0,3.018966,0,33.37268
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,1.50796,60.67465,55.86909,0,0,0,-1,0,0,0,1.50796,0,0,1.50796,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1421487,0,1.206368,0,31.10694
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,52.45065,52.45065,4.507027,4.507027,0,-1,0,4.507027,0,0,0,0,0,4.744238,4.507027,0,0,0,29.59898,0,4.744238,-4.744238,33.99921,87.17729,0.1421487,4.957729,0,0,29.59898
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,49.20885,49.20885,6.350701,6.350701,0,-1,0,6.350701,0,0,8.881784E-16,0,0,6.684948,6.350701,0,0,5.271376,24.85474,0,6.684948,-6.684948,26.95266,69.10924,0.1421487,6.985771,0,0,24.85474
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,46.78789,46.78789,5.862259,5.862259,0,-1,0,5.862259,0,0,8.881784E-16,0,0,6.170799,5.862259,0,0,12.6991,18.16979,0,6.170799,-6.170799,20.44806,52.43083,0.1421487,6.448485,0,0,18.16979
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,44.48122,44.48122,2.47577,2.47577,0,-1,0,2.47577,0,0,0,0,0,2.606074,2.47577,0,0,19.55554,11.99899,0,2.606074,-2.606074,17.70102,45.38714,0.1421487,2.723348,0,0,11.99899
