Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,42.16417,42.16417,0.1942416,0.1942416,0,-1,0,0.1942416,0,0,2.775558E-17,0,0,0.2044649,0.1942416,0,0,22.45118,9.392919,0,0.2044649,-0.2044649,17.4855,44.83451,0.1421487,0.2136658,0,0,9.392919
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,40.14844,40.14844,0.223373,0.223373,0,-1,0,0.223373,0,0,2.775558E-17,0,0,0.2351295,0.223373,0,0,22.67836,9.188454,0,0.2351295,-0.2351295,17.23765,44.19901,0.1421487,0.2457103,0,0,9.188454
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,38.63144,38.63144,2.170813,2.170813,0,-1,0,2.170813,0,0,0,0,0,2.285066,2.170813,0,0,22.93962,8.953324,0,2.285066,-2.285066,14.82898,38.02294,0.1421487,2.387894,0,0,8.953324
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,37.08327,37.08327,0.06922717,0.06922717,0,-1,0,0.06922717,0,0,1.387779E-17,0,0,0.07287071,0.06922717,0,0,25.47858,6.668258,0,0.07287071,-0.07287071,14.75216,37.82598,0.1421487,0.0761499,0,0,6.668258
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,35.77409,35.77409,0.09020147,0.09020147,0,-1,0,0.09020147,0,0,0,0,0,0.09494891,0.09020147,0,0,25.55955,6.595387,0,0.09494891,-0.09494891,14.65208,37.56936,0.1421487,0.09922162,0,0,6.595387
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,34.51685,34.51685,1.005662,1.005662,0,-1,0,1.005662,0,0,2.220446E-16,0,0,1.058592,1.005662,0,0,25.66504,6.500438,0,1.058592,-1.058592,13.53623,34.7082,0.1421487,1.106228,0,0,6.500438
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,33.22844,33.22844,1.446468,1.446468,0,-1,0,1.446468,0,0,0,0,0,1.522598,1.446468,0,0,26.84126,5.441847,0,1.522598,-1.522598,11.93127,30.59293,0.1421487,1.591115,0,0,5.441847
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,32.23096,32.23096,0.841593,0.841593,0,0,0,0.841593,0,0,1.110223E-16,0,0,0.8858874,0.841593,0,0,28.53303,3.919249,0,0.8858874,-0.8858874,10.99746,28.19856,0.1421487,0.9257523,0,0,3.919249
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,31.327,31.327,2.237307,2.237307,0,0,0,2.237307,0,0,4.440892E-16,0,0,2.35506,2.237307,0,0,29.51735,3.033361,0,2.35506,-2.35506,8.515008,21.83331,0.1421487,2.461038,0,0,3.033361
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,1.217325,33.58596,30.32953,2.568591,2.568591,11.36859,0,3.212254,2.568591,47.3927,0,0,0,1.217325,0,0,8.8,8.36,32.13409,0.6783009,9.577325,0,9.577325,17.60085,45.13031,0.1422466,2.82545,0.9738597,12,1.895626
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,2.627053,39.70445,32.4076,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.627053,0,0,8.8,8.36,22.55676,9.297894,10.98705,0,10.98705,28.02409,71.8565,0.1422533,0,2.101643,12,11.92495
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,4.322071,50.08753,37.25991,2.950004,2.950004,0,-1,0,2.950004,146.5107,0,0,0,4.322071,3.105267,2.950004,0,0,11.56971,19.18624,1.216804,0,1.216804,29.17845,74.81639,0.1422362,3.245004,3.457657,0,23.50831
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,4.472926,56.10563,42.28885,3.598628,3.598628,0,0,0,3.598628,124.2953,0,0,0,4.472926,3.78803,3.598628,0,0,10.3529,20.28136,0.6848963,0,0.6848963,29.8282,76.48241,0.1422266,3.958491,3.578341,0,24.75429
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,5.559562,64.68602,46.46579,5.489497,5.489497,0,0,0,5.489497,101.2764,0,8.881784E-16,0,5.559562,5.778418,5.489497,0,0,9.668007,20.89777,0,0.2188553,-0.2188553,29.59751,75.89089,0.1422266,6.038446,4.44765,0,26.45733
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,5.744646,69.51823,50.02969,6.932096,6.932096,0,0,0,6.932096,82.87025,0,8.881784E-16,0,5.744646,7.296944,6.932096,0,0,9.91118,20.67892,0,1.552297,-1.552297,27.96124,71.69535,0.1422266,7.625306,4.595717,0,26.42356
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,6.345615,76.03658,53.44812,6.556189,6.556189,0,0,0,6.556189,96.78817,0,0,0,6.345615,6.901251,6.556189,0,0,11.63595,19.12662,0,0.5556361,-0.5556361,27.37555,70.19358,0.1422266,7.211808,5.076492,0,25.47223
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,4.477197,70.75909,55.43269,6.568397,6.568397,0,-1,0,6.568397,68.1627,0,8.881784E-16,0,4.477197,6.914102,6.568397,0,0,12.25333,18.57098,0,2.436905,-2.436905,24.80683,63.60712,0.1422266,7.225236,3.581757,0,23.04818
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,2.651672,64.87209,56.1704,0,0,0,-1,0,0,0,0,0,0,2.651672,0,0,0,0,14.961,16.13408,2.651672,0,2.651672,27.32242,70.05736,0.1421894,0,2.121337,0,18.78575
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,1.401775,61.38697,56.89773,4.097981,4.097981,0,-1,0,4.097981,34.20646,0,0,0,1.401775,4.313664,4.097981,0,0,12.30933,18.52058,0,2.91189,-2.91189,24.25302,62.18711,0.1421894,4.50778,1.12142,0,19.92236
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,1.175333,59.3841,55.67167,4.694821,4.694821,0,-1,0,4.694821,25.03467,0,0,0,1.175333,4.941917,4.694821,0,0,15.54476,15.60869,0,3.766584,-3.766584,20.28269,52.0068,0.1421894,5.164303,0.9402665,0,16.78403
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,52.2844,52.2844,6.415164,6.415164,0,-1,0,6.415164,0,0,8.881784E-16,0,0,6.752805,6.415164,0,0,19.72985,11.84211,0,6.752805,-6.752805,13.16461,33.75535,0.1421894,7.056681,0,0,11.84211
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,49.03222,49.03222,5.379649,4.834838,0,-1,0,4.834838,0,0,0.5448105,1.082775,0,5.089303,4.834838,0,0,27.23297,5.089303,0,5.089303,-5.089303,7.800015,20,0.1421894,5.917614,0,0,5.089303
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,46.61125,46.61125,5.998551,0,0,-1,0,0,0,0,5.998551,6.598406,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1421894,6.598406,0,0,0
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,44.33576,44.33576,0.672947,0,0,-1,0,0,0,0,0.672947,0.7402417,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1421894,0.7402417,0,0,0
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,41.99792,41.99792,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1421894,0,0,0,0
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,40.00297,40.00297,2.195621,0,0,-1,0,0,0,0,2.195621,2.415183,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1421894,2.415183,0,0,0
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,38.48598,38.48598,0.8459406,0,0,-1,0,0,0,0,0.8459406,0.9305346,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1421894,0.9305346,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,36.93781,36.93781,0.04133432,0,0,-1,0,0,0,0,0.04133432,0.04546775,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1421894,0.04546775,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,35.59745,35.59745,1.711559,0,0,-1,0,0,0,0,1.711559,1.882715,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1421894,1.882715,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,34.361,34.361,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1421894,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,33.08298,33.08298,1.744568,0,0,-1,0,0,0,0,1.744568,1.919025,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1421894,1.919025,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,32.0855,32.0855,0.1858165,0.1858165,8.985816,0,2.609411,0.1858165,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1422381,0.2043981,0,12,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,31.18154,31.18154,0.5022541,0.5022541,9.302254,0,2.68947,0.5022541,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1422955,0.5524795,0,12,7.524
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,2.068086,35.76965,30.16328,3.209219,3.209219,11.36878,0,3.212301,3.209219,64.44202,0,0,0,2.068086,0,0,8.159559,7.751581,16.16775,15.048,9.819667,0,9.819667,32.97775,84.55817,0.1423895,3.530141,1.654469,12,17.11609
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,5.025538,46.83474,32.23096,3.864176,3.864176,0,0,0,3.864176,130.0546,0,0,0,5.025538,4.067554,3.864176,0,0,6.348086,23.8857,0.9579853,0,0.9579853,33.88658,86.88849,0.142376,4.250593,4.020431,0,28.91124
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,7.049409,59.30672,37.0521,3.756103,3.756103,0,-1,0,3.756103,187.6788,0,0,0,7.049409,3.953793,3.756103,0,0,5.390101,24.74789,3.095616,0,3.095616,36.82334,94.41862,0.1423327,4.131713,5.639527,0,31.7973
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,8.156285,69.77047,42.04988,2.125118,2.125118,0,0,0,2.125118,383.8038,3.624834,0,0,8.156285,2.236967,2.125118,0,0,2.294485,27.53394,2.294485,0,2.294485,39.00008,100,0.1423006,2.33763,6.525028,0,35.69023
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,8.616244,77.09109,46.17486,5.153066,5.153066,0,0,0,5.153066,167.2062,3.191965,0,0,8.616244,5.42428,5.153066,0,0,0,29.59898,0,0,0,39.00008,100,0.1423006,5.668372,6.892995,0,38.21522
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,8.26729,80.09029,49.73876,0,0,0,0,0,0,0,8.26729,0,0,8.26729,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1423006,0,6.613832,0,37.86627
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,7.127522,79.17131,53.18837,0,0,0,0,0,0,0,7.127522,0,0,7.127522,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1423006,0,5.702018,0,36.7265
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,6.960055,80.92094,55.2041,0,0,0,-1,0,0,0,6.960055,0,0,6.960055,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1423006,0,5.568044,0,36.55903
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,6.111154,78.01305,55.93143,5.776403,5.776403,0,-1,0,5.776403,105.7951,0.03072883,0,0,6.111154,6.080425,5.776403,0,0,0,29.59898,0,0,0,39.00008,100,0.1423006,6.354043,4.888923,0,35.71013
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,3.111035,67.05888,56.68993,0.0789234,0.0789234,0,-1,0,0.0789234,3941.842,3.027958,0,0,3.111035,0.08307726,0.0789234,0,0,0,29.59898,0,0,0,39.00008,100,0.1423006,0.08681574,2.488828,0,32.71001
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,1.081634,58.9002,55.49503,3.271115,3.271115,0,-1,0,3.271115,33.0662,0,0,0,1.081634,3.443279,3.271115,0,0,0,29.59898,0,2.361645,-2.361645,36.51068,93.61695,0.1423006,3.598227,0.8653068,0,30.68061
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,52.10777,52.10777,5.24185,5.24185,0,-1,0,5.24185,0,0,8.881784E-16,0,0,5.517737,5.24185,0,0,2.624051,27.23733,0,5.517737,-5.517737,30.69448,78.70364,0.1423006,5.766036,0,0,27.23733
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,48.88675,48.88675,2.819597,2.819597,0,-1,0,2.819597,0,0,0,0,0,2.967997,2.819597,0,0,8.754869,21.71959,0,2.967997,-2.967997,27.56594,70.68175,0.1423006,3.101556,0,0,21.71959
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,46.46579,46.46579,0.3511496,0.3511496,0,-1,0,0.3511496,0,0,5.551115E-17,0,0,0.3696312,0.3511496,0,0,12.05264,18.7516,0,0.3696312,-0.3696312,27.17631,69.68271,0.1423006,0.3862646,0,0,18.7516
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,44.1799,44.1799,3.77994,3.77994,0,-1,0,3.77994,0,0,0,0,0,3.978884,3.77994,0,0,12.46334,18.38197,0,3.978884,-3.978884,22.9822,58.9286,0.1423006,4.157934,0,0,18.38197
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,41.84207,41.84207,1.269426,1.269426,0,-1,0,1.269426,0,0,0,0,0,1.336238,1.269426,0,0,16.88433,14.40308,0,1.336238,-1.336238,21.57368,55.31702,0.1423006,1.396368,0,0,14.40308
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,39.82634,39.82634,0.3833756,0.3833756,0,-1,0,0.3833756,0,0,5.551115E-17,0,0,0.4035533,0.3833756,0,0,18.36904,13.06685,0,0.4035533,-0.4035533,21.1483,54.2263,0.1423006,0.4217132,0,0,13.06685
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,38.30934,38.30934,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.81743,12.66329,0,0,0,21.1483,54.2263,0.1423006,0,0,0,12.66329
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,36.76117,36.76117,0.7470804,0.7470804,0,-1,0,0.7470804,0,0,0,0,0,0.7864004,0.7470804,0,0,18.81743,12.66329,0,0.7864004,-0.7864004,20.31936,52.10082,0.1423006,0.8217884,0,0,12.66329
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,35.45198,35.45198,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.69121,11.87689,0,0,0,20.31936,52.10082,0.1423006,0,0,0,11.87689
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,34.21553,34.21553,2.484581,2.484581,0,-1,0,2.484581,0,0,4.440892E-16,0,0,2.615349,2.484581,0,0,19.69121,11.87689,0,2.615349,-2.615349,17.56254,45.03206,0.1423006,2.73304,0,0,11.87689
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,32.93751,32.93751,2.144498,2.144498,0,-1,0,2.144498,0,0,4.440892E-16,0,0,2.257367,2.144498,0,0,22.59715,9.261543,0,2.257367,-2.257367,15.18307,38.93086,0.1423006,2.358948,0,0,9.261543
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,31.9712,31.9712,1.255776,1.255776,0,0,0,1.255776,0,0,0,0,0,1.32187,1.255776,0,0,25.10534,7.004177,0,1.32187,-1.32187,13.78969,35.35812,0.1423006,1.381354,0,0,7.004177
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,31.03607,31.03607,1.789637,1.789637,0,0,0,1.789637,0,0,2.220446E-16,0,0,1.883828,1.789637,0,0,26.57408,5.682307,0,1.883828,-1.883828,11.80396,30.26651,0.1423006,1.968601,0,0,5.682307
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,2.025997,35.52257,30.0386,3.119403,3.119403,0,0,0,3.119403,64.94822,0,0,0,2.025997,3.283582,3.119403,0,0,28.66722,3.798479,0,1.257586,-1.257586,10.47835,26.86752,0.1423006,3.431344,1.620798,0,5.824476
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,4.25927,44.26023,32.0855,1.794963,1.794963,0,0,0,1.794963,237.2901,0,0,0,4.25927,1.889435,1.794963,0,0,30.06454,2.540893,2.369835,0,2.369835,12.72658,32.63218,0.1422674,1.97446,3.407416,0,6.800164
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,6.203917,56.00553,36.85468,5.396044,5.396044,0,-1,0,5.396044,114.9716,0,0,0.316846,6.203917,5.680046,5.396044,0,0,27.6947,4.673745,0.5238705,0,0.5238705,13.22356,33.9065,0.1422601,5.935648,4.963133,0,10.87766
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,7.69748,67.57087,41.82129,1.533024,1.533024,0,0,0,1.533024,502.1108,0,0,0,7.69748,1.61371,1.533024,0,0,27.17083,5.145229,6.08377,0,6.08377,18.99513,48.70538,0.1421751,1.686327,6.157984,0,12.84271
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,8.525947,76.31911,45.90471,2.136533,2.136533,0,0,0,2.136533,399.0553,0,0,0,8.525947,2.248982,2.136533,0,0,21.08706,10.62062,6.276965,0,6.276965,24.94999,63.97419,0.1420875,2.350186,6.820757,0,19.14657
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,8.288853,79.85447,49.479,5.20534,5.20534,0,0,0,5.20534,159.2375,0,0,0,8.288853,5.479306,5.20534,0,0,14.8101,16.26989,2.809547,0,2.809547,27.61536,70.80846,0.1420483,5.725874,6.631083,0,24.55874
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,7.358829,79.86741,52.89743,3.559282,3.559282,0,0,0,3.559282,206.7504,0,0,0,7.358829,3.746612,3.559282,0,0,12.00055,18.79848,3.612216,0,3.612216,31.04221,79.59524,0.1419979,3.91521,5.887063,0,26.15731
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,6.764228,79.70396,54.94434,5.006517,5.006517,0,-1,0,5.006517,135.1084,0,0,0,6.764228,5.270019,5.006517,0,0,8.388334,22.04948,1.494209,0,1.494209,32.45974,83.22993,0.1419771,5.507169,5.411382,0,28.81371
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,4.747894,72.11854,55.70284,2.313898,2.313898,0,-1,0,2.313898,205.1903,0,0,0,4.747894,2.435682,2.313898,0,0,6.894125,23.39427,2.312212,0,2.312212,34.65329,88.85442,0.1419449,2.545287,3.798315,0,28.14216
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,3.684801,68.90675,56.46133,2.693683,2.693683,0,-1,0,2.693683,136.7942,0,0,0,3.684801,2.835456,2.693683,0,0,4.581913,25.47526,0.8493453,0,0.8493453,35.45905,90.92047,0.1419331,2.963052,2.947841,0,29.16006
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,1.99253,61.68143,55.28722,1.280482,1.280482,0,-1,0,1.280482,155.6079,0,0,0,1.99253,1.347875,1.280482,0,0,3.732567,26.23967,0.6446548,0,0.6446548,36.07063,92.4886,0.1419241,1.40853,1.594024,0,28.2322
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,51.93113,51.93113,7.388195,7.388195,0,-1,0,7.388195,0,0,8.881784E-16,0,0,7.777047,7.388195,0,0,3.087913,26.81986,0,7.777047,-7.777047,27.8729,71.46883,0.1419241,8.127014,0,0,26.81986
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,48.74128,48.74128,3.779847,3.779847,0,-1,0,3.779847,0,0,4.440892E-16,0,0,3.978786,3.779847,0,0,11.72908,19.04281,0,3.978786,-3.978786,23.67889,60.71498,0.1419241,4.157832,0,0,19.04281
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,46.32032,46.32032,2.027419,2.027419,0,-1,0,2.027419,0,0,0,0,0,2.134125,2.027419,0,0,16.14995,15.06402,0,2.134125,-2.134125,21.42933,54.94688,0.1419241,2.23016,0,0,15.06402
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,44.03444,44.03444,1.223344,1.223344,0,-1,0,1.223344,0,0,2.220446E-16,0,0,1.28773,1.223344,0,0,18.5212,12.9299,0,1.28773,-1.28773,20.07194,51.4664,0.1419241,1.345678,0,0,12.9299
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,41.69661,41.69661,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.95201,11.64217,0,0,0,20.07194,51.4664,0.1419241,0,0,0,11.64217
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,39.68087,39.68087,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.95201,11.64217,0,0,0,20.07194,51.4664,0.1419241,0,0,0,11.64217
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,38.16387,38.16387,1.997141,1.997141,0,-1,0,1.997141,0,0,2.220446E-16,0,0,2.102254,1.997141,0,0,19.95201,11.64217,0,2.102254,-2.102254,17.85597,45.78444,0.1419241,2.196855,0,0,11.64217
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,36.61571,36.61571,0.5170697,0.5170697,0,-1,0,0.5170697,0,0,0,0,0,0.5442839,0.5170697,0,0,22.28785,9.539914,0,0.5442839,-0.5442839,17.28224,44.31335,0.1419241,0.5687767,0,0,9.539914
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,35.27534,35.27534,0.6365052,0.6365052,0,-1,0,0.6365052,0,0,0,0,0,0.6700054,0.6365052,0,0,22.89261,8.995629,0,0.6700054,-0.6700054,16.57599,42.50246,0.1419241,0.7001557,0,0,8.995629
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,34.04928,34.04928,1.005984,1.005984,0,-1,0,1.005984,0,0,0,0,0,1.058931,1.005984,0,0,23.63706,8.325624,0,1.058931,-1.058931,15.45978,39.64039,0.1419241,1.106583,0,0,8.325624
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,32.81283,32.81283,0.5889381,0.5889381,0,-1,0,0.5889381,0,0,1.110223E-16,0,0,0.6199349,0.5889381,0,0,24.81365,7.266694,0,0.6199349,-0.6199349,14.80631,37.96483,0.1419241,0.6478319,0,0,7.266694
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,31.82574,31.82574,1.407208,1.407208,0,0,0,1.407208,0,0,2.220446E-16,0,0,1.481272,1.407208,0,0,25.50247,6.646759,0,1.481272,-1.481272,13.24492,33.96126,0.1419241,1.547929,0,0,6.646759
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,30.89061,30.89061,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.14832,5.165487,0,0,0,13.24492,33.96126,0.1419241,0,0,0,5.165487
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,1.667462,34.36446,29.88274,4.87872,4.87872,12,0,3.372,4.87872,34.17826,0,0,0,1.667462,0,0,7.12128,6.765216,27.14832,5.165487,8.432678,0,8.432678,21.24486,54.47388,0.1420467,5.366591,1.333969,12,6.832949
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,4.712842,45.48587,31.90886,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.712842,0,0,8.8,8.36,18.71564,12.7549,13.07284,0,13.07284,33.64685,86.27379,0.1420245,0,3.770274,12,17.46774
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,6.11065,55.43789,36.64688,8.284469,8.284469,0,-1,0,8.284469,73.76031,0,0,0.7529151,6.11065,8.720493,8.284469,0,0,5.642803,24.52046,0,2.609843,-2.609843,30.89583,79.21992,0.1420245,9.112915,4.88852,0,30.63111
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,7.814441,67.75831,41.58231,2.569912,2.569912,0,0,0,2.569912,304.0742,0,0,0,7.814441,2.705171,2.569912,0,0,8.542628,21.91061,5.109271,0,5.109271,35.74291,91.6483,0.1419535,2.826903,6.251553,0,29.72505
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,8.418834,75.49086,45.64495,0.3576092,0.3576092,0,0,0,0.3576092,2354.199,4.609046,0,0,8.418834,0.3764307,0.3576092,0,0,3.433358,26.50896,3.433358,0,3.433358,39.00008,100,0.1419059,0.3933701,6.735067,0,34.92779
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,8.967338,82.84226,49.20885,2.329372,2.329372,0,0,0,2.329372,384.968,6.515367,0,0,8.967338,2.451971,2.329372,0,0,0,29.59898,0,0,0,39.00008,100,0.1419059,2.56231,7.17387,0,38.56631
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,8.021614,82.67396,52.62729,2.340312,2.340312,0,0,0,2.340312,342.7582,5.558127,0,0,8.021614,2.463487,2.340312,0,0,0,29.59898,0,0,0,39.00008,100,0.1419059,2.574344,6.417291,0,37.62059
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,7.008204,80.51987,54.70536,5.31208,5.31208,0,-1,0,5.31208,131.9296,1.416541,0,0,7.008204,5.591663,5.31208,0,0,0,29.59898,0,0,0,39.00008,100,0.1419059,5.843288,5.606563,0,36.60718
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,5.576551,75.22538,55.49503,1.29483,1.29483,0,-1,0,1.29483,430.6783,4.213573,0,0,5.576551,1.362979,1.29483,0,0,0,29.59898,0,0,0,39.00008,100,0.1419059,1.424313,4.461241,0,35.17553
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,3.516273,68.05729,56.25353,0,0,0,-1,0,0,0,3.516273,0,0,3.516273,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1419059,0,2.813018,0,33.11525
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,1.475373,59.78353,55.11059,4.230012,4.230012,0,-1,0,4.230012,34.87869,0,0,0,1.475373,4.452645,4.230012,0,0,0,29.59898,0,2.977272,-2.977272,35.86176,91.95304,0.1419059,4.653014,1.180298,0,31.07435
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,51.75449,51.75449,8.15519,8.15519,0,-1,0,8.15519,0,0,0,0.6107083,0,8.58441,8.15519,0,0,3.30808,26.62171,0,8.58441,-8.58441,26.813,68.75114,0.1419059,8.970708,0,0,26.62171
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,48.56465,48.56465,0.9024534,0.9024534,0,-1,0,0.9024534,0,0,1.110223E-16,0,0,0.9499509,0.9024534,0,0,12.84631,18.0373,0,0.9499509,-0.9499509,25.81166,66.18361,0.1419059,0.9926987,0,0,18.0373
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,46.17486,46.17486,1.313036,1.313036,0,-1,0,1.313036,0,0,0,0,0,1.382143,1.313036,0,0,13.90181,17.08735,0,1.382143,-1.382143,24.35475,62.44796,0.1419059,1.44434,0,0,17.08735
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,43.86819,43.86819,7.624346,7.624346,0,-1,0,7.624346,0,0,8.881784E-16,0.0267804,0,8.025627,7.624346,0,0,15.43753,15.7052,0,8.025627,-8.025627,15.895,40.75632,0.1419059,8.386781,0,0,15.7052
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,41.53036,41.53036,0.4906815,0.4906815,0,-1,0,0.4906815,0,0,0,0,0,0.5165069,0.4906815,0,0,24.35489,7.679575,0,0.5165069,-0.5165069,15.35055,39.36031,0.1419059,0.5397497,0,0,7.679575
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,39.50423,39.50423,1.124174,1.124174,0,-1,0,1.124174,0,0,2.220446E-16,0,0,1.183342,1.124174,0,0,24.92879,7.163068,0,1.183342,-1.183342,14.1032,36.16198,0.1419059,1.236592,0,0,7.163068
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,37.98724,37.98724,0.6776226,0.6776226,0,-1,0,0.6776226,0,0,0,0,0,0.7132869,0.6776226,0,0,26.24361,5.979727,0,0.7132869,-0.7132869,13.35133,34.23411,0.1419059,0.7453848,0,0,5.979727
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,36.47024,36.47024,1.260199,1.260199,0,-1,0,1.260199,0,0,0,0,0,1.326525,1.260199,0,0,27.03615,5.26644,0,1.326525,-1.326525,11.95305,30.64879,0.1419059,1.386219,0,0,5.26644
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,35.15067,35.15067,0.6584363,0.6584363,0,-1,0,0.6584363,0,0,0,0,0,0.6930909,0.6584363,0,0,28.51007,3.939915,0,0.6930909,-0.6930909,11.22247,28.7755,0.1419059,0.7242799,0,0,3.939915
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,33.9246,33.9246,0.6008426,0.6008426,0,-1,0,0.6008426,0,0,0,0,0,0.6324659,0.6008426,0,0,29.28017,3.246824,0,0.6324659,-0.6324659,10.55579,27.06608,0.1419059,0.6609269,0,0,3.246824
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,32.69853,32.69853,0.4565758,0.4565758,0,-1,0,0.4565758,0,0,0,0,0,0.480606,0.4565758,0,0,29.98291,2.614358,0,0.480606,-0.480606,10.04919,25.7671,0.1419059,0.5022333,0,0,2.614358
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,31.68027,31.68027,0.4685896,0.4685896,0,0,0,0.4685896,0,0,5.551115E-17,0,0,0.4932522,0.4685896,0,0,30.51692,2.133752,0,0.4932522,-0.4932522,9.529254,24.43394,0.1419059,0.5154486,0,0,2.133752
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,30.77631,30.77631,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.06498,1.6405,0,0,0,9.529254,24.43394,0.1419059,0,0,0,1.6405
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.385457,30.7823,29.76845,4.481871,4.481871,12,0,3.372,4.481871,8.600359,0,0,0,0.385457,0,0,7.518129,7.142222,31.06498,1.6405,7.527679,0,7.527679,16.67064,42.74514,0.142018,4.930058,0.3083656,12,2.025957
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.9319835,34.2352,31.73223,3.274697,3.274697,11.51562,0,3.249451,3.274697,28.46014,0,0,0,0.9319835,0,0,8.240918,7.828872,23.5373,8.415411,8.760856,0,8.760856,24.98192,64.05607,0.1421303,3.602167,0.7455868,12,9.347395
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,1.337193,40.1958,36.47024,0.5409214,0.5409214,0,-1,0,0.5409214,247.2065,0,0,0,1.337193,0.569391,0.5409214,0,0,14.77644,16.30018,0.7678022,0,0.7678022,25.71032,65.92376,0.1421196,0.5950136,1.069754,0,17.63737
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,2.155513,47.65052,41.35372,4.992229,4.992229,0,0,0,4.992229,43.17736,0,8.881784E-16,0,2.155513,5.254977,4.992229,0,0,14.00864,16.9912,0,3.099465,-3.099465,22.44319,57.54654,0.1421196,5.491451,1.72441,0,19.14672
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,3.024834,54.67034,45.41636,1.632375,1.632375,0,0,0,1.632375,185.3027,0,0,0,3.024834,1.718289,1.632375,0,0,17.45249,13.89174,1.306545,0,1.306545,23.68269,60.72473,0.1421015,1.795612,2.419868,0,16.91657
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,1.997824,55.11032,48.98026,0,0,0,0,0,0,0,0,0,0,1.997824,0,0,0,0,16.14594,15.06763,1.997824,0,1.997824,25.57799,65.58447,0.1420738,0,1.598259,0,17.06545
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.6396021,54.38286,52.42987,3.422201,3.422201,0,0,0,3.422201,18.68979,0,8.881784E-16,0,0.6396021,3.602317,3.422201,0,0,14.14812,16.86567,0,2.962715,-2.962715,22.45502,57.57685,0.1420738,3.764421,0.5116816,0,17.50527
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.04705243,54.64148,54.49755,0,0,0,-1,0,0,0,0,0,0,0.04705243,0,0,0,0,17.44002,13.90296,0.04705243,0,0.04705243,22.49966,57.69131,0.1420731,0,0.03764194,0,13.95001
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.6217272,57.22228,55.28722,5.726895,5.726895,0,-1,0,5.726895,10.85627,0,0,0,0.6217272,6.02831,5.726895,0,0,17.39297,13.9453,0,5.406583,-5.406583,16.80062,43.07842,0.1420731,6.299584,0.4973817,0,14.56703
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.03374669,56.18119,56.07689,2.510606,2.510606,0,-1,0,2.510606,1.344165,0,0,0,0.03374669,2.642743,2.510606,0,0,23.40029,8.53872,0,2.608996,-2.608996,14.05049,36.02683,0.1420731,2.761666,0.02699735,0,8.572467
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.1153927,55.29885,54.94434,0,0,0,-1,0,0,0,0,0,0,0.1153927,0,0,0,0,26.29917,5.929724,0.1153927,0,0.1153927,14.15996,36.30753,0.1420715,0,0.09231418,0,6.045117
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,51.60903,51.60903,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.18378,6.033577,0,0,0,14.15996,36.30753,0.1420715,0,0,0,6.033577
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,48.45035,48.45035,0.6819934,0.6819934,0,-1,0,0.6819934,0,0,1.110223E-16,0,0,0.7178878,0.6819934,0,0,26.18378,6.033577,0,0.7178878,-0.7178878,13.40324,34.36723,0.1420715,0.7501928,0,0,6.033577
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,46.02939,46.02939,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.98143,5.31569,0,0,0,13.40324,34.36723,0.1420715,0,0,0,5.31569
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,43.74351,43.74351,2.68913,2.68913,0,-1,0,2.68913,0,0,4.440892E-16,0,0,2.830663,2.68913,0,0,26.98143,5.31569,0,2.830663,-2.830663,10.41946,26.71652,0.1420715,2.958043,0,0,5.31569
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,41.40567,41.40567,0.1440211,0.1440211,0,-1,0,0.1440211,0,0,0,0,0,0.1516011,0.1440211,0,0,30.12661,2.485026,0,0.1516011,-0.1516011,10.25966,26.30677,0.1420715,0.1584232,0,0,2.485026
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,39.38994,39.38994,0.3669018,0.3669018,0,-1,0,0.3669018,0,0,5.551115E-17,0,0,0.3862124,0.3669018,0,0,30.29506,2.333425,0,0.3862124,-0.3862124,9.852558,25.26292,0.1420715,0.403592,0,0,2.333425
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,37.87294,37.87294,1.656125,1.656125,0,-1,0,1.656125,0,0,2.220446E-16,0,0,1.743289,1.656125,0,0,30.72418,1.947213,0,1.743289,-1.743289,8.01497,20.55116,0.1420715,1.821738,0,0,1.947213
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,36.32478,36.32478,1.754043,0.193727,0,-1,0,0.193727,0,0,1.560316,1.73572,0,0.2039232,0.193727,0,0,32.66117,0.2039232,0,0.2039232,-0.2039232,7.800015,20,0.1420715,1.929447,0,0,0.2039232
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,35.0052,35.0052,2.289885,0,0,-1,0,0,0,0,2.289885,2.518874,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1420715,2.518874,0,0,0
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,33.8103,33.8103,0.6734619,0,0,-1,0,0,0,0,0.6734619,0.7408081,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1420715,0.7408081,0,0,0
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,32.55307,32.55307,0.8719414,0,0,-1,0,0,0,0,0.8719414,0.9591355,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1420715,0.9591355,0,0,0
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,31.53481,31.53481,1.47537,1.47537,10.27537,0,2.935668,1.47537,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1421551,1.622907,0,12,0
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,30.62046,30.62046,0.3728682,0.3728682,9.172868,0,2.656736,0.3728682,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1422084,0.410155,0,12,7.524
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,1.950321,34.87076,29.61259,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.950321,0,0,8.8,8.36,16.16775,15.048,10.31032,0,10.31032,33.44323,85.7517,0.1422244,0,1.560257,12,16.99832
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,2.884836,39.59412,31.58676,4.31014,4.31014,0,0,0,4.31014,66.93137,0,0,0,2.884836,4.536989,4.31014,0,0,5.857432,24.32729,0,1.652153,-1.652153,31.70171,81.28626,0.1422244,4.741154,2.307869,0,27.21213
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,4.066623,48.21689,36.29361,0,0,0,-1,0,0,0,0,0,0,4.066623,0,0,0,0,7.693158,22.67514,4.066623,0,4.066623,35.55964,91.17839,0.1421681,0,3.253298,0,26.74176
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,5.701912,59.12403,41.14591,0.2759011,0.2759011,0,0,0,0.2759011,2066.65,1.784954,0,0,5.701912,0.2904223,0.2759011,0,0,3.626535,26.3351,3.626535,0,3.626535,39.00008,100,0.142118,0.3034913,4.56153,0,32.03701
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,5.349946,62.43621,45.17738,4.341166,4.341166,0,0,0,4.341166,123.2375,0.7802972,0,0,5.349946,4.569648,4.341166,0,0,0,29.59898,0,0,0,39.00008,100,0.142118,4.775282,4.279956,0,34.94893
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,5.56398,67.32055,48.74128,2.717456,2.717456,0,0,0,2.717456,204.7496,2.703499,0,0,5.56398,2.86048,2.717456,0,0,0,29.59898,0,0,0,39.00008,100,0.142118,2.989202,4.451184,0,35.16296
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,5.65777,71.69115,52.19089,4.19826,4.19826,0,0,0,4.19826,134.7646,1.238549,0,0,5.65777,4.41922,4.19826,0,0,0,29.59898,0,0,0,39.00008,100,0.142118,4.618085,4.526216,0,35.25675
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,6.638367,78.34805,54.30014,5.348304,5.348304,0,-1,0,5.348304,124.121,1.008573,0,0,6.638367,5.629794,5.348304,0,0,0,29.59898,0,0,0,39.00008,100,0.142118,5.883135,5.310693,0,36.23735
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,5.620626,74.93259,55.08981,9.427985,8.36,0,-1,0,8.36,67.23238,0,1.067985,2.010783,5.620626,8.8,8.36,0,0,0,29.59898,0,3.179373,-3.179373,35.64872,91.4068,0.142118,10.37078,4.496501,0,35.2196
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,2.730026,64.85818,55.90026,1.819288,1.819288,0,-1,0,1.819288,150.0601,0,0,0,2.730026,1.91504,1.819288,0,0,3.532637,26.41961,0.8149851,0,0.8149851,36.42189,93.38927,0.1421067,2.001217,2.184021,0,29.14963
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,1.709795,60.19862,54.7677,0.09880601,0.09880601,0,-1,0,0.09880601,1730.456,0,0,0,1.709795,0.1040063,0.09880601,0,0,2.717652,27.15309,1.605788,0,1.605788,37.94527,97.29537,0.1420845,0.1086866,1.367836,0,28.86289
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,51.46356,51.46356,1.416294,1.416294,0,-1,0,1.416294,0,0,2.220446E-16,0,0,1.490835,1.416294,0,0,1.111863,28.5983,0,1.490835,-1.490835,36.37379,93.26595,0.1420845,1.557923,0,0,28.5983
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,48.30489,48.30489,2.618173,2.618173,0,-1,0,2.618173,0,0,4.440892E-16,0,0,2.755972,2.618173,0,0,2.768347,27.10747,0,2.755972,-2.755972,33.46874,85.81712,0.1420845,2.879991,0,0,27.10747
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,45.93588,45.93588,3.386064,3.386064,0,-1,0,3.386064,0,0,4.440892E-16,0,0,3.564278,3.386064,0,0,5.830538,24.35149,0,3.564278,-3.564278,29.71167,76.18361,0.1420845,3.72467,0,0,24.35149
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,43.62922,43.62922,13.26235,8.36,0,-1,0,8.36,0,0,4.902352,6.228587,0,8.8,8.36,0,0,9.790847,20.78722,0,8.8,-8.8,20.43565,52.399,0.1420845,14.58859,0,0,20.78722
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,41.29138,41.29138,0.988777,0.988777,0,-1,0,0.988777,0,0,0,0,0,1.040818,0.988777,0,0,19.56862,11.98722,0,1.040818,-1.040818,19.33853,49.58588,0.1420845,1.087655,0,0,11.98722
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,39.27564,39.27564,2.16426,2.16426,0,-1,0,2.16426,0,0,4.440892E-16,0,0,2.278169,2.16426,0,0,20.72509,10.9464,0,2.278169,-2.278169,16.93713,43.42846,0.1420845,2.380686,0,0,10.9464
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,37.75865,37.75865,0.4415444,0.4415444,0,-1,0,0.4415444,0,0,5.551115E-17,0,0,0.4647836,0.4415444,0,0,23.25639,8.66823,0,0.4647836,-0.4647836,16.44721,42.17224,0.1420845,0.4856989,0,0,8.66823
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,36.21048,36.21048,0.6937711,0.6937711,0,-1,0,0.6937711,0,0,1.110223E-16,0,0,0.7302854,0.6937711,0,0,23.77281,8.203446,0,0.7302854,-0.7302854,15.67742,40.19843,0.1420845,0.7631482,0,0,8.203446
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,34.8909,34.8909,0.9487541,0.9487541,0,-1,0,0.9487541,0,0,1.110223E-16,0,0,0.9986886,0.9487541,0,0,24.58424,7.473161,0,0.9986886,-0.9986886,14.62471,37.49918,0.1420845,1.04363,0,0,7.473161
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,33.69601,33.69601,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.6939,6.474472,0,0,0,14.62471,37.49918,0.1420845,0,0,0,6.474472
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,32.43877,32.43877,1.316372,1.316372,0,-1,0,1.316372,0,0,0,0,0,1.385654,1.316372,0,0,25.6939,6.474472,0,1.385654,-1.385654,13.1641,33.75404,0.1420845,1.448009,0,0,6.474472
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,31.41013,31.41013,2.991052,2.991052,0,0,0,2.991052,0,0,4.440892E-16,0,0,3.148476,2.991052,0,0,27.23351,5.088818,0,3.148476,-3.148476,9.845316,25.24435,0.1420845,3.290157,0,0,5.088818
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,30.47499,30.47499,2.178238,2.178238,10.97824,0,3.113494,2.178238,0,1.776357E-15,0,0,0,0,0,8.8,8.36,30.73182,1.940342,8.36,0,8.36,17.77631,45.58018,0.142187,2.396062,0,12,1.940342
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,0.9934543,32.12206,29.4879,2.266171,2.266171,11.06617,0,3.135741,2.266171,43.83846,1.776357E-15,0,0,0.9934543,0,0,8.8,8.36,22.37182,9.464342,9.353455,0,9.353455,26.64977,68.33262,0.142278,2.492788,0.7947635,12,10.4578
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,1.74076,36.17197,31.4413,3.935596,3.935596,11.42037,0,3.225353,3.935596,44.23116,0,0,0,1.74076,0,0,7.484771,7.110533,13.01836,17.88245,8.851293,0,8.851293,35.04685,89.86353,0.1423855,4.329156,1.392608,12,19.62321
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,3.882094,47.4423,36.11697,0.6897771,0.6897771,0,-1,0,0.6897771,562.8041,0,0,0,3.882094,0.7260812,0.6897771,0,0,4.16707,25.84862,3.156013,0,3.156013,38.0409,97.54059,0.1423419,0.7587548,3.105675,0,29.73071
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,6.275998,60.98082,40.93811,2.069854,2.069854,0,0,0,2.069854,303.2097,3.086147,0,0,6.275998,2.178794,2.069854,0,0,1.011057,28.68903,1.011057,0,1.011057,39.00008,100,0.1423279,2.276839,5.020798,0,34.96502
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,6.680019,67.24225,44.94879,6.735658,6.735658,0,0,0,6.735658,99.17397,0,0,0,6.680019,7.090166,6.735658,0,0,0,29.59898,0,0.4101474,-0.4101474,38.56775,98.89146,0.1423279,7.409224,5.344015,0,36.279
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,6.127714,69.29897,48.54387,0,0,0,0,0,0,0,5.671995,0,0,6.127714,0,0,0,0,0.4557193,29.18883,0.4557193,0,0.4557193,39.00008,100,0.1423216,0,4.902171,0,35.31654
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,5.382727,70.35514,51.98308,3.137353,3.137353,0,0,0,3.137353,171.5691,2.08025,0,0,5.382727,3.302477,3.137353,0,0,0,29.59898,0,0,0,39.00008,100,0.1423216,3.451088,4.306181,0,34.9817
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,6.551739,77.71175,54.09233,1.920507,1.920507,0,-1,0,1.920507,341.1462,4.530152,0,0,6.551739,2.021587,1.920507,0,0,0,29.59898,0,0,0,39.00008,100,0.1423216,2.112558,5.241391,0,36.15072
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,4.547765,70.4456,54.91317,2.232714,2.232714,0,-1,0,2.232714,203.6877,2.19754,0,0,4.547765,2.350225,2.232714,0,0,0,29.59898,0,0,0,39.00008,100,0.1423216,2.455986,3.638212,0,34.14674
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,1.383037,60.11408,55.72362,6.060036,6.060036,0,-1,0,6.060036,22.82226,0,8.881784E-16,0,1.383037,6.378985,6.060036,0,0,0,29.59898,0,4.995948,-4.995948,33.73389,86.49697,0.1423216,6.666039,1.10643,0,30.98202
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.6113232,56.48426,54.59107,1.89515,1.89515,0,-1,0,1.89515,32.25725,0,0,0,0.6113232,1.994894,1.89515,0,0,5.551054,24.60303,0,1.383571,-1.383571,32.27547,82.75746,0.1423216,2.084665,0.4890585,0,25.21435
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,51.3181,51.3181,5.237096,5.237096,0,-1,0,5.237096,0,0,0,0,0,5.512733,5.237096,0,0,7.088355,23.21946,0,5.512733,-5.512733,26.46454,67.85767,0.1423216,5.760806,0,0,23.21946
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,48.19059,48.19059,1.895305,1.895305,0,-1,0,1.895305,0,0,2.220446E-16,0,0,1.995058,1.895305,0,0,13.21361,17.70673,0,1.995058,-1.995058,24.36157,62.46544,0.1423216,2.084836,0,0,17.70673
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,45.82159,45.82159,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.43034,15.71167,0,0,0,24.36157,62.46544,0.1423216,0,0,0,15.71167
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,43.51492,43.51492,2.177106,2.177106,0,-1,0,2.177106,0,0,0,0,0,2.291691,2.177106,0,0,15.43034,15.71167,0,2.291691,-2.291691,21.94591,56.27146,0.1423216,2.394817,0,0,15.71167
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,41.17708,41.17708,0.2058351,0.2058351,0,-1,0,0.2058351,0,0,0,0,0,0.2166685,0.2058351,0,0,17.97667,13.41998,0,0.2166685,-0.2166685,21.71753,55.68585,0.1423216,0.2264186,0,0,13.41998
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,39.16135,39.16135,0.7582065,0.7582065,0,-1,0,0.7582065,0,0,1.110223E-16,0,0,0.7981122,0.7582065,0,0,18.21741,13.20331,0,0.7981122,-0.7981122,20.87624,53.52872,0.1423216,0.8340272,0,0,13.20331
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,37.63396,37.63396,0.5012168,0.5012168,0,-1,0,0.5012168,0,0,0,0,0,0.5275966,0.5012168,0,0,19.1042,12.4052,0,0.5275966,-0.5275966,20.3201,52.10273,0.1423216,0.5513384,0,0,12.4052
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,36.0858,36.0858,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.69042,11.8776,0,0,0,20.3201,52.10273,0.1423216,0,0,0,11.8776
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,34.77661,34.77661,0.04513183,0.04513183,0,-1,0,0.04513183,0,0,6.938894E-18,0,0,0.04750719,0.04513183,0,0,19.69042,11.8776,0,0.04750719,-0.04750719,20.27003,51.97433,0.1423216,0.04964501,0,0,11.8776
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,33.58171,33.58171,1.424124,1.424124,0,-1,0,1.424124,0,0,2.220446E-16,0,0,1.499078,1.424124,0,0,19.74321,11.83009,0,1.499078,-1.499078,18.68986,47.92263,0.1423216,1.566536,0,0,11.83009
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,32.34526,32.34526,0.8145982,0.8145982,0,-1,0,0.8145982,0,0,1.110223E-16,0,0,0.8574718,0.8145982,0,0,21.40885,10.33101,0,0.8574718,-0.8574718,17.78601,45.60505,0.1423216,0.896058,0,0,10.33101
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,31.29583,31.29583,2.341176,2.341176,0,0,0,2.341176,0,0,4.440892E-16,0,0,2.464396,2.341176,0,0,22.3616,9.473543,0,2.464396,-2.464396,15.18831,38.9443,0.1423216,2.575293,0,0,9.473543
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,30.3607,30.3607,1.779586,1.779586,0,0,0,1.779586,0,0,2.220446E-16,0,0,1.873249,1.779586,0,0,25.09981,7.009148,0,1.873249,-1.873249,13.21373,33.88129,0.1423216,1.957545,0,0,7.009148
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,1.253003,32.70773,29.37361,5.805254,5.805254,12,0,3.372,5.805254,21.58394,0,0,0,1.253003,0,0,6.194746,5.885008,27.1812,5.135899,7.138011,0,7.138011,19.98544,51.24462,0.1424243,6.38578,1.002402,12,6.388901
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,3.143839,40.04675,31.29583,5.340384,5.340384,12,0,3.372,5.340384,58.86916,0,0,0,3.143839,0,0,6.659616,6.326635,20.04319,11.56011,9.470474,0,9.470474,28.96992,74.2817,0.1425387,5.874423,2.515071,12,14.70395
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,6.654024,56.55724,35.94033,2.827471,2.827471,0,-1,0,2.827471,235.3349,0,0,0,6.654024,2.976285,2.827471,0,0,10.57271,20.08354,3.677739,0,3.677739,32.45893,83.22786,0.1424879,3.110218,5.323219,0,26.73756
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,8.0186,67.56297,40.74069,5.074709,5.074709,0,0,0,5.074709,158.011,0,0,0,8.0186,5.341799,5.074709,0,0,6.894975,23.3935,2.676801,0,2.676801,34.99837,89.73922,0.142451,5.58218,6.41488,0,31.4121
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,6.763148,67.36247,44.77216,4.952404,4.952404,0,0,0,4.952404,136.563,0,0,0,6.763148,5.213056,4.952404,0,0,4.218174,25.80262,1.550092,0,1.550092,36.46891,93.50985,0.1424297,5.447644,5.410519,0,32.56577
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,6.632533,71.09668,48.33606,3.864712,3.864712,0,0,0,3.864712,171.6178,0,0,0,6.632533,4.068118,3.864712,0,0,2.668082,27.1977,2.564415,0,2.564415,38.90173,99.74783,0.1423944,4.251184,5.306026,0,33.83024
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,5.426003,70.29768,51.78566,4.197416,4.197416,0,0,0,4.197416,129.2701,0.9040023,0,0,5.426003,4.418333,4.197416,0,0,0.1036672,29.50568,0.1036672,0,0.1036672,39.00008,100,0.1423929,4.617158,4.340802,0,34.93168
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,4.774322,70.15646,53.88452,3.246095,3.246095,0,-1,0,3.246095,147.0789,1.357379,0,0,4.774322,3.416942,3.246095,0,0,0,29.59898,0,0,0,39.00008,100,0.1423929,3.570705,3.819457,0,34.3733
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,5.056848,72.23547,54.73653,4.127828,4.127828,0,-1,0,4.127828,122.5062,0.7117651,0,0,5.056848,4.345082,4.127828,0,0,0,29.59898,0,0,0,39.00008,100,0.1423929,4.540611,4.045478,0,34.65583
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,2.763524,64.60931,55.55737,5.890719,5.890719,0,-1,0,5.890719,46.91318,0,0,0,2.763524,6.200757,5.890719,0,0,0,29.59898,0,3.437233,-3.437233,35.37691,90.70986,0.1423929,6.479791,2.210819,0,32.3625
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,1.567,59.39555,54.4456,0,0,0,-1,0,0,0,0,0,0,1.567,0,0,0,0,3.819148,26.16175,1.567,0,1.567,36.8635,94.52161,0.1423714,0,1.2536,0,27.72874
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,51.19341,51.19341,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.252148,27.57204,0,0,0,36.8635,94.52161,0.1423714,0,0,0,27.57204
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,48.0763,48.0763,3.82102,3.82102,0,-1,0,3.82102,0,0,4.440892E-16,0,0,4.022127,3.82102,0,0,2.252148,27.57204,0,4.022127,-4.022127,32.62381,83.65063,0.1423714,4.203122,0,0,27.57204
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,45.70729,45.70729,8.901988,8.36,0,-1,0,8.36,0,0,0.5419882,1.432187,0,8.8,8.36,0,0,6.721178,23.54992,0,8.8,-8.8,23.34779,59.86602,0.1423714,9.792187,0,0,23.54992
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,43.40062,43.40062,0.7851603,0.7851603,0,-1,0,0.7851603,0,0,0,0,0,0.8264845,0.7851603,0,0,16.49895,14.74992,0,0.8264845,-0.8264845,22.4766,57.6322,0.1423714,0.8636763,0,0,14.74992
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,41.06279,41.06279,1.106652,1.106652,0,-1,0,1.106652,0,0,0,0,0,1.164897,1.106652,0,0,17.41727,13.92343,0,1.164897,-1.164897,21.24869,54.48372,0.1423714,1.217317,0,0,13.92343
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,39.03667,39.03667,1.895384,1.895384,0,-1,0,1.895384,0,0,2.220446E-16,0,0,1.995142,1.895384,0,0,18.7116,12.75854,0,1.995142,-1.995142,19.14563,49.09126,0.1423714,2.084923,0,0,12.75854
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,37.51967,37.51967,1.732071,1.732071,0,-1,0,1.732071,0,0,0,0,0,1.823233,1.732071,0,0,20.92843,10.7634,0,1.823233,-1.823233,17.22377,44.16344,0.1423714,1.905278,0,0,10.7634
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,35.9715,35.9715,0.8645237,0.8645237,0,-1,0,0.8645237,0,0,1.110223E-16,0,0,0.9100249,0.8645237,0,0,22.95424,8.940163,0,0.9100249,-0.9100249,16.26452,41.70382,0.1423714,0.9509761,0,0,8.940163
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,34.63114,34.63114,0.7627008,0.7627008,0,-1,0,0.7627008,0,0,1.110223E-16,0,0,0.8028429,0.7627008,0,0,23.96538,8.030137,0,0.8028429,-0.8028429,15.41825,39.5339,0.1423714,0.8389708,0,0,8.030137
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,33.43625,33.43625,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.85743,7.227294,0,0,0,15.41825,39.5339,0.1423714,0,0,0,7.227294
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,32.19979,32.19979,0.22383,0.22383,0,-1,0,0.22383,0,0,2.775558E-17,0,0,0.2356106,0.22383,0,0,24.85743,7.227294,0,0.2356106,-0.2356106,15.1699,38.89709,0.1423714,0.246213,0,0,7.227294
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,31.15037,31.15037,0.267513,0.267513,0,0,0,0.267513,0,0,0,0,0,0.2815927,0.267513,0,0,25.11922,6.991684,0,0.2815927,-0.2815927,14.87307,38.13601,0.1423714,0.2942643,0,0,6.991684
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,30.21523,30.21523,1.052651,1.052651,0,0,0,1.052651,0,0,2.220446E-16,0,0,1.108053,1.052651,0,0,25.4321,6.710091,0,1.108053,-1.108053,13.70508,35.14117,0.1423714,1.157916,0,0,6.710091
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,2.157699,35.05185,29.22815,2.151329,2.151329,0,0,0,2.151329,100.2961,0,0,0,2.157699,2.264557,2.151329,0,0,26.66327,5.602038,0,0.1068574,-0.1068574,13.59244,34.85235,0.1423714,2.366462,1.72616,0,7.759737
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,5.10038,45.88106,31.15037,7.232284,7.232284,11.46457,0,3.236536,7.232284,70.5224,0,0,0,5.10038,0,0,4.232284,4.02067,26.782,5.495181,9.12105,0,9.12105,22.24543,57.03946,0.1424758,7.955513,4.080304,12,10.59556
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,6.906666,57.27856,35.77409,6.942064,6.942064,0,-1,0,6.942064,99.49008,0,0,0,6.906666,7.307436,6.942064,0,0,17.66095,13.70413,0,0.4007705,-0.4007705,21.82298,55.95626,0.1424758,7.636271,5.525332,0,20.61079
