Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,18.8916,18.8916,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0,0,0,0,29.59898
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,18.8916,18.8916,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0,0,0,0,29.59898
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,18.20817,18.20817,1.33589,1.33589,0,-1,0,1.33589,0,0,2.220446E-16,0,0,1.4062,1.33589,0,0,0,29.59898,0,1.4062,-1.4062,37.51781,96.19933,0,1.469479,0,0,29.59898
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,17.58031,17.58031,2.457308,2.457308,0,-1,0,2.457308,0,0,0,0,0,2.58664,2.457308,0,0,1.562444,28.19278,0,2.58664,-2.58664,34.79126,89.20817,0,2.703039,0,0,28.19278
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,16.94132,16.94132,2.482134,2.482134,0,-1,0,2.482134,0,0,0,0,0,2.612772,2.482134,0,0,4.436489,25.60614,0,2.612772,-2.612772,32.03715,82.14638,0,2.730347,0,0,25.60614
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,16.36346,16.36346,2.267576,2.267576,0,0,0,2.267576,0,0,0,0,0,2.386923,2.267576,0,0,7.339569,22.99337,0,2.386923,-2.386923,29.52111,75.69501,0,2.494334,0,0,22.99337
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,15.83561,15.83561,0.7642136,0.7642136,0,0,0,0.7642136,0,0,1.110223E-16,0,0,0.8044354,0.7642136,0,0,9.991705,20.60644,0,0.8044354,-0.8044354,28.67316,73.52079,0,0.840635,0,0,20.60644
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,0.7759156,17.17093,15.28553,2.100509,2.100509,0,0,0,2.100509,36.93941,0,4.440892E-16,0,0.7759156,2.211062,2.100509,0,0,10.88552,19.80201,0,1.435146,-1.435146,27.16039,69.64188,0,2.31056,0.6207325,0,20.57792
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,1.713532,20.4786,16.23567,2.152498,2.152498,0,0,0,2.152498,79.60667,0,0,0,1.713532,2.265788,2.152498,0,0,12.48013,18.36686,0,0.5522554,-0.5522554,26.57826,68.14925,0,2.367748,1.370826,0,20.08039
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,3.235396,26.97803,18.65824,4.468535,4.468535,0,-1,0,4.468535,72.40395,0,8.881784E-16,0,3.235396,4.703721,4.468535,0,0,13.09375,17.81461,0,1.468325,-1.468325,25.03051,64.18066,0,4.915388,2.588317,0,21.05
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,0.8036412,23.1629,21.14193,1.345066,1.345066,0,0,0,1.345066,59.74734,0,0,0,0.8036412,1.415859,1.345066,0,0,14.72522,16.34628,0,0.6122178,-0.6122178,24.38517,62.52596,0,1.479573,0.642913,0,17.14992
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,0.6446615,24.89091,23.25334,5.412807,5.412807,0,0,0,5.412807,11.90993,0,8.881784E-16,0,0.6446615,5.697691,5.412807,0,0,15.40546,15.73406,0,5.05303,-5.05303,19.05881,48.86866,0,5.954088,0.5157292,0,16.37873
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,3.339657,34.17502,25.20918,4.695997,4.695997,0,0,0,4.695997,71.11712,0,0,0,3.339657,4.943154,4.695997,0,0,21.01994,10.68103,0,1.603497,-1.603497,17.36858,44.53473,0,5.165596,2.671726,0,14.02069
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,2.937818,35.00886,27.08167,3.565323,3.565323,0,0,0,3.565323,82.39979,0,4.440892E-16,0,2.937818,3.752971,3.565323,0,0,22.8016,9.077537,0,0.8151528,-0.8151528,16.50933,42.33154,0,3.921855,2.350255,0,12.01536
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,1.2667,31.60225,28.25406,2.16586,2.16586,0,-1,0,2.16586,58.48485,0,4.440892E-16,0,1.2667,2.279853,2.16586,0,0,23.70733,8.262383,0,1.013153,-1.013153,15.44138,39.59319,0,2.382446,1.01336,0,9.529083
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,0.721352,30.64998,28.75413,0,0,0,-1,0,0,0,0,0,0,0.721352,0,0,0,0,24.83305,7.249231,0.721352,0,0.721352,16.12571,41.34789,0,0,0.5770816,0,7.970583
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,1.405361,32.98329,29.23754,2.895732,2.895732,0,-1,0,2.895732,48.53214,0,0,0,1.405361,3.048139,2.895732,0,0,24.1117,7.898448,0,1.642778,-1.642778,14.39407,36.9078,0,3.185305,1.124289,0,9.303808
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,0.7481486,30.67626,28.70968,0,0,0,-1,0,0,0,0,0,0,0.7481486,0,0,0,0,25.93701,6.25567,0.7481486,0,0.7481486,15.10383,38.72768,0,0,0.5985189,0,7.003818
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,27.03722,27.03722,3.031366,3.031366,0,-1,0,3.031366,0,0,0,0,0,3.190912,3.031366,0,0,25.18886,6.929003,0,3.190912,-3.190912,11.74031,30.1033,0,3.334502,0,0,6.929003
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,25.45921,25.45921,4.192241,3.551187,0,-1,0,3.551187,0,0,0.6410536,1.060278,0,3.738092,3.551187,0,0,28.73432,3.738092,0,3.738092,-3.738092,7.800015,20,0,4.611465,0,0,3.738092
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,24.19237,24.19237,5.847816,0,0,-1,0,0,0,0,5.847816,6.432598,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,6.432598,0,0,0
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,22.95885,22.95885,6.911799,0,0,-1,0,0,0,0,6.911799,7.602979,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,7.602979,0,0,0
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,21.69201,21.69201,0.1083797,0,0,-1,0,0,0,0,0.1083797,0.1192177,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0.1192177,0,0,0
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,20.58074,20.58074,0.4495324,0,0,-1,0,0,0,0,0.4495324,0.4944856,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0.4944856,0,0,0
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,19.73617,19.73617,1.374827,0,0,-1,0,0,0,0,1.374827,1.51231,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,1.51231,0,0,0
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,18.8916,18.8916,0.5669038,0,0,-1,0,0,0,0,0.5669038,0.6235942,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0.6235942,0,0,0
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,18.1915,18.1915,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0,0,0,0
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,17.56363,17.56363,1.9989,0,0,-1,0,0,0,0,1.9989,2.19879,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,2.19879,0,0,0
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,16.92465,16.92465,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0,0,0,0
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,16.36346,16.36346,0.3252783,0.3252783,9.125278,0,2.644696,0.3252783,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1751751,0.3578062,0,12,0
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,15.8245,15.8245,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1843002,0,0,12,7.524
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,1.179854,18.15743,15.27442,1.373054,1.373054,10.17305,0,2.909783,1.373054,85.92916,0,0,0,1.179854,0,0,8.8,8.36,16.16775,15.048,9.539854,0,9.539854,32.7123,83.87753,0.1936126,1.510359,0.943883,12,16.22785
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,3.169531,24.23969,16.219,0.9090994,0.9090994,0,0,0,0.9090994,348.6452,0,0,0,3.169531,0.9569467,0.9090994,0,0,6.6279,23.63387,2.212584,0,2.212584,34.81134,89.25967,0.1793055,1.000009,2.535625,0,26.8034
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,5.573462,33.54753,18.64157,1.071948,1.071948,0,-1,0,1.071948,519.9379,0.02978131,0,0,5.573462,1.128366,1.071948,0,0,4.415315,25.62519,4.415315,0,4.415315,39.00008,100,0.1562626,1.179143,4.45877,0,31.19866
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,8.478237,45.5485,21.11415,0,0,0,0,0,0,0,8.478237,0,0,8.478237,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1562626,0,6.78259,0,38.07722
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,10.19774,54.35192,23.22,0,0,0,0,0,0,0,10.19774,0,0,10.19774,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1562626,0,8.158194,0,39.79672
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,10.57252,58.3307,25.17584,2.91023,2.91023,0,0,0,2.91023,363.288,7.509117,0,0,10.57252,3.0634,2.91023,0,0,0,29.59898,0,0,0,39.00008,100,0.1562626,3.201253,8.458014,0,40.17149
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,9.728536,57.35456,27.04833,5.288086,5.288086,0,0,0,5.288086,183.9708,4.162129,0,0,9.728536,5.566407,5.288086,0,0,0,29.59898,0,0,0,39.00008,100,0.1562626,5.816895,7.782829,0,39.32751
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,9.563004,58.19969,28.23739,5.110394,5.110394,0,-1,0,5.110394,187.1285,4.183642,0,0,9.563004,5.379362,5.110394,0,0,0,29.59898,0,0,0,39.00008,100,0.1562626,5.621433,7.650403,0,39.16198
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,7.14312,49.91368,28.73746,1.354891,1.354891,0,-1,0,1.354891,527.21,5.716919,0,0,7.14312,1.426201,1.354891,0,0,0,29.59898,0,0,0,39.00008,100,0.1562626,1.49038,5.714496,0,36.7421
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,2.941352,37.26831,29.22087,3.158195,3.158195,0,-1,0,3.158195,93.13397,0,4.440892E-16,0,2.941352,3.324416,3.158195,0,0,0,29.59898,0,0.3830633,-0.3830633,38.59629,98.96466,0.1562626,3.474014,2.353082,0,32.54033
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,2.224395,34.70055,28.70968,4.439489,4.439489,0,-1,0,4.439489,50.10474,0,0,0,2.224395,4.673147,4.439489,0,0,0.425626,29.21592,0,2.448752,-2.448752,36.01508,92.34618,0.1562626,4.883438,1.779516,0,31.44031
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,27.04833,27.04833,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.146461,26.76716,0,0,0,36.01508,92.34618,0.1562626,0,0,0,26.76716
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,25.45921,25.45921,1.187647,1.187647,0,-1,0,1.187647,0,0,2.220446E-16,0,0,1.250155,1.187647,0,0,3.146461,26.76716,0,1.250155,-1.250155,34.6973,88.96726,0.1562626,1.306412,0,0,26.76716
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,24.20903,24.20903,3.127422,3.127422,0,-1,0,3.127422,0,0,4.440892E-16,0,0,3.292023,3.127422,0,0,4.535523,25.51701,0,3.292023,-3.292023,31.22721,80.0696,0.1562626,3.440164,0,0,25.51701
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,22.96997,22.96997,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.193326,22.22499,0,0,0,31.22721,80.0696,0.1562626,0,0,0,22.22499
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,21.69201,21.69201,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.193326,22.22499,0,0,0,31.22721,80.0696,0.1562626,0,0,0,22.22499
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,20.5974,20.5974,1.170239,1.170239,0,-1,0,1.170239,0,0,2.220446E-16,0,0,1.231831,1.170239,0,0,8.193326,22.22499,0,1.231831,-1.231831,29.92874,76.74021,0.1562626,1.287263,0,0,22.22499
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,19.73617,19.73617,1.427418,1.427418,0,-1,0,1.427418,0,0,2.220446E-16,0,0,1.502545,1.427418,0,0,9.562027,20.99315,0,1.502545,-1.502545,28.34492,72.67914,0.1562626,1.57016,0,0,20.99315
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,18.8916,18.8916,0.1522443,0.1522443,0,-1,0,0.1522443,0,0,2.775558E-17,0,0,0.1602572,0.1522443,0,0,11.23152,19.49061,0,0.1602572,-0.1602572,28.17599,72.24599,0.1562626,0.1674688,0,0,19.49061
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,18.1915,18.1915,0.3785321,0.3785321,0,-1,0,0.3785321,0,0,5.551115E-17,0,0,0.3984549,0.3785321,0,0,11.40958,19.33035,0,0.3984549,-0.3984549,27.75599,71.16905,0.1562626,0.4163854,0,0,19.33035
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,17.56363,17.56363,2.060737,2.060737,0,-1,0,2.060737,0,0,4.440892E-16,0,0,2.169197,2.060737,0,0,11.85231,18.9319,0,2.169197,-2.169197,25.46945,65.30616,0.1562626,2.266811,0,0,18.9319
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,16.94132,16.94132,1.427936,1.427936,0,-1,0,1.427936,0,0,0,0,0,1.50309,1.427936,0,0,14.26253,16.7627,0,1.50309,-1.50309,23.88506,61.24361,0.1562626,1.570729,0,0,16.7627
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,16.36346,16.36346,2.163044,2.163044,0,0,0,2.163044,0,0,0,0,0,2.276889,2.163044,0,0,15.93263,15.25961,0,2.276889,-2.276889,21.485,55.08965,0.1562626,2.379349,0,0,15.25961
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,15.8245,15.8245,0.8377214,0.8377214,0,0,0,0.8377214,0,0,1.110223E-16,0,0,0.881812,0.8377214,0,0,18.46251,12.98272,0,0.881812,-0.881812,20.55549,52.70629,0.1562626,0.9214936,0,0,12.98272
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,2.521319,21.55058,15.26886,0,0,0,0,0,0,0,0,0,0,2.521319,0,0,0,0,19.4423,12.10091,2.521319,0,2.521319,22.94743,58.83944,0.1455792,0,2.017056,0,14.62223
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,5.020758,29.29725,16.20788,2.922413,2.922413,0,0,0,2.922413,171.8018,0,0,0,5.020758,3.076224,2.922413,0,0,16.92098,14.3701,1.944534,0,1.944534,24.79217,63.56955,0.1382876,3.214654,4.016606,0,19.39085
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,7.066277,38.03908,18.61378,3.906072,3.906072,0,-1,0,3.906072,180.905,0,0,0,7.066277,4.111654,3.906072,0,0,14.97645,16.12018,2.954623,0,2.954623,27.59517,70.75671,0.1285075,4.296679,5.653022,0,23.18645
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,9.512676,49.13962,21.08081,2.619265,2.619265,0,0,0,2.619265,363.1812,0,0,0,9.512676,2.757121,2.619265,0,0,12.02182,18.77934,6.755556,0,6.755556,34.00406,87.18972,0.11062,2.881191,7.610141,0,28.29201
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,10.8471,56.85125,23.17555,7.47743,7.47743,0,0,0,7.47743,145.0646,0,0,0,10.8471,7.870979,7.47743,0,0,5.266268,24.85934,2.976125,0,2.976125,36.82746,94.42919,0.1042286,8.225173,8.677683,0,35.70644
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,11.15556,60.69902,25.1425,1.601719,1.601719,0,0,0,1.601719,696.4741,7.179397,0,0,11.15556,1.68602,1.601719,0,0,2.290143,27.53785,2.290143,0,2.290143,39.00008,100,0.09979178,1.761891,8.924448,0,38.69341
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,10.79962,61.6982,27.03722,2.63015,2.63015,0,0,0,2.63015,410.6084,8.031038,0,0,10.79962,2.768579,2.63015,0,0,0,29.59898,0,0,0,39.00008,100,0.09979178,2.893165,8.639694,0,40.39859
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,9.71647,58.78593,28.22072,1.663613,1.663613,0,-1,0,1.663613,584.0583,7.965298,0,0,9.71647,1.751172,1.663613,0,0,0,29.59898,0,0,0,39.00008,100,0.09979178,1.829974,7.773176,0,39.31545
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,7.600544,51.48695,28.72079,4.605486,4.605486,0,-1,0,4.605486,165.0324,2.752664,0,0,7.600544,4.84788,4.605486,0,0,0,29.59898,0,0,0,39.00008,100,0.09979178,5.066034,6.080435,0,37.19952
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,5.309499,44.43073,29.23754,3.902028,3.902028,0,-1,0,3.902028,136.0703,1.202102,0,0,5.309499,4.107398,3.902028,0,0,0,29.59898,0,0,0,39.00008,100,0.09979178,4.292231,4.2476,0,34.90848
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,2.536235,35.58866,28.72079,9.352157,8.36,0,-1,0,8.36,30.33774,0,0.9921566,1.927372,2.536235,8.8,8.36,0,0,0,29.59898,0,6.263765,-6.263765,32.39749,83.07032,0.09979178,10.28737,2.028988,0,32.13521
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,27.065,27.065,4.701123,4.701123,0,-1,0,4.701123,0,0,0,0,0,4.948551,4.701123,0,0,6.959739,23.33521,0,4.948551,-4.948551,27.18126,69.6954,0.09979178,5.171236,0,0,23.33521
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,25.487,25.487,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.45813,18.38666,0,0,0,27.18126,69.6954,0.09979178,0,0,0,18.38666
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,24.22015,24.22015,4.616557,4.616557,0,-1,0,4.616557,0,0,0,0,0,4.859534,4.616557,0,0,12.45813,18.38666,0,4.859534,-4.859534,22.05886,56.56107,0.09979178,5.078213,0,0,18.38666
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,22.96997,22.96997,5.091732,5.091732,0,-1,0,5.091732,0,0,0,0,0,5.359718,5.091732,0,0,17.85761,13.52713,0,5.359718,-5.359718,16.40922,42.07484,0.09979178,5.600905,0,0,13.52713
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,21.70868,21.70868,2.306654,2.306654,0,-1,0,2.306654,0,0,4.440892E-16,0,0,2.428057,2.306654,0,0,23.81285,8.167411,0,2.428057,-2.428057,13.84983,35.5123,0.09979178,2.53732,0,0,8.167411
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,20.61407,20.61407,1.502362,1.502362,0,-1,0,1.502362,0,0,0,0,0,1.581434,1.502362,0,0,26.51069,5.739354,0,1.581434,-1.581434,12.18285,31.23801,0.09979178,1.652598,0,0,5.739354
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,19.75284,19.75284,0.554598,0.554598,0,-1,0,0.554598,0,0,1.110223E-16,0,0,0.5837874,0.554598,0,0,28.26784,4.15792,0,0.5837874,-0.5837874,11.56748,29.66015,0.09979178,0.6100578,0,0,4.15792
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,18.8916,18.8916,2.068109,2.068109,0,-1,0,2.068109,0,0,4.440892E-16,0,0,2.176956,2.068109,0,0,28.91649,3.574133,0,2.176956,-2.176956,9.272769,23.77628,0.09979178,2.274919,0,0,3.574133
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,18.20817,18.20817,1.788018,1.327318,0,-1,0,1.327318,0,0,0.4607006,0.6395025,0,1.397177,1.327318,0,0,31.33533,1.397177,0,1.397177,-1.397177,7.800015,20,0.09979178,1.96682,0,0,1.397177
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,17.58031,17.58031,0.367391,0,0,-1,0,0,0,0,0.367391,0.40413,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.09979178,0.40413,0,0,0
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,16.95799,16.95799,0.01352681,0,0,-1,0,0,0,0,0.01352681,0.01487949,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.09979178,0.01487949,0,0,0
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,16.36346,16.36346,0.8370925,0.8370925,9.637093,0,2.774184,0.8370925,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1163862,0.9208017,0,12,0
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,15.8245,15.8245,1.41951,1.41951,10.21951,0,2.921536,1.41951,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1313678,1.56146,0,12,7.524
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,0.6789131,16.91617,15.26886,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6789131,0,0,8.8,8.36,16.16775,15.048,9.038913,0,9.038913,32.23706,82.65898,0.1369363,0,0.5431305,12,15.72691
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,2.381987,22.14622,16.19122,0.06675858,0.06675858,0,0,0,0.06675858,3568.061,0,0,0,2.381987,0.07027218,0.06675858,0,0,7.12884,23.18302,2.311714,0,2.311714,34.43015,88.28226,0.1330697,0.07343443,1.905589,0,25.56501
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,4.680099,30.93495,18.61378,0,0,0,-1,0,0,0,0,0,0,4.680099,0,0,0,0,4.817126,25.26357,4.680099,0,4.680099,38.87008,99.66668,0.1258741,0,3.744079,0,29.94366
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,3.555261,30.3937,21.06414,8.642002,8.642002,5.39468,0,1.700854,8.642002,41.13932,0,0,0,3.555261,3.418233,3.247322,0,0,0.1370274,29.47565,0.1370274,0,0.1370274,39.00008,100,0.1260973,9.506203,2.844209,12,33.03091
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,1.367407,26.66876,23.15888,3.721152,3.721152,0,0,0,3.721152,36.74688,0,0,0,1.367407,3.917002,3.721152,0,0,0,29.59898,0,2.549595,-2.549595,36.31257,93.10896,0.1260973,4.093267,1.093926,0,30.96638
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,3.453641,34.411,25.12583,0.9697688,0.9697688,0,0,0,0.9697688,356.1303,0,0,0,3.453641,1.020809,0.9697688,0,0,2.832883,27.04938,2.432832,0,2.432832,38.62056,99.02687,0.1226551,1.066746,2.762913,0,30.50303
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,5.758712,43.40924,27.03722,3.052879,3.052879,0,0,0,3.052879,188.6322,2.145104,0,0,5.758712,3.213556,3.052879,0,0,0.4000514,29.23893,0.4000514,0,0.4000514,39.00008,100,0.1221069,3.358166,4.606969,0,34.99764
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,1.353717,31.82028,28.23739,4.128068,4.128068,0,-1,0,4.128068,32.793,0,8.881784E-16,0,1.353717,4.345335,4.128068,0,0,0,29.59898,0,2.991618,-2.991618,35.84663,91.91427,0.1221069,4.540875,1.082974,0,30.9527
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,1.611324,33.03348,28.73746,1.271453,1.271453,0,-1,0,1.271453,126.7308,0,0,0,1.611324,1.338372,1.271453,0,0,3.32402,26.60736,0.2729517,0,0.2729517,36.10558,92.57822,0.1217358,1.398599,1.289059,0,28.21868
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,1.032598,31.98998,29.2542,0,0,0,-1,0,0,0,0,0,0,1.032598,0,0,0,0,3.051068,26.85302,1.032598,0,1.032598,37.08519,95.09003,0.1203517,0,0.8260782,0,27.88561
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,0.610845,30.3399,28.73746,1.154426,1.154426,0,-1,0,1.154426,52.91334,0,2.220446E-16,0,0.610845,1.215185,1.154426,0,0,2.018471,27.78235,0,0.6043397,-0.6043397,36.44816,93.45663,0.1203517,1.269868,0.488676,0,28.3932
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,27.09834,27.09834,5.998218,5.998218,0,-1,0,5.998218,0,0,0,0,0,6.313914,5.998218,0,0,2.689959,27.17801,0,6.313914,-6.313914,29.79271,76.39141,0.1203517,6.59804,0,0,27.17801
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,25.52033,25.52033,3.696862,3.696862,0,-1,0,3.696862,0,0,4.440892E-16,0,0,3.891434,3.696862,0,0,9.705419,20.8641,0,3.891434,-3.891434,25.69078,65.87366,0.1203517,4.066549,0,0,20.8641
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,24.25348,24.25348,0.8750609,0.8750609,0,-1,0,0.8750609,0,0,1.110223E-16,0,0,0.9211168,0.8750609,0,0,14.02923,16.97267,0,0.9211168,-0.9211168,24.71984,63.38406,0.1203517,0.962567,0,0,16.97267
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,23.00331,23.00331,4.350746,4.350746,0,-1,0,4.350746,0,0,8.881784E-16,0,0,4.579733,4.350746,0,0,15.0527,16.05155,0,4.579733,-4.579733,19.89237,51.00598,0.1203517,4.785821,0,0,16.05155
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,21.71979,21.71979,1.217282,1.217282,0,-1,0,1.217282,0,0,0,0,0,1.28135,1.217282,0,0,20.14129,11.47182,0,1.28135,-1.28135,18.54171,47.54276,0.1203517,1.33901,0,0,11.47182
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,20.64186,20.64186,1.219072,1.219072,0,-1,0,1.219072,0,0,2.220446E-16,0,0,1.283234,1.219072,0,0,21.56501,10.19047,0,1.283234,-1.283234,17.18906,44.07444,0.1203517,1.340979,0,0,10.19047
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,19.78618,19.78618,0.1232207,0.1232207,0,-1,0,0.1232207,0,0,2.775558E-17,0,0,0.129706,0.1232207,0,0,22.99083,8.907234,0,0.129706,-0.129706,17.05234,43.72387,0.1203517,0.1355428,0,0,8.907234
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,18.92494,18.92494,0.9141096,0.9141096,0,-1,0,0.9141096,0,0,1.110223E-16,0,0,0.9622206,0.9141096,0,0,23.13494,8.777528,0,0.9622206,-0.9622206,16.03807,41.12318,0.1203517,1.005521,0,0,8.777528
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,18.23595,18.23595,0.6020842,0.6020842,0,-1,0,0.6020842,0,0,0,0,0,0.6337729,0.6020842,0,0,24.20408,7.815307,0,0.6337729,-0.6337729,15.37002,39.41022,0.1203517,0.6622927,0,0,7.815307
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,17.61364,17.61364,2.377678,2.377678,0,-1,0,2.377678,0,0,4.440892E-16,0,0,2.502819,2.377678,0,0,24.90827,7.181534,0,2.502819,-2.502819,12.73181,32.64561,0.1203517,2.615446,0,0,7.181534
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,16.96911,16.96911,0.3674605,0.3674605,0,-1,0,0.3674605,0,0,5.551115E-17,0,0,0.3868005,0.3674605,0,0,27.68918,4.678715,0,0.3868005,-0.3868005,12.32409,31.60017,0.1203517,0.4042065,0,0,4.678715
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,16.37458,16.37458,2.067688,2.067688,0,0,0,2.067688,0,0,4.440892E-16,0,0,2.176514,2.067688,0,0,28.11896,4.291914,0,2.176514,-2.176514,10.02984,25.71749,0.1203517,2.274457,0,0,4.291914
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,15.83005,15.83005,0.3963166,0.3963166,0,0,0,0.3963166,0,0,5.551115E-17,0,0,0.4171754,0.3963166,0,0,30.53731,2.1154,0,0.4171754,-0.4171754,9.590101,24.58995,0.1203517,0.4359483,0,0,2.1154
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,1.005592,17.71996,15.26886,0,0,0,0,0,0,0,0,0,0,1.005592,0,0,0,0,31.00084,1.698225,1.005592,0,1.005592,10.54409,27.03607,0.1190338,0,0.8044732,0,2.703816
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,2.149364,21.54609,16.19122,2.751495,2.751495,11.55149,0,3.258528,2.751495,78.11622,1.776357E-15,0,0,2.149364,0,0,8.8,8.36,29.99524,2.603257,10.50936,0,10.50936,20.51415,52.60027,0.1302997,3.026644,1.719491,12,4.752621
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,2.351596,24.55907,18.59712,2.552215,2.552215,0,-1,0,2.552215,92.13943,0,0,0,2.351596,2.686542,2.552215,0,0,19.48588,12.06168,0,0.3349457,-0.3349457,20.16108,51.69498,0.1302997,2.807436,1.881277,0,14.41328
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,3.608711,30.52471,21.04747,1.77134,1.77134,0,0,0,1.77134,203.7277,0,0,0,3.608711,1.864569,1.77134,0,0,19.85804,11.72674,1.744142,0,1.744142,21.81572,55.93764,0.1281162,1.948474,2.886969,0,15.33545
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,3.16069,31.49109,23.14222,0.4003319,0.4003319,0,0,0,0.4003319,789.5174,0,0,0,3.16069,0.421402,0.4003319,0,0,18.1139,13.29647,2.739288,0,2.739288,24.41444,62.601,0.1248309,0.4403651,2.528552,0,16.45716
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,4.906775,38.6672,25.12583,0,0,0,0,0,0,0,0,0,0,4.906775,0,0,0,0,15.37461,15.76183,4.906775,0,4.906775,29.06941,74.53681,0.1193489,0,3.92542,0,20.6686
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,0.991509,29.62722,27.03722,6.045059,6.045059,0,0,0,6.045059,16.40197,0,8.881784E-16,0,0.991509,6.36322,6.045059,0,0,10.46784,20.17792,0,5.371711,-5.371711,23.40713,60.01817,0.1193489,6.649565,0.7932072,0,21.16943
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,3.130739,36.77713,28.23739,0,0,0,-1,0,0,0,0,0,0,3.130739,0,0,0,0,16.43641,14.80621,3.130739,0,3.130739,26.37721,67.63374,0.1160958,0,2.504591,0,17.93695
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,3.281347,37.759,28.75413,7.904196,7.904196,0,-1,0,7.904196,41.51398,0,8.881784E-16,0.3346158,3.281347,8.320207,7.904196,0,0,13.30567,17.62388,0,5.03886,-5.03886,21.06579,54.01474,0.1160958,8.694615,2.625077,0,20.90522
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,2.47014,35.97562,29.27087,0,0,0,-1,0,0,0,0,0,0,2.47014,0,0,0,0,18.9044,12.58502,2.47014,0,2.47014,23.40917,60.02339,0.1136517,0,1.976112,0,15.05516
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,0.9943618,31.39588,28.7708,2.281157,2.281157,0,-1,0,2.281157,43.59025,0,4.440892E-16,0,0.9943618,2.401217,2.281157,0,0,16.43426,14.80814,0,1.406856,-1.406856,21.92621,56.22095,0.1136517,2.509272,0.7954895,0,15.8025
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,27.12612,27.12612,0.3017374,0.3017374,0,-1,0,0.3017374,0,0,5.551115E-17,0,0,0.3176184,0.3017374,0,0,17.99743,13.40129,0,0.3176184,-0.3176184,21.59141,55.36249,0.1136517,0.3319112,0,0,13.40129
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,25.56479,25.56479,2.310256,2.310256,0,-1,0,2.310256,0,0,4.440892E-16,0,0,2.431849,2.310256,0,0,18.35034,13.08367,0,2.431849,-2.431849,19.02802,48.7897,0.1136517,2.541282,0,0,13.08367
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,24.28682,24.28682,1.925813,1.925813,0,-1,0,1.925813,0,0,2.220446E-16,0,0,2.027171,1.925813,0,0,21.0524,10.65182,0,2.027171,-2.027171,16.89119,43.31067,0.1136517,2.118394,0,0,10.65182
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,23.04776,23.04776,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.30481,8.624649,0,0,0,16.89119,43.31067,0.1136517,0,0,0,8.624649
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,21.76979,21.76979,0.7881969,0.7881969,0,-1,0,0.7881969,0,0,1.110223E-16,0,0,0.8296809,0.7881969,0,0,23.30481,8.624649,0,0.8296809,-0.8296809,16.01663,41.06821,0.1136517,0.8670166,0,0,8.624649
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,20.67519,20.67519,1.053451,1.053451,0,-1,0,1.053451,0,0,0,0,0,1.108896,1.053451,0,0,24.22668,7.794968,0,1.108896,-1.108896,14.84775,38.07109,0.1136517,1.158796,0,0,7.794968
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,19.81396,19.81396,1.512176,1.512176,0,-1,0,1.512176,0,0,2.220446E-16,0,0,1.591764,1.512176,0,0,25.45878,6.686072,0,1.591764,-1.591764,13.16989,33.76888,0.1136517,1.663393,0,0,6.686072
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,18.95828,18.95828,0.7851064,0.7851064,0,-1,0,0.7851064,0,0,1.110223E-16,0,0,0.8264278,0.7851064,0,0,27.22741,5.094308,0,0.8264278,-0.8264278,12.29876,31.53521,0.1136517,0.8636171,0,0,5.094308
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,18.26929,18.26929,1.151624,1.151624,0,-1,0,1.151624,0,0,0,0,0,1.212235,1.151624,0,0,28.14566,4.26788,0,1.212235,-1.212235,11.02095,28.25879,0.1136517,1.266786,0,0,4.26788
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,17.64142,17.64142,0.08949883,0.08949883,0,-1,0,0.08949883,0,0,1.387779E-17,0,0,0.0942093,0.08949883,0,0,29.49259,3.055645,0,0.0942093,-0.0942093,10.92164,28.00416,0.1136517,0.09844872,0,0,3.055645
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,17.00244,17.00244,2.435689,2.435689,0,-1,0,2.435689,0,0,0,0,0,2.563884,2.435689,0,0,29.59727,2.961436,0,2.563884,-2.563884,8.219072,21.0745,0.1136517,2.679258,0,0,2.961436
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,16.37458,16.37458,1.719692,1.719692,10.51969,0,2.997482,1.719692,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.44603,0.3975521,8.36,0,8.36,16.15006,41.41034,0.1229104,1.891661,0,12,0.3975521
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,15.83005,15.83005,1.484295,1.484295,10.2843,0,2.937927,1.484295,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.08603,7.921552,8.36,0,8.36,24.08106,61.74618,0.1305206,1.632724,0,12,7.921552
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,2.109631,20.49302,15.26886,0.4989239,0.4989239,9.298923,0,2.688628,0.4989239,422.8362,0,0,0,2.109631,0,0,8.8,8.36,15.72603,15.44555,10.46963,0,10.46963,34.01342,87.21372,0.1333174,0.5488163,1.687705,12,17.55518
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,5.564439,30.83148,16.19122,0,0,0,0,0,0,0,0.3080409,0,0,5.564439,0,0,0,0,5.256398,24.86822,5.256398,0,5.256398,39.00008,100,0.1286387,0,4.451551,0,30.43266
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,8.338068,42.10817,18.59712,0,0,0,-1,0,0,0,8.338068,0,0,8.338068,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1286387,0,6.670455,0,37.93705
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,9.432694,48.81091,21.04747,2.614535,2.614535,0,0,0,2.614535,360.7791,6.680552,0,0,9.432694,2.752142,2.614535,0,0,0,29.59898,0,0,0,39.00008,100,0.1286387,2.875988,7.546156,0,39.03167
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,9.915156,53.17497,23.14222,0,0,0,0,0,0,0,9.915156,0,0,9.915156,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1286387,0,7.932125,0,39.51413
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,10.2207,56.87955,25.1425,0,0,0,0,0,0,0,10.2207,0,0,10.2207,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1286387,0,8.176558,0,39.81968
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,10.46379,60.31073,27.04833,3.752402,3.752402,0,0,0,3.752402,278.8558,6.513894,0,0,10.46379,3.949897,3.752402,0,0,0,29.59898,0,0,0,39.00008,100,0.1286387,4.127642,8.371033,0,40.06277
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,9.37042,57.46697,28.25406,0.6606663,0.6606663,0,-1,0,0.6606663,1418.329,8.674981,0,0,9.37042,0.6954382,0.6606663,0,0,0,29.59898,0,0,0,39.00008,100,0.1286387,0.726733,7.496336,0,38.9694
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,8.096212,53.33714,28.78747,5.486922,5.486922,0,-1,0,5.486922,147.5547,2.320504,0,0,8.096212,5.775708,5.486922,0,0,0,29.59898,0,0,0,39.00008,100,0.1286387,6.035614,6.47697,0,37.69519
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,6.066602,46.93959,29.29865,1.647441,1.647441,0,-1,0,1.647441,368.244,4.332454,0,0,6.066602,1.734148,1.647441,0,0,0,29.59898,0,0,0,39.00008,100,0.1286387,1.812185,4.853282,0,35.66558
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,2.700613,36.13613,28.79858,3.017946,3.017946,0,-1,0,3.017946,89.48514,0,4.440892E-16,0,2.700613,3.176786,3.017946,0,0,0,29.59898,0,0.4761723,-0.4761723,38.49815,98.71301,0.1286387,3.319741,2.160491,0,32.29959
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,27.15946,27.15946,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5290803,29.12281,0,0,0,38.49815,98.71301,0.1286387,0,0,0,29.12281
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,25.59812,25.59812,3.016843,3.016843,0,-1,0,3.016843,0,0,4.440892E-16,0,0,3.175625,3.016843,0,0,0.5290803,29.12281,0,3.175625,-3.175625,35.15075,90.12994,0.1286387,3.318528,0,0,29.12281
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,24.31461,24.31461,0.3182018,0.3182018,0,-1,0,0.3182018,0,0,0,0,0,0.3349493,0.3182018,0,0,4.057552,25.94718,0,0.3349493,-0.3349493,34.79768,89.22464,0.1286387,0.350022,0,0,25.94718
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,23.08109,23.08109,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.429718,25.61223,0,0,0,34.79768,89.22464,0.1286387,0,0,0,25.61223
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,21.79758,21.79758,1.25686,1.25686,0,-1,0,1.25686,0,0,2.220446E-16,0,0,1.32301,1.25686,0,0,4.429718,25.61223,0,1.32301,-1.32301,33.4031,85.64881,0.1286387,1.382545,0,0,25.61223
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,20.71964,20.71964,0.4124642,0.4124642,0,-1,0,0.4124642,0,0,5.551115E-17,0,0,0.4341728,0.4124642,0,0,5.899729,24.28922,0,0.4341728,-0.4341728,32.94545,84.47533,0.1286387,0.4537106,0,0,24.28922
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,19.86397,19.86397,0.3567089,0.3567089,0,-1,0,0.3567089,0,0,5.551115E-17,0,0,0.3754831,0.3567089,0,0,6.382143,23.85505,0,0.3754831,-0.3754831,32.54965,83.46048,0.1286387,0.3923799,0,0,23.85505
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,19.00273,19.00273,0.801446,0.801446,0,-1,0,0.801446,0,0,1.110223E-16,0,0,0.8436274,0.801446,0,0,6.799347,23.47957,0,0.8436274,-0.8436274,31.66039,81.18032,0.1286387,0.8815906,0,0,23.47957
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,18.31374,18.31374,2.101962,2.101962,0,-1,0,2.101962,0,0,0,0,0,2.212591,2.101962,0,0,7.736711,22.63594,0,2.212591,-2.212591,29.32811,75.20014,0.1286387,2.312158,0,0,22.63594
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,17.69143,17.69143,0.3818407,0.3818407,0,-1,0,0.3818407,0,0,5.551115E-17,0,0,0.4019376,0.3818407,0,0,10.19515,20.42335,0,0.4019376,-0.4019376,28.90443,74.11378,0.1286387,0.4200248,0,0,20.42335
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,17.04689,17.04689,0.9245836,0.9245836,0,-1,0,0.9245836,0,0,1.110223E-16,0,0,0.9732459,0.9245836,0,0,10.64174,20.02141,0,0.9732459,-0.9732459,27.87854,71.4833,0.1286387,1.017042,0,0,20.02141
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,16.40791,16.40791,1.029473,1.029473,0,0,0,1.029473,0,0,0,0,0,1.083656,1.029473,0,0,11.72313,19.04816,0,1.083656,-1.083656,26.73627,68.5544,0.1286387,1.132421,0,0,19.04816
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,15.86339,15.86339,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.92719,17.96451,0,0,0,26.73627,68.5544,0.1286387,0,0,0,17.96451
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,1.619337,19.29027,15.30776,0,0,0,0,0,0,0,0,0,0,1.619337,0,0,0,0,12.92719,17.96451,1.619337,0,1.619337,28.27251,72.49346,0.1272628,0,1.29547,0,19.58385
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,3.831113,26.01503,16.219,1.405282,1.405282,0,0,0,1.405282,272.6224,0,0,0,3.831113,1.479244,1.405282,0,0,11.30785,19.42191,2.351869,0,2.351869,30.50369,78.21442,0.1253161,1.54581,3.06489,0,23.25302
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,6.718129,36.97195,18.6249,1.223243,1.223243,0,-1,0,1.223243,549.2062,0,0,0,6.718129,1.287624,1.223243,0,0,8.955983,21.53859,5.430504,0,5.430504,35.65551,91.42422,0.1210408,1.345568,5.374503,0,28.25672
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,9.241693,48.16891,21.08081,6.073317,6.073317,0,0,0,6.073317,152.1688,0,0,0,9.241693,6.392965,6.073317,0,0,3.525479,26.42605,2.848729,0,2.848729,38.35806,98.35379,0.1189127,6.680648,7.393355,0,35.66774
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,8.683254,48.69767,23.15888,0.3865908,0.3865908,0,0,0,0.3865908,2246.11,7.599566,0,0,8.683254,0.4069377,0.3865908,0,0,0.6767506,28.9899,0.6767506,0,0.6767506,39.00008,100,0.1184181,0.4252499,6.946603,0,37.67316
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,9.914611,55.70205,25.15917,0,0,0,0,0,0,0,9.914611,0,0,9.914611,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1184181,0,7.931688,0,39.51359
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,9.616222,56.95749,27.08167,0,0,0,0,0,0,0,9.616222,0,0,9.616222,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1184181,0,7.692978,0,39.2152
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,9.106858,56.4917,28.2874,0.9089374,0.9089374,0,-1,0,0.9089374,1001.924,8.150082,0,0,9.106858,0.9567762,0.9089374,0,0,0,29.59898,0,0,0,39.00008,100,0.1184181,0.9998311,7.285486,0,38.70584
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,7.78077,52.21718,28.79858,0.09477016,0.09477016,0,-1,0,0.09477016,8210.148,7.681012,0,0,7.78077,0.09975806,0.09477016,0,0,0,29.59898,0,0,0,39.00008,100,0.1184181,0.1042472,6.224616,0,37.37975
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,5.734848,45.8968,29.33199,5.904522,5.904522,0,-1,0,5.904522,97.12638,0,8.881784E-16,0,5.734848,6.215286,5.904522,0,0,0,29.59898,0,0.4804376,-0.4804376,38.49365,98.70148,0.1184181,6.494974,4.587879,0,35.33383
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,2.838994,36.56581,28.83192,0.8086456,0.8086456,0,-1,0,0.8086456,351.0801,1.453968,0,0,2.838994,0.8512059,0.8086456,0,0,0.5338196,29.11854,0.5338196,0,0.5338196,39.00008,100,0.1180309,0.8895102,2.271195,0,31.95753
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,27.20947,27.20947,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1180309,0,0,0,29.59898
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,25.64257,25.64257,2.58638,2.58638,0,-1,0,2.58638,0,0,0,0,0,2.722506,2.58638,0,0,0,29.59898,0,2.722506,-2.722506,36.13031,92.64162,0.1180309,2.845018,0,0,29.59898
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,24.36461,24.36461,2.507745,2.507745,0,-1,0,2.507745,0,0,0,0,0,2.639732,2.507745,0,0,3.025006,26.87647,0,2.639732,-2.639732,33.34778,85.50697,0.1180309,2.75852,0,0,26.87647
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,23.11443,23.11443,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.958041,24.23674,0,0,0,33.34778,85.50697,0.1180309,0,0,0,24.23674
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,21.84758,21.84758,0.4925536,0.4925536,0,-1,0,0.4925536,0,0,5.551115E-17,0,0,0.5184775,0.4925536,0,0,5.958041,24.23674,0,0.5184775,-0.5184775,32.80126,84.10563,0.1180309,0.541809,0,0,24.23674
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,20.76965,20.76965,0.1637993,0.1637993,0,-1,0,0.1637993,0,0,2.775558E-17,0,0,0.1724203,0.1637993,0,0,6.534127,23.71826,0,0.1724203,-0.1724203,32.61951,83.63961,0.1180309,0.1801792,0,0,23.71826
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,19.89175,19.89175,0.5785124,0.5785124,0,-1,0,0.5785124,0,0,1.110223E-16,0,0,0.6089604,0.5785124,0,0,6.725706,23.54584,0,0.6089604,-0.6089604,31.97761,81.99371,0.1180309,0.6363637,0,0,23.54584
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,19.03607,19.03607,1.415812,1.415812,0,-1,0,1.415812,0,0,2.220446E-16,0,0,1.490328,1.415812,0,0,7.402328,22.93688,0,1.490328,-1.490328,30.40667,77.96566,0.1180309,1.557393,0,0,22.93688
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,18.34708,18.34708,0.6310827,0.6310827,0,-1,0,0.6310827,0,0,0,0,0,0.6642976,0.6310827,0,0,9.058249,21.44655,0,0.6642976,-0.6642976,29.70644,76.1702,0.1180309,0.6941909,0,0,21.44655
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,17.71921,17.71921,0.480641,0.480641,0,-1,0,0.480641,0,0,0,0,0,0.5059379,0.480641,0,0,9.796357,20.78226,0,0.5059379,-0.5059379,29.17313,74.80276,0.1180309,0.5287052,0,0,20.78226
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,17.08023,17.08023,1.344031,1.344031,0,-1,0,1.344031,0,0,0,0,0,1.41477,1.344031,0,0,10.35851,20.27632,0,1.41477,-1.41477,27.68184,70.97892,0.1180309,1.478434,0,0,20.27632
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,16.42458,16.42458,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.93048,18.86155,0,0,0,27.68184,70.97892,0.1180309,0,0,0,18.86155
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,15.88562,15.88562,1.150537,1.150537,0,0,0,1.150537,0,0,2.220446E-16,0,0,1.211091,1.150537,0,0,11.93048,18.86155,0,1.211091,-1.211091,26.40523,67.70559,0.1180309,1.26559,0,0,18.86155
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,2.548057,21.68317,15.32998,0.9251379,0.9251379,0,0,0,0.9251379,275.4245,0,0,0,2.548057,0.9738294,0.9251379,0,0,13.27613,17.65046,1.574227,0,1.574227,27.89868,71.53492,0.1169035,1.017652,2.038445,0,20.19851
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,4.983353,29.22167,16.23567,2.848554,2.848554,0,0,0,2.848554,174.9432,0,0,0,4.983353,2.998478,2.848554,0,0,11.70191,19.06726,1.984875,0,1.984875,29.78169,76.36316,0.1155123,3.13341,3.986682,0,24.05062
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,6.103538,35.1223,18.64157,3.00581,3.00581,0,-1,0,3.00581,203.058,0,0,0,6.103538,3.164011,3.00581,0,0,9.717031,20.85365,2.939528,0,2.939528,32.57037,83.51361,0.1135119,3.306391,4.882831,0,26.95719
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,8.124281,44.31079,21.08081,6.328482,6.328482,0,0,0,6.328482,128.3765,0,0,0,8.124281,6.66156,6.328482,0,0,6.777503,23.49923,1.462721,0,1.462721,33.95803,87.07171,0.1125421,6.961329,6.499425,0,31.62351
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,8.629718,48.52909,23.17555,7.044173,7.044173,0,0,0,7.044173,122.5086,0,0,0,8.629718,7.414919,7.044173,0,0,5.314782,24.81567,1.214798,0,1.214798,35.11049,90.02673,0.1117491,7.748591,6.903774,0,33.44539
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,9.904346,55.68324,25.17584,0.1086655,0.1086655,0,0,0,0.1086655,9114.525,5.689979,0,0,9.904346,0.1143848,0.1086655,0,0,4.099984,25.90899,4.099984,0,4.099984,39.00008,100,0.1091535,0.1195321,7.923478,0,35.81334
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,9.954008,58.30895,27.09834,5.511334,5.511334,0,0,0,5.511334,180.6098,4.152604,0,0,9.954008,5.801404,5.511334,0,0,0,29.59898,0,0,0,39.00008,100,0.1091535,6.062468,7.963207,0,39.55299
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,9.093375,56.47444,28.31518,4.303222,4.303222,0,-1,0,4.303222,211.3155,4.563667,0,0,9.093375,4.529707,4.303222,0,0,0,29.59898,0,0,0,39.00008,100,0.1091535,4.733544,7.2747,0,38.69235
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,7.150278,50.04799,28.83192,2.834822,2.834822,0,-1,0,2.834822,252.2302,4.166255,0,0,7.150278,2.984024,2.834822,0,0,0,29.59898,0,0,0,39.00008,100,0.1091535,3.118305,5.720222,0,36.74926
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,4.859925,43.16034,29.36533,5.188064,5.188064,0,-1,0,5.188064,93.67513,0,0,0,4.859925,5.46112,5.188064,0,0,0,29.59898,0,0.6011943,-0.6011943,38.36636,98.37509,0.1091535,5.70687,3.88794,0,34.4589
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,2.554785,35.80357,28.87637,3.388998,3.388998,0,-1,0,3.388998,75.38467,0,4.440892E-16,0,2.554785,3.567366,3.388998,0,0,0.6679937,28.99778,0,1.012581,-1.012581,37.29901,95.6383,0.1091535,3.727897,2.043828,0,31.55257
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,27.25392,27.25392,4.170635,4.170635,0,-1,0,4.170635,0,0,0,0,0,4.390142,4.170635,0,0,1.793084,27.9852,0,4.390142,-4.390142,32.67139,83.77264,0.1091535,4.587698,0,0,27.9852
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,25.69258,25.69258,8.089623,8.089623,0,-1,0,8.089623,0,0,0,0.538586,0,8.515393,8.089623,0,0,6.671019,23.59506,0,8.515393,-8.515393,23.69538,60.75726,0.1091535,8.898586,0,0,23.59506
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,24.40906,24.40906,7.023664,7.023664,0,-1,0,7.023664,0,0,8.881784E-16,0,0,7.393331,7.023664,0,0,16.13257,15.07967,0,7.393331,-7.393331,15.90213,40.7746,0.1091535,7.726031,0,0,15.07967
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,23.15888,23.15888,4.032317,4.032317,0,-1,0,4.032317,0,0,0,0,0,4.244544,4.032317,0,0,24.34738,7.686336,0,4.244544,-4.244544,11.42798,29.30246,0.1091535,4.435548,0,0,7.686336
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,21.88092,21.88092,1.548775,1.548775,0,-1,0,1.548775,0,0,2.220446E-16,0,0,1.630289,1.548775,0,0,29.06354,3.441792,0,1.630289,-1.630289,9.709508,24.89612,0.1091535,1.703652,0,0,3.441792
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,20.79743,20.79743,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.87497,1.811503,0,0,0,9.709508,24.89612,0.1091535,0,0,0,1.811503
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,19.94175,19.94175,1.07181,1.07181,0,-1,0,1.07181,0,0,0,0,0,1.128221,1.07181,0,0,30.87497,1.811503,0,1.128221,-1.128221,8.520258,21.84677,0.1091535,1.178991,0,0,1.811503
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,19.08052,19.08052,1.180738,0.6491177,0,-1,0,0.6491177,0,0,0.5316204,0.6496943,0,0.6832818,0.6491177,0,0,32.12855,0.6832818,0,0.6832818,-0.6832818,7.800015,20,0.1091535,1.298812,0,0,0.6832818
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,18.37486,18.37486,1.327965,0,0,-1,0,0,0,0,1.327965,1.460762,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1091535,1.460762,0,0,0
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,17.75255,17.75255,1.362373,0,0,-1,0,0,0,0,1.362373,1.498611,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1091535,1.498611,0,0,0
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,17.11357,17.11357,1.721228,0,0,-1,0,0,0,0,1.721228,1.893351,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1091535,1.893351,0,0,0
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,16.45792,16.45792,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1091535,0,0,0,0
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,15.90784,15.90784,1.366779,1.366779,10.16678,0,2.908195,1.366779,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.115115,1.503456,0,12,0
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,1.655492,19.42682,15.35221,4.544374,4.544374,12,0,3.372,4.544374,36.42948,0,0,0,1.655492,0,0,7.455626,7.082845,24.52775,7.524,8.738337,0,8.738337,24.02092,61.59198,0.1229868,4.998812,1.324394,12,9.179492
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,4.004627,26.52262,16.25234,4.029135,4.029135,12,0,3.372,4.029135,99.39172,0,0,0,4.004627,0,0,7.970865,7.572321,15.78942,15.3885,11.57695,0,11.57695,35.00378,89.7531,0.1283778,4.432049,3.203701,12,19.39313
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,6.253748,35.59322,18.65824,4.578087,4.578087,0,-1,0,4.578087,136.6018,0,0,0,6.253748,4.819038,4.578087,0,0,4.212469,25.80776,1.434709,0,1.434709,36.36486,93.24306,0.1274865,5.035895,5.002998,0,32.0615
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,9.172722,47.94432,21.09748,1.164127,1.164127,0,0,0,1.164127,787.9488,5.169566,0,0,9.172722,1.225397,1.164127,0,0,2.77776,27.099,2.77776,0,2.77776,39.00008,100,0.1257953,1.280539,7.338178,0,36.27172
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,9.650186,52.22157,23.17555,1.725978,1.725978,0,0,0,1.725978,559.1141,7.833367,0,0,9.650186,1.816819,1.725978,0,0,0,29.59898,0,0,0,39.00008,100,0.1257953,1.898576,7.720149,0,39.24916
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,10.80774,59.33535,25.20918,7.10559,7.10559,0,0,0,7.10559,152.102,3.328174,0,0,10.80774,7.479569,7.10559,0,0,0,29.59898,0,0,0,39.00008,100,0.1257953,7.81615,8.646194,0,40.40672
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,10.79098,61.77875,27.12612,2.362586,2.362586,0,0,0,2.362586,456.7443,8.304044,0,0,10.79098,2.486933,2.362586,0,0,0,29.59898,0,0,0,39.00008,100,0.1257953,2.598845,8.632781,0,40.38995
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,9.389015,57.65727,28.34852,2.006588,2.006588,0,-1,0,2.006588,467.9095,7.276818,0,0,9.389015,2.112198,2.006588,0,0,0,29.59898,0,0,0,39.00008,100,0.1257953,2.207247,7.511212,0,38.988
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,7.658401,51.87454,28.87637,6.667738,6.667738,0,-1,0,6.667738,114.8576,0.6397291,0,0,7.658401,7.018672,6.667738,0,0,0,29.59898,0,0,0,39.00008,100,0.1257953,7.334512,6.12672,0,37.25738
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,5.291739,44.56512,29.40978,6.346226,6.346226,0,-1,0,6.346226,83.38402,0,0,0,5.291739,6.680238,6.346226,0,0,0,29.59898,0,1.388499,-1.388499,37.53647,96.24717,0.1257953,6.980849,4.233391,0,34.89072
