Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,2.741739,36.40461,28.94305,1.592955,1.592955,0,-1,0,1.592955,172.1165,0,0,0,2.741739,1.676795,1.592955,0,0,1.542777,28.21048,1.064944,0,1.064944,38.54676,98.83766,0.1251588,1.752251,2.193391,0,30.95222
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,27.31504,27.31504,9.521149,8.36,0,-1,0,8.36,0,0,1.161149,2.113264,0,8.8,8.36,0,0,0.4778336,29.16893,0,8.8,-8.8,29.27075,75.05305,0.1251588,10.47326,0,0,29.16893
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,25.7537,25.7537,10.8342,8.36,0,-1,0,8.36,0,0,2.474199,3.557618,0,8.8,8.36,0,0,10.25561,20.36893,0,8.8,-8.8,19.99474,51.26845,0.1251588,11.91762,0,0,20.36893
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,24.47018,24.47018,9.300228,8.36,0,-1,0,8.36,0,0,0.9402282,1.870251,0,8.8,8.36,0,0,20.03339,11.56893,0,8.8,-8.8,10.71872,27.48385,0.1251588,10.23025,0,0,11.56893
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,23.22,23.22,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.81117,2.768928,0,0,0,10.71872,27.48385,0.1251588,0,0,0,2.768928
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,21.92537,21.92537,1.25232,1.25232,0,-1,0,1.25232,0,0,0,0,0,1.318231,1.25232,0,0,29.81117,2.768928,0,1.318231,-1.318231,9.329184,23.92094,0.1251588,1.377552,0,0,2.768928
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,20.84744,20.84744,0.876074,0.876074,0,-1,0,0.876074,0,0,1.110223E-16,0,0,0.9221831,0.876074,0,0,31.27587,1.450696,0,0.9221831,-0.9221831,8.357118,21.42846,0.1251588,0.9636813,0,0,1.450696
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,19.98621,19.98621,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.30052,0.5285133,0,0,0,8.357118,21.42846,0.1251588,0,0,0,0.5285133
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,19.11386,19.11386,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.30052,0.5285133,0,0,0,8.357118,21.42846,0.1251588,0,0,0,0.5285133
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,18.42487,18.42487,0.5545206,0.5020876,0,-1,0,0.5020876,0,0,0.05243298,0.107885,0,0.5285133,0.5020876,0,0,32.30052,0.5285133,0,0.5285133,-0.5285133,7.800015,20,0.1251588,0.6099727,0,0,0.5285133
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,17.797,17.797,0.7790099,0,0,-1,0,0,0,0,0.7790099,0.8569109,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251588,0.8569109,0,0,0
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,17.15802,17.15802,0.3816615,0,0,-1,0,0,0,0,0.3816615,0.4198277,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251588,0.4198277,0,0,0
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,16.4857,16.4857,0.6869112,0.6869112,9.486911,0,2.736189,0.6869112,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1287105,0.7556023,0,12,0
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,15.94674,15.94674,0.6866911,0.6866911,9.486691,0,2.736133,0.6866911,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1320006,0.7553602,0,12,7.524
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,2.199952,20.84437,15.38554,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.199952,0,0,8.8,8.36,16.16775,15.048,10.55995,0,10.55995,33.68005,86.35893,0.1329954,0,1.759962,12,17.24795
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,4.734074,28.57477,16.28567,2.907259,2.907259,0,0,0,2.907259,162.8363,0,0,0,4.734074,3.060273,2.907259,0,0,5.607801,24.55196,1.6738,0,1.6738,35.26796,90.43048,0.1320657,3.197985,3.787259,0,29.28603
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,7.013787,37.96358,18.69157,1.822536,1.822536,0,-1,0,1.822536,384.8366,1.161327,0,0,7.013787,1.918459,1.822536,0,0,3.934001,26.05838,3.934001,0,3.934001,39.00008,100,0.1299307,2.00479,5.61103,0,33.07217
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,9.48459,49.11305,21.14193,4.570286,4.570286,0,0,0,4.570286,207.5273,4.673762,0,0,9.48459,4.810827,4.570286,0,0,0,29.59898,0,0,0,39.00008,100,0.1299307,5.027314,7.587672,0,39.08357
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,9.967655,53.4922,23.23667,7.993592,7.993592,3,0,1.095,7.993592,124.6956,4.711243,0,0,9.967655,5.256413,4.993592,0,0,0,29.59898,0,0,0,39.00008,100,0.1299307,8.792952,7.974124,12,39.56664
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,9.608597,54.64444,25.25363,0,0,0,0,0,0,0,9.608597,0,0,9.608597,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1299307,0,7.686877,0,39.20757
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,8.62729,53.35612,27.1928,4.26986,4.26986,0,0,0,4.26986,202.0509,4.1327,0,0,8.62729,4.494589,4.26986,0,0,0,29.59898,0,0,0,39.00008,100,0.1299307,4.696846,6.901832,0,38.22627
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,8.062518,52.76432,28.40964,2.472693,2.472693,0,-1,0,2.472693,326.0623,5.459683,0,0,8.062518,2.602834,2.472693,0,0,0,29.59898,0,0,0,39.00008,100,0.1299307,2.719962,6.450014,0,37.6615
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,6.627881,48.39887,28.94305,4.237622,4.237622,0,-1,0,4.237622,156.4057,2.167226,0,0,6.627881,4.460654,4.237622,0,0,0,29.59898,0,0,0,39.00008,100,0.1299307,4.661384,5.302304,0,36.22686
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,5.098931,44.0422,29.48757,0,0,0,-1,0,0,0,5.098931,0,0,5.098931,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1299307,0,4.079145,0,34.69791
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,2.949139,37.0627,29.00417,3.232779,3.232779,0,-1,0,3.232779,91.22614,0,0,0,2.949139,3.402925,3.232779,0,0,0,29.59898,0,0.453786,-0.453786,38.52174,98.77351,0.1299307,3.556057,2.359311,0,32.54812
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,27.39283,27.39283,4.815426,4.815426,0,-1,0,4.815426,0,0,8.881784E-16,0,0,5.06887,4.815426,0,0,0.5042067,29.14519,0,5.06887,-5.06887,33.17869,85.07339,0.1299307,5.296968,0,0,29.14519
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,25.83149,25.83149,8.135057,8.135057,0,-1,0,8.135057,0,0,0,0.5885632,0,8.563218,8.135057,0,0,6.136284,24.07632,0,8.563218,-8.563218,24.15226,61.92876,0.1299307,8.948564,0,0,24.07632
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,24.53686,24.53686,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.65097,15.5131,0,0,0,24.15226,61.92876,0.1299307,0,0,0,15.5131
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,23.28668,23.28668,7.732821,7.732821,0,-1,0,7.732821,0,0,1.776357E-15,0.1461024,0,8.139811,7.732821,0,0,15.65097,15.5131,0,8.139811,-8.139811,15.57215,39.92851,0.1299307,8.506103,0,0,15.5131
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,21.98649,21.98649,0.5434562,0.5434562,0,-1,0,0.5434562,0,0,1.110223E-16,0,0,0.5720592,0.5434562,0,0,24.69521,7.373293,0,0.5720592,-0.5720592,14.96915,38.38235,0.1299307,0.5978019,0,0,7.373293
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,20.90856,20.90856,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.33083,6.801234,0,0,0,14.96915,38.38235,0.1299307,0,0,0,6.801234
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,20.03621,20.03621,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.33083,6.801234,0,0,0,14.96915,38.38235,0.1299307,0,0,0,6.801234
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,19.15831,19.15831,2.097104,2.097104,0,-1,0,2.097104,0,0,4.440892E-16,0,0,2.207478,2.097104,0,0,25.33083,6.801234,0,2.207478,-2.207478,12.64226,32.41599,0.1299307,2.306814,0,0,6.801234
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,18.45821,18.45821,1.456474,1.456474,0,-1,0,1.456474,0,0,2.220446E-16,0,0,1.533131,1.456474,0,0,27.78358,4.593756,0,1.533131,-1.533131,11.0262,28.27225,0.1299307,1.602122,0,0,4.593756
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,17.83034,17.83034,0.5352177,0.5352177,0,-1,0,0.5352177,0,0,0,0,0,0.5633871,0.5352177,0,0,29.48706,3.060626,0,0.5633871,-0.5633871,10.43234,26.74953,0.1299307,0.5887395,0,0,3.060626
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,17.19136,17.19136,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.11304,2.497239,0,0,0,10.43234,26.74953,0.1299307,0,0,0,2.497239
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,16.53571,16.53571,1.739479,1.739479,0,0,0,1.739479,0,0,2.220446E-16,0,0,1.831031,1.739479,0,0,30.11304,2.497239,0,1.831031,-1.831031,8.50226,21.80062,0.1299307,1.913427,0,0,2.497239
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,15.98007,15.98007,2.444503,2.444503,11.2445,0,3.180859,2.444503,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.14752,0.6662077,8.36,0,8.36,16.43325,42.13646,0.1348228,2.688954,0,12,0.6662077
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,0.4998268,16.6297,15.41888,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.4998268,0,0,8.8,8.36,23.78752,8.190207,8.859827,0,8.859827,24.83842,63.68813,0.1364958,0,0.3998615,12,8.690035
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,3.57262,25.41654,16.31346,0.1355503,0.1355503,8.935551,0,2.596694,0.1355503,2635.642,0,0,0,3.57262,0,0,8.8,8.36,14.9277,16.16405,11.93262,0,11.93262,36.1587,92.71443,0.1366418,0.1491054,2.858096,12,19.73667
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,6.11878,35.27314,18.73603,5.04218,5.04218,0,-1,0,5.04218,121.3519,0,0,0,6.11878,5.307557,5.04218,0,0,2.995075,26.90341,0.8112228,0,0.8112228,36.9283,94.68774,0.1362363,5.546397,4.895024,0,33.02219
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,6.317044,38.62017,21.19193,0,0,0,0,0,0,0,4.133191,0,0,6.317044,0,0,0,0,2.183852,27.63351,2.183852,0,2.183852,39.00008,100,0.1351563,0,5.053635,0,33.95055
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,7.699474,45.47769,23.29779,3.005318,3.005318,0,0,0,3.005318,256.195,4.535982,0,0,7.699474,3.163492,3.005318,0,0,0,29.59898,0,0,0,39.00008,100,0.1351563,3.30585,6.159579,0,37.29845
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,7.783429,48.14113,25.33142,0.9378358,0.9378358,0,0,0,0.9378358,829.9352,6.796234,0,0,7.783429,0.9871956,0.9378358,0,0,0,29.59898,0,0,0,39.00008,100,0.1351563,1.031619,6.226744,0,37.38241
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,3.997519,38.27594,27.27059,3.856593,3.856593,0,0,0,3.856593,103.6541,0,0,0,3.997519,4.059572,3.856593,0,0,0,29.59898,0,0.06205299,-0.06205299,38.93467,99.83228,0.1351563,4.242252,3.198015,0,33.5965
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,3.595762,38.41172,28.5041,4.151196,4.151196,0,-1,0,4.151196,86.61989,0,0,0,3.595762,4.369681,4.151196,0,0,0.06894776,29.53692,0,0.7739189,-0.7739189,38.11889,97.74054,0.1351563,4.566316,2.876609,0,33.13269
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,3.342974,38.23875,29.03751,2.105811,2.105811,0,-1,0,2.105811,158.75,0.197473,0,0,3.342974,2.216643,2.105811,0,0,0.9288577,28.76301,0.9288577,0,0.9288577,39.00008,100,0.1347022,2.316392,2.674379,0,32.10598
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,2.086966,35.22062,29.58203,1.265183,1.265183,0,-1,0,1.265183,164.9537,0.7551943,0,0,2.086966,1.331771,1.265183,0,0,0,29.59898,0,0,0,39.00008,100,0.1347022,1.391701,1.669573,0,31.68594
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,1.499112,33.09701,29.09863,4.330113,4.330113,0,-1,0,4.330113,34.62062,0,8.881784E-16,0,1.499112,4.558014,4.330113,0,0,0,29.59898,0,3.058902,-3.058902,35.77571,91.73241,0.1347022,4.763124,1.19929,0,31.09809
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,27.47062,27.47062,7.050193,7.050193,0,-1,0,7.050193,0,0,0,0,0,7.421256,7.050193,0,0,3.39878,26.54008,0,7.421256,-7.421256,27.95302,71.67427,0.1347022,7.755213,0,0,26.54008
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,25.90928,25.90928,5.83977,5.83977,0,-1,0,5.83977,0,0,0,0,0,6.147127,5.83977,0,0,11.64462,19.11882,0,6.147127,-6.147127,21.47338,55.05984,0.1347022,6.423748,0,0,19.11882
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,24.61465,24.61465,5.991436,5.991436,0,-1,0,5.991436,0,0,8.881784E-16,0,0,6.306774,5.991436,0,0,18.47476,12.97169,0,6.306774,-6.306774,14.82546,38.01392,0.1347022,6.590579,0,0,12.97169
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,23.3478,23.3478,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.48229,6.664919,0,0,0,14.82546,38.01392,0.1347022,0,0,0,6.664919
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,22.04761,22.04761,0.1679433,0.1679433,0,-1,0,0.1679433,0,0,2.775558E-17,0,0,0.1767825,0.1679433,0,0,25.48229,6.664919,0,0.1767825,-0.1767825,14.63911,37.53611,0.1347022,0.1847377,0,0,6.664919
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,20.96968,20.96968,1.077271,1.077271,0,-1,0,1.077271,0,0,0,0,0,1.13397,1.077271,0,0,25.67871,6.488137,0,1.13397,-1.13397,13.4438,34.47122,0.1347022,1.184999,0,0,6.488137
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,20.08066,20.08066,0.6522554,0.6522554,0,-1,0,0.6522554,0,0,1.110223E-16,0,0,0.6865846,0.6522554,0,0,26.93868,5.354167,0,0.6865846,-0.6865846,12.72008,32.61552,0.1347022,0.7174809,0,0,5.354167
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,19.20831,19.20831,0.6379936,0.6379936,0,-1,0,0.6379936,0,0,1.110223E-16,0,0,0.6715723,0.6379936,0,0,27.70155,4.667583,0,0.6715723,-0.6715723,12.01218,30.8004,0.1347022,0.701793,0,0,4.667583
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,18.50266,18.50266,0.8446684,0.8446684,0,-1,0,0.8446684,0,0,1.110223E-16,0,0,0.8891247,0.8446684,0,0,28.44774,3.99601,0,0.8891247,-0.8891247,11.07496,28.39728,0.1347022,0.9291353,0,0,3.99601
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,17.88035,17.88035,0.5481373,0.5481373,0,-1,0,0.5481373,0,0,1.110223E-16,0,0,0.5769866,0.5481373,0,0,29.43566,3.106885,0,0.5769866,-0.5769866,10.46676,26.8378,0.1347022,0.602951,0,0,3.106885
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,17.25248,17.25248,1.211717,1.211717,0,-1,0,1.211717,0,0,0,0,0,1.275491,1.211717,0,0,30.07676,2.529899,0,1.275491,-1.275491,9.122277,23.39041,0.1347022,1.332888,0,0,2.529899
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,16.58016,16.58016,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.49397,1.254408,0,0,0,9.122277,23.39041,0.1347022,0,0,0,1.254408
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,16.03564,16.03564,1.557744,1.557744,10.35774,0,2.956509,1.557744,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.49397,1.254408,8.36,0,8.36,17.05327,43.72625,0.1380107,1.713519,0,12,1.254408
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,1.239284,18.51439,15.48,1.193483,1.193483,9.993483,0,2.864351,1.193483,103.8376,0,0,0,1.239284,0,0,8.8,8.36,23.13397,8.778407,9.599284,0,9.599284,26.15995,67.07666,0.1401885,1.312831,0.9914272,12,10.01769
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,2.787838,23.39479,16.37458,0.4916531,0.4916531,9.291653,0,2.686788,0.4916531,567.0336,1.776357E-15,0,0,2.787838,0,0,8.8,8.36,13.53468,17.41776,11.14784,0,11.14784,36.73572,94.19396,0.1408623,0.5408185,2.230271,12,20.2056
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,6.518615,36.5536,18.79715,4.662795,4.662795,0,-1,0,4.662795,139.8006,0,0,0,6.518615,4.908205,4.662795,0,0,2.386845,27.45082,1.61041,0,1.61041,38.26349,98.11131,0.1401237,5.129074,5.214892,0,33.96943
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,7.209971,41.50636,21.25305,0,0,0,0,0,0,0,6.433537,0,0,7.209971,0,0,0,0,0.7764347,28.90019,0.7764347,0,0.7764347,39.00008,100,0.1397704,0,5.767977,0,36.11016
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,5.559205,38.69205,23.3478,3.772237,3.772237,0,0,0,3.772237,147.3716,1.588428,0,0,5.559205,3.970776,3.772237,0,0,0,29.59898,0,0,0,39.00008,100,0.1397704,4.149461,4.447363,0,35.15818
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,4.169619,36.7652,25.39254,6.105278,6.105278,0,0,0,6.105278,68.29531,0,0,0,4.169619,6.426609,6.105278,0,0,0,29.59898,0,2.25699,-2.25699,36.621,93.89982,0.1397704,6.715806,3.335695,0,33.7686
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,5.746741,43.69984,27.33171,9.854874,9.854874,6.777848,0,2.050796,9.854874,58.31369,4.440892E-16,0,0,5.746741,3.238974,3.077025,0,0,2.507767,27.34199,2.507767,0,2.507767,39.00008,100,0.1407986,10.84036,4.597393,12,33.08873
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,2.867936,36.36849,28.56522,2.760384,2.760384,0,-1,0,2.760384,103.8963,0,0,0,2.867936,2.905667,2.760384,0,0,0,29.59898,0,0.03773124,-0.03773124,38.9603,99.89802,0.1407986,3.036422,2.294349,0,32.46692
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,2.166177,34.95855,29.1153,5.893291,5.893291,0,-1,0,5.893291,36.75667,0,8.881784E-16,0,2.166177,6.203464,5.893291,0,0,0.0419236,29.56125,0,4.037287,-4.037287,34.70463,88.98606,0.1407986,6.48262,1.732942,0,31.72742
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,1.064721,32.47224,29.64315,1.968921,1.968921,0,-1,0,1.968921,54.07635,0,0,0,1.064721,2.072549,1.968921,0,0,4.527798,25.52396,0,1.007828,-1.007828,33.64229,86.26211,0.1407986,2.165813,0.8517766,0,26.58868
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,0.7581798,31.17533,29.17641,0,0,0,-1,0,0,0,0,0,0,0.7581798,0,0,0,0,5.647606,24.51613,0.7581798,0,0.7581798,34.36156,88.10639,0.1404556,0,0.6065438,0,25.27431
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,27.56507,27.56507,3.239325,3.239325,0,-1,0,3.239325,0,0,0,0,0,3.409816,3.239325,0,0,4.889427,25.19849,0,3.409816,-3.409816,30.7673,78.89035,0.1404556,3.563257,0,0,25.19849
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,26.00374,26.00374,9.081919,8.36,0,-1,0,8.36,0,0,0.7219187,1.630111,0,8.8,8.36,0,0,8.678111,21.78868,0,8.8,-8.8,21.49129,55.10575,0.1404556,9.99011,0,0,21.78868
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,24.69244,24.69244,6.448332,6.448332,0,-1,0,6.448332,0,0,8.881784E-16,0,0,6.787718,6.448332,0,0,18.45589,12.98868,0,6.787718,-6.787718,14.3364,36.75993,0.1404556,7.093165,0,0,12.98868
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,23.42559,23.42559,5.040755,5.040755,0,-1,0,5.040755,0,0,8.881784E-16,0,0,5.306058,5.040755,0,0,25.9978,6.200961,0,5.306058,-5.306058,8.743326,22.41874,0.1404556,5.54483,0,0,6.200961
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,22.1254,22.1254,1.187872,0.8501577,0,-1,0,0.8501577,0,0,0.3377139,0.456501,0,0.8949028,0.8501577,0,0,31.89342,0.8949028,0,0.8949028,-0.8949028,7.800015,20,0.1404556,1.306659,0,0,0.8949028
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,21.03636,21.03636,0.3954509,0,0,-1,0,0,0,0,0.3954509,0.4349959,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1404556,0.4349959,0,0,0
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,20.15845,20.15845,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1404556,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,19.2861,19.2861,0.3697938,0,0,-1,0,0,0,0,0.3697938,0.4067732,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1404556,0.4067732,0,0,0
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,18.58045,18.58045,1.931145,0,0,-1,0,0,0,0,1.931145,2.124259,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1404556,2.124259,0,0,0
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,17.95814,17.95814,0.7563625,0,0,-1,0,0,0,0,0.7563625,0.8319987,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1404556,0.8319987,0,0,0
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,17.3136,17.3136,0.3140152,0,0,-1,0,0,0,0,0.3140152,0.3454168,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1404556,0.3454168,0,0,0
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,16.64128,16.64128,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1404556,0,0,0,0
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,16.09676,16.09676,2.428621,2.428621,11.22862,0,3.176841,2.428621,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1440198,2.671483,0,12,0
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,2.170107,20.9285,15.54112,0.6110466,0.6110466,9.411047,0,2.716995,0.6110466,355.146,0,0,0,2.170107,0,0,8.8,8.36,24.52775,7.524,10.53011,0,10.53011,25.72075,65.95049,0.1448853,0.6721512,1.736086,12,9.694107
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,4.194077,27.22535,16.42458,4.380526,4.380526,12,0,3.372,4.380526,95.74366,-8.881784E-16,0,0,4.194077,0,0,7.619474,7.2385,13.99765,17.0011,11.43258,0,11.43258,36.56664,93.76042,0.1474433,4.818579,3.355261,12,21.19517
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,5.845688,34.57949,18.84715,0,0,0,-1,0,0,0,3.280618,0,0,5.845688,0,0,0,0,2.56507,27.29041,2.56507,0,2.56507,39.00008,100,0.1463441,0,4.67655,0,33.1361
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,7.509619,42.5288,21.29751,2.799872,2.799872,0,0,0,2.799872,268.213,4.562386,0,0,7.509619,2.947234,2.799872,0,0,0,29.59898,0,0,0,39.00008,100,0.1463441,3.079859,6.007695,0,37.1086
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,9.827692,53.15641,23.39225,0.3340946,0.3340946,0,0,0,0.3340946,2941.59,9.476014,0,0,9.827692,0.3516785,0.3340946,0,0,0,29.59898,0,0,0,39.00008,100,0.1463441,0.367504,7.862154,0,39.42667
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,9.997394,56.38192,25.44254,0,0,0,0,0,0,0,9.997394,0,0,9.997394,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1463441,0,7.997915,0,39.59637
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,9.849558,58.24602,27.37616,0,0,0,0,0,0,0,9.849558,0,0,9.849558,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1463441,0,7.879646,0,39.44854
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,8.26412,53.74158,28.61522,2.325493,2.325493,0,-1,0,2.325493,355.3707,5.816233,0,0,8.26412,2.447887,2.325493,0,0,0,29.59898,0,0,0,39.00008,100,0.1463441,2.558042,6.611296,0,37.8631
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,6.173663,47.11573,29.14308,0,0,0,-1,0,0,0,6.173663,0,0,6.173663,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1463441,0,4.93893,0,35.77264
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,2.991552,37.91044,29.69316,0,0,0,-1,0,0,0,2.991552,0,0,2.991552,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1463441,0,2.393242,0,32.59053
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,1.733435,33.86582,29.22087,6.922986,6.922986,0,-1,0,6.922986,25.03884,0,0,0,1.733435,7.287353,6.922986,0,0,0,29.59898,0,5.553918,-5.553918,33.14573,84.98889,0.1463441,7.615284,1.386748,0,31.33241
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,27.61508,27.61508,3.302223,3.302223,0,-1,0,3.302223,0,0,4.440892E-16,0,0,3.476025,3.302223,0,0,6.17102,24.04506,0,3.476025,-3.476025,29.48168,75.59391,0.1463441,3.632446,0,0,24.04506
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,26.04819,26.04819,6.630739,6.630739,0,-1,0,6.630739,0,0,8.881784E-16,0,0,6.979725,6.630739,0,0,10.03327,20.56903,0,6.979725,-6.979725,22.12441,56.72913,0.1463441,7.293813,0,0,20.56903
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,24.75356,24.75356,4.11445,4.11445,0,-1,0,4.11445,0,0,8.881784E-16,0,0,4.331,4.11445,0,0,17.78852,13.58931,0,4.331,-4.331,17.55913,45.02332,0.1463441,4.525896,0,0,13.58931
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,23.48671,23.48671,4.56067,4.56067,0,-1,0,4.56067,0,0,0,0,0,4.800706,4.56067,0,0,22.60074,9.258309,0,4.800706,-4.800706,12.49874,32.04799,0.1463441,5.016737,0,0,9.258309
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,22.17541,22.17541,0.15552,0.15552,0,-1,0,0.15552,0,0,2.775558E-17,0,0,0.1637052,0.15552,0,0,27.93486,4.457604,0,0.1637052,-0.1637052,12.32618,31.60553,0.1463441,0.171072,0,0,4.457604
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,21.08081,21.08081,1.365829,1.365829,0,-1,0,1.365829,0,0,0,0,0,1.437715,1.365829,0,0,28.11675,4.293899,0,1.437715,-1.437715,10.8107,27.71968,0.1463441,1.502412,0,0,4.293899
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,20.19179,20.19179,2.076393,2.076393,0,-1,0,2.076393,0,0,4.440892E-16,0,0,2.185677,2.076393,0,0,29.71422,2.856184,0,2.185677,-2.185677,8.506793,21.81225,0.1463441,2.284032,0,0,2.856184
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,19.31389,19.31389,0.7750739,0.6369823,0,-1,0,0.6369823,0,0,0.1380915,0.2155989,0,0.6705077,0.6369823,0,0,32.14275,0.6705077,0,0.6705077,-0.6705077,7.800015,20,0.1463441,0.8525813,0,0,0.6705077
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,18.6249,18.6249,0.6926094,0,0,-1,0,0,0,0,0.6926094,0.7618704,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1463441,0.7618704,0,0,0
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,18.00259,18.00259,0.3639762,0,0,-1,0,0,0,0,0.3639762,0.4003738,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1463441,0.4003738,0,0,0
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,17.36361,17.36361,1.340658,0,0,-1,0,0,0,0,1.340658,1.474724,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1463441,1.474724,0,0,0
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,16.67462,16.67462,0.03349373,0.03349373,8.833494,0,2.570874,0.03349373,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1475256,0.0368431,0,12,0
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,16.13009,16.13009,1.912358,1.912358,10.71236,0,3.046227,1.912358,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1501163,2.103594,0,12,7.524
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,1.157723,18.41306,15.58002,5.126307,5.126307,12,0,3.372,5.126307,22.58396,0,0,0,1.157723,0,0,6.873693,6.530008,16.16775,15.048,7.687731,0,7.687731,30.95522,79.37221,0.1530673,5.638938,0.9261785,12,16.20572
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,4.490569,28.08084,16.45792,5.781219,5.781219,9.571199,0,2.757513,5.781219,77.67513,0,0,0,4.490569,0,0,3.78998,3.600481,8.480021,21.96696,8.09105,0,8.09105,38.63107,99.05382,0.1546838,6.359341,3.592455,12,26.45753
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,5.820444,34.53511,18.87494,2.001248,2.001248,0,-1,0,2.001248,290.8407,3.324895,0,0,5.820444,2.106577,2.001248,0,0,0.3889717,29.2489,0.3889717,0,0.3889717,39.00008,100,0.1545242,2.201373,4.656355,0,35.06935
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,4.798782,34.21724,21.33084,0.3277737,0.3277737,0,0,0,0.3277737,1464.054,4.453757,0,0,4.798782,0.3450249,0.3277737,0,0,0,29.59898,0,0,0,39.00008,100,0.1545242,0.360551,3.839025,0,34.39776
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,4.942348,36.9186,23.42559,0,0,0,0,0,0,0,4.942348,0,0,4.942348,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1545242,0,3.953879,0,34.54133
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,7.432022,47.10476,25.47033,0,0,0,0,0,0,0,7.432022,0,0,7.432022,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1545242,0,5.945618,0,37.031
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,7.961781,51.21501,27.40949,2.808376,2.808376,0,0,0,2.808376,283.5012,5.005595,0,0,7.961781,2.956186,2.808376,0,0,0,29.59898,0,0,0,39.00008,100,0.1545242,3.089214,6.369424,0,37.56076
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,6.827492,48.72762,28.64301,2.494377,2.494377,0,-1,0,2.494377,273.7153,4.201832,0,0,6.827492,2.62566,2.494377,0,0,0,29.59898,0,0,0,39.00008,100,0.1545242,2.743814,5.461993,0,36.42647
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,4.399944,41.55674,29.19308,2.49394,2.49394,0,-1,0,2.49394,176.4254,1.774744,0,0,4.399944,2.6252,2.49394,0,0,0,29.59898,0,0,0,39.00008,100,0.1545242,2.743334,3.519955,0,33.99892
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,3.166603,38.46566,29.73761,0,0,0,-1,0,0,0,3.166603,0,0,3.166603,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1545242,0,2.533282,0,32.76558
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,1.623789,33.61541,29.27087,3.857709,3.857709,0,-1,0,3.857709,42.09206,0,0,0,1.623789,4.060746,3.857709,0,0,0,29.59898,0,2.436957,-2.436957,36.4313,93.4134,0.1545242,4.24348,1.299031,0,31.22277
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,27.6762,27.6762,4.015272,4.015272,0,-1,0,4.015272,0,0,0,0,0,4.226603,4.015272,0,0,2.70773,27.16202,0,4.226603,-4.226603,31.97607,81.98976,0.1545242,4.4168,0,0,27.16202
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,26.11486,26.11486,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.403955,22.93542,0,0,0,31.97607,81.98976,0.1545242,0,0,0,22.93542
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,24.79801,24.79801,9.623375,8.36,0,-1,0,8.36,0,0,1.263375,2.225712,0,8.8,8.36,0,0,7.403955,22.93542,0,8.8,-8.8,22.70006,58.20515,0.1545242,10.58571,0,0,22.93542
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,23.53671,23.53671,10.78322,8.36,0,-1,0,8.36,0,0,2.423219,3.501541,0,8.8,8.36,0,0,17.18173,14.13542,0,8.8,-8.8,13.42404,34.42055,0.1545242,11.86154,0,0,14.13542
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,22.21986,22.21986,1.748899,1.748899,0,-1,0,1.748899,0,0,2.220446E-16,0,0,1.840947,1.748899,0,0,26.95951,5.335419,0,1.840947,-1.840947,11.48351,29.44485,0.1545242,1.923789,0,0,5.335419
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,21.12526,21.12526,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.00501,3.494472,0,0,0,11.48351,29.44485,0.1545242,0,0,0,3.494472
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,20.23624,20.23624,0.2375587,0.2375587,0,-1,0,0.2375587,0,0,2.775558E-17,0,0,0.2500618,0.2375587,0,0,29.00501,3.494472,0,0.2500618,-0.2500618,11.21992,28.76898,0.1545242,0.2613145,0,0,3.494472
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,19.34723,19.34723,1.800912,1.800912,0,-1,0,1.800912,0,0,2.220446E-16,0,0,1.895697,1.800912,0,0,29.28285,3.24441,0,1.895697,-1.895697,9.221684,23.6453,0.1545242,1.981004,0,0,3.24441
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,18.65824,18.65824,0.5653149,0.5653149,0,-1,0,0.5653149,0,0,0,0,0,0.5950684,0.5653149,0,0,31.38918,1.348713,0,0.5950684,-0.5950684,8.594427,22.03695,0.1545242,0.6218464,0,0,1.348713
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,18.03592,18.03592,1.353894,0.7159623,0,-1,0,0.7159623,0,0,0.6379316,0.773321,0,0.7536445,0.7159623,0,0,32.05037,0.7536445,0,0.7536445,-0.7536445,7.800015,20,0.1545242,1.489283,0,0,0.7536445
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,17.39139,17.39139,1.794105,0,0,-1,0,0,0,0,1.794105,1.973515,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1545242,1.973515,0,0,0
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,16.70796,16.70796,0.9425465,0.9425465,9.742546,0,2.800864,0.9425465,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1560906,1.036801,0,12,0
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,16.15788,16.15788,1.178601,1.178601,9.978601,0,2.860586,1.178601,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1577591,1.296461,0,12,7.524
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,2.434994,21.67318,15.60224,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.434994,0,0,8.8,8.36,16.16775,15.048,10.79499,0,10.79499,33.90303,86.93067,0.1575797,0,1.947996,12,17.48299
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,5.635867,31.36106,16.4857,5.582711,5.582711,0,0,0,5.582711,100.9522,0,0,0,5.635867,5.876538,5.582711,0,0,5.372759,24.76349,0,0.240671,-0.240671,33.64934,86.28019,0.1575797,6.140982,4.508694,0,30.39936
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,7.521206,39.81317,18.90827,0.7083393,0.7083393,0,-1,0,0.7083393,1061.808,1.135415,0,0,7.521206,0.7456203,0.7083393,0,0,5.640171,24.52282,5.640171,0,5.640171,39.00008,100,0.1554126,0.7791732,6.016965,0,32.04403
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,8.501881,45.92602,21.36418,5.386504,5.386504,0,0,0,5.386504,157.8367,2.831876,0,0,8.501881,5.670004,5.386504,0,0,0,29.59898,0,0,0,39.00008,100,0.1554126,5.925154,6.801504,0,38.10086
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,9.881697,53.47861,23.48671,0.5123512,0.5123512,0,0,0,0.5123512,1928.696,9.34238,0,0,9.881697,0.5393171,0.5123512,0,0,0,29.59898,0,0,0,39.00008,100,0.1554126,0.5635864,7.905357,0,39.48067
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,9.006684,52.7189,25.52033,3.455737,3.455737,0,0,0,3.455737,260.6299,5.369067,0,0,9.006684,3.637618,3.455737,0,0,0,29.59898,0,0,0,39.00008,100,0.1554126,3.801311,7.205348,0,38.60566
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,9.559147,57.22249,27.47062,0,0,0,0,0,0,0,9.559147,0,0,9.559147,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1554126,0,7.647317,0,39.15812
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,8.614428,55.14874,28.70968,2.087664,2.087664,0,-1,0,2.087664,412.6348,6.416887,0,0,8.614428,2.197541,2.087664,0,0,0,29.59898,0,0,0,39.00008,100,0.1554126,2.29643,6.891542,0,38.21341
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,5.876469,46.26864,29.2542,5.167995,5.167995,0,-1,0,5.167995,113.7089,0.4364733,0,0,5.876469,5.439995,5.167995,0,0,0,29.59898,0,0,0,39.00008,100,0.1554126,5.684795,4.701175,0,35.47545
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,5.152877,44.55547,29.79873,0.9853058,0.9853058,0,-1,0,0.9853058,522.9723,4.115713,0,0,5.152877,1.037164,0.9853058,0,0,0,29.59898,0,0,0,39.00008,100,0.1554126,1.083836,4.122302,0,34.75185
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,2.703346,36.72001,29.34866,6.096034,6.096034,0,-1,0,6.096034,44.34599,0,0,0,2.703346,6.416878,6.096034,0,0,0,29.59898,0,3.713531,-3.713531,35.08567,89.96308,0.1554126,6.705637,2.162677,0,32.30232
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,27.73732,27.73732,4.485969,4.485969,0,-1,0,4.485969,0,0,8.881784E-16,0,0,4.722072,4.485969,0,0,4.126146,25.88545,0,4.722072,-4.722072,30.10817,77.20029,0.1554126,4.934566,0,0,25.88545
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,26.17598,26.17598,9.166821,8.36,0,-1,0,8.36,0,0,0.806821,1.723503,0,8.8,8.36,0,0,9.372893,21.16337,0,8.8,-8.8,20.83216,53.41568,0.1554126,10.0835,0,0,21.16337
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,24.86468,24.86468,6.607301,6.607301,0,-1,0,6.607301,0,0,8.881784E-16,0,0,6.955054,6.607301,0,0,19.15067,12.36337,0,6.955054,-6.955054,13.50089,34.61758,0.1554126,7.268032,0,0,12.36337
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,23.59784,23.59784,2.654451,2.654451,0,-1,0,2.654451,0,0,4.440892E-16,0,0,2.794159,2.654451,0,0,26.87851,5.40832,0,2.794159,-2.794159,10.55558,27.06554,0.1554126,2.919896,0,0,5.40832
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,22.26987,22.26987,0.4849142,0.4849142,0,-1,0,0.4849142,0,0,5.551115E-17,0,0,0.5104361,0.4849142,0,0,29.98313,2.614161,0,0.5104361,-0.5104361,10.01754,25.68594,0.1554126,0.5334057,0,0,2.614161
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,21.17526,21.17526,1.079615,1.079615,0,-1,0,1.079615,0,0,2.220446E-16,0,0,1.136437,1.079615,0,0,30.55028,2.103725,0,1.136437,-1.136437,8.819627,22.61438,0.1554126,1.187577,0,0,2.103725
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,20.28625,20.28625,0.8591927,0.8591927,0,-1,0,0.8591927,0,0,1.110223E-16,0.02618812,0,0.9044133,0.8591927,0,0,31.81299,0.9672883,0,0.9044133,-0.9044133,7.866292,20.16994,0.1554126,0.9451119,0,0,0.9672883
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,19.36389,19.36389,1.009869,0.05973115,0,-1,0,0.05973115,0,0,0.9501376,1.051124,0,0.06287489,0.05973115,0,0,32.81789,0.06287489,0,0.06287489,-0.06287489,7.800015,20,0.1554126,1.110856,0,0,0.06287489
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,18.67491,18.67491,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1554126,0,0,0,0
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,18.04704,18.04704,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1554126,0,0,0,0
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,17.39139,17.39139,1.758844,0,0,-1,0,0,0,0,1.758844,1.934729,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1554126,1.934729,0,0,0
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,16.71907,16.71907,0.5602056,0.5602056,9.360206,0,2.704132,0.5602056,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1565803,0.6162261,0,12,0
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,16.17455,16.17455,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1573334,0,0,12,7.524
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,1.658539,19.70758,15.61891,2.975453,2.975453,11.77545,0,3.31519,2.975453,55.74071,0,0,0,1.658539,0,0,8.8,8.36,16.16775,15.048,10.01854,0,10.01854,33.16642,85.04193,0.1593721,3.272999,1.326831,12,16.70654
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,4.08175,26.9999,16.50237,0,0,0,0,0,0,0,0,0,0,4.08175,0,0,0,0,6.149215,24.06469,4.08175,0,4.08175,37.03871,94.97086,0.1578968,0,3.2654,0,28.14643
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,4.045391,29.48315,18.92494,1.964427,1.964427,0,-1,0,1.964427,205.9323,0,0,0,4.045391,2.067818,1.964427,0,0,2.067465,27.73826,1.977572,0,1.977572,38.9148,99.78133,0.1571918,2.16087,3.236313,0,31.78365
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,3.804198,31.4374,21.39196,1.65595,1.65595,0,0,0,1.65595,229.729,1.9712,0,0,3.804198,1.743106,1.65595,0,0,0.08989217,29.51808,0.08989217,0,0.08989217,39.00008,100,0.1571599,1.821545,3.043358,0,33.32227
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,6.905638,43.09737,23.50338,0,0,0,0,0,0,0,6.905638,0,0,6.905638,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1571599,0,5.52451,0,36.50462
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,7.276491,46.67064,25.54812,1.971633,1.971633,0,0,0,1.971633,369.0592,5.201088,0,0,7.276491,2.075403,1.971633,0,0,0,29.59898,0,0,0,39.00008,100,0.1571599,2.168796,5.821193,0,36.87547
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,2.412902,33.97386,27.50395,0,0,0,0,0,0,0,2.412902,0,0,2.412902,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1571599,0,1.930322,0,32.01188
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,1.453107,32.61862,28.75413,1.125063,1.125063,0,-1,0,1.125063,129.1578,0.26883,0,0,1.453107,1.184277,1.125063,0,0,0,29.59898,0,0,0,39.00008,100,0.1571599,1.237569,1.162485,0,31.05208
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,1.993755,34.66726,29.29865,0,0,0,-1,0,0,0,1.993755,0,0,1.993755,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1571599,0,1.595004,0,31.59273
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,2.151125,35.67691,29.84873,0,0,0,-1,0,0,0,2.151125,0,0,2.151125,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1571599,0,1.7209,0,31.7501
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,0.9229574,31.83614,29.39311,2.885458,2.885458,0,-1,0,2.885458,31.98651,4.440892E-16,0,0,0.9229574,3.037324,2.885458,0,0,0,29.59898,0,2.114367,-2.114367,36.77134,94.2853,0.1571599,3.174004,0.7383659,0,30.52193
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,27.81511,27.81511,3.305402,3.305402,0,-1,0,3.305402,0,0,4.440892E-16,0,0,3.47937,3.305402,0,0,2.349296,27.48461,0,3.47937,-3.47937,33.10376,84.88127,0.1571599,3.635942,0,0,27.48461
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,26.25377,26.25377,5.201709,5.201709,0,-1,0,5.201709,0,0,8.881784E-16,0,0,5.475483,5.201709,0,0,6.215263,24.00524,0,5.475483,-5.475483,27.3321,70.08215,0.1571599,5.72188,0,0,24.00524
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,24.94247,24.94247,3.124343,3.124343,0,-1,0,3.124343,0,0,4.440892E-16,0,0,3.288782,3.124343,0,0,12.29913,18.52976,0,3.288782,-3.288782,23.86541,61.19325,0.1571599,3.436777,0,0,18.52976
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,23.65896,23.65896,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.95334,15.24098,0,0,0,23.86541,61.19325,0.1571599,0,0,0,15.24098
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,22.33099,22.33099,0.3080893,0.3080893,0,-1,0,0.3080893,0,0,0,0,0,0.3243045,0.3080893,0,0,15.95334,15.24098,0,0.3243045,-0.3243045,23.52357,60.31672,0.1571599,0.3388982,0,0,15.24098
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,21.23639,21.23639,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.31367,14.91667,0,0,0,23.52357,60.31672,0.1571599,0,0,0,14.91667
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,20.34737,20.34737,0.6086931,0.6086931,0,-1,0,0.6086931,0,0,0,0,0,0.6407295,0.6086931,0,0,16.31367,14.91667,0,0.6407295,-0.6407295,22.84818,58.58496,0.1571599,0.6695623,0,0,14.91667
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,19.44168,19.44168,0.8478182,0.8478182,0,-1,0,0.8478182,0,0,1.110223E-16,0,0,0.8924402,0.8478182,0,0,17.0256,14.27594,0,0.8924402,-0.8924402,21.90746,56.17287,0.1571599,0.9326,0,0,14.27594
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,18.73603,18.73603,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.0172,13.3835,0,0,0,21.90746,56.17287,0.1571599,0,0,0,13.3835
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,18.09704,18.09704,0.363615,0.363615,0,-1,0,0.363615,0,0,5.551115E-17,0,0,0.3827526,0.363615,0,0,18.0172,13.3835,0,0.3827526,-0.3827526,21.50401,55.13837,0.1571599,0.3999765,0,0,13.3835
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,17.45806,17.45806,0.6705533,0.6705533,0,-1,0,0.6705533,0,0,0,0,0,0.7058455,0.6705533,0,0,18.44248,13.00075,0,0.7058455,-0.7058455,20.75998,53.23061,0.1571599,0.7376086,0,0,13.00075
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,16.78575,16.78575,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.22675,12.2949,0,0,0,20.75998,53.23061,0.1571599,0,0,0,12.2949
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,16.219,16.219,0.5556455,0.5556455,0,0,0,0.5556455,0,0,0,0,0,0.5848899,0.5556455,0,0,19.22675,12.2949,0,0.5848899,-0.5848899,20.14345,51.64978,0.1571599,0.61121,0,0,12.2949
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,2.178499,21.0819,15.66892,0.3254424,0.3254424,0,0,0,0.3254424,669.3964,0,0,0,2.178499,0.3425709,0.3254424,0,0,19.87663,11.71001,1.835929,0,1.835929,21.88517,56.1157,0.1565113,0.3579866,1.7428,0,13.88851
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,5.117183,29.93866,16.54682,5.698459,5.698459,0,0,0,5.698459,89.79942,0,0,0,5.117183,5.998377,5.698459,0,0,18.0407,13.36235,0,0.8811945,-0.8811945,20.95631,53.73401,0.1565113,6.268304,4.093746,0,18.47953
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,7.72363,40.53372,18.96939,5.393353,5.393353,0,-1,0,5.393353,143.2065,0,0,0,7.72363,5.677214,5.393353,0,0,19.0198,12.48115,2.046416,0,2.046416,22.89771,58.71196,0.1557946,5.932688,6.178904,0,20.20478
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,9.087641,48.05968,21.44197,0,0,0,0,0,0,0,0,0,0,9.087641,0,0,0,0,16.97339,14.32293,9.087641,0,9.087641,31.519,80.81779,0.1526896,0,7.270113,0,23.41057
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,10.29191,55.15289,23.5645,4.373496,4.373496,0,0,0,4.373496,235.3246,0,0,0,10.29191,4.60368,4.373496,0,0,7.885747,22.50181,5.68823,0,5.68823,36.91533,94.6545,0.1508083,4.810845,8.233527,0,32.79372
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,10.02279,56.69939,25.61479,0,0,0,0,0,0,0,7.825274,0,0,10.02279,0,0,0,0,2.197517,27.62121,2.197517,0,2.197517,39.00008,100,0.1500939,0,8.018232,0,37.644
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,9.078869,55.49432,27.56507,2.147643,2.147643,0,0,0,2.147643,422.7364,6.818192,0,0,9.078869,2.260677,2.147643,0,0,0,29.59898,0,0,0,39.00008,100,0.1500939,2.362407,7.263095,0,38.67785
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,9.783315,59.82807,28.83192,0.4191019,0.4191019,0,-1,0,0.4191019,2334.353,9.342155,0,0,9.783315,0.4411599,0.4191019,0,0,0,29.59898,0,0,0,39.00008,100,0.1500939,0.4610121,7.826652,0,39.38229
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,7.91463,53.38941,29.382,4.574494,4.574494,0,-1,0,4.574494,173.0165,3.099373,0,0,7.91463,4.815257,4.574494,0,0,0,29.59898,0,0,0,39.00008,100,0.1500939,5.031943,6.331704,0,37.51361
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,6.127564,47.86864,29.94319,1.158426,1.158426,0,-1,0,1.158426,528.9561,4.908169,0,0,6.127564,1.219396,1.158426,0,0,0,29.59898,0,0,0,39.00008,100,0.1500939,1.274269,4.902051,0,35.72654
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,3.110675,38.03885,29.48757,6.641122,6.641122,0,-1,0,6.641122,46.8396,0,8.881784E-16,0,3.110675,6.990655,6.641122,0,0,0,29.59898,0,3.87998,-3.87998,34.91022,89.51321,0.1500939,7.305234,2.48854,0,32.70965
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,27.90957,27.90957,4.072486,4.072486,0,-1,0,4.072486,0,0,0,0,0,4.286828,4.072486,0,0,4.311089,25.719,0,4.286828,-4.286828,30.39151,77.92678,0.1500939,4.479735,0,0,25.719
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,26.34823,26.34823,4.75871,4.75871,0,-1,0,4.75871,0,0,0,0,0,5.009169,4.75871,0,0,9.074231,21.43217,0,5.009169,-5.009169,25.11138,64.38802,0.1500939,5.234581,0,0,21.43217
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,25.02026,25.02026,4.372386,4.372386,0,-1,0,4.372386,0,0,8.881784E-16,0,0,4.602511,4.372386,0,0,14.63997,16.423,0,4.602511,-4.602511,20.25991,51.94838,0.1500939,4.809624,0,0,16.423
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,23.75341,23.75341,0.2006991,0.2006991,0,-1,0,0.2006991,0,0,2.775558E-17,0,0,0.2112622,0.2006991,0,0,19.75388,11.82049,0,0.2112622,-0.2112622,20.03722,51.37738,0.1500939,0.220769,0,0,11.82049
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,22.42545,22.42545,0.6479649,0.6479649,0,-1,0,0.6479649,0,0,0,0,0,0.6820683,0.6479649,0,0,19.98861,11.60923,0,0.6820683,-0.6820683,19.31825,49.53388,0.1500939,0.7127614,0,0,11.60923
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,21.31417,21.31417,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.74647,10.92716,0,0,0,19.31825,49.53388,0.1500939,0,0,0,10.92716
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,20.42516,20.42516,1.405753,1.405753,0,-1,0,1.405753,0,0,2.220446E-16,0,0,1.47974,1.405753,0,0,20.74647,10.92716,0,1.47974,-1.47974,17.75847,45.53445,0.1500939,1.546329,0,0,10.92716
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,19.5028,19.5028,1.341934,1.341934,0,-1,0,1.341934,0,0,2.220446E-16,0,0,1.412562,1.341934,0,0,22.39062,9.447419,0,1.412562,-1.412562,16.2695,41.71658,0.1500939,1.476127,0,0,9.447419
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,18.79715,18.79715,1.617314,1.617314,0,-1,0,1.617314,0,0,2.220446E-16,0,0,1.702436,1.617314,0,0,23.96013,8.034858,0,1.702436,-1.702436,14.47497,37.11524,0.1500939,1.779046,0,0,8.034858
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,18.17483,18.17483,0.3443492,0.3443492,0,-1,0,0.3443492,0,0,0,0,0,0.3624728,0.3443492,0,0,25.85173,6.332421,0,0.3624728,-0.3624728,14.09289,36.13555,0.1500939,0.3787841,0,0,6.332421
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,17.51918,17.51918,1.497079,1.497079,0,-1,0,1.497079,0,0,2.220446E-16,0,0,1.575873,1.497079,0,0,26.25448,5.969949,0,1.575873,-1.575873,12.43178,31.87629,0.1500939,1.646787,0,0,5.969949
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,16.84686,16.84686,0.1860288,0.1860288,0,0,0,0.1860288,0,0,0,0,0,0.1958198,0.1860288,0,0,28.00545,4.394076,0,0.1958198,-0.1958198,12.22537,31.34703,0.1500939,0.2046317,0,0,4.394076
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,16.28567,16.28567,1.751364,1.751364,0,0,0,1.751364,0,0,0,0,0,1.843541,1.751364,0,0,28.22302,4.198256,0,1.843541,-1.843541,10.2821,26.36431,0.1500939,1.926501,0,0,4.198256
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,1.881844,20.3873,15.73004,4.878098,4.878098,12,0,3.372,4.878098,38.57742,0,0,0,1.881844,0,0,7.121902,6.765807,30.2714,2.354715,8.647652,0,8.647652,18.48598,47.39987,0.1526476,5.365908,1.505476,12,4.236559
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,5.392246,30.77964,16.59683,3.193059,3.193059,11.49461,0,3.244137,3.193059,168.874,0,0,0,5.392246,0,0,8.301553,7.886475,21.62375,10.1376,13.27872,0,13.27872,31.08329,79.70058,0.1533906,3.512365,4.313797,12,15.52985
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,8.063048,41.71552,19.03607,1.490283,1.490283,0,-1,0,1.490283,541.0414,0,0,0,8.063048,1.568719,1.490283,0,0,8.345032,22.08845,6.494329,0,6.494329,37.24435,95.49814,0.151367,1.639311,6.450439,0,30.1515
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,9.698673,50.35529,21.51976,4.528041,4.528041,0,0,0,4.528041,214.1914,3.081612,0,0,9.698673,4.766359,4.528041,0,0,1.850702,27.93335,1.850702,0,1.850702,39.00008,100,0.1508001,4.980845,7.758938,0,37.63202
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,10.53134,56.19242,23.64229,4.99552,4.99552,0,0,0,4.99552,210.8156,5.272896,0,0,10.53134,5.258442,4.99552,0,0,0,29.59898,0,0,0,39.00008,100,0.1508001,5.495072,8.425071,0,40.13032
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,10.96867,60.6389,25.69258,7.013492,7.013492,0,0,0,7.013492,156.3938,3.586045,0,0,10.96867,7.382623,7.013492,0,0,0,29.59898,0,0,0,39.00008,100,0.1508001,7.714841,8.774935,0,40.56765
