Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,5.180099,46.49082,31.47119,1.189283,1.189283,0,0,0,1.189283,435.5649,0,0,0,5.180099,1.251877,1.189283,0,0,9.440588,21.10245,3.928222,0,3.928222,33.77059,86.59108,0.1237995,1.308211,4.144079,0,26.28255
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,3.953191,44.70922,33.37702,5.509869,5.509869,0,0,0,5.509869,71.74746,0,0,0,3.953191,5.799862,5.509869,0,0,5.512366,24.63785,0,1.846671,-1.846671,31.82403,81.59991,0.1237995,6.060856,3.162553,0,28.59104
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,2.159662,40.63292,34.59941,0,0,0,-1,0,0,0,0,0,0,2.159662,0,0,0,0,7.564222,22.79118,2.159662,0,2.159662,33.87286,86.85332,0.1236424,0,1.72773,0,24.95084
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,1.681053,39.73634,35.06615,3.268817,3.268817,0,-1,0,3.268817,51.42695,0,4.440892E-16,0,1.681053,3.44086,3.268817,0,0,5.40456,24.73487,0,1.759807,-1.759807,32.01786,82.09692,0.1236424,3.595699,1.344842,0,26.41593
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,1.293243,39.11743,35.53844,0,0,0,-1,0,0,0,0,0,0,1.293243,0,0,0,0,7.359901,22.97507,1.293243,0,1.293243,33.24474,85.24275,0.1235485,0,1.034594,0,24.26831
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,0.4067425,36.1715,35.06615,3.476689,3.476689,0,-1,0,3.476689,11.69913,0,4.440892E-16,0,0.4067425,3.659673,3.476689,0,0,6.066658,24.13898,0,3.25293,-3.25293,29.81585,76.45074,0.1235485,3.824358,0.325394,0,24.54573
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,0.3304138,34.51595,33.62706,0,0,0,-1,0,0,0,0,0,0,0.3304138,0,0,0,0,9.681026,20.88605,0.3304138,0,0.3304138,30.12931,77.25449,0.1235245,0,0.264331,0,21.21647
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,32.2213,32.2213,5.553792,5.553792,0,-1,0,5.553792,0,0,0,0,0,5.846096,5.553792,0,0,9.350612,21.18343,0,5.846096,-5.846096,23.96698,61.45368,0.1235245,6.10917,0,0,21.18343
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,30.77109,30.77109,1.513322,1.513322,0,-1,0,1.513322,0,0,2.220446E-16,0,0,1.59297,1.513322,0,0,15.84627,15.33733,0,1.59297,-1.59297,22.28784,57.1482,0.1235245,1.664654,0,0,15.33733
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,29.36533,29.36533,1.507852,1.507852,0,-1,0,1.507852,0,0,2.220446E-16,0,0,1.587213,1.507852,0,0,17.61624,13.74436,0,1.587213,-1.587213,20.61477,52.85829,0.1235245,1.658638,0,0,13.74436
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,27.88178,27.88178,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.37981,12.15715,0,0,0,20.61477,52.85829,0.1235245,0,0,0,12.15715
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,26.67606,26.67606,1.73977,1.73977,0,-1,0,1.73977,0,0,2.220446E-16,0,0,1.831337,1.73977,0,0,19.37981,12.15715,0,1.831337,-1.831337,18.68438,47.90856,0.1235245,1.913748,0,0,12.15715
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,25.7537,25.7537,0.6127886,0.6127886,0,-1,0,0.6127886,0,0,0,0,0,0.6450406,0.6127886,0,0,21.41463,10.32581,0,0.6450406,-0.6450406,18.00444,46.16515,0.1235245,0.6740674,0,0,10.32581
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,24.7869,24.7869,2.813949,2.813949,0,-1,0,2.813949,0,0,4.440892E-16,0,0,2.962051,2.813949,0,0,22.13134,9.68077,0,2.962051,-2.962051,14.88217,38.15932,0.1235245,3.095344,0,0,9.68077
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,23.86454,23.86454,0.7222515,0.7222515,0,-1,0,0.7222515,0,0,1.110223E-16,0,0,0.7602647,0.7222515,0,0,25.42251,6.718718,0,0.7602647,-0.7602647,14.08078,36.10448,0.1235245,0.7944766,0,0,6.718718
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,23.15888,23.15888,1.46135,1.46135,0,-1,0,1.46135,0,0,2.220446E-16,0,0,1.538264,1.46135,0,0,26.26725,5.958454,0,1.538264,-1.538264,12.4593,31.94687,0.1235245,1.607485,0,0,5.958454
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,22.44211,22.44211,1.283828,1.283828,0,-1,0,1.283828,0,0,0,0,0,1.351398,1.283828,0,0,27.97643,4.42019,0,1.351398,-1.351398,11.03481,28.29432,0.1235245,1.412211,0,0,4.42019
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,21.84758,21.84758,0.8562238,0.8562238,0,0,0,0.8562238,0,0,1.110223E-16,0,0,0.9012882,0.8562238,0,0,29.47799,3.068792,0,0.9012882,-0.9012882,10.08477,25.85832,0.1235245,0.9418462,0,0,3.068792
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,21.31417,21.31417,2.733569,2.733569,11.53357,0,3.253993,2.733569,0,1.776357E-15,0,0,0,0,0,8.8,8.36,30.47942,2.167504,8.36,0,8.36,18.01576,46.19416,0.1243226,3.006926,0,12,2.167504
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,2.008386,25.86724,20.73631,2.816376,2.816376,11.61638,0,3.274943,2.816376,71.31102,1.776357E-15,0,0,2.008386,0,0,8.8,8.36,22.11942,9.691504,10.36839,0,10.36839,27.85207,71.41543,0.1249805,3.098013,1.606709,12,11.69989
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,4.822058,34.82806,21.83092,1.643695,1.643695,8.93735,0,2.59715,1.643695,293.3669,0,0,0,4.822058,0,0,7.293655,6.928972,11.75103,19.02305,11.75103,0,11.75103,39.00008,100,0.1250961,1.808065,3.857646,12,23.84511
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,6.767264,43.8083,24.52019,3.719867,3.719867,0,-1,0,3.719867,181.9222,2.851614,0,0,6.767264,3.91565,3.719867,0,0,0,29.59898,0,0,0,39.00008,100,0.1250961,4.091854,5.413811,0,36.36624
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,7.531026,49.54274,27.27059,4.003237,4.003237,0,0,0,4.003237,188.1234,3.317092,0,0,7.531026,4.213933,4.003237,0,0,0,29.59898,0,0,0,39.00008,100,0.1250961,4.403561,6.024821,0,37.13
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,8.786546,56.93764,29.64315,1.759578,1.759578,0,0,0,1.759578,499.3552,6.934358,0,0,8.786546,1.852188,1.759578,0,0,0,29.59898,0,0,0,39.00008,100,0.1250961,1.935536,7.029237,0,38.38552
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,8.82056,59.53268,31.64344,3.964422,3.964422,0,0,0,3.964422,222.493,4.647485,0,0,8.82056,4.173076,3.964422,0,0,0,29.59898,0,0,0,39.00008,100,0.1250961,4.360864,7.056448,0,38.41954
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,8.900233,62.20368,33.53815,6.416421,6.416421,0,0,0,6.416421,138.7102,2.146105,0,0,8.900233,6.754128,6.416421,0,0,0,29.59898,0,0,0,39.00008,100,0.1250961,7.058064,7.120186,0,38.49921
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,8.732596,63.04647,34.75499,7.483805,7.483805,0,-1,0,7.483805,116.6866,0.8549075,0,0,8.732596,7.877689,7.483805,0,0,0,29.59898,0,0,0,39.00008,100,0.1250961,8.232185,6.986077,0,38.33157
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,7.947628,60.52267,35.22173,1.007591,1.007591,0,-1,0,1.007591,788.7754,6.887006,0,0,7.947628,1.060622,1.007591,0,0,0,29.59898,0,0,0,39.00008,100,0.1250961,1.10835,6.358103,0,37.54661
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,5.697759,52.88596,35.66068,5.71506,5.71506,0,-1,0,5.71506,99.69728,0,0,0,5.697759,6.015852,5.71506,0,0,0,29.59898,0,0.3180932,-0.3180932,38.66478,99.14026,0.1250961,6.286566,4.558208,0,35.29674
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,2.942828,43.59822,35.22173,2.352919,2.352919,0,-1,0,2.352919,125.0714,0.1126347,0,0,2.942828,2.476757,2.352919,0,0,0.3534368,29.28089,0.3534368,0,0.3534368,39.00008,100,0.1250706,2.588211,2.354262,0,32.22371
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,0.7944492,35.94416,33.78819,2.731019,2.731019,0,-1,0,2.731019,29.08985,0,0,0,0.7944492,2.874757,2.731019,0,0,0,29.59898,0,2.080307,-2.080307,36.80724,94.37735,0.1250706,3.004121,0.6355594,0,30.39343
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,32.37688,32.37688,5.824746,5.824746,0,-1,0,5.824746,0,0,8.881784E-16,0,0,6.131311,5.824746,0,0,2.311453,27.51867,0,6.131311,-6.131311,30.34427,77.80567,0.1250706,6.40722,0,0,27.51867
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,30.92667,30.92667,3.562873,3.562873,0,-1,0,3.562873,0,0,0,0,0,3.750393,3.562873,0,0,9.124022,21.38736,0,3.750393,-3.750393,26.39101,67.66912,0.1250706,3.919161,0,0,21.38736
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,29.52091,29.52091,7.176806,7.176806,0,-1,0,7.176806,0,0,8.881784E-16,0,0,7.554533,7.176806,0,0,13.29112,17.63697,0,7.554533,-7.554533,18.42783,47.25076,0.1250706,7.894487,0,0,17.63697
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,28.04848,28.04848,1.222615,1.222615,0,-1,0,1.222615,0,0,2.220446E-16,0,0,1.286964,1.222615,0,0,21.68505,10.08243,0,1.286964,-1.286964,17.07125,43.77236,0.1250706,1.344877,0,0,10.08243
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,26.83163,26.83163,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.11501,8.795469,0,0,0,17.07125,43.77236,0.1250706,0,0,0,8.795469
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,25.92595,25.92595,0.5457687,0.5457687,0,-1,0,0.5457687,0,0,1.110223E-16,0,0,0.5744934,0.5457687,0,0,23.11501,8.795469,0,0.5744934,-0.5744934,16.46568,42.21962,0.1250706,0.6003456,0,0,8.795469
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,24.95914,24.95914,2.390728,2.390728,0,-1,0,2.390728,0,0,0,0,0,2.516556,2.390728,0,0,23.75334,8.220976,0,2.516556,-2.516556,13.813,35.41788,0.1250706,2.629801,0,0,8.220976
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,24.0479,24.0479,1.695249,1.695249,0,-1,0,1.695249,0,0,2.220446E-16,0,0,1.784473,1.695249,0,0,26.54951,5.70442,0,1.784473,-1.784473,11.932,30.59482,0.1250706,1.864774,0,0,5.70442
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,23.3478,23.3478,1.256231,1.256231,0,-1,0,1.256231,0,0,2.220446E-16,0,0,1.322349,1.256231,0,0,28.53226,3.919947,0,1.322349,-1.322349,10.53812,27.02078,0.1250706,1.381855,0,0,3.919947
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,22.62547,22.62547,0.8659389,0.8659389,0,-1,0,0.8659389,0,0,1.110223E-16,0,0,0.9115146,0.8659389,0,0,30.00153,2.597598,0,0.9115146,-0.9115146,9.577304,24.55714,0.1250706,0.9525328,0,0,2.597598
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,22.01983,22.01983,0.9686555,0.9686555,0,0,0,0.9686555,0,0,0,0,0,1.019637,0.9686555,0,0,31.01433,1.686083,0,1.019637,-1.019637,8.502512,21.80127,0.1250706,1.065521,0,0,1.686083
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,21.48642,21.48642,0.2235138,0.2235138,0,0,0,0.2235138,0,0,2.775558E-17,0,0,0.2352777,0.2235138,0,0,32.14726,0.6664461,0,0.2352777,-0.2352777,8.254507,21.16536,0.1250706,0.2458652,0,0,0.6664461
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,1.704911,25.26553,20.92523,0.4308538,0.4308538,0,0,0,0.4308538,395.7051,0,0,0,1.704911,0.4535303,0.4308538,0,0,32.40868,0.4311684,1.25138,0,1.25138,9.44167,24.20936,0.1249804,0.4739392,1.363928,0,2.136079
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,3.927711,32.43736,22.00316,2.262744,2.262744,11.06274,0,3.134874,2.262744,173.5817,1.776357E-15,0,0,3.927711,0,0,8.8,8.36,31.1573,1.557411,12.28771,0,12.28771,21.09882,54.09942,0.1253985,2.489018,3.142169,12,5.485121
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,6.314115,42.56447,24.70911,0,0,0,-1,0,0,0,0,0,0,6.314115,0,0,0,0,18.86959,12.61635,6.314115,0,6.314115,27.08891,69.45861,0.1249472,0,5.051291,0,18.93047
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,8.887908,54.64618,27.4595,4.963311,4.963311,0,0,0,4.963311,179.0722,0,0,0,8.887908,5.224537,4.963311,0,0,12.55547,18.29905,3.663371,0,3.663371,30.56429,78.36982,0.1246868,5.459642,7.110326,0,27.18696
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,8.861965,57.43767,29.8154,0,0,0,0,0,0,0,0,0,0,8.861965,0,0,0,0,8.892101,21.59609,8.861965,0,8.861965,38.97149,99.9267,0.1240614,0,7.089572,0,30.45805
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,8.136374,57.12209,31.81568,3.449251,3.449251,0,0,0,3.449251,235.8881,4.475447,0,0,8.136374,3.630791,3.449251,0,0,0.03013629,29.57186,0.03013629,0,0.03013629,39.00008,100,0.1240592,3.794176,6.509099,0,37.70823
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,9.49888,64.86314,33.69373,6.835351,6.835351,0,0,0,6.835351,138.967,2.303774,0,0,9.49888,7.195107,6.835351,0,0,0,29.59898,0,0,0,39.00008,100,0.1240592,7.518887,7.599104,0,39.09786
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,7.97712,60.25934,34.91057,4.752522,4.752522,0,-1,0,4.752522,167.8503,2.974466,0,0,7.97712,5.002655,4.752522,0,0,0,29.59898,0,0,0,39.00008,100,0.1240592,5.227775,6.381696,0,37.5761
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,5.99701,53.59895,35.38286,3.863961,3.863961,0,-1,0,3.863961,155.2037,1.929684,0,0,5.99701,4.067327,3.863961,0,0,0,29.59898,0,0,0,39.00008,100,0.1240592,4.250357,4.797608,0,35.59599
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,4.317651,48.49873,35.81626,2.65178,2.65178,0,-1,0,2.65178,162.8208,1.526303,0,0,4.317651,2.791347,2.65178,0,0,0,29.59898,0,0,0,39.00008,100,0.1240592,2.916958,3.454121,0,33.91663
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,2.873308,43.5243,35.34953,5.716175,5.716175,0,-1,0,5.716175,50.26627,0,0,0,2.873308,6.017026,5.716175,0,0,0,29.59898,0,3.143718,-3.143718,35.68631,91.50317,0.1240592,6.287792,2.298646,0,32.47229
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,0.4478141,35.15318,33.94377,8.539607,8.36,0,-1,0,8.36,5.356628,0,0.1796073,1.033568,0.4478141,8.8,8.36,0,0,3.49302,26.45526,0,8.352186,-8.352186,26.88233,68.92892,0.1240592,9.393568,0.3582513,0,26.90307
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,32.50467,32.50467,3.839404,3.839404,0,-1,0,3.839404,0,0,4.440892E-16,0,0,4.041478,3.839404,0,0,12.77323,18.10308,0,4.041478,-4.041478,22.62224,58.00563,0.1240592,4.223344,0,0,18.10308
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,31.08224,31.08224,0.6935953,0.6935953,0,-1,0,0.6935953,0,0,1.110223E-16,0,0,0.7301004,0.6935953,0,0,17.26376,14.0616,0,0.7301004,-0.7301004,21.85265,56.03231,0.1240592,0.7629549,0,0,14.0616
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,29.67649,29.67649,0.02275785,0.02275785,0,-1,0,0.02275785,0,0,3.469447E-18,0,0,0.02395563,0.02275785,0,0,18.07498,13.3315,0,0.02395563,-0.02395563,21.82739,55.96757,0.1240592,0.02503363,0,0,13.3315
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,28.20961,28.20961,0.5185284,0.5185284,0,-1,0,0.5185284,0,0,1.110223E-16,0,0,0.5458194,0.5185284,0,0,18.1016,13.30754,0,0.5458194,-0.5458194,21.25205,54.49233,0.1240592,0.5703812,0,0,13.30754
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,27.00388,27.00388,1.075832,1.075832,0,-1,0,1.075832,0,0,0,0,0,1.132454,1.075832,0,0,18.70806,12.76172,0,1.132454,-1.132454,20.05834,51.43153,0.1240592,1.183415,0,0,12.76172
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,26.09819,26.09819,0.9754978,0.9754978,0,-1,0,0.9754978,0,0,2.220446E-16,0,0,1.02684,0.9754978,0,0,19.96635,11.62927,0,1.02684,-1.02684,18.97595,48.6562,0.1240592,1.073048,0,0,11.62927
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,25.12583,25.12583,0.08396462,0.08396462,0,-1,0,0.08396462,0,0,0,0,0,0.0883838,0.08396462,0,0,21.10728,10.60243,0,0.0883838,-0.0883838,18.88279,48.41731,0.1240592,0.09236107,0,0,10.60243
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,24.20903,24.20903,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.20548,10.51404,0,0,0,18.88279,48.41731,0.1240592,0,0,0,10.51404
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,23.50338,23.50338,1.819649,1.819649,0,-1,0,1.819649,0,0,0,0,0,1.91542,1.819649,0,0,21.20548,10.51404,0,1.91542,-1.91542,16.86376,43.24032,0.1240592,2.001614,0,0,10.51404
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,22.78661,22.78661,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.33373,8.598623,0,0,0,16.86376,43.24032,0.1240592,0,0,0,8.598623
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,22.19208,22.19208,2.185694,2.185694,0,0,0,2.185694,0,0,0,0,0,2.30073,2.185694,0,0,23.33373,8.598623,0,2.30073,-2.30073,14.43858,37.02192,0.1240592,2.404263,0,0,8.598623
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,21.65867,21.65867,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.89009,6.297893,0,0,0,14.43858,37.02192,0.1240592,0,0,0,6.297893
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,1.67597,25.36662,21.09748,1.972477,1.972477,0,0,0,1.972477,84.96776,0,2.220446E-16,0,1.67597,2.076292,1.972477,0,0,25.89009,6.297893,0,0.4003221,-0.4003221,14.0166,35.93993,0.1240592,2.169725,1.340776,0,7.973862
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,3.855771,32.39949,22.15874,2.659245,2.659245,0,0,0,2.659245,144.995,0,0,0,3.855771,2.799205,2.659245,0,0,26.3349,5.897571,1.056566,0,1.056566,15.01895,38.51004,0.1239851,2.925169,3.084617,0,9.753342
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,7.03202,45.06897,24.86468,5.928089,5.928089,0,-1,0,5.928089,118.622,0,0,0,7.03202,6.240093,5.928089,0,0,25.27833,6.84848,0.7919267,0,0.7919267,15.77024,40.43642,0.1239296,6.520897,5.625616,0,13.8805
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,7.718808,50.61432,27.62619,7.447361,7.447361,0,0,0,7.447361,103.6449,0,0,0,7.718808,7.839328,7.447361,0,0,24.4864,7.561214,0,0.1205197,-0.1205197,15.6432,40.11068,0.1239296,8.192098,6.175046,0,15.28002
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,7.900438,54.05919,29.98764,7.696439,7.696439,12,0,3.372,7.696439,102.6506,0,0,0,7.900438,0,0,4.303561,4.088383,24.62032,7.440694,11.98882,0,11.98882,27.01679,69.27368,0.124516,8.466084,6.32035,12,15.34113
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,9.042849,60.81745,31.97126,6.670702,6.670702,10.07992,0,2.886219,6.670702,135.5607,0,0,0,9.042849,0,0,3.409214,3.238753,12.63149,18.23063,12.2816,0,12.2816,38.66814,99.14888,0.1247731,7.337772,7.234279,12,27.27348
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,9.478833,64.97823,33.84931,0,0,0,0,0,0,0,9.12894,0,0,9.478833,0,0,0,0,0.349893,29.28407,0.349893,0,0.349893,39.00008,100,0.1247488,0,7.583066,0,38.76291
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,7.937727,60.26251,35.03837,1.548353,1.548353,0,-1,0,1.548353,512.6563,6.307883,0,0,7.937727,1.629845,1.548353,0,0,0,29.59898,0,0,0,39.00008,100,0.1247488,1.703188,6.350182,0,37.53671
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,7.097777,57.66228,35.5051,0,0,0,-1,0,0,0,7.097777,0,0,7.097777,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1247488,0,5.678222,0,36.69675
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,5.475216,52.44864,35.94405,1.397066,1.397066,0,-1,0,1.397066,391.9081,4.00462,0,0,5.475216,1.470596,1.397066,0,0,0,29.59898,0,0,0,39.00008,100,0.1247488,1.536773,4.380173,0,35.07419
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,2.634188,42.93848,35.47176,1.531102,1.531102,0,-1,0,1.531102,172.0452,1.022501,0,0,2.634188,1.611687,1.531102,0,0,0,29.59898,0,0,0,39.00008,100,0.1247488,1.684213,2.10735,0,32.23317
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,0.4593591,35.30777,34.06601,4.215292,4.215292,0,-1,0,4.215292,10.89745,0,0,0,0.4593591,4.437149,4.215292,0,0,0,29.59898,0,3.97779,-3.97779,34.80712,89.24885,0.1247488,4.63682,0.3674873,0,30.05834
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,32.66025,32.66025,0.6148334,0.6148334,0,-1,0,0.6148334,0,0,0,0,0,0.647193,0.6148334,0,0,4.419766,25.62119,0,0.647193,-0.647193,34.12492,87.49962,0.1247488,0.6763167,0,0,25.62119
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,31.22115,31.22115,9.185167,8.36,0,-1,0,8.36,0,0,0.8251674,1.743684,0,8.8,8.36,0,0,5.13887,24.974,0,8.8,-8.8,24.8489,63.71501,0.1247488,10.10368,0,0,24.974
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,29.8154,29.8154,0.34551,0.34551,0,-1,0,0.34551,0,0,5.551115E-17,0,0,0.3636947,0.34551,0,0,14.91665,16.174,0,0.3636947,-0.3636947,24.46554,62.73202,0.1247488,0.380061,0,0,16.174
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,28.34852,28.34852,1.291692,1.291692,0,-1,0,1.291692,0,0,2.220446E-16,0,0,1.359676,1.291692,0,0,15.32075,15.8103,0,1.359676,-1.359676,23.03231,59.05709,0.1247488,1.420862,0,0,15.8103
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,27.14279,27.14279,0.9266798,0.9266798,0,-1,0,0.9266798,0,0,1.110223E-16,0,0,0.9754524,0.9266798,0,0,16.8315,14.45062,0,0.9754524,-0.9754524,22.0041,56.42064,0.1247488,1.019348,0,0,14.45062
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,26.2371,26.2371,1.24272,1.24272,0,-1,0,1.24272,0,0,0,0,0,1.308127,1.24272,0,0,17.91534,13.47517,0,1.308127,-1.308127,20.62521,52.88504,0.1247488,1.366992,0,0,13.47517
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,25.28697,25.28697,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.36881,12.16705,0,0,0,20.62521,52.88504,0.1247488,0,0,0,12.16705
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,24.33127,24.33127,0.09992315,0.09992315,0,-1,0,0.09992315,0,0,1.387779E-17,0,0,0.1051823,0.09992315,0,0,19.36881,12.16705,0,0.1051823,-0.1051823,20.51434,52.60076,0.1247488,0.1099155,0,0,12.16705
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,23.64229,23.64229,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.48568,12.06186,0,0,0,20.51434,52.60076,0.1247488,0,0,0,12.06186
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,22.92552,22.92552,1.266528,1.266528,0,-1,0,1.266528,0,0,0,0,0,1.333187,1.266528,0,0,19.48568,12.06186,0,1.333187,-1.333187,19.10903,48.99742,0.1247488,1.393181,0,0,12.06186
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,22.33099,22.33099,1.168117,1.168117,0,0,0,1.168117,0,0,0,0,0,1.229597,1.168117,0,0,20.967,10.72868,0,1.229597,-1.229597,17.81292,45.67407,0.1247488,1.284929,0,0,10.72868
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,21.79758,21.79758,0.7801031,0.7801031,0,0,0,0.7801031,0,0,0,0,0,0.8211612,0.7801031,0,0,22.33322,9.499079,0,0.8211612,-0.8211612,16.94734,43.45464,0.1247488,0.8581134,0,0,9.499079
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,1.912469,26.1298,21.23639,0.3828002,0.3828002,0,0,0,0.3828002,499.5998,0,0,0,1.912469,0.4029476,0.3828002,0,0,23.24562,8.677917,1.509521,0,1.509521,18.3794,47.12658,0.1246439,0.4210802,1.529975,0,10.59039
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,4.913286,35.60354,22.29765,5.655824,5.655824,0,0,0,5.655824,86.87126,0,0,0,4.913286,5.953499,5.655824,0,0,21.7361,10.03649,0,1.040213,-1.040213,17.28292,44.31509,0.1246439,6.221407,3.930629,0,14.94977
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,7.266827,46.02776,25.02026,0.7375557,0.7375557,0,-1,0,0.7375557,985.2581,0,0,0,7.266827,0.7763745,0.7375557,0,0,22.89189,8.996274,6.490453,0,6.490453,23.44031,60.10323,0.1241947,0.8113113,5.813462,0,16.2631
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,8.566396,53.83171,27.77066,5.512453,5.512453,0,0,0,5.512453,155.4008,0,0,0,8.566396,5.802582,5.512453,0,0,16.40144,14.83768,2.763814,0,2.763814,26.06229,66.82625,0.1240045,6.063698,6.853117,0,23.40408
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,9.221272,59.22041,30.12655,2.722309,2.722309,0,0,0,2.722309,338.7299,0,0,0,9.221272,2.865588,2.722309,0,0,13.63763,17.32511,6.355684,0,6.355684,32.09182,82.28655,0.1235691,2.994539,7.377018,0,26.54639
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,9.024315,60.90319,32.09906,6.594216,6.594216,0,0,0,6.594216,136.852,0,0,0,9.024315,6.94128,6.594216,0,0,7.281942,23.04523,2.083035,0,2.083035,34.06796,87.35357,0.1234271,7.253638,7.219452,0,32.06955
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,9.985547,67.31371,33.97155,4.266955,4.266955,0,0,0,4.266955,234.0204,0.2951072,0,0,9.985547,4.491532,4.266955,0,0,5.198908,24.91996,5.198908,0,5.198908,39.00008,100,0.1230741,4.693651,7.988438,0,34.90551
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,7.772729,59.77826,35.16061,5.08336,5.08336,0,-1,0,5.08336,152.9053,2.421824,0,0,7.772729,5.350905,5.08336,0,0,0,29.59898,0,0,0,39.00008,100,0.1230741,5.591696,6.218184,0,37.37171
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,6.892909,57.06323,35.6329,10.03863,8.36,0,-1,0,8.36,82.45106,0,1.678629,2.682492,6.892909,8.8,8.36,0,0,0,29.59898,0,1.907091,-1.907091,36.98983,94.84552,0.1230741,11.04249,5.514327,0,36.49189
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,4.203501,48.37584,36.03851,2.346096,2.346096,0,-1,0,2.346096,179.1701,0,0,0,4.203501,2.469574,2.346096,0,0,2.11899,27.69189,1.733926,0,1.733926,38.63477,99.06332,0.1229568,2.580705,3.362801,0,31.89539
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,2.386051,42.33729,35.59956,4.446017,4.446017,0,-1,0,4.446017,53.66715,0,0,0,2.386051,4.680018,4.446017,0,0,0.3850641,29.25242,0,2.293967,-2.293967,36.21672,92.8632,0.1229568,4.890619,1.908841,0,31.63847
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,0.391967,35.25303,34.1938,0,0,0,-1,0,0,0,0,0,0,0.391967,0,0,0,0,2.933917,26.95845,0.391967,0,0.391967,36.58857,93.81667,0.1229303,0,0.3135736,0,27.35042
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,32.78804,32.78804,4.62353,4.62353,0,-1,0,4.62353,0,0,8.881784E-16,0,0,4.866874,4.62353,0,0,2.54195,27.31122,0,4.866874,-4.866874,31.45844,80.6625,0.1229303,5.085884,0,0,27.31122
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,31.34895,31.34895,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.949588,22.44435,0,0,0,31.45844,80.6625,0.1229303,0,0,0,22.44435
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,29.94319,29.94319,2.999202,2.999202,0,-1,0,2.999202,0,0,4.440892E-16,0,0,3.157055,2.999202,0,0,7.949588,22.44435,0,3.157055,-3.157055,28.13061,72.12962,0.1229303,3.299122,0,0,22.44435
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,28.47076,28.47076,2.045589,2.045589,0,-1,0,2.045589,0,0,4.440892E-16,0,0,2.153251,2.045589,0,0,11.45743,19.28729,0,2.153251,-2.153251,25.86088,66.30982,0.1229303,2.250148,0,0,19.28729
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,27.27059,27.27059,0.2522911,0.2522911,0,-1,0,0.2522911,0,0,0,0,0,0.2655695,0.2522911,0,0,13.84993,17.13404,0,0.2655695,-0.2655695,25.58095,65.59204,0.1229303,0.2775202,0,0,17.13404
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,26.37601,26.37601,2.028865,2.028865,0,-1,0,2.028865,0,0,0,0,0,2.135647,2.028865,0,0,14.14501,16.86847,0,2.135647,-2.135647,23.32978,59.81982,0.1229303,2.231751,0,0,16.86847
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,25.40921,25.40921,0.763094,0.763094,0,-1,0,0.763094,0,0,0,0,0,0.8032569,0.763094,0,0,16.51795,14.73283,0,0.8032569,-0.8032569,22.48307,57.64878,0.1229303,0.8394035,0,0,14.73283
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,24.47018,24.47018,1.581925,1.581925,0,-1,0,1.581925,0,0,2.220446E-16,0,0,1.665184,1.581925,0,0,17.41045,13.92957,0,1.665184,-1.665184,20.72781,53.14813,0.1229303,1.740117,0,0,13.92957
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,23.77008,23.77008,0.7340302,0.7340302,0,-1,0,0.7340302,0,0,1.110223E-16,0,0,0.7726634,0.7340302,0,0,19.26066,12.26439,0,0.7726634,-0.7726634,19.91335,51.05978,0.1229303,0.8074332,0,0,12.26439
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,23.04776,23.04776,2.009584,2.009584,0,-1,0,2.009584,0,0,4.440892E-16,0,0,2.115352,2.009584,0,0,20.11917,11.49172,0,2.115352,-2.115352,17.68358,45.34241,0.1229303,2.210542,0,0,11.49172
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,22.45878,22.45878,0.9047939,0.9047939,0,0,0,0.9047939,0,0,1.110223E-16,0,0,0.9524146,0.9047939,0,0,22.46956,9.37637,0,0.9524146,-0.9524146,16.67965,42.76823,0.1229303,0.9952732,0,0,9.37637
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,21.92537,21.92537,1.104778,1.104778,0,0,0,1.104778,0,0,0,0,0,1.162924,1.104778,0,0,23.5278,8.423956,0,1.162924,-1.162924,15.45382,39.62509,0.1229303,1.215256,0,0,8.423956
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,2.284557,27.24826,21.36418,4.483357,4.483357,0,0,0,4.483357,50.95638,0,0,0,2.284557,4.719324,4.483357,0,0,24.81994,7.261032,0,2.434767,-2.434767,12.88735,33.04441,0.1229303,4.931693,1.827645,0,9.545588
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,5.589787,37.78434,22.44211,0,0,0,0,0,0,0,0,0,0,5.589787,0,0,0,0,27.52524,4.826264,5.589787,0,5.589787,18.19028,46.64165,0.1225539,0,4.471829,0,10.41605
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,7.904248,48.33549,25.1425,4.846808,4.846808,0,-1,0,4.846808,163.0815,0,0,0,7.904248,5.101904,4.846808,0,0,21.93545,9.857073,2.802344,0,2.802344,20.84882,53.4584,0.122366,5.33149,6.323398,0,17.76132
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,8.802391,54.87617,27.90957,2.072731,2.072731,0,0,0,2.072731,424.6759,0,0,0,8.802391,2.181823,2.072731,0,0,19.13311,12.37918,6.620569,0,6.620569,27.12964,69.56305,0.1219245,2.280005,7.041913,0,21.18157
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,9.679523,61.23816,30.27102,6.339473,6.339473,0,0,0,6.339473,152.6866,0,0,0,9.679523,6.673129,6.339473,0,0,12.51254,18.33769,3.006393,0,3.006393,29.98176,76.87614,0.121725,6.97342,7.743618,0,28.01722
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,9.923014,64.75838,32.2213,5.80775,5.80775,0,0,0,5.80775,170.8582,0,0,0,9.923014,6.11342,5.80775,0,0,9.506145,21.04345,3.809593,0,3.809593,33.59586,86.14304,0.1214732,6.388525,7.938411,0,30.96646
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,8.993513,63.28475,34.09935,4.115432,4.115432,0,0,0,4.115432,218.5315,0,0,0,8.993513,4.332034,4.115432,0,0,5.696552,24.47208,4.66148,0,4.66148,38.01812,97.48217,0.1211665,4.526975,7.194811,0,33.4656
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,8.900873,64.40035,35.2884,0.7882832,0.7882832,0,-1,0,0.7882832,1129.147,7.036029,0,0,8.900873,0.8297718,0.7882832,0,0,1.035072,28.66741,1.035072,0,1.035072,39.00008,100,0.1210987,0.8671115,7.120698,0,37.56829
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,8.23135,62.23966,35.7218,3.117212,3.117212,0,-1,0,3.117212,264.0613,4.950074,0,0,8.23135,3.281276,3.117212,0,0,0,29.59898,0,0,0,39.00008,100,0.1210987,3.428933,6.58508,0,37.83033
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,5.56153,52.98527,36.16075,6.168546,6.168546,0,-1,0,6.168546,90.15949,0,0,0,5.56153,6.493206,6.168546,0,0,0,29.59898,0,0.9316766,-0.9316766,38.01801,97.48186,0.1210987,6.7854,4.449224,0,35.16051
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,3.370063,45.39717,35.69402,4.609082,4.609082,0,-1,0,4.609082,73.11788,0,0,0,3.370063,4.851665,4.609082,0,0,1.035196,28.6673,0,1.481602,-1.481602,36.45626,93.4774,0.1210987,5.069991,2.696051,0,32.03736
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,0.6901332,36.19177,34.31604,6.05451,6.05451,0,-1,0,6.05451,11.39866,0,8.881784E-16,0,0.6901332,6.373168,6.05451,0,0,2.681421,27.1857,0,5.683035,-5.683035,30.46581,78.11732,0.1210987,6.659961,0.5521066,0,27.87583
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,32.91029,32.91029,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.995904,21.50266,0,0,0,30.46581,78.11732,0.1210987,0,0,0,21.50266
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,31.48786,31.48786,1.737508,1.737508,0,-1,0,1.737508,0,0,0,0,0,1.828956,1.737508,0,0,8.995904,21.50266,0,1.828956,-1.828956,28.53793,73.17402,0.1210987,1.911259,0,0,21.50266
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,30.0821,30.0821,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.02808,19.67371,0,0,0,28.53793,73.17402,0.1210987,0,0,0,19.67371
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,28.61522,28.61522,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.02808,19.67371,0,0,0,28.53793,73.17402,0.1210987,0,0,0,19.67371
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,27.40949,27.40949,0.8516514,0.8516514,0,-1,0,0.8516514,0,0,1.110223E-16,0,0,0.8964752,0.8516514,0,0,11.02808,19.67371,0,0.8964752,-0.8964752,27.59296,70.75103,0.1210987,0.9368166,0,0,19.67371
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,26.50381,26.50381,0.9384143,0.9384143,0,-1,0,0.9384143,0,0,1.110223E-16,0,0,0.9878045,0.9384143,0,0,12.02416,18.77723,0,0.9878045,-0.9878045,26.55172,68.0812,0.1210987,1.032256,0,0,18.77723
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,25.54812,25.54812,0.5090008,0.5090008,0,-1,0,0.5090008,0,0,1.110223E-16,0,0,0.5357903,0.5090008,0,0,13.12172,17.78943,0,0.5357903,-0.5357903,25.98695,66.63306,0.1210987,0.5599009,0,0,17.78943
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,24.61465,24.61465,1.170069,1.170069,0,-1,0,1.170069,0,0,2.220446E-16,0,0,1.231652,1.170069,0,0,13.71704,17.25364,0,1.231652,-1.231652,24.68867,63.30416,0.1210987,1.287076,0,0,17.25364
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,23.90899,23.90899,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.08555,16.02199,0,0,0,24.68867,63.30416,0.1210987,0,0,0,16.02199
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,23.19222,23.19222,1.297135,1.297135,0,-1,0,1.297135,0,0,2.220446E-16,0,0,1.365405,1.297135,0,0,15.08555,16.02199,0,1.365405,-1.365405,23.24941,59.61375,0.1210987,1.426849,0,0,16.02199
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,22.58102,22.58102,0.5658981,0.5658981,0,0,0,0.5658981,0,0,0,0,0,0.5956821,0.5658981,0,0,16.60266,14.65658,0,0.5956821,-0.5956821,22.6215,58.00374,0.1210987,0.6224878,0,0,14.65658
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,22.04761,22.04761,0.3176221,0.3176221,0,0,0,0.3176221,0,0,5.551115E-17,0,0,0.3343391,0.3176221,0,0,17.26453,14.0609,0,0.3343391,-0.3343391,22.26908,57.10009,0.1210987,0.3493843,0,0,14.0609
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,1.658116,25.71881,21.48642,3.450382,3.450382,0,0,0,3.450382,48.05603,0,0,0,1.658116,3.631981,3.450382,0,0,17.63602,13.72656,0,1.973864,-1.973864,20.18844,51.76514,0.1210987,3.79542,1.326493,0,15.38468
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,4.956858,36.0409,22.58102,1.790746,1.790746,0,0,0,1.790746,276.8041,0,0,0,4.956858,1.884995,1.790746,0,0,19.8292,11.7527,3.071862,0,3.071862,23.10267,59.23749,0.1208976,1.96982,3.965486,0,16.70955
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,6.436738,43.6225,25.29808,4.407824,4.407824,0,-1,0,4.407824,146.0298,0,0,0,6.436738,4.639814,4.407824,0,0,16.75734,14.51737,1.796924,0,1.796924,24.80738,63.60854,0.1207803,4.848606,5.14939,0,20.95411
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,7.677938,50.98768,28.06515,1.645077,1.645077,0,0,0,1.645077,466.7223,0,0,0,7.677938,1.73166,1.645077,0,0,14.96042,16.1346,5.946279,0,5.946279,30.44851,78.07296,0.1203938,1.809584,6.142351,0,23.81254
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,8.993608,58.70158,30.42659,0,0,0,0,0,0,0,0,0,0,8.993608,0,0,0,0,9.014139,21.48625,8.993608,0,8.993608,38.9806,99.95006,0.1198139,0,7.194887,0,30.47986
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,10.10667,65.74937,32.37688,5.050744,5.050744,0,0,0,5.050744,200.1026,4.76957,0,0,10.10667,5.316573,5.050744,0,0,0.02052999,29.5805,0.02052999,0,0.02052999,39.00008,100,0.1198126,5.555819,8.085338,0,39.68717
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,9.500561,65.59075,34.25492,4.918327,4.918327,0,0,0,4.918327,193.1665,4.323375,0,0,9.500561,5.177186,4.918327,0,0,0,29.59898,0,0,0,39.00008,100,0.1198126,5.41016,7.600449,0,39.09954
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,6.011462,53.68056,35.41064,1.019304,1.019304,0,-1,0,1.019304,589.7614,4.938511,0,0,6.011462,1.072952,1.019304,0,0,0,29.59898,0,0,0,39.00008,100,0.1198126,1.121235,4.80917,0,35.61044
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,2.571481,43.14824,35.8496,0.841999,0.841999,0,-1,0,0.841999,305.4019,1.685166,0,0,2.571481,0.8863147,0.841999,0,0,0,29.59898,0,0,0,39.00008,100,0.1198126,0.9261989,2.057185,0,32.17046
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,2.498966,43.39235,36.28855,3.836966,3.836966,0,-1,0,3.836966,65.12868,0,0,0,2.498966,4.038911,3.836966,0,0,0,29.59898,0,1.539946,-1.539946,37.37683,95.83784,0.1198126,4.220663,1.999172,0,32.09794
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,1.499346,39.98818,35.81626,6.758594,6.758594,0,-1,0,6.758594,22.18429,0,8.881784E-16,0,1.499346,7.11431,6.758594,0,0,1.711051,28.05903,0,5.614964,-5.614964,31.45814,80.66174,0.1198126,7.434453,1.199477,0,29.55838
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,0.2857521,35.21587,34.44384,0.1530497,0.1530497,0,-1,0,0.1530497,186.7054,0,0,0,0.2857521,0.161105,0.1530497,0,0,7.949899,22.44407,0.1246471,0,0.1246471,31.57639,80.96494,0.1198046,0.1683547,0.2286016,0,22.72982
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,33.06586,33.06586,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.825252,22.55625,0,0,0,31.57639,80.96494,0.1198046,0,0,0,22.55625
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,31.63232,31.63232,0.1660424,0.1660424,0,-1,0,0.1660424,0,0,2.775558E-17,0,0,0.1747815,0.1660424,0,0,7.825252,22.55625,0,0.1747815,-0.1747815,31.39216,80.49255,0.1198046,0.1826466,0,0,22.55625
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,30.22101,30.22101,6.35725,6.35725,0,-1,0,6.35725,0,0,8.881784E-16,0,0,6.691842,6.35725,0,0,8.019454,22.38147,0,6.691842,-6.691842,24.33834,62.40586,0.1198046,6.992975,0,0,22.38147
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,28.75413,28.75413,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.45483,15.68963,0,0,0,24.33834,62.40586,0.1198046,0,0,0,15.68963
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,27.5484,27.5484,0.3485261,0.3485261,0,-1,0,0.3485261,0,0,5.551115E-17,0,0,0.3668696,0.3485261,0,0,15.45483,15.68963,0,0.3668696,-0.3668696,23.95162,61.41429,0.1198046,0.3833787,0,0,15.68963
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,26.65939,26.65939,0.3986233,0.3986233,0,-1,0,0.3986233,0,0,5.551115E-17,0,0,0.4196034,0.3986233,0,0,15.86247,15.32276,0,0.4196034,-0.4196034,23.50932,60.28019,0.1198046,0.4384856,0,0,15.32276
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,25.70925,25.70925,0.6194109,0.6194109,0,-1,0,0.6194109,0,0,1.110223E-16,0,0,0.6520115,0.6194109,0,0,16.32869,14.90315,0,0.6520115,-0.6520115,22.82204,58.51793,0.1198046,0.681352,0,0,14.90315
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,24.75356,24.75356,0.8818296,0.8818296,0,-1,0,0.8818296,0,0,1.110223E-16,0,0,0.9282416,0.8818296,0,0,17.05315,14.25114,0,0.9282416,-0.9282416,21.84359,56.00909,0.1198046,0.9700125,0,0,14.25114
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,24.06457,24.06457,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.08453,13.3229,0,0,0,21.84359,56.00909,0.1198046,0,0,0,13.3229
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,23.33113,23.33113,0.4042186,0.4042186,0,-1,0,0.4042186,0,0,5.551115E-17,0,0,0.4254933,0.4042186,0,0,18.08453,13.3229,0,0.4254933,-0.4254933,21.39508,54.85906,0.1198046,0.4446405,0,0,13.3229
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,22.7366,22.7366,0.4619074,0.4619074,0,0,0,0.4619074,0,0,5.551115E-17,0,0,0.4862184,0.4619074,0,0,18.5573,12.89741,0,0.4862184,-0.4862184,20.88256,53.54491,0.1198046,0.5080982,0,0,12.89741
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,22.20875,22.20875,0.09292085,0.09292085,0,0,0,0.09292085,0,0,1.387779E-17,0,0,0.09781142,0.09292085,0,0,19.09754,12.41119,0,0.09781142,-0.09781142,20.77946,53.28055,0.1198046,0.1022129,0,0,12.41119
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,0.6729715,23.33607,21.642,2.534263,2.534263,0,0,0,2.534263,26.55492,0,0,0,0.6729715,2.667645,2.534263,0,0,19.20622,12.31338,0,1.994674,-1.994674,18.67689,47.88935,0.1198046,2.787689,0.5383772,0,12.98635
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,1.828452,27.4516,22.7366,4.366013,4.366013,0,0,0,4.366013,41.8792,0,0,0,1.828452,4.595803,4.366013,0,0,21.42253,10.3187,0,2.767352,-2.767352,15.75984,40.40977,0.1198046,4.802615,1.462761,0,12.14716
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,3.973218,36.27471,25.47033,1.71705,1.71705,0,-1,0,1.71705,231.398,0,0,0,3.973218,1.807421,1.71705,0,0,24.49736,7.551353,2.165797,0,2.165797,17.8145,45.6781,0.1196658,1.888755,3.178575,0,11.52457
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,6.038214,45.651,28.23739,4.431585,4.431585,0,0,0,4.431585,136.2541,0,0,0,6.038214,4.664826,4.431585,0,0,22.33156,9.50057,1.373388,0,1.373388,19.11741,49.01889,0.1195779,4.874743,4.830571,0,15.53878
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,5.277679,45.81886,30.58217,2.21387,2.21387,0,0,0,2.21387,238.3916,0,0,0,5.277679,2.330389,2.21387,0,0,20.95818,10.73662,2.94729,0,2.94729,21.91345,56.18822,0.1193899,2.435257,4.222143,0,16.0143
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,6.782962,53.06897,32.53801,2.136735,2.136735,0,0,0,2.136735,317.4452,0,0,0,6.782962,2.249195,2.136735,0,0,18.01089,13.38918,4.533768,0,4.533768,26.21456,67.21669,0.1191017,2.350408,5.42637,0,20.17214
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,6.633136,54.67654,34.38272,2.733851,2.733851,0,0,0,2.733851,242.6297,0,0,0,6.633136,2.877738,2.733851,0,0,13.47712,17.46957,3.755398,0,3.755398,29.77724,76.35175,0.118864,3.007236,5.306509,0,24.10271
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,5.533402,52.1899,35.53844,0.1490994,0.1490994,0,-1,0,0.1490994,3711.218,0,0,0,5.533402,0.1569467,0.1490994,0,0,9.721721,20.84943,5.376455,0,5.376455,34.8778,89.43007,0.1185254,0.1640093,4.426722,0,26.38283
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,6.281801,55.267,35.97184,3.454252,3.454252,0,-1,0,3.454252,181.8571,0,0,0,6.281801,3.636055,3.454252,0,0,4.345265,25.68824,2.645746,0,2.645746,37.38777,95.86589,0.1183595,3.799677,5.025441,0,31.97004
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,2.208317,42.62461,36.37745,0,0,0,-1,0,0,0,0.5087973,0,0,2.208317,0,0,0,0,1.699519,28.06941,1.699519,0,1.699519,39.00008,100,0.1182532,0,1.766653,0,30.27773
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,0.8178691,38.16074,35.91072,5.19468,5.19468,0,-1,0,5.19468,15.74436,0,8.881784E-16,0,0.8178691,5.468084,5.19468,0,0,0,29.59898,0,4.650215,-4.650215,34.09832,87.43142,0.1182532,5.714148,0.6542953,0,30.41685
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,0.3270569,35.45097,34.56608,5.138117,5.138117,0,-1,0,5.138117,6.365305,0,8.881784E-16,0,0.3270569,5.408545,5.138117,0,0,5.166906,24.94876,0,5.081488,-5.081488,28.74196,73.69719,0.1182532,5.651929,0.2616455,0,25.27582
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,33.16032,33.16032,0.4903946,0.4903946,0,-1,0,0.4903946,0,0,5.551115E-17,0,0,0.5162048,0.4903946,0,0,10.813,19.86728,0,0.5162048,-0.5162048,28.19783,72.30199,0.1182532,0.5394341,0,0,19.86728
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,31.77123,31.77123,2.984967,2.984967,0,-1,0,2.984967,0,0,4.440892E-16,0,0,3.14207,2.984967,0,0,11.38656,19.35107,0,3.14207,-3.14207,24.8858,63.80962,0.1182532,3.283463,0,0,19.35107
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,30.34881,30.34881,9.61037,8.36,0,-1,0,8.36,0,0,1.25037,2.211406,0,8.8,8.36,0,0,14.87775,16.209,0,8.8,-8.8,15.60979,40.02502,0.1182532,10.57141,0,0,16.209
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,28.87637,28.87637,1.619611,1.619611,0,-1,0,1.619611,0,0,2.220446E-16,0,0,1.704853,1.619611,0,0,24.65553,7.409,0,1.704853,-1.704853,13.81271,35.41714,0.1182532,1.781572,0,0,7.409
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,27.6762,27.6762,1.543019,1.543019,0,-1,0,1.543019,0,0,2.220446E-16,0,0,1.624231,1.543019,0,0,26.54981,5.704146,0,1.624231,-1.624231,12.10062,31.02718,0.1182532,1.697321,0,0,5.704146
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,26.78718,26.78718,1.685078,1.685078,0,-1,0,1.685078,0,0,2.220446E-16,0,0,1.773766,1.685078,0,0,28.35451,4.079916,0,1.773766,-1.773766,10.23091,26.23305,0.1182532,1.853586,0,0,4.079916
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,25.83149,25.83149,1.39751,1.39751,0,-1,0,1.39751,0,0,2.220446E-16,0,0,1.471063,1.39751,0,0,30.32537,2.306149,0,1.471063,-1.471063,8.680274,22.25707,0.1182532,1.537261,0,0,2.306149
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,24.8758,24.8758,0.8544282,0.7933322,0,-1,0,0.7933322,0,0,0.06109602,0.1465388,0,0.8350865,0.7933322,0,0,31.95988,0.8350865,0,0.8350865,-0.8350865,7.800015,20,0.1182532,0.939871,0,0,0.8350865
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,24.19237,24.19237,1.943316,0,0,-1,0,0,0,0,1.943316,2.137647,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1182532,2.137647,0,0,0
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,23.47004,23.47004,1.527975,0,0,-1,0,0,0,0,1.527975,1.680772,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1182532,1.680772,0,0,0
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,22.8644,22.8644,0.5506386,0.5506386,9.350638,0,2.701712,0.5506386,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1186724,0.6057025,0,12,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,22.33099,22.33099,1.923983,1.923983,10.72398,0,3.049168,1.923983,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1192903,2.116381,0,12,7.524
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,2.218639,27.49234,21.76979,6.108174,6.108174,12,0,3.372,6.108174,36.32246,0,0,0,2.218639,0,0,5.891826,5.597234,16.16775,15.048,7.815873,0,7.815873,31.07679,79.68391,0.1199773,6.718992,1.774911,12,17.26664
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,5.403388,37.68602,22.8644,3.956238,3.956238,6.757306,0,2.045599,3.956238,136.5789,0,0,0,5.403388,0,0,2.801068,2.661015,8.35188,22.08229,8.064402,0,8.064402,38.72735,99.3007,0.1200233,4.351862,4.32271,12,27.48567
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,7.022079,45.89783,25.61479,8.125644,8.125644,0,-1,0,8.125644,86.41874,0,1.776357E-15,0.5782082,7.022079,8.553309,8.125644,0,0,0.287478,29.34025,0,1.53123,-1.53123,37.11329,95.1621,0.1200233,8.938209,5.617663,0,36.36233
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,8.662061,54.92096,28.3763,2.970343,2.970343,0,0,0,2.970343,291.6182,3.546539,0,0,8.662061,3.126677,2.970343,0,0,1.988845,27.80902,1.988845,0,1.988845,39.00008,100,0.1198994,3.267377,6.929648,0,36.47108
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,8.624917,57.6418,30.72108,7.35118,7.35118,0,0,0,7.35118,117.327,0.8868335,0,0,8.624917,7.738083,7.35118,0,0,0,29.59898,0,0,0,39.00008,100,0.1198994,8.086297,6.899934,0,38.2239
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,10.11754,66.16816,32.66025,5.358221,5.358221,0,0,0,5.358221,188.8227,4.477306,0,0,10.11754,5.640233,5.358221,0,0,0,29.59898,0,0,0,39.00008,100,0.1198994,5.894043,8.094031,0,39.71652
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,9.662461,66.60553,34.50496,1.706735,1.706735,0,0,0,1.706735,566.1371,7.865899,0,0,9.662461,1.796563,1.706735,0,0,0,29.59898,0,0,0,39.00008,100,0.1198994,1.877409,7.72997,0,39.26144
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,8.850337,64.70238,35.69402,3.451585,3.451585,0,-1,0,3.451585,256.4137,5.217089,0,0,8.850337,3.633247,3.451585,0,0,0,29.59898,0,0,0,39.00008,100,0.1198994,3.796744,7.080269,0,38.44931
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,7.323224,59.20209,36.09963,0,0,0,-1,0,0,0,7.323224,0,0,7.323224,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1198994,0,5.858579,0,36.9222
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,5.453153,53.00396,36.50525,0,0,0,-1,0,0,0,5.453153,0,0,5.453153,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1198994,0,4.362522,0,35.05213
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,2.872394,44.24837,36.03851,0.0533901,0.0533901,0,-1,0,0.0533901,5380.012,2.816194,0,0,2.872394,0.05620011,0.0533901,0,0,0,29.59898,0,0,0,39.00008,100,0.1198994,0.05872912,2.297915,0,32.47137
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,0.5470747,36.18068,34.69387,0,0,0,-1,0,0,0,0.5470747,0,0,0.5470747,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1198994,0,0.4376598,0,30.14605
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,33.28812,33.28812,2.980505,2.980505,0,-1,0,2.980505,0,0,4.440892E-16,0,0,3.137374,2.980505,0,0,0,29.59898,0,3.137374,-3.137374,35.693,91.52032,0.1198994,3.278556,0,0,29.59898
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,31.89347,31.89347,8.334388,8.334388,0,-1,0,8.334388,0,0,1.776357E-15,0.8078263,0,8.77304,8.334388,0,0,3.485971,26.46161,0,8.77304,-8.77304,26.4454,67.80858,0.1198994,9.167827,0,0,26.46161
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,30.47105,30.47105,3.668756,3.668756,0,-1,0,3.668756,0,0,4.440892E-16,0,0,3.861849,3.668756,0,0,13.23379,17.68856,0,3.861849,-3.861849,22.37465,57.37079,0.1198994,4.035632,0,0,17.68856
