Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,7.084245,61.59875,38.87781,4.663198,4.663198,0,0,0,4.663198,151.9182,0,0,0,7.084245,4.90863,4.663198,0,0,4.101194,25.9079,2.175615,0,2.175615,37.17331,95.31599,0.1246772,5.129519,5.667396,0,32.99215
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,7.688587,65.12628,39.85017,1.435996,1.435996,0,-1,0,1.435996,535.4182,4.251432,0,0,7.688587,1.511575,1.435996,0,0,1.925579,27.86596,1.925579,0,1.925579,39.00008,100,0.1246121,1.579596,6.150869,0,35.55454
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,5.857355,58.5201,40.12799,0.9443026,0.9443026,0,-1,0,0.9443026,620.2837,4.863352,0,0,5.857355,0.9940028,0.9443026,0,0,0,29.59898,0,0,0,39.00008,100,0.1246121,1.038733,4.685884,0,35.45633
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,4.121289,52.86934,40.41136,1.248097,1.248097,0,-1,0,1.248097,330.2057,2.807502,0,0,4.121289,1.313787,1.248097,0,0,0,29.59898,0,0,0,39.00008,100,0.1246121,1.372907,3.297031,0,33.72027
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,2.013587,45.81899,40.00575,6.459525,6.459525,0,-1,0,6.459525,31.17237,0,8.881784E-16,0,2.013587,6.7995,6.459525,0,0,0,29.59898,0,4.785913,-4.785913,33.95528,87.06465,0.1246121,7.105478,1.61087,0,31.61257
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,0.1744146,39.39466,38.91115,0,0,0,-1,0,0,0,0,0,0,0.1744146,0,0,0,0,5.317681,24.81306,0.1744146,0,0.1744146,34.12075,87.48892,0.1246062,0,0.1395317,0,24.98748
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,38.00546,38.00546,6.953633,6.953633,0,-1,0,6.953633,0,0,8.881784E-16,0,0,7.319614,6.953633,0,0,5.143267,24.97004,0,7.319614,-7.319614,26.4052,67.7055,0.1246062,7.648996,0,0,24.97004
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,36.78862,36.78862,11.27741,8.36,0,-1,0,8.36,0,0,2.917413,4.045155,0,8.8,8.36,0,0,13.27617,17.65042,0,8.8,-8.8,17.12918,43.92089,0.1246062,12.40516,0,0,17.65042
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,35.2884,35.2884,8.180743,8.180743,0,-1,0,8.180743,0,0,1.776357E-15,0.6388175,0,8.611309,8.180743,0,0,23.05395,8.850425,0,8.611309,-8.611309,8.052066,20.64628,0.1246062,8.998817,0,0,8.850425
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,33.75485,33.75485,1.529412,0.2271599,0,-1,0,0.2271599,0,0,1.302252,1.455193,0,0.2391157,0.2271599,0,0,32.62207,0.2391157,0,0.2391157,-0.2391157,7.800015,20,0.1246062,1.682353,0,0,0.2391157
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,32.56579,32.56579,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1246062,0,0,0,0
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,31.72123,31.72123,1.78982,0,0,-1,0,0,0,0,1.78982,1.968802,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1246062,1.968802,0,0,0
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,30.86555,30.86555,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1246062,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,30.14322,30.14322,1.589701,0,0,-1,0,0,0,0,1.589701,1.748671,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1246062,1.748671,0,0,0
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,29.52091,29.52091,2.144198,0,0,-1,0,0,0,0,2.144198,2.358618,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1246062,2.358618,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,28.90971,28.90971,1.456087,0,0,-1,0,0,0,0,1.456087,1.601696,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1246062,1.601696,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,28.47076,28.47076,0.394904,0.394904,9.194904,0,2.662311,0.394904,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1247956,0.4343944,0,12,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,0.2550519,28.99559,28.33185,2.098299,2.098299,10.8983,0,3.09327,2.098299,12.15517,1.776357E-15,0,0,0.2550519,0,0,8.8,8.36,24.52775,7.524,8.615052,0,8.615052,23.90396,61.29209,0.1251047,2.308129,0.2040415,12,7.779052
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,2.088419,33.62538,28.03736,8.911913,8.911913,12,0,3.372,8.911913,23.43401,0,0,0,2.088419,0,0,3.088087,2.933683,15.9127,15.27755,5.022102,0,5.022102,28.66835,73.50844,0.1253197,9.803103,1.670735,12,17.36596
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,4.831425,42.62772,28.95972,4.517836,4.517836,10.27405,0,2.935335,4.517836,106.9411,0,0,0,4.831425,0,0,5.756216,5.468405,10.8906,19.79744,10.29983,0,10.29983,38.43962,98.56294,0.1255224,4.96962,3.86514,12,24.62886
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,4.71335,45.04476,31.50453,1.653056,1.653056,0,-1,0,1.653056,285.1296,2.382522,0,0,4.71335,1.740058,1.653056,0,0,0.5907696,29.06729,0.5907696,0,0.5907696,39.00008,100,0.1255025,1.818361,3.77068,0,33.78064
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,4.697767,47.35783,33.66039,2.60003,2.60003,0,0,0,2.60003,180.6813,1.960893,0,0,4.697767,2.736874,2.60003,0,0,0,29.59898,0,0,0,39.00008,100,0.1255025,2.860034,3.758214,0,34.29675
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,5.832111,53.38388,35.69402,2.288442,2.288442,0,0,0,2.288442,254.8507,3.423225,0,0,5.832111,2.408887,2.288442,0,0,0,29.59898,0,0,0,39.00008,100,0.1255025,2.517287,4.665689,0,35.43109
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,8.248748,64.19553,37.25535,1.574235,1.574235,0,0,0,1.574235,523.9846,6.591659,0,0,8.248748,1.657089,1.574235,0,0,0,29.59898,0,0,0,39.00008,100,0.1255025,1.731658,6.598999,0,37.84772
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,7.526711,63.27349,38.85003,4.09725,4.09725,0,0,0,4.09725,183.7015,3.213816,0,0,7.526711,4.312894,4.09725,0,0,0,29.59898,0,0,0,39.00008,100,0.1255025,4.506975,6.021368,0,37.12569
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,6.105883,59.02827,39.78905,0,0,0,-1,0,0,0,6.105883,0,0,6.105883,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1255025,0,4.884706,0,35.70486
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,5.198653,56.1278,40.06687,2.243174,2.243174,0,-1,0,2.243174,231.7543,2.837417,0,0,5.198653,2.361236,2.243174,0,0,0,29.59898,0,0,0,39.00008,100,0.1255025,2.467491,4.158922,0,34.79763
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,3.1995,49.85979,40.37803,5.28541,5.28541,0,-1,0,5.28541,60.53455,0,0,0,3.1995,5.56359,5.28541,0,0,0,29.59898,0,2.36409,-2.36409,36.50811,93.61034,0.1255025,5.813951,2.5596,0,32.79848
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,1.738584,44.96435,39.97241,5.090297,5.090297,0,-1,0,5.090297,34.15487,0,8.881784E-16,0,1.738584,5.358207,5.090297,0,0,2.626767,27.23489,0,3.619623,-3.619623,32.69269,83.82724,0.1255025,5.599327,1.390867,0,28.97347
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,0.2288158,39.5126,38.87781,3.460437,3.460437,0,-1,0,3.460437,6.612338,0,4.440892E-16,0,0.2288158,3.642565,3.460437,0,0,6.648571,23.61526,0,3.41375,-3.41375,29.09428,74.60057,0.1255025,3.806481,0.1830526,0,23.84408
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,38.00546,38.00546,4.312587,4.312587,0,-1,0,4.312587,0,0,8.881784E-16,0,0,4.539566,4.312587,0,0,10.44163,20.20152,0,4.539566,-4.539566,24.30916,62.33105,0.1255025,4.743846,0,0,20.20152
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,36.75528,36.75528,11.3122,8.36,0,-1,0,8.36,0,0,2.952204,4.083424,0,8.8,8.36,0,0,15.48559,15.66195,0,8.8,-8.8,15.03314,38.54645,0.1255025,12.44342,0,0,15.66195
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,35.25507,35.25507,5.489436,5.489436,0,-1,0,5.489436,0,0,0,0,0,5.778353,5.489436,0,0,25.26336,6.861949,0,5.778353,-5.778353,8.942226,22.92874,0.1255025,6.038379,0,0,6.861949
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,33.75485,33.75485,0.467921,0.467921,0,-1,0,0.467921,0,0,5.551115E-17,0,0,0.4925485,0.467921,0,0,31.68376,1.083596,0,0.4925485,-0.4925485,8.423035,21.59748,0.1255025,0.5147131,0,0,1.083596
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,32.56579,32.56579,1.427422,0.5614951,0,-1,0,0.5614951,0,0,0.8659269,1.008669,0,0.5910475,0.5614951,0,0,32.23103,0.5910475,0,0.5910475,-0.5910475,7.800015,20,0.1255025,1.570164,0,0,0.5910475
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,31.73789,31.73789,0.7347643,0,0,-1,0,0,0,0,0.7347643,0.8082408,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1255025,0.8082408,0,0,0
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,30.87666,30.87666,0.1757071,0,0,-1,0,0,0,0,0.1757071,0.1932778,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1255025,0.1932778,0,0,0
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,30.17656,30.17656,1.447548,0,0,-1,0,0,0,0,1.447548,1.592303,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1255025,1.592303,0,0,0
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,29.53758,29.53758,1.020827,0,0,-1,0,0,0,0,1.020827,1.12291,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1255025,1.12291,0,0,0
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,28.92638,28.92638,0.7869419,0,0,-1,0,0,0,0,0.7869419,0.8656361,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1255025,0.8656361,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,28.48743,28.48743,1.505384,1.505384,10.30538,0,2.943262,1.505384,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1257718,1.655923,0,12,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,0.2669736,29.04348,28.34852,0.9190778,0.9190778,9.719078,0,2.794927,0.9190778,29.04798,1.776357E-15,0,0,0.2669736,0,0,8.8,8.36,24.52775,7.524,8.626973,0,8.626973,23.91527,61.32109,0.1259869,1.010985,0.2135788,12,7.790974
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,2.290092,34.19743,28.04848,2.859214,2.859214,11.65921,0,3.285781,2.859214,80.09517,1.776357E-15,0,0,2.290092,0,0,8.8,8.36,15.90078,15.28828,10.65009,0,10.65009,34.01884,87.22762,0.1262784,3.145135,1.832073,12,17.57837
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,3.963945,39.98947,28.95972,3.978226,3.978226,0,0,0,3.978226,99.64102,0,0,0,3.963945,4.187606,3.978226,0,0,5.250688,24.87336,0,0.2236613,-0.2236613,33.78308,86.62311,0.1262784,4.376049,3.171156,0,28.8373
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,4.583571,44.61959,31.48786,3.223098,3.223098,0,-1,0,3.223098,142.2101,0,0,0,4.583571,3.392735,3.223098,0,0,5.499201,24.6497,1.190836,0,1.190836,34.9128,89.51983,0.1262383,3.545408,3.666857,0,29.23327
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,5.386892,49.55997,33.62706,2.118521,2.118521,0,0,0,2.118521,254.2761,0,0,0,5.386892,2.230022,2.118521,0,0,4.308365,25.72145,3.156871,0,3.156871,37.90767,97.19897,0.126132,2.330373,4.309514,0,31.10834
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,5.474032,52.09541,35.6329,4.425145,4.425145,0,0,0,4.425145,123.7029,0,0,0,5.474032,4.658047,4.425145,0,0,1.151494,28.56263,0.8159851,0,0.8159851,38.68179,99.18387,0.1261046,4.867659,4.379226,0,34.03667
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,5.762159,54.843,37.19423,3.928519,3.928519,0,0,0,3.928519,146.6751,1.291367,0,0,5.762159,4.135283,3.928519,0,0,0.3355092,29.29702,0.3355092,0,0.3355092,39.00008,100,0.1260934,4.32137,4.609727,0,35.05918
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,7.010966,61.21511,38.78891,4.378303,4.378303,0,0,0,4.378303,160.1298,2.402226,0,0,7.010966,4.608739,4.378303,0,0,0,29.59898,0,0,0,39.00008,100,0.1260934,4.816133,5.608773,0,36.60994
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,4.471972,53.3137,39.75571,0.9108841,0.9108841,0,-1,0,0.9108841,490.9486,3.513147,0,0,4.471972,0.9588254,0.9108841,0,0,0,29.59898,0,0,0,39.00008,100,0.1260934,1.001973,3.577578,0,34.07095
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,2.877705,48.49153,40.03909,1.62797,1.62797,0,-1,0,1.62797,176.7664,1.164052,0,0,2.877705,1.713653,1.62797,0,0,0,29.59898,0,0,0,39.00008,100,0.1260934,1.790767,2.302164,0,32.47668
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,2.649659,48.11382,40.35024,0.3820679,0.3820679,0,-1,0,0.3820679,693.5049,2.247483,0,0,2.649659,0.4021767,0.3820679,0,0,0,29.59898,0,0,0,39.00008,100,0.1260934,0.4202746,2.119728,0,32.24864
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,1.621472,44.58918,39.94463,3.310921,3.310921,0,-1,0,3.310921,48.97344,0,0,0,1.621472,3.48518,3.310921,0,0,0,29.59898,0,1.863708,-1.863708,37.03556,94.96278,0.1260934,3.642013,1.297177,0,31.22045
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,0.1237992,39.19279,38.85003,0,0,0,-1,0,0,0,0,0,0,0.1237992,0,0,0,0,2.070787,27.73527,0.1237992,0,0.1237992,37.153,95.26392,0.1260892,0,0.09903932,0,27.85907
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,37.97212,37.97212,5.616694,5.616694,0,-1,0,5.616694,0,0,0,0,0,5.91231,5.616694,0,0,1.946988,27.84669,0,5.91231,-5.91231,30.92088,79.28416,0.1260892,6.178363,0,0,27.84669
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,36.75528,36.75528,4.300753,4.300753,0,-1,0,4.300753,0,0,0,0,0,4.527108,4.300753,0,0,8.51622,21.93438,0,4.527108,-4.527108,26.14889,67.0483,0.1260892,4.730828,0,0,21.93438
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,35.25507,35.25507,0.3082472,0.3082472,0,-1,0,0.3082472,0,0,0,0,0,0.3244707,0.3082472,0,0,13.54634,17.40727,0,0.3244707,-0.3244707,25.80687,66.17133,0.1260892,0.3390719,0,0,17.40727
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,33.75485,33.75485,2.66757,2.66757,0,-1,0,2.66757,0,0,0,0,0,2.807969,2.66757,0,0,13.90686,17.0828,0,2.807969,-2.807969,22.84701,58.58196,0.1260892,2.934327,0,0,17.0828
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,32.56579,32.56579,0.6798609,0.6798609,0,-1,0,0.6798609,0,0,0,0,0,0.7156431,0.6798609,0,0,17.02683,14.27483,0,0.7156431,-0.7156431,22.09266,56.64772,0.1260892,0.747847,0,0,14.27483
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,31.72123,31.72123,0.6909167,0.6909167,0,-1,0,0.6909167,0,0,1.110223E-16,0,0,0.7272807,0.6909167,0,0,17.82199,13.55919,0,0.7272807,-0.7272807,21.32603,54.68203,0.1260892,0.7600083,0,0,13.55919
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,30.87666,30.87666,0.4761907,0.4761907,0,-1,0,0.4761907,0,0,1.110223E-16,0,0,0.5012534,0.4761907,0,0,18.63008,12.83191,0,0.5012534,-0.5012534,20.79767,53.32724,0.1260892,0.5238097,0,0,12.83191
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,30.14322,30.14322,0.3534802,0.3534802,0,-1,0,0.3534802,0,0,5.551115E-17,0,0,0.3720845,0.3534802,0,0,19.18703,12.33066,0,0.3720845,-0.3720845,20.40546,52.32158,0.1260892,0.3888283,0,0,12.33066
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,29.52091,29.52091,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.60045,11.95857,0,0,0,20.40546,52.32158,0.1260892,0,0,0,11.95857
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,28.90971,28.90971,1.319855,1.319855,0,-1,0,1.319855,0,0,2.220446E-16,0,0,1.389321,1.319855,0,0,19.60045,11.95857,0,1.389321,-1.389321,18.94098,48.56652,0.1260892,1.45184,0,0,11.95857
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,28.47076,28.47076,1.205464,1.205464,0,0,0,1.205464,0,0,2.220446E-16,0,0,1.268909,1.205464,0,0,21.14414,10.56925,0,1.268909,-1.268909,17.60344,45.13692,0.1260892,1.32601,0,0,10.56925
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.07863275,28.53592,28.33185,0,0,0,0,0,0,0,0,0,0,0.07863275,0,0,0,0,22.55404,9.300341,0.07863275,0,0.07863275,17.67803,45.3282,0.1260865,0,0.0629062,0,9.378973
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,2.606016,35.08356,28.04848,5.600306,5.600306,0,0,0,5.600306,46.53346,0,8.881784E-16,0,2.606016,5.895059,5.600306,0,0,22.47541,9.37111,0,3.289042,-3.289042,14.21108,36.43859,0.1260865,6.160336,2.084813,0,11.97713
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,4.981452,43.09372,28.95972,7.877213,7.877213,12,0,3.372,7.877213,63.23877,0,0,0,4.981452,0,0,4.122787,3.916648,26.1299,6.082067,8.8981,0,8.8981,22.65256,58.08336,0.12645,8.664934,3.985162,12,11.06352
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,7.001171,52.59629,31.47119,5.785572,5.785572,0,-1,0,5.785572,121.0109,0,0,0,7.001171,6.090076,5.785572,0,0,17.2318,14.09036,0.911095,0,0.911095,23.5169,60.29961,0.1264193,6.364129,5.600937,0,21.09153
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,6.411917,53.02988,33.62706,0,0,0,0,0,0,0,0,0,0,6.411917,0,0,0,0,16.32071,14.91034,6.411917,0,6.411917,29.59978,75.89671,0.1262043,0,5.129533,0,21.32226
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,8.052907,61.38985,35.59956,2.395285,2.395285,0,0,0,2.395285,336.1982,0,0,0,8.052907,2.521353,2.395285,0,0,9.908789,20.68107,5.531554,0,5.531554,34.84747,89.3523,0.1260194,2.634814,6.442326,0,28.73397
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,9.023613,67.2849,37.1609,3.352432,3.352432,0,0,0,3.352432,269.1662,1.117503,0,0,9.023613,3.528875,3.352432,0,0,4.377234,25.65947,4.377234,0,4.377234,39.00008,100,0.1258735,3.687675,7.21889,0,34.68308
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,6.775758,60.29157,38.75557,1.547744,1.547744,0,0,0,1.547744,437.7828,5.146554,0,0,6.775758,1.629205,1.547744,0,0,0,29.59898,0,0,0,39.00008,100,0.1258735,1.702519,5.420607,0,36.37474
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,5.484545,56.73635,39.72237,0,0,0,-1,0,0,0,5.484545,0,0,5.484545,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1258735,0,4.387636,0,35.08352
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,5.98166,58.8277,40.00575,3.993766,3.993766,0,-1,0,3.993766,149.7749,1.777696,0,0,5.98166,4.203964,3.993766,0,0,0,29.59898,0,0,0,39.00008,100,0.1258735,4.393143,4.785328,0,35.58064
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,3.906177,52.06166,40.31691,7.622145,7.622145,0,-1,0,7.622145,51.24774,0,1.776357E-15,0.02435968,3.906177,8.023311,7.622145,0,0,0,29.59898,0,4.117134,-4.117134,34.66024,88.87223,0.1258735,8.384359,3.124942,0,33.50515
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,1.847014,45.25785,39.94463,0.7603351,0.7603351,0,-1,0,0.7603351,242.921,0,0,0,1.847014,0.8003528,0.7603351,0,0,4.574593,25.48184,1.046661,0,1.046661,35.65319,91.41825,0.1258387,0.8363686,1.477611,0,27.32886
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,0.2688942,39.5964,38.85003,8.037092,8.037092,0,-1,0,8.037092,3.345665,0,0,0.4808015,0.2688942,8.460097,8.037092,0,0,3.527932,26.42384,0,8.191203,-8.191203,27.0189,69.2791,0.1258387,8.840801,0.2151153,0,26.69273
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,37.97212,37.97212,4.603023,4.603023,0,-1,0,4.603023,0,0,0,0,0,4.845287,4.603023,0,0,12.62927,18.23264,0,4.845287,-4.845287,21.91152,56.18327,0.1258387,5.063325,0,0,18.23264
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,36.75528,36.75528,6.043263,6.043263,0,-1,0,6.043263,0,0,8.881784E-16,0,0,6.36133,6.043263,0,0,18.01292,13.38735,0,6.36133,-6.36133,15.20609,38.98989,0.1258387,6.64759,0,0,13.38735
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,35.25507,35.25507,0.1970922,0.1970922,0,-1,0,0.1970922,0,0,2.775558E-17,0,0,0.2074655,0.1970922,0,0,25.08107,7.026019,0,0.2074655,-0.2074655,14.9874,38.42916,0.1258387,0.2168014,0,0,7.026019
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,33.72151,33.72151,1.841559,1.841559,0,-1,0,1.841559,0,0,2.220446E-16,0,0,1.938483,1.841559,0,0,25.31158,6.818553,0,1.938483,-1.938483,12.94406,33.18983,0.1258387,2.025715,0,0,6.818553
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,32.53801,32.53801,1.310145,1.310145,0,-1,0,1.310145,0,0,2.220446E-16,0,0,1.3791,1.310145,0,0,27.46545,4.88007,0,1.3791,-1.3791,11.49036,29.46241,0.1258387,1.441159,0,0,4.88007
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,31.71011,31.71011,2.173253,2.173253,0,-1,0,2.173253,0,0,4.440892E-16,0,0,2.287634,2.173253,0,0,28.99779,3.50097,0,2.287634,-2.287634,9.078984,23.2794,0.1258387,2.390578,0,0,3.50097
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,30.86555,30.86555,1.528466,1.152669,0,-1,0,1.152669,0,0,0.3757966,0.5286432,0,1.213336,1.152669,0,0,31.5396,1.213336,0,1.213336,-1.213336,7.800015,20,0.1258387,1.681312,0,0,1.213336
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,30.14322,30.14322,0.9655538,0,0,-1,0,0,0,0,0.9655538,1.062109,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1258387,1.062109,0,0,0
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,29.52091,29.52091,0.2553763,0,0,-1,0,0,0,0,0.2553763,0.2809139,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1258387,0.2809139,0,0,0
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,28.90971,28.90971,0.2200775,0,0,-1,0,0,0,0,0.2200775,0.2420852,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1258387,0.2420852,0,0,0
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,28.48743,28.48743,1.386545,1.386545,10.18654,0,2.913196,1.386545,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1260942,1.525199,0,12,0
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,0.1373769,28.70541,28.34852,0.0152011,0.0152011,8.815201,0,2.566246,0.0152011,903.7299,0,0,0,0.1373769,0,0,8.8,8.36,24.52775,7.524,8.497376,0,8.497376,23.79233,61.00584,0.1262425,0.01672121,0.1099015,12,7.661377
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,1.530326,32.12285,28.06515,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.530326,0,0,8.8,8.36,16.03038,15.17164,9.890326,0,9.890326,33.17511,85.06422,0.1263428,0,1.224261,12,16.70197
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,2.188565,34.85981,28.95972,3.065348,3.065348,0,0,0,3.065348,71.39694,0,0,0,2.188565,3.226682,3.065348,0,0,6.14005,24.07293,0,1.038117,-1.038117,32.08084,82.25841,0.1263428,3.371882,1.750852,0,26.2615
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,2.41343,38.07962,31.44341,3.144955,3.144955,0,-1,0,3.144955,76.73974,0,0,0,2.41343,3.310479,3.144955,0,0,7.293514,23.03481,0,0.8970486,-0.8970486,31.13527,79.83387,0.1263428,3.45945,1.930744,0,25.44825
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,1.791026,38.50367,33.56593,0,0,0,0,0,0,0,0,0,0,1.791026,0,0,0,0,8.290235,22.13777,1.791026,0,1.791026,32.83439,84.19057,0.1262834,0,1.432821,0,23.92879
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,2.28683,42.01048,35.56622,4.044676,4.044676,0,0,0,4.044676,56.53926,0,0,0,2.28683,4.257554,4.044676,0,0,6.499208,23.74969,0,1.970724,-1.970724,30.75706,78.86411,0.1262834,4.449143,1.829464,0,26.03652
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,0.8438966,39.4681,37.12756,0.3495359,0.3495359,0,0,0,0.3495359,241.4334,0,0,0,0.8438966,0.3679326,0.3495359,0,0,8.688902,21.77897,0.4759641,0,0.4759641,31.2086,80.0219,0.1262676,0.3844895,0.6751173,0,22.62286
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,0.9341419,41.31537,38.69445,0.3189653,0.3189653,0,0,0,0.3189653,292.8663,0,0,0,0.9341419,0.335753,0.3189653,0,0,8.212937,22.20733,0.5983889,0,0.5983889,31.77628,81.47749,0.1262477,0.3508618,0.7473135,0,23.14148
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,1.10103,42.77903,39.66125,3.078967,3.078967,0,-1,0,3.078967,35.75972,0,0,0,1.10103,3.241018,3.078967,0,0,7.614549,22.74588,0,2.139988,-2.139988,29.52054,75.69353,0.1262477,3.386864,0.880824,0,23.84691
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,1.851145,45.29892,39.97241,5.121311,5.121311,0,-1,0,5.121311,36.14592,0,0,0,1.851145,5.390854,5.121311,0,0,9.992312,20.6059,0,3.539709,-3.539709,25.78936,66.12643,0.1262477,5.633442,1.480916,0,22.45704
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,0.9494504,42.9811,40.28912,0,0,0,-1,0,0,0,0,0,0,0.9494504,0,0,0,0,13.92532,17.06619,0.9494504,0,0.9494504,26.69008,68.43598,0.1262163,0,0.7595603,0,18.01564
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,1.556211,44.33388,39.88351,6.778277,6.778277,0,-1,0,6.778277,22.9588,0,0,0,1.556211,7.135029,6.778277,0,0,12.97587,17.92069,0,5.578818,-5.578818,20.80949,53.35757,0.1262163,7.456105,1.244969,0,19.4769
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,0.2466637,39.50095,38.81669,7.921944,7.921944,0,-1,0,7.921944,3.113677,0,0,0.3541378,0.2466637,8.338888,7.921944,0,0,19.17456,12.34188,0,8.092224,-8.092224,12.27954,31.48594,0.1262163,8.714138,0.197331,0,12.58854
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,37.94434,37.94434,3.615369,3.615369,0,-1,0,3.615369,0,0,4.440892E-16,0,0,3.805652,3.615369,0,0,28.16592,4.249651,0,3.805652,-3.805652,8.268032,21.20004,0.1262163,3.976906,0,0,4.249651
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,36.72194,36.72194,5.368366,0.4217996,0,-1,0,0.4217996,0,0,4.946566,5.483403,0,0.4439996,0.4217996,0,0,32.39442,0.4439996,0,0.4439996,-0.4439996,7.800015,20,0.1262163,5.905202,0,0,0.4439996
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,35.22173,35.22173,4.251336,0,0,-1,0,0,0,0,4.251336,4.676469,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1262163,4.676469,0,0,0
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,33.69373,33.69373,0.3998716,0,0,-1,0,0,0,0,0.3998716,0.4398587,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1262163,0.4398587,0,0,0
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,32.53801,32.53801,1.367219,0,0,-1,0,0,0,0,1.367219,1.503941,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1262163,1.503941,0,0,0
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,31.69344,31.69344,0.9057847,0,0,-1,0,0,0,0,0.9057847,0.9963632,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1262163,0.9963632,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,30.83221,30.83221,1.347168,0,0,-1,0,0,0,0,1.347168,1.481885,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1262163,1.481885,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,30.14322,30.14322,0.7239665,0,0,-1,0,0,0,0,0.7239665,0.7963631,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1262163,0.7963631,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,29.52091,29.52091,0.5409479,0,0,-1,0,0,0,0,0.5409479,0.5950426,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1262163,0.5950426,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,28.90971,28.90971,1.508315,0,0,-1,0,0,0,0,1.508315,1.659146,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1262163,1.659146,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,28.48743,28.48743,0.675495,0.675495,9.475495,0,2.7333,0.675495,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1264166,0.7430445,0,12,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.04053784,28.47035,28.36519,1.900048,1.900048,10.70005,0,3.043112,1.900048,2.133517,0,0,0,0.04053784,0,0,8.8,8.36,24.52775,7.524,8.400537,0,8.400537,23.70046,60.77028,0.1267046,2.090053,0.03243027,12,7.564538
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,2.309474,34.28615,28.08181,6.960478,6.960478,12,0,3.372,6.960478,33.17982,0,0,0,2.309474,0,0,5.039522,4.787546,16.12722,15.08448,7.09702,0,7.09702,30.43328,78.0339,0.1270003,7.656526,1.847579,12,17.39396
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,4.659826,42.11044,28.97083,2.067946,2.067946,6.668335,0,2.023089,2.067946,225.336,0,0,0,4.659826,0,0,4.600389,4.370369,9.030196,21.4718,9.030196,0,9.030196,39.00008,100,0.1269703,2.274741,3.727861,12,26.13163
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,6.426205,50.55819,31.42674,1.353928,1.353928,0,-1,0,1.353928,474.6341,5.001018,0,0,6.426205,1.425188,1.353928,0,0,0,29.59898,0,0,0,39.00008,100,0.1269703,1.489321,5.140964,0,36.02518
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,6.338645,52.67402,33.53815,6.163188,6.163188,0,0,0,6.163188,102.8468,0,0,0,6.338645,6.487566,6.163188,0,0,0,29.59898,0,0.148922,-0.148922,38.8431,99.5975,0.1269703,6.779507,5.070916,0,35.93762
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,7.784878,60.23963,35.5051,6.451647,6.451647,0,0,0,6.451647,120.665,0.8282019,0,0,7.784878,6.791207,6.451647,0,0,0.1654689,29.45006,0.1654689,0,0.1654689,39.00008,100,0.1269648,7.096812,6.227902,0,37.23494
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,7.745488,61.97277,37.06644,4.433031,4.433031,0,0,0,4.433031,174.7222,3.079139,0,0,7.745488,4.666348,4.433031,0,0,0,29.59898,0,0,0,39.00008,100,0.1269648,4.876334,6.19639,0,37.34447
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,7.062771,61.26006,38.66111,6.139119,6.139119,0,0,0,6.139119,115.0454,0.6005409,0,0,7.062771,6.462231,6.139119,0,0,0,29.59898,0,0,0,39.00008,100,0.1269648,6.753031,5.650217,0,36.66175
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,7.460026,63.91665,39.60014,5.708489,5.708489,0,-1,0,5.708489,130.683,1.451091,0,0,7.460026,6.008935,5.708489,0,0,0,29.59898,0,0,0,39.00008,100,0.1269648,6.279337,5.968021,0,37.05901
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,5.908514,58.45591,39.91129,7.453821,7.453821,0,-1,0,7.453821,79.26825,0,0,0,5.908514,7.846128,7.453821,0,0,0,29.59898,0,1.937614,-1.937614,36.95765,94.76302,0.1269648,8.199203,4.72681,0,35.50749
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,3.486305,50.60469,40.22245,4.78868,4.78868,0,-1,0,4.78868,72.80304,8.881784E-16,0,0,3.486305,5.040716,4.78868,0,0,2.152905,27.66136,0,1.554411,-1.554411,35.31916,90.56177,0.1269648,5.267548,2.789043,0,31.14767
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,1.659054,44.60278,39.85017,2.288596,2.288596,0,-1,0,2.288596,72.4922,4.440892E-16,0,0,1.659054,2.409049,2.288596,0,0,3.880028,26.10695,0,0.7499948,-0.7499948,34.52859,88.53468,0.1269648,2.517456,1.327243,0,27.76601
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,0.2519155,39.48768,38.78891,7.242199,7.242199,0,-1,0,7.242199,3.478438,0,1.776357E-15,0,0.2519155,7.623368,7.242199,0,0,4.713356,25.35696,0,7.371453,-7.371453,26.7584,68.61115,0.1269648,7.96642,0.2015324,0,25.60887
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,37.911,37.911,6.566363,6.566363,0,-1,0,6.566363,0,0,8.881784E-16,0,0,6.911961,6.566363,0,0,12.90386,17.98551,0,6.911961,-6.911961,19.47256,49.92953,0.1269648,7.222999,0,0,17.98551
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,36.69416,36.69416,7.780897,7.780897,0,-1,0,7.780897,0,0,1.776357E-15,0.1989869,0,8.190418,7.780897,0,0,20.58381,11.07354,0,8.190418,-8.190418,10.8391,27.7925,0.1269648,8.558987,0,0,11.07354
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,35.22173,35.22173,8.888956,2.738971,0,-1,0,2.738971,0,0,6.149985,7.038881,0,2.883127,2.738971,0,0,29.68428,2.883127,0,2.883127,-2.883127,7.800015,20,0.1269648,9.777851,0,0,2.883127
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,33.69373,33.69373,0.7719036,0,0,-1,0,0,0,0,0.7719036,0.849094,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1269648,0.849094,0,0,0
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,32.50467,32.50467,0.3966624,0,0,-1,0,0,0,0,0.3966624,0.4363287,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1269648,0.4363287,0,0,0
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,31.67677,31.67677,0.7222299,0,0,-1,0,0,0,0,0.7222299,0.7944529,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1269648,0.7944529,0,0,0
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,30.83221,30.83221,1.529364,0,0,-1,0,0,0,0,1.529364,1.6823,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1269648,1.6823,0,0,0
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,30.14322,30.14322,1.282498,0,0,-1,0,0,0,0,1.282498,1.410748,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1269648,1.410748,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,29.52091,29.52091,0.8010207,0,0,-1,0,0,0,0,0.8010207,0.8811228,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1269648,0.8811228,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,28.90971,28.90971,0.6581554,0,0,-1,0,0,0,0,0.6581554,0.723971,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1269648,0.723971,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,28.5041,28.5041,0.394352,0.394352,9.194352,0,2.662171,0.394352,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1271413,0.4337871,0,12,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,0.2247818,28.96115,28.3763,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2247818,0,0,8.8,8.36,24.52775,7.524,8.584782,0,8.584782,23.87525,61.21846,0.1272808,0,0.1798254,12,7.748782
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,2.200202,33.99896,28.09848,2.330505,2.330505,11.13051,0,3.152018,2.330505,94.40877,0,0,0,2.200202,0,0,8.8,8.36,15.94297,15.2503,10.5602,0,10.5602,33.89354,86.90633,0.127524,2.563556,1.760161,12,17.4505
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,4.21032,40.7413,28.97083,3.862892,3.862892,0,0,0,3.862892,108.994,0,0,0,4.21032,4.066203,3.862892,0,0,5.38277,24.75448,0.144118,0,0.144118,34.03025,87.25689,0.1275192,4.249182,3.368256,0,28.96481
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,5.55128,47.62399,31.41007,4.312821,4.312821,0,-1,0,4.312821,128.7157,0,0,0,5.55128,4.539812,4.312821,0,0,5.238652,24.88419,1.011468,0,1.011468,34.98982,89.71731,0.1274859,4.744103,4.441024,0,30.43547
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,5.416946,49.52272,33.50481,3.881311,3.881311,0,0,0,3.881311,139.5649,0,0,0,5.416946,4.08559,3.881311,0,0,4.227184,25.79451,1.331356,0,1.331356,36.25285,92.95585,0.1274421,4.269442,4.333557,0,31.21146
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,6.988325,57.18959,35.44398,1.459864,1.459864,0,0,0,1.459864,478.697,2.555798,0,0,6.988325,1.536699,1.459864,0,0,2.895828,26.99273,2.895828,0,2.895828,39.00008,100,0.1273469,1.60585,5.59066,0,33.98106
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,9.010479,67.0309,37.00532,0,0,0,0,0,0,0,9.010479,0,0,9.010479,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1273469,0,7.208384,0,38.60946
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,8.279119,65.9833,38.59999,6.953371,6.953371,0,0,0,6.953371,119.0663,0.959781,0,0,8.279119,7.319337,6.953371,0,0,0,29.59898,0,0,0,39.00008,100,0.1273469,7.648708,6.623295,0,37.8781
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,7.764142,65.04969,39.53902,0,0,0,-1,0,0,0,7.764142,0,0,7.764142,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1273469,0,6.211313,0,37.36312
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,6.599388,60.91623,39.85017,6.225005,6.225005,0,-1,0,6.225005,106.0142,0.04675194,0,0,6.599388,6.552636,6.225005,0,0,0,29.59898,0,0,0,39.00008,100,0.1273469,6.847505,5.27951,0,36.19837
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,4.51782,53.94979,40.19466,2.806328,2.806328,0,-1,0,2.806328,160.9869,1.56379,0,0,4.51782,2.95403,2.806328,0,0,0,29.59898,0,0,0,39.00008,100,0.1273469,3.086961,3.614256,0,34.1168
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,1.929413,45.37111,39.81683,7.266755,7.266755,0,-1,0,7.266755,26.55123,0,0,0,1.929413,7.649215,7.266755,0,0,0,29.59898,0,5.719802,-5.719802,32.97088,84.54054,0.1273469,7.99343,1.54353,0,31.52839
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,0.2104554,39.33879,38.75557,1.413544,1.413544,0,-1,0,1.413544,14.88849,0,2.220446E-16,0,0.2104554,1.487941,1.413544,0,0,6.355336,23.87918,0,1.277485,-1.277485,31.62429,81.08776,0.1273469,1.554898,0.1683643,0,24.08963
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,37.87767,37.87767,11.97938,8.36,0,-1,0,8.36,0,0,3.619379,4.817317,0,8.8,8.36,0,0,7.774764,22.60169,0,8.8,-8.8,22.34827,57.30315,0.1273469,13.17732,0,0,22.60169
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,36.69416,36.69416,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.55254,13.80169,0,0,0,22.34827,57.30315,0.1273469,0,0,0,13.80169
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,35.19395,35.19395,0.6102452,0.6102452,0,-1,0,0.6102452,0,0,1.110223E-16,0,0,0.6423634,0.6102452,0,0,17.55254,13.80169,0,0.6423634,-0.6423634,21.67116,55.56698,0.1273469,0.6712697,0,0,13.80169
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,33.69373,33.69373,1.223376,1.223376,0,-1,0,1.223376,0,0,2.220446E-16,0,0,1.287764,1.223376,0,0,18.26628,13.15933,0,1.287764,-1.287764,20.31374,52.08641,0.1273469,1.345713,0,0,13.15933
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,32.50467,32.50467,0.8243496,0.8243496,0,-1,0,0.8243496,0,0,1.110223E-16,0,0,0.8677364,0.8243496,0,0,19.69713,11.87156,0,0.8677364,-0.8677364,19.39907,49.7411,0.1273469,0.9067845,0,0,11.87156
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,31.67677,31.67677,0.5551021,0.5551021,0,-1,0,0.5551021,0,0,0,0,0,0.584318,0.5551021,0,0,20.66128,11.00383,0,0.584318,-0.584318,18.78314,48.16181,0.1273469,0.6106123,0,0,11.00383
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,30.83221,30.83221,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.31052,10.41951,0,0,0,18.78314,48.16181,0.1273469,0,0,0,10.41951
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,30.14322,30.14322,0.8129205,0.8129205,0,-1,0,0.8129205,0,0,0,0,0,0.8557058,0.8129205,0,0,21.31052,10.41951,0,0.8557058,-0.8557058,17.88115,45.84901,0.1273469,0.8942125,0,0,10.41951
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,29.52091,29.52091,1.694134,1.694134,0,-1,0,1.694134,0,0,2.220446E-16,0,0,1.783299,1.694134,0,0,22.2613,9.563803,0,1.783299,-1.783299,16.00139,41.02912,0.1273469,1.863547,0,0,9.563803
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,28.92638,28.92638,1.276135,1.276135,0,-1,0,1.276135,0,0,2.220446E-16,0,0,1.3433,1.276135,0,0,24.24275,7.780505,0,1.3433,-1.3433,14.58543,37.39845,0.1273469,1.403748,0,0,7.780505
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,28.52077,28.52077,1.770543,1.770543,0,0,0,1.770543,0,0,2.220446E-16,0,0,1.863729,1.770543,0,0,25.7353,6.437204,0,1.863729,-1.863729,12.62088,32.36117,0.1273469,1.947597,0,0,6.437204
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.04300536,28.50456,28.39297,1.435207,1.435207,0,0,0,1.435207,2.996456,0,2.220446E-16,0,0.04300536,1.510744,1.435207,0,0,27.80611,4.573475,0,1.467739,-1.467739,11.07375,28.39417,0.1273469,1.578728,0.03440429,0,4.61648
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,2.648515,35.27325,28.11515,5.671737,5.671737,12,0,3.372,5.671737,46.69672,0,0,0,2.648515,0,0,6.328263,6.01185,29.43694,3.105736,8.660365,0,8.660365,19.28969,49.46065,0.1277029,6.238911,2.118812,12,5.754251
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,5.324627,44.18334,28.97083,8.143351,8.143351,12,0,3.372,8.143351,65.3862,0,0,0,5.324627,0,0,3.856649,3.663817,20.77657,10.90006,8.988444,0,8.988444,27.81688,71.32519,0.1280517,8.957685,4.259702,12,16.22469
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,7.455635,54.11872,31.3934,3.889434,3.889434,0,-1,0,3.889434,191.6895,0,0,0,7.455635,4.094141,3.889434,0,0,11.78813,18.98966,3.361494,0,3.361494,31.00587,79.50208,0.1279412,4.278378,5.964508,0,26.4453
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,8.413023,60.19323,33.47148,3.817112,3.817112,0,0,0,3.817112,220.4028,0,0,0,8.413023,4.018013,3.817112,0,0,8.426633,22.01501,4.39501,0,4.39501,35.17535,90.19301,0.1277972,4.198823,6.730418,0,30.42803
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,8.073894,61.20777,35.38286,4.43661,4.43661,0,0,0,4.43661,181.9834,0,0,0,8.073894,4.670116,4.43661,0,0,4.031623,25.97052,3.403778,0,3.403778,38.40445,98.47276,0.1276858,4.880271,6.459115,0,34.04441
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,8.001211,62.86023,36.97198,4.181712,4.181712,0,0,0,4.181712,191.3382,2.971563,0,0,8.001211,4.401802,4.181712,0,0,0.6278453,29.03392,0.6278453,0,0.6278453,39.00008,100,0.1276653,4.599883,6.400969,0,37.03513
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,7.168056,61.51531,38.53887,3.263312,3.263312,0,0,0,3.263312,219.6559,3.732991,0,0,7.168056,3.435065,3.263312,0,0,0,29.59898,0,0,0,39.00008,100,0.1276653,3.589643,5.734445,0,36.76703
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,6.09132,58.64933,39.50568,3.059728,3.059728,0,-1,0,3.059728,199.0805,2.870554,0,0,6.09132,3.220766,3.059728,0,0,0,29.59898,0,0,0,39.00008,100,0.1276653,3.3657,4.873056,0,35.6903
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,4.62792,53.90276,39.81683,6.102873,6.102873,0,-1,0,6.102873,75.83183,0,0,0,4.62792,6.424077,6.102873,0,0,0,29.59898,0,1.796157,-1.796157,37.10676,95.14536,0.1276653,6.713161,3.702336,0,34.2269
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,3.817501,51.6049,40.16133,0,0,0,-1,0,0,0,1.821771,0,0,3.817501,0,0,0,0,1.99573,27.80282,1.99573,0,1.99573,39.00008,100,0.1276001,0,3.054001,0,31.62032
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,2.034472,45.65647,39.78905,5.663068,5.663068,0,-1,0,5.663068,35.92526,0,0,0,2.034472,5.961125,5.663068,0,0,0,29.59898,0,3.926653,-3.926653,34.86102,89.38706,0.1276001,6.229375,1.627578,0,31.63345
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,0.274837,39.48457,38.72223,5.081597,5.081597,0,-1,0,5.081597,5.408478,0,8.881784E-16,0,0.274837,5.34905,5.081597,0,0,4.362947,25.67233,0,5.074213,-5.074213,29.51233,75.6725,0.1276001,5.589756,0.2198696,0,25.94716
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,37.87767,37.87767,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.00096,20.59811,0,0,0,29.51233,75.6725,0.1276001,0,0,0,20.59811
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,36.66082,36.66082,4.173152,4.173152,0,-1,0,4.173152,0,0,0,0,0,4.392791,4.173152,0,0,10.00096,20.59811,0,4.392791,-4.392791,24.88192,63.79968,0.1276001,4.590467,0,0,20.59811
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,35.19395,35.19395,9.49785,8.36,0,-1,0,8.36,0,0,1.137851,2.087636,0,8.8,8.36,0,0,14.88184,16.20532,0,8.8,-8.8,15.60591,40.01507,0.1276001,10.44764,0,0,16.20532
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,33.69373,33.69373,1.957693,1.957693,0,-1,0,1.957693,0,0,4.440892E-16,0,0,2.06073,1.957693,0,0,24.65962,7.405322,0,2.06073,-2.06073,13.43371,34.44534,0.1276001,2.153463,0,0,7.405322
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,32.50467,32.50467,1.110149,1.110149,0,-1,0,1.110149,0,0,0,0,0,1.168578,1.110149,0,0,26.94932,5.344592,0,1.168578,-1.168578,12.20192,31.28691,0.1276001,1.221164,0,0,5.344592
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,31.67677,31.67677,0.08544428,0.08544428,0,-1,0,0.08544428,0,0,0,0,0,0.08994135,0.08544428,0,0,28.24774,4.176014,0,0.08994135,-0.08994135,12.10711,31.04382,0.1276001,0.09398871,0,0,4.176014
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,30.83221,30.83221,0.8519945,0.8519945,0,-1,0,0.8519945,0,0,1.110223E-16,0,0,0.8968363,0.8519945,0,0,28.34767,4.086072,0,0.8968363,-0.8968363,11.16177,28.61985,0.1276001,0.9371939,0,0,4.086072
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,30.12655,30.12655,1.50977,1.50977,0,-1,0,1.50977,0,0,2.220446E-16,0,0,1.589232,1.50977,0,0,29.34416,3.189236,0,1.589232,-1.589232,9.486568,24.32449,0.1276001,1.660747,0,0,3.189236
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,29.52091,29.52091,0.5385509,0.5385509,0,-1,0,0.5385509,0,0,1.110223E-16,0,0,0.5668957,0.5385509,0,0,31.10997,1.600004,0,0.5668957,-0.5668957,8.889008,22.79228,0.1276001,0.592406,0,0,1.600004
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,28.92638,28.92638,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.73985,1.033108,0,0,0,8.889008,22.79228,0.1276001,0,0,0,1.033108
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,28.52077,28.52077,0.7766543,0.7766543,0,0,0,0.7766543,0,0,0,0,0,0.8175309,0.7766543,0,0,31.73985,1.033108,0,0.8175309,-0.8175309,8.027254,20.58266,0.1276001,0.8543198,0,0,1.033108
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.1099206,28.67849,28.39297,0.6222289,0.6222289,9.422229,0,2.719824,0.6222289,17.66562,1.776357E-15,0,0,0.1099206,0,0,8.8,8.36,32.64822,0.2155776,8.46992,0,8.46992,16.06253,41.18588,0.1277851,0.6844518,0.08793645,12,0.3254982
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,0.2838369,28.85318,28.11515,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2838369,0,0,8.8,8.36,24.1783,7.838506,8.643837,0,8.643837,24.26279,62.21216,0.127919,0,0.2270695,12,8.122343
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,1.349936,32.55967,28.97083,3.547652,3.547652,11.76242,0,3.311893,3.547652,38.05155,0,0,0,1.349936,0,0,8.214771,7.804033,15.53447,15.61796,9.153969,0,9.153969,32.94701,84.47934,0.1282474,3.902416,1.079949,12,16.9679
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,0.4882821,32.66455,31.36562,0.3043356,0.3043356,0,-1,0,0.3043356,160.442,0,0,0,0.4882821,0.3203532,0.3043356,0,0,6.380496,23.85653,0.1679289,0,0.1679289,33.10632,84.88783,0.1282419,0.3347691,0.3906257,0,24.34481
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,1.620794,37.86104,33.41036,1.735424,1.735424,0,0,0,1.735424,93.39472,0,0,0,1.620794,1.826762,1.735424,0,0,6.212567,24.00767,0,0.2059677,-0.2059677,32.88921,84.33114,0.1282419,1.908966,1.296635,0,25.62846
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,1.552684,39.66106,35.34953,0,0,0,0,0,0,0,0,0,0,1.552684,0,0,0,0,6.441421,23.8017,1.552684,0,1.552684,34.36222,88.10807,0.1281914,0,1.242147,0,25.35438
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,1.736079,41.79653,36.91086,4.601867,4.601867,0,0,0,4.601867,37.72552,0,0,0,1.736079,4.844071,4.601867,0,0,4.888737,25.19912,0,3.107992,-3.107992,31.0861,79.7078,0.1281914,5.062054,1.388863,0,26.93519
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,0.7806274,40.68713,38.50554,0,0,0,0,0,0,0,0,0,0,0.7806274,0,0,0,0,8.342062,22.09112,0.7806274,0,0.7806274,31.82667,81.60669,0.1281659,0,0.6245019,0,22.87175
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,1.811373,44.63456,39.44456,3.047181,3.047181,0,-1,0,3.047181,59.44424,0,0,0,1.811373,3.207559,3.047181,0,0,7.561434,22.79369,0,1.396185,-1.396185,30.35496,77.83308,0.1281659,3.351899,1.449099,0,24.60506
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,1.787406,44.88524,39.75571,2.129147,2.129147,0,-1,0,2.129147,83.9494,0,0,0,1.787406,2.241207,2.129147,0,0,9.112751,21.3975,0,0.453801,-0.453801,29.87662,76.60655,0.1281659,2.342061,1.429925,0,23.18491
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,1.002322,42.94138,40.10021,5.122208,5.122208,0,-1,0,5.122208,19.56816,8.881784E-16,0,0,1.002322,5.391798,5.122208,0,0,9.616975,20.9437,0,4.389476,-4.389476,25.2497,64.74269,0.1281659,5.634429,0.8018577,0,21.94602
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,0.2229117,40.37747,39.75571,2.253364,2.253364,0,-1,0,2.253364,9.892396,0,0,0,0.2229117,2.371963,2.253364,0,0,14.49417,16.55423,0,2.149051,-2.149051,22.9844,58.93425,0.1281659,2.478701,0.1783294,0,16.77714
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,0.2516341,39.39202,38.69445,4.938266,4.938266,0,-1,0,4.938266,5.095596,0,0,0,0.2516341,5.198174,4.938266,0,0,16.882,14.40517,0,4.94654,-4.94654,17.77029,45.56476,0.1281659,5.432092,0.2013072,0,14.65681
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,37.81655,37.81655,6.098053,6.098053,0,-1,0,6.098053,0,0,8.881784E-16,0,0,6.419003,6.098053,0,0,22.37816,9.458634,0,6.419003,-6.419003,11.00407,28.2155,0.1281659,6.707859,0,0,9.458634
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,36.62749,36.62749,4.981373,2.887649,0,-1,0,2.887649,0,0,2.093724,2.591862,0,3.039631,2.887649,0,0,29.51039,3.039631,0,3.039631,-3.039631,7.800015,20,0.1281659,5.479511,0,0,3.039631
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,35.16061,35.16061,3.505875,0,0,-1,0,0,0,0,3.505875,3.856462,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1281659,3.856462,0,0,0
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,33.66039,33.66039,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1281659,0,0,0,0
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,32.50467,32.50467,1.032685,0,0,-1,0,0,0,0,1.032685,1.135953,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1281659,1.135953,0,0,0
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,31.67677,31.67677,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1281659,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,30.83221,30.83221,0.009067816,0,0,-1,0,0,0,0,0.009067816,0.009974597,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1281659,0.009974597,0,0,0
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,30.12655,30.12655,1.021805,0,0,-1,0,0,0,0,1.021805,1.123986,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1281659,1.123986,0,0,0
