Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,29.52091,29.52091,0.2372146,0,0,-1,0,0,0,0,0.2372146,0.2609361,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1281659,0.2609361,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,28.92638,28.92638,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1281659,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,28.53743,28.53743,1.55461,1.55461,10.35461,0,2.955716,1.55461,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1284184,1.710071,0,12,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,0.2127998,28.94659,28.39297,0.916989,0.916989,9.716989,0,2.794398,0.916989,23.20636,1.776357E-15,0,0,0.2127998,0,0,8.8,8.36,24.52775,7.524,8.5728,0,8.5728,23.86388,61.18931,0.1286174,1.008688,0.1702398,12,7.7368
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,2.015313,33.52081,28.13182,4.243285,4.243285,11.703,0,3.296858,4.243285,47.49417,0,0,0,2.015313,0,0,7.459711,7.086726,15.95495,15.23952,9.102038,0,9.102038,32.49883,83.33017,0.1289393,4.667614,1.61225,12,17.25483
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,1.283862,32.38031,28.97083,2.801784,2.801784,0,0,0,2.801784,45.82302,0,0,0,1.283862,2.949247,2.801784,0,0,6.852915,23.43135,0,1.665384,-1.665384,30.74336,78.82898,0.1289393,3.081963,1.02709,0,24.71522
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,3.100427,39.97517,31.34895,7.438472,7.438472,0,-1,0,7.438472,41.68097,0,8.881784E-16,0,3.100427,7.82997,7.438472,0,0,8.703342,21.76597,0,4.729543,-4.729543,25.75799,66.04599,0.1289393,8.182319,2.480342,0,24.8664
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,3.701676,43.93614,33.37702,5.447739,5.447739,0,0,0,5.447739,67.94885,0,0,0,3.701676,5.734462,5.447739,0,0,13.95839,17.03643,0,2.032786,-2.032786,23.61524,60.55178,0.1289393,5.992513,2.961341,0,20.7381
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,4.124547,47.31084,35.2884,0,0,0,0,0,0,0,0,0,0,4.124547,0,0,0,0,16.21704,15.00364,4.124547,0,4.124547,27.52813,70.58481,0.1288053,0,3.299638,0,19.12819
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,2.364614,43.54478,36.8164,0.8138125,0.8138125,0,0,0,0.8138125,290.5601,0,0,0,2.364614,0.8566447,0.8138125,0,0,12.09249,18.71573,1.507969,0,1.507969,28.95872,74.25297,0.1287564,0.8951938,1.891691,0,21.08035
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,2.120809,44.48177,38.41108,2.673085,2.673085,0,0,0,2.673085,79.33939,0,0,0,2.120809,2.813774,2.673085,0,0,10.58452,20.07291,0,0.6929646,-0.6929646,28.22827,72.38003,0.1287564,2.940394,1.696648,0,22.19372
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,2.683343,47.19935,39.38344,6.101745,6.101745,0,-1,0,6.101745,43.97665,0,0,0,2.683343,6.42289,6.101745,0,0,11.35448,19.37994,0,3.739547,-3.739547,24.28644,62.2728,0.1287564,6.71192,2.146674,0,22.06328
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,0.5826643,41.32952,39.69459,2.759271,2.759271,0,-1,0,2.759271,21.1166,0,0,0,0.5826643,2.904496,2.759271,0,0,15.50954,15.6404,0,2.321832,-2.321832,21.83901,55.99736,0.1287564,3.035198,0.4661314,0,16.22306
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,1.825843,45.29257,40.03909,2.821269,2.821269,0,-1,0,2.821269,64.7171,0,4.440892E-16,0,1.825843,2.969757,2.821269,0,0,18.08935,13.31856,0,1.143913,-1.143913,20.63322,52.90559,0.1287564,3.103396,1.460675,0,15.14441
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,1.204854,43.11359,39.69459,2.514759,2.514759,0,-1,0,2.514759,47.91133,0,4.440892E-16,0,1.204854,2.647114,2.514759,0,0,19.36036,12.17465,0,1.44226,-1.44226,19.11295,49.00746,0.1287564,2.766234,0.9638833,0,13.3795
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,0.2685114,39.37762,38.63333,10.7145,8.36,0,-1,0,8.36,3.211859,0,2.3545,3.42595,0.2685114,8.8,8.36,0,0,20.96288,10.73239,0,8.531488,-8.531488,10.11997,25.94859,0.1287564,11.78595,0.2148091,0,11.0009
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,37.78876,37.78876,2.147765,2.090856,0,-1,0,2.090856,0,0,0.05690878,0.2716853,0,2.200901,2.090856,0,0,30.44231,2.200901,0,2.200901,-2.200901,7.800015,20,0.1287564,2.362541,0,0,2.200901
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,36.56637,36.56637,7.189064,0,0,-1,0,0,0,0,7.189064,7.90797,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1287564,7.90797,0,0,0
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,35.09949,35.09949,4.593205,0,0,-1,0,0,0,0,4.593205,5.052525,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1287564,5.052525,0,0,0
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,33.59927,33.59927,1.656683,0,0,-1,0,0,0,0,1.656683,1.822351,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1287564,1.822351,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,32.47133,32.47133,0.432414,0,0,-1,0,0,0,0,0.432414,0.4756554,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1287564,0.4756554,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,31.6601,31.6601,0.674869,0,0,-1,0,0,0,0,0.674869,0.7423559,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1287564,0.7423559,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,30.81554,30.81554,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1287564,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,30.12655,30.12655,1.473597,0,0,-1,0,0,0,0,1.473597,1.620956,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1287564,1.620956,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,29.52091,29.52091,0.03194278,0,0,-1,0,0,0,0,0.03194278,0.03513706,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1287564,0.03513706,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,28.92638,28.92638,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1287564,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,28.52077,28.52077,0.856917,0.856917,9.656917,0,2.7792,0.856917,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1289562,0.9426087,0,12,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,0.1721523,28.84056,28.39297,0.2052975,0.2052975,9.005298,0,2.61434,0.2052975,83.85501,0,0,0,0.1721523,0,0,8.8,8.36,24.52775,7.524,8.532152,0,8.532152,23.82532,61.09044,0.1291037,0.2258273,0.1377218,12,7.696152
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,2.226523,34.0895,28.11515,3.45087,3.45087,11.56653,0,3.262333,3.45087,64.52062,0,0,0,2.226523,0,0,8.115664,7.709881,15.9956,15.20294,9.936404,0,9.936404,33.25182,85.2609,0.1293853,3.795957,1.781218,12,17.42946
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,3.635223,39.02538,28.97083,2.242833,2.242833,0,0,0,2.242833,162.0818,0,0,0,3.635223,2.360877,2.242833,0,0,6.059197,24.1457,1.274347,0,1.274347,34.46077,88.36077,0.129344,2.467116,2.908179,0,27.78092
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,7.104291,52.77765,31.31561,1.931908,1.931908,0,-1,0,1.931908,367.7345,0.2858534,0,0,7.104291,2.033587,1.931908,0,0,4.784851,25.29261,4.784851,0,4.784851,39.00008,100,0.1291894,2.125098,5.683433,0,32.3969
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,7.523863,56.64116,33.3159,8.72663,8.72663,3,0,1.095,8.72663,86.21728,1.495831,0,0,7.523863,6.028032,5.726631,0,0,0,29.59898,0,0,0,39.00008,100,0.1291894,9.599294,6.019091,12,37.12284
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,8.075711,60.98485,35.19395,3.335505,3.335505,0,0,0,3.335505,242.1136,4.564653,0,0,8.075711,3.511058,3.335505,0,0,0,29.59898,0,0,0,39.00008,100,0.1291894,3.669055,6.460569,0,37.67469
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,7.279443,59.8167,36.75528,1.502627,1.502627,0,0,0,1.502627,484.4479,5.697731,0,0,7.279443,1.581712,1.502627,0,0,0,29.59898,0,0,0,39.00008,100,0.1291894,1.652889,5.823555,0,36.87842
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,5.656679,55.78569,38.34996,0,0,0,0,0,0,0,5.656679,0,0,5.656679,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1291894,0,4.525343,0,35.25566
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,5.532406,56.4455,39.31676,0,0,0,-1,0,0,0,5.532406,0,0,5.532406,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1291894,0,4.425925,0,35.13139
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,4.559425,53.46495,39.62792,0,0,0,-1,0,0,0,4.559425,0,0,4.559425,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1291894,0,3.64754,0,34.1584
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,4.282681,52.95932,40.00575,2.623825,2.623825,0,-1,0,2.623825,163.2228,1.520761,0,0,4.282681,2.761921,2.623825,0,0,0,29.59898,0,0,0,39.00008,100,0.1291894,2.886208,3.426145,0,33.88166
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,1.97722,45.35248,39.66125,2.610778,2.610778,0,-1,0,2.610778,75.73298,0,4.440892E-16,0,1.97722,2.748188,2.610778,0,0,0,29.59898,0,0.7709675,-0.7709675,38.18741,97.91623,0.1291894,2.871856,1.581776,0,31.5762
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,0.2527589,39.30029,38.59999,0,0,0,-1,0,0,0,0,0,0,0.2527589,0,0,0,0,0.8566306,28.82801,0.2527589,0,0.2527589,38.4272,98.53107,0.1291812,0,0.2022071,0,29.08077
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,37.75542,37.75542,1.670269,1.670269,0,-1,0,1.670269,0,0,2.220446E-16,0,0,1.758178,1.670269,0,0,0.6038717,29.05549,0,1.758178,-1.758178,36.57391,93.77908,0.1291812,1.837296,0,0,29.05549
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,36.53858,36.53858,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.557403,27.29732,0,0,0,36.57391,93.77908,0.1291812,0,0,0,27.29732
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,35.09949,35.09949,2.342499,2.342499,0,-1,0,2.342499,0,0,0,0,0,2.465788,2.342499,0,0,2.557403,27.29732,0,2.465788,-2.465788,33.97474,87.11456,0.1291812,2.576748,0,0,27.29732
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,33.59927,33.59927,0.2511874,0.2511874,0,-1,0,0.2511874,0,0,5.551115E-17,0,0,0.2644078,0.2511874,0,0,5.297167,24.83153,0,0.2644078,-0.2644078,33.69603,86.39991,0.1291812,0.2763061,0,0,24.83153
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,32.47133,32.47133,0.869925,0.869925,0,-1,0,0.869925,0,0,0,0,0,0.9157105,0.869925,0,0,5.590954,24.56712,0,0.9157105,-0.9157105,32.73079,83.92493,0.1291812,0.9569175,0,0,24.56712
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,31.6601,31.6601,1.371924,1.371924,0,-1,0,1.371924,0,0,0,0,0,1.44413,1.371924,0,0,6.60841,23.65141,0,1.44413,-1.44413,31.20854,80.02174,0.1291812,1.509116,0,0,23.65141
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,30.83221,30.83221,1.300838,1.300838,0,-1,0,1.300838,0,0,0,0,0,1.369303,1.300838,0,0,8.212998,22.20728,0,1.369303,-1.369303,29.76517,76.3208,0.1291812,1.430922,0,0,22.20728
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,30.14322,30.14322,1.095748,1.095748,0,-1,0,1.095748,0,0,0,0,0,1.153419,1.095748,0,0,9.734447,20.83798,0,1.153419,-1.153419,28.54936,73.20334,0.1291812,1.205323,0,0,20.83798
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,29.53758,29.53758,1.816721,1.816721,0,-1,0,1.816721,0,0,2.220446E-16,0,0,1.912338,1.816721,0,0,11.01602,19.68456,0,1.912338,-1.912338,26.53358,68.03468,0.1291812,1.998393,0,0,19.68456
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,28.95972,28.95972,0.8405061,0.8405061,0,-1,0,0.8405061,0,0,0,0,0,0.8847432,0.8405061,0,0,13.14084,17.77222,0,0.8847432,-0.8847432,25.60098,65.6434,0.1291812,0.9245567,0,0,17.77222
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,28.54855,28.54855,1.785433,1.785433,0,0,0,1.785433,0,0,0,0,0,1.879403,1.785433,0,0,14.12389,16.88748,0,1.879403,-1.879403,23.61992,60.56376,0.1291812,1.963976,0,0,16.88748
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.09863521,28.68252,28.42631,1.45028,1.45028,0,0,0,1.45028,6.801116,0,0,0,0.09863521,1.52661,1.45028,0,0,16.21212,15.00807,0,1.427975,-1.427975,22.1147,56.70424,0.1291812,1.595308,0.07890817,0,15.10671
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,2.462667,34.77869,28.14293,0.1459517,0.1459517,0,0,0,0.1459517,1687.317,0,0,0,2.462667,0.1536334,0.1459517,0,0,17.79876,13.5801,2.309034,0,2.309034,24.30524,62.321,0.1291068,0.1605469,1.970134,0,16.04277
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,4.432868,41.45216,29.00417,4.7359,4.7359,0,0,0,4.7359,93.60139,0,0,0,4.432868,4.985157,4.7359,0,0,15.48972,15.65823,0,0.5522892,-0.5522892,23.72307,60.82827,0.1291068,5.20949,3.546295,0,20.0911
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,6.588327,50.96558,31.29894,2.934234,2.934234,0,-1,0,2.934234,224.5331,0,0,0,6.588327,3.088667,2.934234,0,0,16.10338,15.10594,3.49966,0,3.49966,27.04314,69.34126,0.128994,3.227657,5.270661,0,21.69427
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,6.274434,52.16663,33.28812,0.8255337,0.8255337,0,0,0,0.8255337,760.0458,0,0,0,6.274434,0.8689829,0.8255337,0,0,12.60372,18.25563,5.405451,0,5.405451,32.1712,82.4901,0.1288203,0.9080871,5.019547,0,24.53007
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,7.998471,60.6449,35.16061,5.410694,5.410694,0,0,0,5.410694,147.8271,0,0,0,7.998471,5.695467,5.410694,0,0,7.198265,23.12054,2.303004,0,2.303004,34.35603,88.09219,0.1287464,5.951764,6.398777,0,31.11901
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,8.316277,63.80898,36.72194,7.972663,7.972663,4.7227,0,1.530843,7.972663,104.3099,0,0,0,8.316277,3.421015,3.249964,0,0,4.895262,25.19324,4.895262,0,4.895262,39.00008,100,0.1287101,8.76993,6.653021,12,33.50952
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,7.672658,63.16741,38.28883,0,0,0,0,0,0,0,7.672658,0,0,7.672658,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1287101,0,6.138126,0,37.27164
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,7.874808,65.14791,39.25564,0.9533997,0.9533997,0,-1,0,0.9533997,825.9713,6.871229,0,0,7.874808,1.003579,0.9533997,0,0,0,29.59898,0,0,0,39.00008,100,0.1287101,1.04874,6.299846,0,37.47379
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,6.046893,58.59742,39.60014,2.265146,2.265146,0,-1,0,2.265146,266.9537,3.662528,0,0,6.046893,2.384364,2.265146,0,0,0,29.59898,0,0,0,39.00008,100,0.1287101,2.491661,4.837514,0,35.64587
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,4.493535,53.59336,39.94463,0.8508081,0.8508081,0,-1,0,0.8508081,528.149,3.597947,0,0,4.493535,0.8955876,0.8508081,0,0,0,29.59898,0,0,0,39.00008,100,0.1287101,0.9358889,3.594828,0,34.09251
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,2.230517,46.07815,39.62792,1.658837,1.658837,0,-1,0,1.658837,134.4627,0.4843728,0,0,2.230517,1.746145,1.658837,0,0,0,29.59898,0,0,0,39.00008,100,0.1287101,1.824721,1.784414,0,31.82949
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,0.2830255,39.35105,38.56665,2.199797,2.199797,0,-1,0,2.199797,12.86598,0,0,0,0.2830255,2.315576,2.199797,0,0,0,29.59898,0,2.03255,-2.03255,36.85758,94.50643,0.1287101,2.419777,0.2264204,0,29.882
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,37.72209,37.72209,12.89439,8.36,0,-1,0,8.36,0,0,4.534395,5.823834,0,8.8,8.36,0,0,2.258389,27.56643,0,8.8,-8.8,27.58157,70.72182,0.1287101,14.18384,0,0,27.56643
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,36.50525,36.50525,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.03617,18.76643,0,0,0,27.58157,70.72182,0.1287101,0,0,0,18.76643
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,35.06615,35.06615,2.727408,2.727408,0,-1,0,2.727408,0,0,4.440892E-16,0,0,2.870956,2.727408,0,0,12.03617,18.76643,0,2.870956,-2.870956,24.55532,62.96222,0.1287101,3.000149,0,0,18.76643
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,33.59927,33.59927,1.576117,1.576117,0,-1,0,1.576117,0,0,2.220446E-16,0,0,1.65907,1.576117,0,0,15.22612,15.89547,0,1.65907,-1.65907,22.8065,58.47809,0.1287101,1.733729,0,0,15.89547
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,32.47133,32.47133,1.396024,1.396024,0,-1,0,1.396024,0,0,2.220446E-16,0,0,1.469499,1.396024,0,0,17.06953,14.2364,0,1.469499,-1.469499,21.25751,54.50634,0.1287101,1.535626,0,0,14.2364
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,31.6601,31.6601,0.9486906,0.9486906,0,-1,0,0.9486906,0,0,1.110223E-16,0,0,0.9986216,0.9486906,0,0,18.7023,12.7669,0,0.9986216,-0.9986216,20.20487,51.80726,0.1287101,1.04356,0,0,12.7669
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,30.83221,30.83221,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.81189,11.76828,0,0,0,20.20487,51.80726,0.1287101,0,0,0,11.76828
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,30.14322,30.14322,0.2834375,0.2834375,0,-1,0,0.2834375,0,0,0,0,0,0.2983553,0.2834375,0,0,19.81189,11.76828,0,0.2983553,-0.2983553,19.89038,51.00087,0.1287101,0.3117813,0,0,11.76828
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,29.54869,29.54869,1.718318,1.718318,0,-1,0,1.718318,0,0,2.220446E-16,0,0,1.808756,1.718318,0,0,20.14339,11.46993,0,1.808756,-1.808756,17.98378,46.11217,0.1287101,1.89015,0,0,11.46993
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,28.95972,28.95972,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.15312,9.66117,0,0,0,17.98378,46.11217,0.1287101,0,0,0,9.66117
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,28.56522,28.56522,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.15312,9.66117,0,0,0,17.98378,46.11217,0.1287101,0,0,0,9.66117
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,0.2186328,29.012,28.44298,1.286414,1.286414,0,0,0,1.286414,16.99553,0,2.220446E-16,0,0.2186328,1.35412,1.286414,0,0,22.15312,9.66117,0,1.135487,-1.135487,16.78687,43.04318,0.1287101,1.415055,0.1749063,0,9.879803
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,1.85631,33.11111,28.1596,0.09924217,0.09924217,0,0,0,0.09924217,1870.485,0,0,0,1.85631,0.1044654,0.09924217,0,0,23.41477,8.525683,1.751844,0,1.751844,18.44882,47.30457,0.1286541,0.1091664,1.485048,0,10.38199
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,3.939179,39.94532,28.9875,0,0,0,0,0,0,0,0,0,0,3.939179,0,0,0,0,21.66293,10.10234,3.939179,0,3.939179,22.18585,56.88669,0.1285282,0,3.151344,0,14.04152
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,5.534096,47.41285,31.27116,2.345806,2.345806,0,-1,0,2.345806,235.9145,0,0,0,5.534096,2.46927,2.345806,0,0,17.72375,13.6476,3.064826,0,3.064826,25.0934,64.34193,0.1284305,2.580387,4.427277,0,19.1817
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,6.230987,51.94135,33.22144,0,0,0,0,0,0,0,0,0,0,6.230987,0,0,0,0,14.65892,16.40595,6.230987,0,6.230987,31.00464,79.49891,0.1282322,0,4.98479,0,22.63694
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,6.382092,54.57919,35.06615,0,0,0,0,0,0,0,0,0,0,6.382092,0,0,0,0,8.427935,22.01384,6.382092,0,6.382092,37.05922,95.02345,0.1280297,0,5.105674,0,28.39593
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,6.307089,56.11061,36.62749,0,0,0,0,0,0,0,4.261246,0,0,6.307089,0,0,0,0,2.045843,27.75772,2.045843,0,2.045843,39.00008,100,0.1279649,0,5.045671,0,34.06481
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,6.245235,57.69443,38.19438,1.857475,1.857475,0,0,0,1.857475,336.2217,4.289998,0,0,6.245235,1.955237,1.857475,0,0,0,29.59898,0,0,0,39.00008,100,0.1279649,2.043222,4.996188,0,35.84421
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,6.499232,59.74002,39.16118,0.1719377,0.1719377,0,-1,0,0.1719377,3779.992,6.318244,0,0,6.499232,0.1809871,0.1719377,0,0,0,29.59898,0,0,0,39.00008,100,0.1279649,0.1891315,5.199385,0,36.09821
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,5.767394,57.52653,39.53902,6.565031,6.565031,0,-1,0,6.565031,87.85022,0,0,0,5.767394,6.910559,6.565031,0,0,0,29.59898,0,1.143165,-1.143165,37.79508,96.91026,0.1279649,7.221534,4.613915,0,35.36637
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,4.345953,53.0655,39.91129,5.720035,5.720035,0,-1,0,5.720035,75.97772,0,0,0,4.345953,6.02109,5.720035,0,0,1.270183,28.45581,0,1.675137,-1.675137,36.02933,92.38271,0.1279649,6.292038,3.476762,0,32.80177
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,2.124584,45.69564,39.5668,5.083529,5.083529,0,-1,0,5.083529,41.79348,0,0,0,2.124584,5.351084,5.083529,0,0,3.131446,26.78068,0,3.2265,-3.2265,32.6283,83.66213,0.1279649,5.591883,1.699667,0,28.90526
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,0.2631435,39.2343,38.50554,6.985253,6.985253,0,-1,0,6.985253,3.767129,0,0,0,0.2631435,7.352898,6.985253,0,0,6.716446,23.55418,0,7.089754,-7.089754,25.15504,64.49998,0.1279649,7.683778,0.2105148,0,23.81732
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,37.66097,37.66097,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.59395,16.46442,0,0,0,25.15504,64.49998,0.1279649,0,0,0,16.46442
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,36.47191,36.47191,1.072187,1.072187,0,-1,0,1.072187,0,0,2.220446E-16,0,0,1.128618,1.072187,0,0,14.59395,16.46442,0,1.128618,-1.128618,23.96537,61.44955,0.1279649,1.179406,0,0,16.46442
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,35.03837,35.03837,0.2944029,0.2944029,0,-1,0,0.2944029,0,0,5.551115E-17,0,0,0.3098978,0.2944029,0,0,15.84797,15.3358,0,0.3098978,-0.3098978,23.63871,60.61196,0.1279649,0.3238432,0,0,15.3358
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,33.56593,33.56593,0.518638,0.518638,0,-1,0,0.518638,0,0,0,0,0,0.5459348,0.518638,0,0,16.1923,15.02591,0,0.5459348,-0.5459348,23.06325,59.13641,0.1279649,0.5705019,0,0,15.02591
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,32.47133,32.47133,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.7989,14.47997,0,0,0,23.06325,59.13641,0.1279649,0,0,0,14.47997
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,31.6601,31.6601,0.2131862,0.2131862,0,-1,0,0.2131862,0,0,2.775558E-17,0,0,0.2244066,0.2131862,0,0,16.7989,14.47997,0,0.2244066,-0.2244066,22.8267,58.52988,0.1279649,0.2345049,0,0,14.47997
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,30.84888,30.84888,0.708303,0.708303,0,-1,0,0.708303,0,0,1.110223E-16,0,0,0.7455822,0.708303,0,0,17.04824,14.25557,0,0.7455822,-0.7455822,22.04079,56.51473,0.1279649,0.7791334,0,0,14.25557
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,30.17656,30.17656,0.8346061,0.8346061,0,-1,0,0.8346061,0,0,1.110223E-16,0,0,0.8785327,0.8346061,0,0,17.87666,13.50998,0,0.8785327,-0.8785327,21.11473,54.14023,0.1279649,0.9180666,0,0,13.50998
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,29.58203,29.58203,0.7895399,0.7895399,0,-1,0,0.7895399,0,0,1.110223E-16,0,0,0.8310947,0.7895399,0,0,18.85281,12.63145,0,0.8310947,-0.8310947,20.23868,51.89396,0.1279649,0.8684939,0,0,12.63145
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,28.9875,28.9875,0.4581969,0.4581969,0,-1,0,0.4581969,0,0,0,0,0,0.4823125,0.4581969,0,0,19.77625,11.80036,0,0.4823125,-0.4823125,19.73028,50.59036,0.1279649,0.5040166,0,0,11.80036
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,28.61522,28.61522,2.02343,2.02343,0,0,0,2.02343,0,0,0,0,0,2.129926,2.02343,0,0,20.31215,11.31804,0,2.129926,-2.129926,17.48514,44.83361,0.1279649,2.225773,0,0,11.31804
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.09653869,28.72158,28.47076,0.606191,0.606191,0,0,0,0.606191,15.92546,0,1.110223E-16,0,0.09653869,0.6380958,0.606191,0,0,22.67874,9.188117,0,0.5415571,-0.5415571,16.91429,43.36988,0.1279649,0.6668101,0.07723095,0,9.284656
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,1.40872,31.92373,28.19294,0,0,0,0,0,0,0,0,0,0,1.40872,0,0,0,0,23.28047,8.64656,1.40872,0,1.40872,18.25072,46.79662,0.1279204,0,1.126976,0,10.05528
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,1.95332,34.26779,29.02084,0,0,0,0,0,0,0,0,0,0,1.95332,0,0,0,0,21.87174,9.914408,1.95332,0,1.95332,20.1038,51.5481,0.1278587,0,1.562656,0,11.86773
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,4.114739,42.91624,31.25449,0,0,0,-1,0,0,0,0,0,0,4.114739,0,0,0,0,19.91842,11.6724,4.114739,0,4.114739,24.00739,61.55727,0.1277288,0,3.291791,0,15.78713
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,5.1495,48.30008,33.19366,0,0,0,0,0,0,0,0,0,0,5.1495,0,0,0,0,15.80369,15.37566,5.1495,0,5.1495,28.89263,74.08352,0.1275667,0,4.1196,0,20.52516
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,6.44248,54.72148,35.00503,3.658506,3.658506,0,0,0,3.658506,176.0959,0,0,0,6.44248,3.851059,3.658506,0,0,10.65419,20.01021,2.59142,0,2.59142,31.35107,80.38719,0.1274852,4.024357,5.153984,0,26.45269
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,6.548178,56.90281,36.56637,4.201091,4.201091,0,0,0,4.201091,155.8685,0,0,0,6.548178,4.422201,4.201091,0,0,8.062766,22.34249,2.125977,0,2.125977,33.36795,85.55866,0.1274185,4.6212,5.238542,0,28.89067
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,6.011452,56.78835,38.13326,2.166568,2.166568,0,0,0,2.166568,277.4643,0,0,0,6.011452,2.280598,2.166568,0,0,5.936789,24.25587,3.730854,0,3.730854,36.90734,94.63403,0.1273016,2.383225,4.809162,0,30.26732
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,6.333697,59.06167,39.10006,0,0,0,-1,0,0,0,4.127762,0,0,6.333697,0,0,0,0,2.205935,27.61364,2.205935,0,2.205935,39.00008,100,0.1272326,0,5.066957,0,33.94733
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,4.629421,53.49702,39.44456,1.284085,1.284085,0,-1,0,1.284085,360.523,3.277753,0,0,4.629421,1.351668,1.284085,0,0,0,29.59898,0,0,0,39.00008,100,0.1272326,1.412493,3.703537,0,34.2284
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,2.540904,47.2538,39.85017,4.464,4.464,0,-1,0,4.464,56.91989,0,8.881784E-16,0,2.540904,4.698947,4.464,0,0,0,29.59898,0,2.158043,-2.158043,36.7253,94.16725,0.1272326,4.9104,2.032723,0,32.13988
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,0.8500968,41.93342,39.53902,3.571249,3.571249,0,-1,0,3.571249,23.80391,0,4.440892E-16,0,0.8500968,3.75921,3.571249,0,0,2.397826,27.44094,0,2.909113,-2.909113,33.65882,86.30451,0.1272326,3.928374,0.6800774,0,28.29103
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,0.2547072,39.17735,38.47219,4.952509,4.952509,0,-1,0,4.952509,5.142992,0,0,0,0.2547072,5.213168,4.952509,0,0,5.630174,24.53182,0,4.958461,-4.958461,28.43215,72.9028,0.1272326,5.447761,0.2037657,0,24.78653
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,37.62763,37.62763,7.722076,7.722076,0,-1,0,7.722076,0,0,0,0.1342834,0,8.128501,7.722076,0,0,11.13958,19.57336,0,8.128501,-8.128501,19.86396,50.93312,0.1272326,8.494284,0,0,19.57336
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,36.44413,36.44413,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.17124,11.44486,0,0,0,19.86396,50.93312,0.1272326,0,0,0,11.44486
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,35.00503,35.00503,9.707792,8.36,0,-1,0,8.36,0,0,1.347792,2.318572,0,8.8,8.36,0,0,20.17124,11.44486,0,8.8,-8.8,10.58794,27.14852,0.1272326,10.67857,0,0,11.44486
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,33.56593,33.56593,0.7837562,0.7837562,0,-1,0,0.7837562,0,0,1.110223E-16,0,0,0.8250065,0.7837562,0,0,29.94902,2.64486,0,0.8250065,-0.8250065,9.718309,24.91869,0.1272326,0.8621318,0,0,2.64486
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,32.44355,32.44355,2.500317,1.728861,0,-1,0,1.728861,0,0,0.7714563,1.021488,0,1.819853,1.728861,0,0,30.86569,1.819853,0,1.819853,-1.819853,7.800015,20,0.1272326,2.750349,0,0,1.819853
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,31.6601,31.6601,0.4590546,0,0,-1,0,0,0,0,0.4590546,0.5049601,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1272326,0.5049601,0,0,0
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,30.84888,30.84888,0.8790111,0,0,-1,0,0,0,0,0.8790111,0.9669122,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1272326,0.9669122,0,0,0
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,30.17656,30.17656,0.235182,0,0,-1,0,0,0,0,0.235182,0.2587002,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1272326,0.2587002,0,0,0
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,29.58203,29.58203,1.04044,0,0,-1,0,0,0,0,1.04044,1.144484,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1272326,1.144484,0,0,0
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,29.00417,29.00417,0.01979264,0,0,-1,0,0,0,0,0.01979264,0.0217719,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1272326,0.0217719,0,0,0
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,28.62634,28.62634,1.948025,1.948025,10.74802,0,3.05525,1.948025,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.127506,2.142827,0,12,0
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,0.2872585,29.23605,28.48743,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2872585,0,0,8.8,8.36,24.52775,7.524,8.647259,0,8.647259,23.93452,61.37043,0.1276352,0,0.2298068,12,7.811258
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,1.898321,33.28977,28.22072,4.614211,4.614211,12,0,3.372,4.614211,41.14074,0,0,0,1.898321,0,0,7.385789,7.016499,15.8805,15.30653,8.91482,0,8.91482,32.39186,83.05589,0.1279753,5.075633,1.518657,12,17.20485
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,4.487961,41.65639,29.03751,3.83725,3.83725,0,0,0,3.83725,116.9578,0,0,0,4.487961,4.03921,3.83725,0,0,6.965675,23.32987,0.4487511,0,0.4487511,32.81758,84.14748,0.1279612,4.220974,3.590369,0,27.81783
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,4.559483,44.27163,31.23782,0,0,0,-1,0,0,0,0,0,0,4.559483,0,0,0,0,6.516924,23.73375,4.559483,0,4.559483,37.14309,95.23849,0.1278189,0,3.647586,0,28.29323
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,5.422248,49.12456,33.13254,8.671597,8.671597,5.380031,0,1.697148,8.671597,62.52882,8.881784E-16,0,0,5.422248,3.464807,3.291567,0,0,1.957441,27.83728,1.957441,0,1.957441,39.00008,100,0.1278854,9.538757,4.337798,12,33.25953
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,5.053623,49.95779,34.97169,2.203445,2.203445,0,0,0,2.203445,229.351,2.734208,0,0,5.053623,2.319416,2.203445,0,0,0,29.59898,0,0,0,39.00008,100,0.1278854,2.423789,4.042899,0,34.6526
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,7.695402,61.10141,36.50525,0,0,0,0,0,0,0,7.695402,0,0,7.695402,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1278854,0,6.156322,0,37.29438
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,6.91544,60.04216,38.09992,1.213863,1.213863,0,0,0,1.213863,569.7051,5.637689,0,0,6.91544,1.27775,1.213863,0,0,0,29.59898,0,0,0,39.00008,100,0.1278854,1.335249,5.532351,0,36.51442
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,5.467867,55.93775,39.06673,0,0,0,-1,0,0,0,5.467867,0,0,5.467867,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1278854,0,4.374293,0,35.06684
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,6.205729,58.95528,39.41122,2.328784,2.328784,0,-1,0,2.328784,266.4794,3.754378,0,0,6.205729,2.451351,2.328784,0,0,0,29.59898,0,0,0,39.00008,100,0.1278854,2.561662,4.964583,0,35.80471
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,4.188349,52.41137,39.78905,2.635859,2.635859,0,-1,0,2.635859,158.8988,1.41376,0,0,4.188349,2.774588,2.635859,0,0,0,29.59898,0,0,0,39.00008,100,0.1278854,2.899445,3.350679,0,33.78733
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,1.578277,43.97554,39.47234,2.906098,2.906098,0,-1,0,2.906098,54.30915,0,4.440892E-16,0,1.578277,3.059051,2.906098,0,0,0,29.59898,0,1.480774,-1.480774,37.43921,95.99777,0.1278854,3.196708,1.262622,0,31.17726
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,0.1444297,38.84344,38.44441,0,0,0,-1,0,0,0,0,0,0,0.1444297,0,0,0,0,1.645304,28.1182,0.1444297,0,0.1444297,37.57623,96.3491,0.1278809,0,0.1155438,0,28.26263
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,37.59985,37.59985,7.297623,7.297623,0,-1,0,7.297623,0,0,8.881784E-16,0,0,7.681708,7.297623,0,0,1.500874,28.24819,0,7.681708,-7.681708,29.47899,75.58701,0.1278809,8.027385,0,0,28.24819
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,36.41079,36.41079,5.566774,5.566774,0,-1,0,5.566774,0,0,8.881784E-16,0,0,5.859762,5.566774,0,0,10.03611,20.56648,0,5.859762,-5.859762,23.30226,59.74927,0.1278809,6.123451,0,0,20.56648
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,34.97169,34.97169,4.171116,4.171116,0,-1,0,4.171116,0,0,8.881784E-16,0,0,4.390648,4.171116,0,0,16.54695,14.70672,0,4.390648,-4.390648,18.67411,47.88224,0.1278809,4.588228,0,0,14.70672
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,33.53815,33.53815,1.638322,1.638322,0,-1,0,1.638322,0,0,2.220446E-16,0,0,1.724549,1.638322,0,0,21.42545,10.31607,0,1.724549,-1.724549,16.85628,43.22113,0.1278809,1.802154,0,0,10.31607
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,32.44355,32.44355,1.554048,1.554048,0,-1,0,1.554048,0,0,2.220446E-16,0,0,1.63584,1.554048,0,0,23.34162,8.591523,0,1.63584,-1.63584,15.13195,38.79979,0.1278809,1.709452,0,0,8.591523
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,31.64344,31.64344,1.956219,1.956219,0,-1,0,1.956219,0,0,4.440892E-16,0,0,2.059178,1.956219,0,0,25.15922,6.955684,0,2.059178,-2.059178,12.96139,33.23426,0.1278809,2.151841,0,0,6.955684
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,30.83221,30.83221,1.669472,1.669472,0,-1,0,1.669472,0,0,2.220446E-16,0,0,1.757339,1.669472,0,0,27.44719,4.896506,0,1.757339,-1.757339,11.10899,28.48453,0.1278809,1.836419,0,0,4.896506
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,30.15989,30.15989,0.484188,0.484188,0,-1,0,0.484188,0,0,0,0,0,0.5096715,0.484188,0,0,29.39979,3.139167,0,0.5096715,-0.5096715,10.57175,27.10699,0.1278809,0.5326068,0,0,3.139167
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,29.56536,29.56536,0.6557078,0.6557078,0,-1,0,0.6557078,0,0,0,0,0,0.6902188,0.6557078,0,0,29.96609,2.629496,0,0.6902188,-0.6902188,9.844193,25.24147,0.1278809,0.7212786,0,0,2.629496
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,28.97083,28.97083,2.115547,1.842313,0,-1,0,1.842313,0,0,0.2732334,0.4847881,0,1.939277,1.842313,0,0,30.733,1.939277,0,1.939277,-1.939277,7.800015,20,0.1278809,2.327101,0,0,1.939277
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,28.61522,28.61522,1.077705,1.077705,9.877705,0,2.835059,1.077705,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1280912,1.185475,0,12,0
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,0.1490387,28.8583,28.47076,1.317307,1.317307,10.11731,0,2.895679,1.317307,11.31389,1.776357E-15,0,0,0.1490387,0,0,8.8,8.36,24.52775,7.524,8.509039,0,8.509039,23.80339,61.03421,0.1283124,1.449038,0.119231,12,7.673038
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,2.430086,34.7567,28.20961,1.354159,1.354159,10.15416,0,2.905002,1.354159,179.4536,1.776357E-15,0,0,2.430086,0,0,8.8,8.36,16.01871,15.18213,10.79009,0,10.79009,34.03976,87.28127,0.1284642,1.489575,1.944069,12,17.61222
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,4.621301,42.04657,29.02084,0.6405628,0.6405628,0,0,0,0.6405628,721.4439,0,0,0,4.621301,0.6742766,0.6405628,0,0,5.228629,24.89321,3.947025,0,3.947025,37.78424,96.88248,0.1283415,0.7046191,3.697041,0,29.51451
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,6.129759,49.31068,31.21004,5.162871,5.162871,0,-1,0,5.162871,118.7277,0,0,0,6.129759,5.434601,5.162871,0,0,1.281604,28.44553,0.6951578,0,0.6951578,38.44373,98.57346,0.1283199,5.679158,4.903807,0,34.57529
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,6.944698,54.2916,33.0992,4.864234,4.864234,0,0,0,4.864234,142.7706,1.238005,0,0,6.944698,5.120246,4.864234,0,0,0.5864461,29.07118,0.5864461,0,0.5864461,39.00008,100,0.1283017,5.350657,5.555758,0,36.01587
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,8.899248,63.91877,34.91057,0.01986569,0.01986569,0,0,0,0.01986569,44797.07,8.878337,0,0,8.899248,0.02091125,0.01986569,0,0,0,29.59898,0,0,0,39.00008,100,0.1283017,0.02185226,7.119399,0,38.49823
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,7.880618,61.74488,36.44413,0,0,0,0,0,0,0,7.880618,0,0,7.880618,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1283017,0,6.304494,0,37.4796
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,8.250828,65.1308,38.00546,3.798004,3.798004,0,0,0,3.798004,217.2412,4.25293,0,0,8.250828,3.997899,3.798004,0,0,0,29.59898,0,0,0,39.00008,100,0.1283017,4.177804,6.600663,0,37.84981
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,7.33544,62.67585,38.97227,0,0,0,-1,0,0,0,7.33544,0,0,7.33544,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1283017,0,5.868352,0,36.93442
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,5.997051,58.13094,39.3501,0,0,0,-1,0,0,0,5.997051,0,0,5.997051,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1283017,0,4.797641,0,35.59603
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,4.198792,52.37295,39.72237,0.6455649,0.6455649,0,-1,0,0.6455649,650.406,3.519251,0,0,4.198792,0.6795419,0.6455649,0,0,0,29.59898,0,0,0,39.00008,100,0.1283017,0.7101213,3.359034,0,33.79777
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,2.083122,45.44412,39.44456,5.192637,5.192637,0,-1,0,5.192637,40.11684,0,0,0,2.083122,5.465934,5.192637,0,0,0,29.59898,0,3.382812,-3.382812,35.43428,90.85695,0.1283017,5.711901,1.666498,0,31.6821
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,0.2935845,39.19059,38.37774,0.3554077,0.3554077,0,-1,0,0.3554077,82.60498,0,5.551115E-17,0,0.2935845,0.3741134,0.3554077,0,0,3.75868,26.21617,0,0.08052893,-0.08052893,35.3494,90.6393,0.1283017,0.3909485,0.2348676,0,26.50975
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,37.53873,37.53873,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.848156,26.13564,0,0,0,35.3494,90.6393,0.1283017,0,0,0,26.13564
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,36.34967,36.34967,3.422465,3.422465,0,-1,0,3.422465,0,0,4.440892E-16,0,0,3.602595,3.422465,0,0,3.848156,26.13564,0,3.602595,-3.602595,31.55193,80.90222,0.1283017,3.764711,0,0,26.13564
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,34.94391,34.94391,4.228403,4.228403,0,-1,0,4.228403,0,0,8.881784E-16,0,0,4.45095,4.228403,0,0,7.851039,22.53304,0,4.45095,-4.45095,26.86021,68.87221,0.1283017,4.651243,0,0,22.53304
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,33.50481,33.50481,1.112383,1.112383,0,-1,0,1.112383,0,0,2.220446E-16,0,0,1.17093,1.112383,0,0,12.79654,18.08209,0,1.17093,-1.17093,25.62595,65.70742,0.1283017,1.223621,0,0,18.08209
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,32.41021,32.41021,0.9131024,0.9131024,0,-1,0,0.9131024,0,0,1.110223E-16,0,0,0.9611604,0.9131024,0,0,14.09757,16.91116,0,0.9611604,-0.9611604,24.61279,63.1096,0.1283017,1.004413,0,0,16.91116
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,31.61565,31.61565,0.9336857,0.9336857,0,-1,0,0.9336857,0,0,1.110223E-16,0,0,0.9828271,0.9336857,0,0,15.16553,15.95,0,0.9828271,-0.9828271,23.5768,60.45322,0.1283017,1.027054,0,0,15.95
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,30.79887,30.79887,1.058377,1.058377,0,-1,0,1.058377,0,0,0,0,0,1.114081,1.058377,0,0,16.25756,14.96718,0,1.114081,-1.114081,22.40246,57.44209,0.1283017,1.164214,0,0,14.96718
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,30.12655,30.12655,1.065335,1.065335,0,-1,0,1.065335,0,0,2.220446E-16,0,0,1.121405,1.065335,0,0,17.49543,13.8531,0,1.121405,-1.121405,21.22039,54.41116,0.1283017,1.171868,0,0,13.8531
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,29.53758,29.53758,0.1373852,0.1373852,0,-1,0,0.1373852,0,0,0,0,0,0.144616,0.1373852,0,0,18.74143,12.73169,0,0.144616,-0.144616,21.06796,54.02029,0.1283017,0.1511237,0,0,12.73169
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,28.95972,28.95972,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.90211,12.58707,0,0,0,21.06796,54.02029,0.1283017,0,0,0,12.58707
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,28.59855,28.59855,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.90211,12.58707,0,0,0,21.06796,54.02029,0.1283017,0,0,0,12.58707
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,0.2686895,29.17072,28.47076,0.9993171,0.9993171,0,0,0,0.9993171,26.88731,0,0,0,0.2686895,1.051913,0.9993171,0,0,18.90211,12.58707,0,0.7832233,-0.7832233,20.24237,51.9034,0.1283017,1.099249,0.2149516,0,12.85576
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,2.569319,35.13097,28.19294,2.883484,2.883484,0,0,0,2.883484,89.10469,0,0,0,2.569319,3.035246,2.883484,0,0,19.77236,11.80385,0,0.4659269,-0.4659269,19.75124,50.6441,0.1283017,3.171833,2.055456,0,14.37317
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,3.861725,39.73227,29.00417,4.388005,4.388005,0,0,0,4.388005,88.00639,8.881784E-16,0,0,3.861725,4.618953,4.388005,0,0,20.29006,11.33792,0,0.7572277,-0.7572277,18.95305,48.59746,0.1283017,4.826806,3.08938,0,15.19965
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,5.942995,48.65062,31.1767,6.961731,6.961731,0,-1,0,6.961731,85.36662,0,0,0,5.942995,7.328138,6.961731,0,0,21.13142,10.5807,0,1.385143,-1.385143,17.49298,44.8537,0.1283017,7.657905,4.754396,0,16.52369
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,6.948331,54.23331,33.03808,5.272476,5.272476,0,0,0,5.272476,131.785,0,0,0,6.948331,5.549974,5.272476,0,0,22.67047,9.195553,1.398357,0,1.398357,18.81958,48.25523,0.1282583,5.799723,5.558665,0,16.14388
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,6.695519,55.43919,34.84945,0,0,0,0,0,0,0,0,0,0,6.695519,0,0,0,0,21.27212,10.45407,6.695519,0,6.695519,25.1715,64.54219,0.128051,0,5.356415,0,17.14959
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,6.973818,58.27148,36.41079,5.465983,5.465983,0,0,0,5.465983,127.5858,0,0,0,6.973818,5.753667,5.465983,0,0,14.5766,16.48004,1.220151,0,1.220151,26.32904,67.51022,0.1280133,6.012582,5.579054,0,23.45386
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,7.017535,60.27386,37.97212,0.1891154,0.1891154,0,0,0,0.1891154,3710.715,0,0,0,7.017535,0.1990689,0.1891154,0,0,13.35645,17.57818,6.818466,0,6.818466,32.79761,84.09626,0.1278029,0.208027,5.614028,0,24.59571
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,6.992647,61.32988,38.94448,4.22431,4.22431,0,-1,0,4.22431,165.5335,0,0,0,6.992647,4.446642,4.22431,0,0,6.53798,23.7148,2.546005,0,2.546005,35.21296,90.28945,0.1277245,4.646741,5.594118,0,30.70744
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,5.709492,57.06843,39.31676,0.5865321,0.5865321,0,-1,0,0.5865321,973.4322,1.100115,0,0,5.709492,0.6174022,0.5865321,0,0,3.991975,26.0062,3.991975,0,3.991975,39.00008,100,0.1276019,0.6451853,4.567594,0,31.71569
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,2.779245,47.82251,39.69459,2.498734,2.498734,0,-1,0,2.498734,111.2261,0.1489987,0,0,2.779245,2.630246,2.498734,0,0,0,29.59898,0,0,0,39.00008,100,0.1276019,2.748607,2.223396,0,32.37822
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,1.516635,43.73185,39.41122,4.265965,4.265965,0,-1,0,4.265965,35.55198,0,0,0,1.516635,4.490489,4.265965,0,0,0,29.59898,0,2.973855,-2.973855,35.86536,91.96228,0.1276019,4.692562,1.213308,0,31.11561
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,0.2816992,39.1296,38.34996,3.307905,3.307905,0,-1,0,3.307905,8.515941,0,4.440892E-16,0,0.2816992,3.482006,3.307905,0,0,3.304283,26.62512,0,3.200306,-3.200306,32.49194,83.3125,0.1276019,3.638696,0.2253594,0,26.90682
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,37.50539,37.50539,3.172703,3.172703,0,-1,0,3.172703,0,0,0,0,0,3.339687,3.172703,0,0,6.860179,23.42482,0,3.339687,-3.339687,28.9716,74.28601,0.1276019,3.489973,0,0,23.42482
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,36.28855,36.28855,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.57094,20.08513,0,0,0,28.9716,74.28601,0.1276019,0,0,0,20.08513
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,34.91057,34.91057,3.304896,3.304896,0,-1,0,3.304896,0,0,4.440892E-16,0,0,3.478838,3.304896,0,0,10.57094,20.08513,0,3.478838,-3.478838,25.30458,64.88342,0.1276019,3.635386,0,0,20.08513
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,33.47148,33.47148,0.4007642,0.4007642,0,-1,0,0.4007642,0,0,5.551115E-17,0,0,0.421857,0.4007642,0,0,14.43632,16.60629,0,0.421857,-0.421857,24.85991,63.74323,0.1276019,0.4408406,0,0,16.60629
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,32.37688,32.37688,0.9237639,0.9237639,0,-1,0,0.9237639,0,0,0,0,0,0.9723831,0.9237639,0,0,14.90505,16.18443,0,0.9723831,-0.9723831,23.83493,61.11507,0.1276019,1.01614,0,0,16.18443
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,31.59899,31.59899,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.98547,15.21205,0,0,0,23.83493,61.11507,0.1276019,0,0,0,15.21205
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,30.78776,30.78776,1.081976,1.081976,0,-1,0,1.081976,0,0,0,0,0,1.138922,1.081976,0,0,15.98547,15.21205,0,1.138922,-1.138922,22.6344,58.0368,0.1276019,1.190173,0,0,15.21205
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,30.12655,30.12655,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.25094,14.07313,0,0,0,22.6344,58.0368,0.1276019,0,0,0,14.07313
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,29.53758,29.53758,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.25094,14.07313,0,0,0,22.6344,58.0368,0.1276019,0,0,0,14.07313
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,28.95972,28.95972,2.446564,2.446564,0,-1,0,2.446564,0,0,4.440892E-16,0,0,2.575331,2.446564,0,0,17.25094,14.07313,0,2.575331,-2.575331,19.91976,51.07621,0.1276019,2.691221,0,0,14.07313
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,28.58188,28.58188,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.11242,11.4978,0,0,0,19.91976,51.07621,0.1276019,0,0,0,11.4978
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,0.1429047,28.83117,28.45964,0.3566996,0.3566996,0,0,0,0.3566996,40.06303,0,0,0,0.1429047,0.3754733,0.3566996,0,0,20.11242,11.4978,0,0.2325686,-0.2325686,19.67461,50.44762,0.1276019,0.3923696,0.1143237,0,11.6407
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,1.459531,32.0615,28.19294,2.634039,2.634039,0,0,0,2.634039,55.41038,0,0,0,1.459531,2.772673,2.634039,0,0,20.37083,11.26523,0,1.313142,-1.313142,18.29044,46.89846,0.1276019,2.897443,1.167625,0,12.72476
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,3.68245,39.18263,28.9875,7.573084,7.573084,0,0,0,7.573084,48.6255,0,0,0,3.68245,7.971668,7.573084,0,0,21.82988,9.952088,0,4.289217,-4.289217,13.76921,35.30558,0.1276019,8.330393,2.94596,0,13.63454
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,3.260149,40.21066,31.1267,3.778301,3.778301,0,-1,0,3.778301,86.28609,0,0,0,3.260149,3.97716,3.778301,0,0,26.59567,5.662871,0,0.7170106,-0.7170106,13.01341,33.36765,0.1276019,4.156132,2.608119,0,8.92302
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,5.602678,49.54044,32.97141,0.7115139,0.7115139,0,0,0,0.7115139,787.4305,0,0,0,5.602678,0.748962,0.7115139,0,0,27.39235,4.94586,4.853716,0,4.853716,17.61805,45.1744,0.127453,0.7826654,4.482142,0,10.54854
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,6.746455,55.55019,34.78833,0,0,0,0,0,0,0,0,0,0,6.746455,0,0,0,0,22.53864,9.314205,6.746455,0,6.746455,24.0183,61.58526,0.1272467,0,5.397164,0,16.06066
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,6.236747,55.50358,36.31633,0,0,0,0,0,0,0,0,0,0,6.236747,0,0,0,0,15.79218,15.38601,6.236747,0,6.236747,29.935,76.75625,0.1270566,0,4.989397,0,21.62276
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,5.586009,55.00556,37.87767,0,0,0,0,0,0,0,0,0,0,5.586009,0,0,0,0,9.555435,20.99909,5.586009,0,5.586009,35.23435,90.34431,0.1268868,0,4.468807,0,26.58509
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,4.643227,52.88742,38.85003,3.941106,3.941106,0,-1,0,3.941106,117.8153,0,0,0,4.643227,4.148532,3.941106,0,0,3.969426,26.02649,0.4946946,0,0.4946946,35.70366,91.54766,0.1268717,4.335216,3.714581,0,30.66972
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,4.268081,52.0546,39.22231,1.384623,1.384623,0,-1,0,1.384623,308.2486,0,0,0,4.268081,1.457498,1.384623,0,0,3.474732,26.47172,2.810583,0,2.810583,38.37001,98.38445,0.1267865,1.523085,3.414465,0,30.7398
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,2.239877,46.10639,39.62792,5.19439,5.19439,0,-1,0,5.19439,43.12107,0,8.881784E-16,0,2.239877,5.467779,5.19439,0,0,0.6641486,29.00124,0,3.227902,-3.227902,34.9675,89.66009,0.1267865,5.71383,1.791901,0,31.24112
