Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,2.237887,44.30981,37.911,0.2511261,0.2511261,0,-1,0,0.2511261,891.1406,0,0,0,2.237887,0.2643433,0.2511261,0,0,2.731584,27.14055,1.973543,0,1.973543,38.28094,98.15605,0.1246731,0.2762387,1.790309,0,29.37844
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,0.3594176,37.83655,36.84974,7.923469,7.923469,0,-1,0,7.923469,4.536115,0,8.881784E-16,0.3558156,0.3594176,8.340493,7.923469,0,0,0.7580401,28.91674,0,7.981076,-7.981076,29.86814,76.58484,0.1246731,8.715816,0.2875341,0,29.27616
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,35.94405,35.94405,6.30679,6.30679,0,-1,0,6.30679,0,0,8.881784E-16,0,0,6.638727,6.30679,0,0,9.625902,20.93567,0,6.638727,-6.638727,22.87031,58.64171,0.1246731,6.937469,0,0,20.93567
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,34.75499,34.75499,0.2017976,0.2017976,0,-1,0,0.2017976,0,0,2.775558E-17,0,0,0.2124186,0.2017976,0,0,17.00226,14.29694,0,0.2124186,-0.2124186,22.6464,58.06759,0.1246731,0.2219774,0,0,14.29694
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,33.56593,33.56593,3.306725,3.306725,0,-1,0,3.306725,0,0,4.440892E-16,0,0,3.480763,3.306725,0,0,17.23829,14.08452,0,3.480763,-3.480763,18.97736,48.65979,0.1246731,3.637397,0,0,14.08452
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,32.34909,32.34909,0.7876092,0.7876092,0,-1,0,0.7876092,0,0,1.110223E-16,0,0,0.8290623,0.7876092,0,0,21.1058,10.60376,0,0.8290623,-0.8290623,18.10345,46.41901,0.1246731,0.8663701,0,0,10.60376
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,31.50453,31.50453,1.01491,1.01491,0,-1,0,1.01491,0,0,2.220446E-16,0,0,1.068326,1.01491,0,0,22.02698,9.774695,0,1.068326,-1.068326,16.97733,43.53154,0.1246731,1.116401,0,0,9.774695
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,30.83221,30.83221,0.5112079,0.5112079,0,-1,0,0.5112079,0,0,1.110223E-16,0,0,0.5381137,0.5112079,0,0,23.21401,8.706369,0,0.5381137,-0.5381137,16.41011,42.07713,0.1246731,0.5623288,0,0,8.706369
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,30.09877,30.09877,1.64658,1.64658,0,-1,0,1.64658,0,0,2.220446E-16,0,0,1.733243,1.64658,0,0,23.81191,8.168256,0,1.733243,-1.733243,14.58312,37.39253,0.1246731,1.811239,0,0,8.168256
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,29.54869,29.54869,0.4795868,0.4795868,0,-1,0,0.4795868,0,0,5.551115E-17,0,0,0.5048282,0.4795868,0,0,25.73774,6.435013,0,0.5048282,-0.5048282,14.05098,36.02808,0.1246731,0.5275454,0,0,6.435013
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,29.04862,29.04862,0.1925938,0.1925938,0,-1,0,0.1925938,0,0,2.775558E-17,0,0,0.2027303,0.1925938,0,0,26.29866,5.930185,0,0.2027303,-0.2027303,13.83728,35.48014,0.1246731,0.2118531,0,0,5.930185
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,28.58188,28.58188,1.237444,1.237444,0,-1,0,1.237444,0,0,2.220446E-16,0,0,1.302572,1.237444,0,0,26.52391,5.727455,0,1.302572,-1.302572,12.46425,31.95956,0.1246731,1.361188,0,0,5.727455
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,28.20961,28.20961,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.97122,4.424883,0,0,0,12.46425,31.95956,0.1246731,0,0,0,4.424883
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.05936105,28.2356,28.08181,1.099036,1.099036,0,0,0,1.099036,5.401192,0,2.220446E-16,0,0.05936105,1.15688,1.099036,0,0,27.97122,4.424883,0,1.097519,-1.097519,11.30737,28.99319,0.1246731,1.20894,0.04748884,0,4.484244
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,2.132144,33.51635,27.81511,0.06261513,0.06261513,0,0,0,0.06261513,3405.158,0,0,0,2.132144,0.06591066,0.06261513,0,0,29.19068,3.327364,2.066233,0,2.066233,13.26757,34.01933,0.1246174,0.06887664,1.705715,0,5.459507
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,3.399126,37.83666,28.5041,3.756458,3.756458,0,0,0,3.756458,90.48752,0,0,0,3.399126,3.954167,3.756458,0,0,27.12445,5.186974,0,0.5550408,-0.5550408,12.6825,32.51917,0.1246174,4.132104,2.719301,0,8.5861
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,5.451777,45.92676,30.17656,0,0,0,-1,0,0,0,0,0,0,5.451777,0,0,0,0,27.74116,4.631933,5.451777,0,5.451777,17.85451,45.7807,0.1244707,0,4.361421,0,10.08371
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,7.428536,54.33566,31.6601,0.08041487,0.08041487,0,0,0,0.08041487,9237.765,0,0,0,7.428536,0.08464723,0.08041487,0,0,22.28938,9.538531,7.343889,0,7.343889,24.82154,63.64484,0.1242736,0.08845636,5.942829,0,16.96707
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,7.165973,55.15472,33.16032,7.060701,7.060701,0,0,0,7.060701,101.491,8.881784E-16,0,0,7.165973,7.432317,7.060701,0,0,14.9455,16.14803,0,0.2663439,-0.2663439,24.54078,62.92496,0.1242736,7.766771,5.732779,0,23.314
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,7.561013,58.33957,34.6272,0,0,0,0,0,0,0,0,0,0,7.561013,0,0,0,0,15.24143,15.88169,7.561013,0,7.561013,31.71379,81.31725,0.1240714,0,6.048811,0,23.4427
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,6.881832,57.64066,36.16075,0,0,0,0,0,0,0,0,0,0,6.881832,0,0,0,0,7.68042,22.6866,6.881832,0,6.881832,38.24247,98.05742,0.1238878,0,5.505466,0,29.56843
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,6.805882,58.46176,37.09978,2.077372,2.077372,0,-1,0,2.077372,327.6199,3.820588,0,0,6.805882,2.186707,2.077372,0,0,0.7985876,28.88025,0.7985876,0,0.7985876,39.00008,100,0.1238666,2.285109,5.444706,0,35.68613
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,6.540029,58.03431,37.56651,6.064162,6.064162,0,-1,0,6.064162,107.8472,0.1567002,0,0,6.540029,6.383329,6.064162,0,0,0,29.59898,0,0,0,39.00008,100,0.1238666,6.670578,5.232023,0,36.13901
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,4.542483,51.72779,38.09992,3.936246,3.936246,0,-1,0,3.936246,115.4014,0.3990662,0,0,4.542483,4.143417,3.936246,0,0,0,29.59898,0,0,0,39.00008,100,0.1238666,4.329871,3.633986,0,34.14146
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,2.198504,44.12885,37.84988,2.23639,2.23639,0,-1,0,2.23639,98.3059,0,0,0,2.198504,2.354095,2.23639,0,0,0,29.59898,0,0.1555914,-0.1555914,38.83607,99.57947,0.1238666,2.460029,1.758803,0,31.79748
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,0.3575389,37.73632,36.75528,0,0,0,-1,0,0,0,0.1846596,0,0,0.3575389,0,0,0,0,0.1728794,29.44339,0.1728794,0,0.1728794,39.00008,100,0.123862,0,0.2860312,0,29.80093
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,35.87738,35.87738,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.123862,0,0,0,29.59898
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,34.66054,34.66054,2.282906,2.282906,0,-1,0,2.282906,0,0,0,0,0,2.403059,2.282906,0,0,0,29.59898,0,2.403059,-2.403059,36.46703,93.50502,0.123862,2.511197,0,0,29.59898
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,33.50481,33.50481,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.670065,27.19592,0,0,0,36.46703,93.50502,0.123862,0,0,0,27.19592
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,32.28797,32.28797,0.8356544,0.8356544,0,-1,0,0.8356544,0,0,1.110223E-16,0,0,0.8796362,0.8356544,0,0,2.670065,27.19592,0,0.8796362,-0.8796362,35.53981,91.12755,0.123862,0.9192199,0,0,27.19592
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,31.44341,31.44341,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.647439,26.31628,0,0,0,35.53981,91.12755,0.123862,0,0,0,26.31628
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,30.78776,30.78776,1.784842,1.784842,0,-1,0,1.784842,0,0,2.220446E-16,0,0,1.878781,1.784842,0,0,3.647439,26.31628,0,1.878781,-1.878781,33.5594,86.04958,0.123862,1.963326,0,0,26.31628
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,30.03765,30.03765,1.226092,1.226092,0,-1,0,1.226092,0,0,0,0,0,1.290623,1.226092,0,0,5.734974,24.4375,0,1.290623,-1.290623,32.19897,82.56129,0.123862,1.348701,0,0,24.4375
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,29.50424,29.50424,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.168999,23.14688,0,0,0,32.19897,82.56129,0.123862,0,0,0,23.14688
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,29.00417,29.00417,1.453834,1.453834,0,-1,0,1.453834,0,0,0,0,0,1.530351,1.453834,0,0,7.168999,23.14688,0,1.530351,-1.530351,30.58584,78.42506,0.123862,1.599217,0,0,23.14688
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,28.53743,28.53743,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.86939,21.61653,0,0,0,30.58584,78.42506,0.123862,0,0,0,21.61653
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,28.1596,28.1596,1.585521,1.585521,0,0,0,1.585521,0,0,2.220446E-16,0,0,1.66897,1.585521,0,0,8.86939,21.61653,0,1.66897,-1.66897,28.82659,73.91418,0.123862,1.744074,0,0,21.61653
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.03923523,28.13895,28.03736,0.1472541,0.1472541,0,0,0,0.1472541,26.64457,0,0,0,0.03923523,0.1550043,0.1472541,0,0,10.7238,19.94756,0,0.1157691,-0.1157691,28.70456,73.60128,0.123862,0.1619795,0.03138818,0,19.98679
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,2.417756,34.26506,27.77066,4.673916,4.673916,0,0,0,4.673916,51.7287,0,0,0,2.417756,4.919912,4.673916,0,0,10.85243,19.83179,0,2.502156,-2.502156,26.06705,66.83846,0.123862,5.141308,1.934205,0,22.24954
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,4.942303,42.42329,28.45964,5.491532,5.491532,0,0,0,5.491532,89.99862,0,0,0,4.942303,5.78056,5.491532,0,0,13.63261,17.32963,0,0.8382571,-0.8382571,25.18345,64.57282,0.123862,6.040685,3.953842,0,22.27194
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,6.764734,50.20865,30.11544,1.740583,1.740583,0,-1,0,1.740583,388.6476,0,0,0,6.764734,1.832193,1.740583,0,0,14.564,16.49137,4.932541,0,4.932541,29.86287,76.57131,0.1237308,1.914642,5.411788,0,23.25611
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,8.455186,58.02558,31.56565,5.895496,5.895496,0,0,0,5.895496,143.4177,0,0,0,8.455186,6.205786,5.895496,0,0,9.631461,20.93066,2.2494,0,2.2494,31.99684,82.04301,0.1236711,6.485046,6.764149,0,29.38585
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,8.728286,60.93035,33.06586,5.776563,5.776563,0,0,0,5.776563,151.0983,0,0,0,8.728286,6.080593,5.776563,0,0,7.382061,22.95512,2.647693,0,2.647693,34.50866,88.48357,0.1236009,6.354219,6.982628,0,31.68341
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,9.312467,65.1957,34.56608,2.785387,2.785387,0,0,0,2.785387,334.333,1.646112,0,0,9.312467,2.931986,2.785387,0,0,4.734368,25.33805,4.734368,0,4.734368,39.00008,100,0.1234756,3.063926,7.449973,0,34.65051
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,8.804936,64.98311,36.0663,1.234692,1.234692,0,0,0,1.234692,713.1282,7.505261,0,0,8.804936,1.299676,1.234692,0,0,0,29.59898,0,0,0,39.00008,100,0.1234756,1.358161,7.043949,0,38.40392
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,7.195701,59.83813,37.03865,7.085799,7.085799,0,-1,0,7.085799,101.551,8.881784E-16,0,0,7.195701,7.458736,7.085799,0,0,0,29.59898,0,0.2630353,-0.2630353,38.72281,99.28907,0.1234756,7.794379,5.756561,0,36.79468
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,6.11369,56.43211,37.50539,4.36164,4.36164,0,-1,0,4.36164,140.1695,1.230228,0,0,6.11369,4.591201,4.36164,0,0,0.2922615,29.33594,0.2922615,0,0.2922615,39.00008,100,0.1234678,4.797805,4.890953,0,35.44963
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,4.079025,50.15003,38.0388,3.530656,3.530656,0,-1,0,3.530656,115.5316,0.3625446,0,0,4.079025,3.71648,3.530656,0,0,0,29.59898,0,0,0,39.00008,100,0.1234678,3.883722,3.26322,0,33.678
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,2.271785,44.28341,37.78876,0.3554888,0.3554888,0,-1,0,0.3554888,639.0596,1.897587,0,0,2.271785,0.3741988,0.3554888,0,0,0,29.59898,0,0,0,39.00008,100,0.1234678,0.3910377,1.817428,0,31.87076
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,0.3399714,37.62637,36.69416,6.635375,6.635375,0,-1,0,6.635375,5.12362,0,8.881784E-16,0,0.3399714,6.984605,6.635375,0,0,0,29.59898,0,6.644634,-6.644634,31.99602,82.04091,0.1234678,7.298913,0.2719771,0,29.93895
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,35.81626,35.81626,1.114418,1.114418,0,-1,0,1.114418,0,0,2.220446E-16,0,0,1.173071,1.114418,0,0,7.382927,22.95434,0,1.173071,-1.173071,30.75949,78.87034,0.1234678,1.225859,0,0,22.95434
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,34.59941,34.59941,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.686339,21.78127,0,0,0,30.75949,78.87034,0.1234678,0,0,0,21.78127
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,33.41036,33.41036,6.963413,6.963413,0,-1,0,6.963413,0,0,8.881784E-16,0,0,7.329908,6.963413,0,0,8.686339,21.78127,0,7.329908,-7.329908,23.03309,59.05909,0.1234678,7.659754,0,0,21.78127
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,32.2213,32.2213,0.328611,0.328611,0,-1,0,0.328611,0,0,5.551115E-17,0,0,0.3459063,0.328611,0,0,16.83068,14.45136,0,0.3459063,-0.3459063,22.66847,58.12418,0.1234678,0.3614721,0,0,14.45136
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,31.37673,31.37673,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.21502,14.10546,0,0,0,22.66847,58.12418,0.1234678,0,0,0,14.10546
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,30.72108,30.72108,1.02009,1.02009,0,-1,0,1.02009,0,0,2.220446E-16,0,0,1.073779,1.02009,0,0,17.21502,14.10546,0,1.073779,-1.073779,21.53661,55.22197,0.1234678,1.1221,0,0,14.10546
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,29.98764,29.98764,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.40811,13.03168,0,0,0,21.53661,55.22197,0.1234678,0,0,0,13.03168
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,29.45979,29.45979,0.6793208,0.6793208,0,-1,0,0.6793208,0,0,1.110223E-16,0,0,0.7150745,0.6793208,0,0,18.40811,13.03168,0,0.7150745,-0.7150745,20.78286,53.28927,0.1234678,0.7472529,0,0,13.03168
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,28.95972,28.95972,0.6647075,0.6647075,0,-1,0,0.6647075,0,0,1.110223E-16,0,0,0.6996921,0.6647075,0,0,19.20264,12.3166,0,0.6996921,-0.6996921,20.04532,51.39814,0.1234678,0.7311783,0,0,12.3166
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,28.5041,28.5041,0.8333258,0.8333258,0,-1,0,0.8333258,0,0,0,0,0,0.8771851,0.8333258,0,0,19.98007,11.61691,0,0.8771851,-0.8771851,19.12068,49.02729,0.1234678,0.9166584,0,0,11.61691
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,28.11515,28.11515,1.331859,1.331859,0,0,0,1.331859,0,0,0,0,0,1.401956,1.331859,0,0,20.95472,10.73973,0,1.401956,-1.401956,17.64289,45.23809,0.1234678,1.465044,0,0,10.73973
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.0415545,28.09492,27.98736,0,0,0,0,0,0,0,0,0,0,0.0415545,0,0,0,0,22.51245,9.33777,0.0415545,0,0.0415545,17.68231,45.33917,0.1234668,0,0.0332436,0,9.379325
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,2.393439,34.14505,27.72065,3.993572,3.993572,0,0,0,3.993572,59.93229,8.881784E-16,0,0,2.393439,4.20376,3.993572,0,0,22.4709,9.37517,0,1.810321,-1.810321,15.77407,40.44624,0.1234668,4.392929,1.914751,0,11.76861
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,4.068966,39.71205,28.40964,3.641,3.641,0,0,0,3.641,111.7541,0,0,0,4.068966,3.832631,3.641,0,0,24.48237,7.564849,0.2363353,0,0.2363353,15.99827,41.02113,0.1234605,4.0051,3.255173,0,11.63382
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,6.535352,49.35233,30.04876,3.149446,3.149446,0,-1,0,3.149446,207.5079,0,0,0,6.535352,3.315207,3.149446,0,0,24.24603,7.777551,3.220145,0,3.220145,19.05317,48.85419,0.1233754,3.464391,5.228281,0,14.3129
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,7.622864,54.83438,31.48786,1.782783,1.782783,0,0,0,1.782783,427.5823,0,0,0,7.622864,1.876613,1.782783,0,0,21.02589,10.67568,5.746251,0,5.746251,24.50454,62.83204,0.1232239,1.961061,6.098291,0,18.29855
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,7.221827,55.13418,32.97141,1.474545,1.474545,0,0,0,1.474545,489.7664,0,0,0,7.221827,1.552153,1.474545,0,0,15.27964,15.84731,5.669674,0,5.669674,29.88327,76.62361,0.1230747,1.622,5.777461,0,23.06913
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,8.837132,63.08088,34.44384,2.129339,2.129339,0,0,0,2.129339,415.0175,0,0,0,8.837132,2.24141,2.129339,0,0,9.609962,20.95001,6.595723,0,6.595723,36.14052,92.66782,0.1229016,2.342273,7.069706,0,29.78715
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,8.194442,62.36631,35.94405,2.013314,2.013314,0,0,0,2.013314,407.0126,3.060925,0,0,8.194442,2.119278,2.013314,0,0,3.014239,26.88616,3.014239,0,3.014239,39.00008,100,0.1228227,2.214645,6.555553,0,35.0806
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,7.75392,61.81739,36.91086,4.084105,4.084105,0,-1,0,4.084105,189.856,3.454862,0,0,7.75392,4.299058,4.084105,0,0,0,29.59898,0,0,0,39.00008,100,0.1228227,4.492516,6.203136,0,37.3529
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,5.493732,54.12967,37.38315,5.016709,5.016709,0,-1,0,5.016709,109.5087,0.2129849,0,0,5.493732,5.280747,5.016709,0,0,0,29.59898,0,0,0,39.00008,100,0.1228227,5.518381,4.394986,0,35.09271
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,3.943154,49.57488,37.911,2.878301,2.878301,0,-1,0,2.878301,136.9959,0.9133631,0,0,3.943154,3.029791,2.878301,0,0,0,29.59898,0,0,0,39.00008,100,0.1228227,3.166131,3.154523,0,33.54213
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,2.184367,43.89011,37.66097,5.899625,5.899625,0,-1,0,5.899625,37.02553,0,8.881784E-16,0,2.184367,6.210132,5.899625,0,0,0,29.59898,0,4.025764,-4.025764,34.75655,89.11918,0.1228227,6.489587,1.747494,0,31.78335
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,0.3731376,37.58928,36.56637,0.2056764,0.2056764,0,-1,0,0.2056764,181.4197,0,0,0,0.3731376,0.2165015,0.2056764,0,0,4.473071,25.57321,0.1566361,0,0.1566361,34.90515,89.5002,0.1228186,0.2262441,0.2985101,0,25.94635
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,35.66068,35.66068,5.627593,5.627593,0,-1,0,5.627593,0,0,8.881784E-16,0,0,5.923782,5.627593,0,0,4.316435,25.71419,0,5.923782,-5.923782,28.66093,73.48943,0.1228186,6.190352,0,0,25.71419
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,34.47162,34.47162,1.067541,1.067541,0,-1,0,1.067541,0,0,0,0,0,1.123728,1.067541,0,0,10.89841,19.79041,0,1.123728,-1.123728,27.47642,70.45222,0.1228186,1.174296,0,0,19.79041
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,33.3159,33.3159,1.294382,1.294382,0,-1,0,1.294382,0,0,0,0,0,1.362507,1.294382,0,0,12.147,18.66668,0,1.362507,-1.362507,26.04021,66.76964,0.1228186,1.42382,0,0,18.66668
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,32.12684,32.12684,2.005838,2.005838,0,-1,0,2.005838,0,0,4.440892E-16,0,0,2.111408,2.005838,0,0,13.6609,17.30417,0,2.111408,-2.111408,23.81459,61.06293,0.1228186,2.206422,0,0,17.30417
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,31.29894,31.29894,1.49547,1.49547,0,-1,0,1.49547,0,0,0,0,0,1.574179,1.49547,0,0,16.00691,15.19276,0,1.574179,-1.574179,22.15526,56.80825,0.1228186,1.645017,0,0,15.19276
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,30.64329,30.64329,2.280035,2.280035,0,-1,0,2.280035,0,0,4.440892E-16,0,0,2.400037,2.280035,0,0,17.75599,13.61858,0,2.400037,-2.400037,19.6254,50.32144,0.1228186,2.508038,0,0,13.61858
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,29.92652,29.92652,2.369835,2.369835,0,-1,0,2.369835,0,0,4.440892E-16,0,0,2.494563,2.369835,0,0,20.4227,11.21855,0,2.494563,-2.494563,16.9959,43.57914,0.1228186,2.606819,0,0,11.21855
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,29.382,29.382,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.19444,8.723982,0,0,0,16.9959,43.57914,0.1228186,0,0,0,8.723982
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,28.87637,28.87637,1.093951,1.093951,0,-1,0,1.093951,0,0,0,0,0,1.151527,1.093951,0,0,23.19444,8.723982,0,1.151527,-1.151527,15.78208,40.4668,0.1228186,1.203346,0,0,8.723982
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,28.42631,28.42631,1.852564,1.852564,0,-1,0,1.852564,0,0,2.220446E-16,0,0,1.950067,1.852564,0,0,24.47392,7.572455,0,1.950067,-1.950067,13.72653,35.19617,0.1228186,2.03782,0,0,7.572455
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,28.04848,28.04848,0.3471655,0.3471655,0,0,0,0.3471655,0,0,0,0,0,0.3654373,0.3471655,0,0,26.64066,5.622388,0,0.3654373,-0.3654373,13.34133,34.20847,0.1228186,0.381882,0,0,5.622388
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,0.2499543,28.55836,27.90957,1.331385,1.331385,0,0,0,1.331385,18.774,0,0,0,0.2499543,1.401458,1.331385,0,0,27.0467,5.25695,0,1.151504,-1.151504,12.12754,31.09618,0.1228186,1.464524,0.1999634,0,5.506905
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,1.315515,31.12684,27.65953,2.137029,2.137029,0,0,0,2.137029,61.55815,0,0,0,1.315515,2.249504,2.137029,0,0,28.32615,4.105446,0,0.9339885,-0.9339885,11.14303,28.5718,0.1228186,2.350732,1.052412,0,5.420962
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,2.179809,34.18422,28.33185,4.498892,4.498892,11.99335,0,3.370318,4.498892,48.45214,0,0,0,2.179809,0,0,7.494459,7.119736,29.36391,3.171458,9.299545,0,9.299545,19.96535,51.1931,0.1231133,4.948781,1.743847,12,5.351267
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,2.677489,37.28619,29.95986,1.704912,1.704912,0,-1,0,1.704912,157.0456,0,0,0,2.677489,1.794644,1.704912,0,0,20.06437,11.54105,0.8828447,0,0.8828447,20.80289,53.34063,0.1230902,1.875403,2.141991,0,14.21854
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,3.382006,40.83723,31.37673,1.768643,1.768643,0,0,0,1.768643,191.2204,0,0,0,3.382006,1.86173,1.768643,0,0,19.18152,12.33561,1.520277,0,1.520277,22.24515,57.03873,0.1230504,1.945507,2.705605,0,15.71762
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,5.983571,50.67671,32.84916,2.615122,2.615122,0,0,0,2.615122,228.8066,0,0,0,5.983571,2.75276,2.615122,0,0,17.66125,13.70386,3.230811,0,3.230811,25.31017,64.89774,0.122966,2.876634,4.786857,0,19.68743
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,7.10321,56.28416,34.31604,0,0,0,0,0,0,0,0,0,0,7.10321,0,0,0,0,14.43043,16.61159,7.10321,0,7.10321,32.04886,82.17641,0.1227808,0,5.682568,0,23.7148
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,6.636335,56.34953,35.81626,1.813749,1.813749,0,0,0,1.813749,365.8906,0,0,0,6.636335,1.909209,1.813749,0,0,7.327223,23.00448,4.727126,0,4.727126,36.53341,93.67522,0.1226578,1.995124,5.309068,0,29.64081
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,7.199241,59.55499,36.78862,2.042701,2.042701,0,-1,0,2.042701,352.4373,2.448932,0,0,7.199241,2.150212,2.042701,0,0,2.600097,27.25889,2.600097,0,2.600097,39.00008,100,0.1225903,2.246971,5.759393,0,34.45813
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,6.223968,56.53715,37.25535,0,0,0,-1,0,0,0,6.223968,0,0,6.223968,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1225903,0,4.979174,0,35.82294
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,3.054413,46.65432,37.78876,4.95211,4.95211,0,-1,0,4.95211,61.67901,0,0,0,3.054413,5.212748,4.95211,0,0,0,29.59898,0,2.158335,-2.158335,36.72499,94.16646,0.1225903,5.447321,2.44353,0,32.65339
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,1.732196,42.43306,37.53873,0.9734818,0.9734818,0,-1,0,0.9734818,177.9382,0,0,0,1.732196,1.024718,0.9734818,0,0,2.39815,27.44064,0.7074785,0,0.7074785,37.39617,95.88741,0.1225719,1.07083,1.385757,0,29.17284
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,0.2618224,37.15998,36.44413,7.244196,7.244196,0,-1,0,7.244196,3.614237,0,0,0,0.2618224,7.625469,7.244196,0,0,1.690671,28.07737,0,7.363647,-7.363647,29.6342,75.98498,0.1225719,7.968616,0.2094579,0,28.3392
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,35.53844,35.53844,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.872501,20.71373,0,0,0,29.6342,75.98498,0.1225719,0,0,0,20.71373
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,34.34938,34.34938,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.872501,20.71373,0,0,0,29.6342,75.98498,0.1225719,0,0,0,20.71373
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,33.19366,33.19366,4.003978,4.003978,0,-1,0,4.003978,0,0,8.881784E-16,0,0,4.214714,4.003978,0,0,9.872501,20.71373,0,4.214714,-4.214714,25.1915,64.59347,0.1225719,4.404376,0,0,20.71373
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,32.03794,32.03794,0.4654567,0.4654567,0,-1,0,0.4654567,0,0,5.551115E-17,0,0,0.4899544,0.4654567,0,0,14.55552,16.49901,0,0.4899544,-0.4899544,24.67505,63.26922,0.1225719,0.5120024,0,0,16.49901
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,31.22115,31.22115,0.3778901,0.3778901,0,-1,0,0.3778901,0,0,0,0,0,0.3977791,0.3778901,0,0,15.09991,16.00906,0,0.3977791,-0.3977791,24.25575,62.1941,0.1225719,0.4156791,0,0,16.00906
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,30.58217,30.58217,0.2419021,0.2419021,0,-1,0,0.2419021,0,0,5.551115E-17,0,0,0.2546338,0.2419021,0,0,15.54189,15.61128,0,0.2546338,-0.2546338,23.98734,61.50588,0.1225719,0.2660923,0,0,15.61128
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,29.8654,29.8654,1.05587,1.05587,0,-1,0,1.05587,0,0,2.220446E-16,0,0,1.111442,1.05587,0,0,15.82481,15.35665,0,1.111442,-1.111442,22.81578,58.50188,0.1225719,1.161457,0,0,15.35665
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,29.33199,29.33199,0.8835056,0.8835056,0,-1,0,0.8835056,0,0,1.110223E-16,0,0,0.9300058,0.8835056,0,0,17.05975,14.2452,0,0.9300058,-0.9300058,21.83547,55.98826,0.1225719,0.9718561,0,0,14.2452
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,28.83192,28.83192,1.417881,1.417881,0,-1,0,1.417881,0,0,2.220446E-16,0,0,1.492507,1.417881,0,0,18.09309,13.3152,0,1.492507,-1.492507,20.26223,51.95432,0.1225719,1.559669,0,0,13.3152
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,28.3763,28.3763,1.503805,1.503805,0,-1,0,1.503805,0,0,0,0,0,1.582952,1.503805,0,0,19.75143,11.82269,0,1.582952,-1.582952,18.59365,47.67593,0.1225719,1.654185,0,0,11.82269
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,28.00402,28.00402,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.51027,10.23974,0,0,0,18.59365,47.67593,0.1225719,0,0,0,10.23974
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.05867934,28.01694,27.86511,1.524884,1.524884,0,0,0,1.524884,3.848119,0,2.220446E-16,0,0.05867934,1.605141,1.524884,0,0,21.51027,10.23974,0,1.546462,-1.546462,16.96353,43.49615,0.1225719,1.677372,0.04694347,0,10.29842
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,0.1328301,27.94193,27.59841,0.2297053,0.2297053,0,0,0,0.2297053,57.82632,0,0,0,0.1328301,0.2417951,0.2297053,0,0,23.22856,8.693277,0,0.1089649,-0.1089649,16.84867,43.20164,0.1225719,0.2526759,0.1062641,0,8.826107
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,0.4844249,29.53544,28.27073,3.943026,3.943026,0,0,0,3.943026,12.28561,0,4.440892E-16,0,0.4844249,4.150554,3.943026,0,0,23.34963,8.584312,0,3.666129,-3.666129,12.98424,33.29285,0.1225719,4.337329,0.38754,0,9.068737
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,0.4385088,31.03164,29.87652,6.734144,5.088857,0,-1,0,5.088857,8.617039,0,1.645286,2.651968,0.4385088,5.356692,5.088857,0,0,27.42311,4.918183,0,4.918183,-4.918183,7.800015,20,0.1225719,7.407558,0.350807,0,5.356692
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,0.7672901,33.3373,31.28783,6.668754,6.668754,12,0,3.372,6.668754,11.50575,0,0,0,0.7672901,0,0,5.331246,5.064683,32.88775,0,5.831974,0,5.831974,13.33271,34.18637,0.122781,7.33563,0.6138321,12,0.7672901
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,1.950634,38.1197,32.75471,3.282236,3.282236,11.46707,0,3.237169,3.282236,59.43005,0,0,0,1.950634,0,0,8.184834,7.775592,27.05578,5.248776,9.726227,0,9.726227,22.55982,57.84558,0.1230312,3.610459,1.560507,12,7.19941
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,2.198776,40.35365,34.22158,3.376943,3.376943,11.66968,0,3.288429,3.376943,65.11143,0,0,0,2.198776,0,0,8.292736,7.878099,17.32955,14.00238,10.07687,0,10.07687,32.11958,82.35774,0.1232834,3.714637,1.759021,12,16.20116
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,1.573069,40.0734,35.69402,6.493122,6.493122,0,0,0,6.493122,24.22669,0,8.881784E-16,0,1.573069,6.834865,6.493122,0,0,7.252678,23.07157,0,5.261796,-5.261796,26.57316,68.13618,0.1232834,7.142434,1.258455,0,24.64464
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,0.7376925,38.69703,36.66082,3.250836,3.250836,0,-1,0,3.250836,22.6924,0,4.440892E-16,0,0.7376925,3.421932,3.250836,0,0,13.09912,17.80977,0,2.68424,-2.68424,23.74373,60.88123,0.1232834,3.575919,0.590154,0,18.54746
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,1.162454,40.3698,37.12756,2.854524,2.854524,0,-1,0,2.854524,40.72322,0,0,0,1.162454,3.004762,2.854524,0,0,16.08161,15.12553,0,1.842308,-1.842308,21.80176,55.90184,0.1232834,3.139976,0.9299633,0,16.28798
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,0.2034518,38.25434,37.69431,2.333154,2.333154,0,-1,0,2.333154,8.720032,0,4.440892E-16,0,0.2034518,2.455951,2.333154,0,0,18.12862,13.28322,0,2.2525,-2.2525,19.42742,49.8138,0.1232834,2.566469,0.1627614,0,13.48668
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.02767829,37.48676,37.41093,0,0,0,-1,0,0,0,0,0,0,0.02767829,0,0,0,0,20.63139,11.03072,0.02767829,0,0.02767829,19.45368,49.88113,0.1232826,0,0.02214263,0,11.0584
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,0.3930841,37.42618,36.34967,3.140496,3.140496,0,-1,0,3.140496,12.51663,0,4.440892E-16,0,0.3930841,3.305785,3.140496,0,0,20.60371,11.05563,0,2.912701,-2.912701,16.38342,42.00869,0.1232826,3.454545,0.3144673,0,11.44872
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,35.44398,35.44398,11.37636,7.735787,0,-1,0,7.735787,0,0,3.640568,4.778203,0,8.142934,7.735787,0,0,23.84005,8.142934,0,8.142934,-8.142934,7.800015,20,0.1232826,12.51399,0,0,8.142934
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,34.22158,34.22158,3.802308,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.802308,4.182539,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1232826,4.182539,0,0,8.426001E-16
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,33.0992,33.0992,8.141085,0,0,-1,0,0,0,0,8.141085,8.955194,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1232826,8.955194,0,0,8.426001E-16
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,31.94348,31.94348,1.415998,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.415998,1.557597,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1232826,1.557597,0,0,8.426001E-16
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,31.1267,31.1267,1.558725,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.558725,1.714597,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1232826,1.714597,0,0,8.426001E-16
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,30.48771,30.48771,1.226739,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.226739,1.349413,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1232826,1.349413,0,0,8.426001E-16
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,29.78761,29.78761,1.08689,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.08689,1.195579,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1232826,1.195579,0,0,8.426001E-16
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,29.27087,29.27087,0.3469541,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.3469541,0.3816495,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1232826,0.3816495,0,0,8.426001E-16
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,28.78747,28.78747,1.167416,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.167416,1.284158,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1232826,1.284158,0,0,8.426001E-16
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,28.33185,28.33185,1.032902,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.032902,1.136192,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1232826,1.136192,0,0,8.426001E-16
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,27.95957,27.95957,2.491593,2.491593,11.29159,0,3.192773,2.491593,0,0,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1235559,2.740752,0,12,8.426001E-16
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.09614071,28.06392,27.81511,0.4315559,0.4315559,9.231556,0,2.671584,0.4315559,22.27769,1.776357E-15,0,0,0.09614071,0,0,8.8,8.36,24.52775,7.524,8.456141,0,8.456141,23.75321,60.90554,0.1237043,0.4747115,0.07691256,12,7.620141
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,0.2234557,28.12693,27.5484,3.678599,3.678599,11.95763,0,3.361281,3.678599,6.074479,0,0,0,0.2234557,0,0,8.279033,7.865081,16.07161,15.13453,8.088537,0,8.088537,31.42667,80.58104,0.1239947,4.046459,0.1787646,12,15.35798
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,1.640281,32.57062,28.20961,5.668321,5.668321,0,0,0,5.668321,28.9377,0,8.881784E-16,0,1.640281,5.966653,5.668321,0,0,7.983076,22.41421,0,4.326372,-4.326372,26.86627,68.88773,0.1239947,6.235153,1.312225,0,24.05449
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,2.540798,36.72715,29.79873,2.358902,2.358902,0,-1,0,2.358902,107.7111,0,0,0,2.540798,2.483055,2.358902,0,0,12.79016,18.08784,0.05774341,0,0.05774341,26.92105,69.0282,0.1239932,2.594792,2.032639,0,20.62864
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,1.873338,36.30516,31.21004,4.704258,4.704258,0,0,0,4.704258,39.82219,0,8.881784E-16,0,1.873338,4.95185,4.704258,0,0,12.73241,18.13981,0,3.078512,-3.078512,23.67601,60.70761,0.1239932,5.174684,1.498671,0,20.01315
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,2.301787,39.02674,32.66025,3.639759,3.639759,0,0,0,3.639759,63.24011,0,0,0,2.301787,3.831325,3.639759,0,0,16.15298,15.0613,0,1.529537,-1.529537,22.06374,56.57358,0.1239932,4.003735,1.84143,0,17.36308
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,2.061491,39.86435,34.13268,0.2543602,0.2543602,0,0,0,0.2543602,810.4614,0,0,0,2.061491,0.2677476,0.2543602,0,0,17.85247,13.53176,1.793743,0,1.793743,23.76543,60.93689,0.1239466,0.2797962,1.649193,0,15.59325
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,3.497539,45.68854,35.59956,2.405277,2.405277,0,0,0,2.405277,145.411,0,0,0,3.497539,2.531871,2.405277,0,0,16.05872,15.14613,0.9656677,0,0.9656677,24.68155,63.28589,0.1239216,2.645805,2.798031,0,18.64367
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,0.9905223,39.28262,36.53858,0.4955772,0.4955772,0,-1,0,0.4955772,199.8725,0,0,0,0.9905223,0.5216602,0.4955772,0,0,15.09306,16.01523,0.4688621,0,0.4688621,25.12635,64.42641,0.1239094,0.5451349,0.7924178,0,17.00575
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,1.838217,42.22576,37.03865,0.8386536,0.8386536,0,-1,0,0.8386536,219.1866,0,0,0,1.838217,0.8827932,0.8386536,0,0,14.62419,16.4372,0.9554234,0,0.9554234,26.03274,66.75049,0.1238846,0.922519,1.470573,0,18.27542
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,2.532852,44.8329,37.56651,2.997966,2.997966,0,-1,0,2.997966,84.48566,0,0,0,2.532852,3.155754,2.997966,0,0,13.66877,17.29708,0,0.6229023,-0.6229023,25.37615,65.06692,0.1238846,3.297763,2.026281,0,19.82994
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,1.111582,40.41776,37.31647,4.428471,4.428471,0,-1,0,4.428471,25.1008,0,0,0,1.111582,4.661548,4.428471,0,0,14.36088,16.67418,0,3.549967,-3.549967,21.63415,55.47208,0.1238846,4.871318,0.8892653,0,17.78576
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,0.3532273,37.18781,36.22187,3.354069,3.354069,0,-1,0,3.354069,10.53131,0,4.440892E-16,0,0.3532273,3.530598,3.354069,0,0,18.30529,13.12422,0,3.177371,-3.177371,18.28491,46.88429,0.1238846,3.689475,0.2825818,0,13.47744
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,35.31618,35.31618,5.489577,5.489577,0,-1,0,5.489577,0,0,8.881784E-16,0,0,5.778502,5.489577,0,0,21.8357,9.946845,0,5.778502,-5.778502,12.19384,31.26618,0.1238846,6.038534,0,0,9.946845
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,34.13268,34.13268,3.586513,3.586513,0,-1,0,3.586513,0,0,0,0,0,3.775277,3.586513,0,0,28.25626,4.168343,0,3.775277,-3.775277,8.214343,21.06238,0.1238846,3.945164,0,0,4.168343
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,33.03808,33.03808,4.829682,0.3734127,0,-1,0,0.3734127,0,0,4.45627,4.939238,0,0.393066,0.3734127,0,0,32.45101,0.393066,0,0.393066,-0.393066,7.800015,20,0.1238846,5.312651,0,0,0.393066
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,31.88236,31.88236,1.688768,0,0,-1,0,0,0,0,1.688768,1.857644,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1238846,1.857644,0,0,0
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,31.06558,31.06558,0.1305548,0,0,-1,0,0,0,0,0.1305548,0.1436103,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1238846,0.1436103,0,0,0
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,30.42659,30.42659,1.407744,0,0,-1,0,0,0,0,1.407744,1.548518,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1238846,1.548518,0,0,0
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,29.72094,29.72094,0.8021417,0,0,-1,0,0,0,0,0.8021417,0.8823559,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1238846,0.8823559,0,0,0
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,29.20975,29.20975,1.55769,0,0,-1,0,0,0,0,1.55769,1.713459,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1238846,1.713459,0,0,0
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,28.72079,28.72079,1.216426,0,0,-1,0,0,0,0,1.216426,1.338069,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1238846,1.338069,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,28.2874,28.2874,0.2759952,0,0,-1,0,0,0,0,0.2759952,0.3035947,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1238846,0.3035947,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,27.90957,27.90957,0.6472046,0.6472046,9.447205,0,2.726143,0.6472046,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1240469,0.711925,0,12,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,0.2386661,28.38953,27.77066,1.130441,1.130441,9.930441,0,2.848402,1.130441,21.11265,1.776357E-15,0,0,0.2386661,0,0,8.8,8.36,24.52775,7.524,8.598666,0,8.598666,23.88842,61.25224,0.1242307,1.243485,0.1909329,12,7.762666
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,2.111839,33.13798,27.50395,3.987981,3.987981,11.89183,0,3.344633,3.987981,52.95508,0,0,0,2.111839,0,0,7.903848,7.508656,15.92909,15.2628,9.620495,0,9.620495,33.01522,84.65424,0.1245022,4.386779,1.689471,12,17.37464
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,3.972901,39.13923,28.14293,5.892907,5.892907,0,0,0,5.892907,67.41836,0,0,0,3.972901,6.20306,5.892907,0,0,6.308593,23.92124,0,2.230159,-2.230159,30.66443,78.62658,0.1245022,6.482197,3.178321,0,27.89415
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,5.752605,46.40838,29.73761,1.000493,1.000493,0,-1,0,1.000493,574.9769,0,0,0,5.752605,1.053151,1.000493,0,0,8.786547,21.69109,4.699455,0,4.699455,35.12272,90.05808,0.1243806,1.100543,4.602084,0,27.44369
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,5.648324,47.62406,31.1267,0,0,0,0,0,0,0,1.561232,0,0,5.648324,0,0,0,0,4.087092,25.9206,4.087092,0,4.087092,39.00008,100,0.1242749,0,4.518659,0,31.56892
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,6.025284,50.53418,32.59913,2.183083,2.183083,0,0,0,2.183083,275.9988,3.727302,0,0,6.025284,2.297982,2.183083,0,0,0,29.59898,0,0,0,39.00008,100,0.1242749,2.401391,4.820227,0,35.62426
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,4.659499,47.6802,34.06601,5.80984,5.80984,0,0,0,5.80984,80.20013,0,8.881784E-16,0,4.659499,6.115621,5.80984,0,0,0,29.59898,0,1.456122,-1.456122,37.46519,96.0644,0.1242749,6.390824,3.727599,0,34.25848
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,4.224441,47.89896,35.53844,3.67429,3.67429,0,0,0,3.67429,114.973,0,0,0,4.224441,3.867674,3.67429,0,0,1.617913,28.14286,0.356767,0,0.356767,37.80365,96.93224,0.1242657,4.041719,3.379553,0,32.3673
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,2.458839,43.46486,36.47191,1.193231,1.193231,0,-1,0,1.193231,206.0656,0,0,0,2.458839,1.256033,1.193231,0,0,1.261146,28.46395,1.202806,0,1.202806,38.94473,99.85809,0.1242347,1.312555,1.967072,0,30.92279
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,2.139927,43.01276,36.9442,4.904844,4.904844,0,-1,0,4.904844,43.62885,0,0,0,2.139927,5.162994,4.904844,0,0,0.05833999,29.54647,0,3.023067,-3.023067,35.75814,91.68736,0.1242347,5.395329,1.711942,0,31.6864
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,0.7149119,39.48845,37.50539,8.52472,8.36,0,-1,0,8.36,8.551578,0,0.1647201,1.017192,0.7149119,8.8,8.36,0,0,3.417303,26.52341,0,8.085088,-8.085088,27.23571,69.83501,0.1242347,9.377192,0.5719295,0,27.23832
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,0.4872643,38.56589,37.22202,0,0,0,-1,0,0,0,0,0,0,0.4872643,0,0,0,0,12.40073,18.43832,0.4872643,0,0.4872643,27.69797,71.02029,0.1242221,0,0.3898114,0,18.92558
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,0.3088492,36.97645,36.13297,2.587867,2.587867,0,-1,0,2.587867,11.93451,0,4.440892E-16,0,0.3088492,2.724071,2.587867,0,0,11.91347,18.87686,0,2.415221,-2.415221,25.1521,64.49244,0.1242221,2.846654,0.2470794,0,19.18571
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,35.22173,35.22173,7.022751,7.022751,0,-1,0,7.022751,0,0,8.881784E-16,0,0,7.39237,7.022751,0,0,14.59705,16.46163,0,7.39237,-7.39237,17.35986,44.51237,0.1242221,7.725026,0,0,16.46163
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,34.03822,34.03822,8.801587,8.36,0,-1,0,8.36,0,0,0.4415874,1.321746,0,8.8,8.36,0,0,22.81079,9.069264,0,8.8,-8.8,8.083845,20.72777,0.1242221,9.681746,0,0,9.069264
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,32.94362,32.94362,5.065756,0.2558012,0,-1,0,0.2558012,0,0,4.809955,5.316531,0,0.2692644,0.2558012,0,0,32.58857,0.2692644,0,0.2692644,-0.2692644,7.800015,20,0.1242221,5.572332,0,0,0.2692644
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,31.79902,31.79902,0.8794667,0,0,-1,0,0,0,0,0.8794667,0.9674134,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1242221,0.9674134,0,0,0
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,30.98779,30.98779,1.870447,0,0,-1,0,0,0,0,1.870447,2.057492,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1242221,2.057492,0,0,0
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,30.36547,30.36547,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1242221,0,0,0,0
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,29.64315,29.64315,1.310734,0,0,-1,0,0,0,0,1.310734,1.441807,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1242221,1.441807,0,0,0
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,29.13196,29.13196,1.339125,0,0,-1,0,0,0,0,1.339125,1.473037,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1242221,1.473037,0,0,0
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,28.64301,28.64301,0.2711352,0,0,-1,0,0,0,0,0.2711352,0.2982486,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1242221,0.2982486,0,0,0
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,28.20961,28.20961,0.1877587,0,0,-1,0,0,0,0,0.1877587,0.2065346,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1242221,0.2065346,0,0,0
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,27.84845,27.84845,1.508548,1.508548,10.30855,0,2.944063,1.508548,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1244327,1.659403,0,12,0
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,0.2092676,28.26288,27.72065,0.886808,0.886808,9.686808,0,2.786762,0.886808,23.59784,0,0,0,0.2092676,0,0,8.8,8.36,24.52775,7.524,8.569267,0,8.569267,23.86053,61.18072,0.1246011,0.9754888,0.1674141,12,7.733268
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,1.997814,32.77773,27.4595,4.155044,4.155044,12,0,3.372,4.155044,48.08165,0,0,0,1.997814,0,0,7.844956,7.452708,15.95849,15.23634,9.450522,0,9.450522,32.82608,84.16927,0.1248804,4.570548,1.598251,12,17.23415
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,3.545343,37.81449,28.08181,4.196949,4.196949,0,0,0,4.196949,84.47427,0,0,0,3.545343,4.417842,4.196949,0,0,6.507964,23.74181,0,0.8724989,-0.8724989,31.90639,81.81108,0.1248804,4.616644,2.836274,0,27.28715
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,4.100821,41.15384,29.65982,3.422545,3.422545,0,-1,0,3.422545,119.8179,0,0,0,4.100821,3.602679,3.422545,0,0,7.477407,22.86931,0.4981418,0,0.4981418,32.37897,83.02282,0.1248675,3.764799,3.280656,0,26.97013
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,5.52267,47.12764,31.04891,6.036972,6.036972,0,0,0,6.036972,91.4808,0,0,0,5.52267,6.354707,6.036972,0,0,6.979265,23.31764,0,0.832037,-0.832037,31.50192,80.77399,0.1248675,6.640669,4.418136,0,28.84031
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,8.457935,59.18336,32.50467,3.12837,3.12837,0,0,0,3.12837,270.3624,0,0,0,8.457935,3.293021,3.12837,0,0,7.903751,22.4856,5.164915,0,5.164915,36.40179,93.33774,0.1247345,3.441207,6.766348,0,30.94354
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,8.080018,59.48278,33.94377,0,0,0,0,0,0,0,5.341182,0,0,8.080018,0,0,0,0,2.738836,27.13403,2.738836,0,2.738836,39.00008,100,0.1246641,0,6.464015,0,35.21404
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,7.577505,59.33747,35.41064,0,0,0,0,0,0,0,7.577505,0,0,7.577505,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1246641,0,6.062004,0,37.17648
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,7.509013,60.20142,36.34967,2.355847,2.355847,0,-1,0,2.355847,318.7393,5.029173,0,0,7.509013,2.479839,2.355847,0,0,0,29.59898,0,0,0,39.00008,100,0.1246641,2.591432,6.00721,0,37.10799
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,6.032498,55.39509,36.84974,0,0,0,-1,0,0,0,6.032498,0,0,6.032498,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1246641,0,4.825999,0,35.63148
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,3.149502,46.51661,37.38315,2.40196,2.40196,0,-1,0,2.40196,131.1221,0.6211226,0,0,3.149502,2.528379,2.40196,0,0,0,29.59898,0,0,0,39.00008,100,0.1246641,2.642156,2.519602,0,32.74848
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,2.169383,43.26157,37.09978,1.585226,1.585226,0,-1,0,1.585226,136.8501,0.5007241,0,0,2.169383,1.668659,1.585226,0,0,0,29.59898,0,0,0,39.00008,100,0.1246641,1.743748,1.735506,0,31.76836
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,0.3750351,37.02975,36.00517,4.137515,4.137515,0,-1,0,4.137515,9.064261,0,0,0,0.3750351,4.355278,4.137515,0,0,0,29.59898,0,3.980243,-3.980243,34.80453,89.24222,0.1246641,4.551266,0.3000281,0,29.97401
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,35.09949,35.09949,7.881969,7.881969,0,-1,0,7.881969,0,0,1.776357E-15,0.3101666,0,8.29681,7.881969,0,0,4.422493,25.61873,0,8.29681,-8.29681,26.05893,66.81763,0.1246641,8.670167,0,0,25.61873
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,33.91043,33.91043,2.5885,2.5885,0,-1,0,2.5885,0,0,4.440892E-16,0,0,2.724737,2.5885,0,0,13.64117,17.32192,0,2.724737,-2.724737,23.1868,59.45322,0.1246641,2.847351,0,0,17.32192
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,32.81583,32.81583,5.722289,5.722289,0,-1,0,5.722289,0,0,8.881784E-16,0,0,6.023462,5.722289,0,0,16.66866,14.59719,0,6.023462,-6.023462,16.83751,43.17303,0.1246641,6.294518,0,0,14.59719
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,31.69344,31.69344,0.3269583,0.3269583,0,-1,0,0.3269583,0,0,5.551115E-17,0,0,0.3441666,0.3269583,0,0,23.36139,8.573725,0,0.3441666,-0.3441666,16.47473,42.24282,0.1246641,0.3596541,0,0,8.573725
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,30.89333,30.89333,1.026622,1.026622,0,-1,0,1.026622,0,0,0,0,0,1.080655,1.026622,0,0,23.7438,8.229558,0,1.080655,-1.080655,15.33562,39.32203,0.1246641,1.129284,0,0,8.229558
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,30.27102,30.27102,1.14512,1.14512,0,-1,0,1.14512,0,0,2.220446E-16,0,0,1.205389,1.14512,0,0,24.94453,7.148904,0,1.205389,-1.205389,14.06503,36.06411,0.1246641,1.259632,0,0,7.148904
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,29.56536,29.56536,1.025267,1.025267,0,-1,0,1.025267,0,0,2.220446E-16,0,0,1.079228,1.025267,0,0,26.28385,5.943514,0,1.079228,-1.079228,12.92742,33.14717,0.1246641,1.127793,0,0,5.943514
