Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,29.06529,29.06529,1.074641,1.074641,0,-1,0,1.074641,0,0,0,0,0,1.131201,1.074641,0,0,27.48299,4.864286,0,1.131201,-1.131201,11.73503,30.08977,0.1246641,1.182105,0,0,4.864286
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,28.58188,28.58188,1.661132,1.661132,0,-1,0,1.661132,0,0,2.220446E-16,0,0,1.74856,1.661132,0,0,28.73988,3.733086,0,1.74856,-1.74856,9.89189,25.36377,0.1246641,1.827245,0,0,3.733086
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,28.1596,28.1596,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.68272,1.984526,0,0,0,9.89189,25.36377,0.1246641,0,0,0,1.984526
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,27.79844,27.79844,0.7990926,0.7990926,0,0,0,0.7990926,0,0,1.110223E-16,0,0,0.84115,0.7990926,0,0,30.68272,1.984526,0,0.84115,-0.84115,9.005239,23.09031,0.1246641,0.8790018,0,0,1.984526
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,0.2219488,28.23452,27.65953,1.4235,1.4235,10.2235,0,2.922545,1.4235,15.59177,0,0,0,0.2219488,0,0,8.8,8.36,31.61734,1.143376,8.581949,0,8.581949,17.14679,43.96605,0.1248618,1.56585,0.177559,12,1.365325
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,1.709298,31.91953,27.39283,1.80662,1.80662,10.60662,0,3.019475,1.80662,94.61304,0,0,0,1.709298,0,0,8.8,8.36,23.03539,8.86713,10.0693,0,10.0693,26.69937,68.45978,0.1250427,1.987282,1.367439,12,10.57643
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,2.245883,34.04538,28.02069,2.99157,2.99157,11.79157,0,3.319267,2.99157,75.0737,1.776357E-15,0,0,2.245883,0,0,8.8,8.36,12.96609,17.9295,10.60588,0,10.60588,36.76099,94.25876,0.1252774,3.290728,1.796706,12,20.17538
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,3.749214,39.99818,29.56536,2.262489,2.262489,0,-1,0,2.262489,165.7119,0,0,0,3.749214,2.381567,2.262489,0,0,2.360205,27.47479,1.367647,0,1.367647,38.05845,97.58559,0.1252423,2.488738,2.999371,0,31.22401
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,4.254161,43.02521,30.96,2.3078,2.3078,0,0,0,2.3078,184.3383,0.8323385,0,0,4.254161,2.429264,2.3078,0,0,0.9925587,28.70568,0.9925587,0,0.9925587,39.00008,100,0.1252168,2.53858,3.403329,0,32.95984
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,3.596094,42.54483,32.37688,7.507007,7.507007,0,0,0,7.507007,47.90316,0,0,0,3.596094,7.902113,7.507007,0,0,0,29.59898,0,4.306019,-4.306019,34.46114,88.36171,0.1252168,8.257708,2.876875,0,33.19507
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,6.736917,54.38749,33.81597,5.974835,5.974835,0,0,0,5.974835,112.7549,0,0,0,6.736917,6.289299,5.974835,0,0,4.784466,25.29296,0.4476174,0,0.4476174,34.88578,89.45055,0.1252054,6.572318,5.389534,0,32.02988
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,7.555956,59.11003,35.2884,1.274023,1.274023,0,0,0,1.274023,593.0783,1.87803,0,0,7.555956,1.341077,1.274023,0,0,4.336848,25.69581,4.336848,0,4.336848,39.00008,100,0.1250942,1.401426,6.044765,0,33.25177
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,5.645133,53.33955,36.22187,6.591398,6.591398,0,-1,0,6.591398,85.64395,0,0,0,5.645133,6.938313,6.591398,0,0,0,29.59898,0,1.29318,-1.29318,37.63695,96.5048,0.1250942,7.250538,4.516107,0,35.24411
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,4.734293,50.81213,36.69416,0,0,0,-1,0,0,0,3.297426,0,0,4.734293,0,0,0,0,1.436867,28.3058,1.436867,0,1.436867,39.00008,100,0.1250575,0,3.787434,0,33.04009
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,3.974085,48.96401,37.25535,3.935116,3.935116,0,-1,0,3.935116,100.9903,0,0,0,3.974085,4.142228,3.935116,0,0,0,29.59898,0,0.1681429,-0.1681429,38.82284,99.54555,0.1250575,4.328628,3.179268,0,33.57306
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,1.905593,42.35354,36.97198,3.619405,3.619405,0,-1,0,3.619405,52.64934,0,0,0,1.905593,3.8099,3.619405,0,0,0.1868255,29.43084,0,1.904307,-1.904307,36.81553,94.39859,0.1250575,3.981345,1.524474,0,31.33643
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,0.3948698,36.95565,35.87738,0.3992658,0.3992658,0,-1,0,0.3992658,98.89898,0,0,0,0.3948698,0.4202798,0.3992658,0,0,2.302722,27.52653,0,0.02541,-0.02541,36.78874,94.32991,0.1250575,0.4391924,0.3158958,0,27.9214
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,34.94391,34.94391,4.757454,4.757454,0,-1,0,4.757454,0,0,0,0,0,5.007846,4.757454,0,0,2.330956,27.50112,0,5.007846,-5.007846,31.51001,80.79472,0.1250575,5.2332,0,0,27.50112
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,33.78819,33.78819,11.95284,8.36,0,-1,0,8.36,0,0,3.592838,4.788122,0,8.8,8.36,0,0,7.895229,22.49327,0,8.8,-8.8,22.23399,57.01012,0.1250575,13.14812,0,0,22.49327
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,32.69359,32.69359,4.540671,4.540671,0,-1,0,4.540671,0,0,0,0,0,4.779654,4.540671,0,0,17.67301,13.69327,0,4.779654,-4.779654,17.1958,44.09169,0.1250575,4.994738,0,0,13.69327
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,31.56565,31.56565,2.812699,2.812699,0,-1,0,2.812699,0,0,4.440892E-16,0,0,2.960736,2.812699,0,0,22.98373,8.913618,0,2.960736,-2.960736,14.0749,36.08943,0.1250575,3.093969,0,0,8.913618
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,30.78776,30.78776,1.296332,1.296332,0,-1,0,1.296332,0,0,0,0,0,1.36456,1.296332,0,0,26.27344,5.952882,0,1.36456,-1.36456,12.63653,32.4013,0.1250575,1.425966,0,0,5.952882
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,30.15989,30.15989,0.8109329,0.8109329,0,-1,0,0.8109329,0,0,1.110223E-16,0,0,0.8536136,0.8109329,0,0,27.78962,4.588322,0,0.8536136,-0.8536136,11.73674,30.09416,0.1250575,0.8920261,0,0,4.588322
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,29.45979,29.45979,0.3359292,0.3359292,0,-1,0,0.3359292,0,0,5.551115E-17,0,0,0.3536097,0.3359292,0,0,28.73808,3.734709,0,0.3536097,-0.3536097,11.36401,29.13842,0.1250575,0.3695221,0,0,3.734709
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,28.97083,28.97083,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.13098,3.381099,0,0,0,11.36401,29.13842,0.1250575,0,0,0,3.381099
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,28.5041,28.5041,0.5623848,0.5623848,0,-1,0,0.5623848,0,0,1.110223E-16,0,0,0.591984,0.5623848,0,0,29.13098,3.381099,0,0.591984,-0.591984,10.74,27.53841,0.1250575,0.6186233,0,0,3.381099
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,28.08181,28.08181,1.110567,1.110567,0,-1,0,1.110567,0,0,2.220446E-16,0,0,1.169018,1.110567,0,0,29.78874,2.789115,0,1.169018,-1.169018,9.507748,24.37879,0.1250575,1.221624,0,0,2.789115
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,27.72065,27.72065,0.5085056,0.5085056,0,0,0,0.5085056,0,0,1.110223E-16,0,0,0.5352691,0.5085056,0,0,31.08765,1.620097,0,0.5352691,-0.5352691,8.943524,22.93207,0.1250575,0.5593562,0,0,1.620097
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,0.2343423,28.18867,27.58174,1.395052,1.395052,10.19505,0,2.915348,1.395052,16.7981,0,0,0,0.2343423,0,0,8.8,8.36,31.68239,1.084828,8.594342,0,8.594342,17.09683,43.83795,0.125251,1.534557,0.1874738,12,1.31917
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,1.49363,31.25482,27.31504,3.585218,3.585218,11.77828,0,3.315904,3.585218,41.66077,0,0,0,1.49363,0,0,8.193057,7.783404,23.08805,8.819736,9.277034,0,9.277034,25.8978,66.40448,0.1255172,3.94374,1.194904,12,10.31336
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,3.005247,36.08912,27.92624,7.096975,7.096975,12,0,3.372,7.096975,42.34547,0,0,0,3.005247,0,0,4.903025,4.657874,13.81101,17.16907,7.663121,0,7.663121,33.16768,85.04515,0.1257652,7.806673,2.404198,12,20.17431
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,5.097273,44.01862,29.4709,6.234406,6.234406,0,-1,0,6.234406,81.76036,8.881784E-16,0,0,5.097273,6.562533,6.234406,0,0,6.147892,24.06587,0,1.46526,-1.46526,31.62316,81.08485,0.1257652,6.857847,4.077818,0,29.16315
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,5.68341,47.409,30.83221,3.316761,3.316761,0,0,0,3.316761,171.3542,0,0,0,5.68341,3.491327,3.316761,0,0,7.775959,22.60061,2.192083,0,2.192083,33.70275,86.41713,0.1257092,3.648437,4.546728,0,28.28403
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,7.828502,56.50141,32.25463,7.331688,7.331688,0,0,0,7.331688,106.7763,0,0,0,7.828502,7.717566,7.331688,0,0,5.583876,24.57349,0.1109358,0,0.1109358,33.80799,86.68698,0.1257063,8.064857,6.262802,0,32.40199
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,5.642104,50.4825,33.69373,3.219228,3.219228,0,0,0,3.219228,175.2626,0,0,0,5.642104,3.388661,3.219228,0,0,5.47294,24.67333,2.253442,0,2.253442,35.94579,92.16852,0.1256487,3.541151,4.513683,0,30.31544
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,5.038928,50.11888,35.16061,1.777261,1.777261,0,0,0,1.777261,283.5221,0,0,0,5.038928,1.870801,1.777261,0,0,3.219498,26.70143,3.168127,0,3.168127,38.95134,99.87504,0.1255679,1.954987,4.031142,0,31.74036
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,7.795773,60.99894,36.09963,6.673085,6.673085,0,-1,0,6.673085,116.8241,0.7201009,0,0,7.795773,7.0243,6.673085,0,0,0.05137153,29.55274,0.05137153,0,0.05137153,39.00008,100,0.1255665,7.340394,6.236618,0,37.34851
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,6.275843,55.92929,36.56637,3.156504,3.156504,0,-1,0,3.156504,198.8226,2.953207,0,0,6.275843,3.322636,3.156504,0,0,0,29.59898,0,0,0,39.00008,100,0.1255665,3.472155,5.020675,0,35.87482
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,4.755337,51.32875,37.09978,2.070955,2.070955,0,-1,0,2.070955,229.6205,2.575384,0,0,4.755337,2.179953,2.070955,0,0,0,29.59898,0,0,0,39.00008,100,0.1255665,2.278051,3.804269,0,34.35431
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,2.187081,43.01893,36.8164,0,0,0,-1,0,0,0,2.187081,0,0,2.187081,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1255665,0,1.749665,0,31.78606
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,0.3024417,36.51768,35.69402,8.168686,8.168686,0,-1,0,8.168686,3.702453,0,0,0.6255548,0.3024417,8.598617,8.168686,0,0,0,29.59898,0,8.296175,-8.296175,30.25514,77.57713,0.1255665,8.985555,0.2419534,0,29.90142
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,34.75499,34.75499,7.46664,7.46664,0,-1,0,7.46664,0,0,8.881784E-16,0,0,7.859621,7.46664,0,0,9.217973,21.3028,0,7.859621,-7.859621,21.97037,56.33418,0.1255665,8.213304,0,0,21.3028
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,33.62706,33.62706,6.042856,6.042856,0,-1,0,6.042856,0,0,8.881784E-16,0,0,6.360901,6.042856,0,0,17.95088,13.44318,0,6.360901,-6.360901,15.2654,39.14196,0.1255665,6.647142,0,0,13.44318
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,32.53801,32.53801,5.143685,5.143685,0,-1,0,5.143685,0,0,8.881784E-16,0,0,5.414405,5.143685,0,0,25.01855,7.082281,0,5.414405,-5.414405,9.558111,24.50793,0.1255665,5.658053,0,0,7.082281
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,31.44341,31.44341,0.1239935,0.1239935,0,-1,0,0.1239935,0,0,2.775558E-17,0,0,0.1305195,0.1239935,0,0,31.03456,1.667876,0,0.1305195,-0.1305195,9.420531,24.15516,0.1255665,0.1363929,0,0,1.667876
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,30.65996,30.65996,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.17958,1.537356,0,0,0,9.420531,24.15516,0.1255665,0,0,0,1.537356
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,30.04876,30.04876,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.17958,1.537356,0,0,0,9.420531,24.15516,0.1255665,0,0,0,1.537356
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,29.36533,29.36533,2.40035,1.460489,0,-1,0,1.460489,0,0,0.9398617,1.179897,0,1.537356,1.460489,0,0,31.17958,1.537356,0,1.537356,-1.537356,7.800015,20,0.1255665,2.640385,0,0,1.537356
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,28.89304,28.89304,1.600755,0,0,-1,0,0,0,0,1.600755,1.76083,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1255665,1.76083,0,0,0
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,28.40964,28.40964,1.04476,0,0,-1,0,0,0,0,1.04476,1.149236,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1255665,1.149236,0,0,0
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,28.00402,28.00402,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1255665,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,27.64286,27.64286,1.813568,1.813568,10.61357,0,3.021233,1.813568,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1257877,1.994924,0,12,0
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.0938857,27.74648,27.50395,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.0938857,0,0,8.8,8.36,24.52775,7.524,8.453886,0,8.453886,23.75107,60.90005,0.1259026,0,0.07510856,12,7.617886
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,0.8031962,29.34853,27.25392,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.8031962,0,0,8.8,8.36,16.07387,15.1325,9.163197,0,9.163197,32.44404,83.18967,0.1259989,0,0.642557,12,15.93569
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,2.855452,35.58033,27.84845,5.540785,5.540785,0,0,0,5.540785,51.53514,0,0,0,2.855452,5.832405,5.540785,0,0,6.910672,23.37937,0,2.976954,-2.976954,29.30606,75.14358,0.1259989,6.094863,2.284361,0,26.23483
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,4.536606,42.16161,29.36533,3.023799,3.023799,0,-1,0,3.023799,150.03,0,0,0,4.536606,3.182947,3.023799,0,0,10.2184,20.40242,1.35366,0,1.35366,30.59025,78.43638,0.1259645,3.326179,3.629285,0,24.93903
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,4.893229,44.7518,30.72108,1.435715,1.435715,0,0,0,1.435715,340.8218,0,0,0,4.893229,1.511279,1.435715,0,0,8.864738,21.62071,3.381951,0,3.381951,33.79865,86.66302,0.1258785,1.579286,3.914583,0,26.51394
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,5.474439,48.17329,32.12684,2.858583,2.858583,0,0,0,2.858583,191.5088,0,0,0,5.474439,3.009035,2.858583,0,0,5.482788,24.66447,2.465403,0,2.465403,36.13754,92.66016,0.1258158,3.144442,4.379551,0,30.13891
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,7.916664,58.40471,33.56593,1.877781,1.877781,0,0,0,1.877781,421.5968,2.922668,0,0,7.916664,1.976611,1.877781,0,0,3.017385,26.88333,3.017385,0,3.017385,39.00008,100,0.1257392,2.065559,6.333331,0,34.8
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,6.147269,53.6887,35.00503,0,0,0,0,0,0,0,6.147269,0,0,6.147269,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1257392,0,4.917815,0,35.74625
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,5.483924,52.47812,35.94405,4.915947,4.915947,0,-1,0,4.915947,111.5538,0.3092429,0,0,5.483924,5.174681,4.915947,0,0,0,29.59898,0,0,0,39.00008,100,0.1257392,5.407542,4.387139,0,35.0829
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,4.971663,51.28254,36.41079,0.6150034,0.6150034,0,-1,0,0.6150034,808.3959,4.324291,0,0,4.971663,0.647372,0.6150034,0,0,0,29.59898,0,0,0,39.00008,100,0.1257392,0.6765038,3.97733,0,34.57064
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,3.305581,46.53118,36.9442,1.056762,1.056762,0,-1,0,1.056762,312.8028,2.1932,0,0,3.305581,1.112381,1.056762,0,0,0,29.59898,0,0,0,39.00008,100,0.1257392,1.162438,2.644464,0,32.90456
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,2.049079,42.41657,36.62749,0.2154781,0.2154781,0,-1,0,0.2154781,950.9456,1.82226,0,0,2.049079,0.226819,0.2154781,0,0,0,29.59898,0,0,0,39.00008,100,0.1257392,0.2370259,1.639263,0,31.64806
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,0.4209602,36.68605,35.53844,4.89833,4.89833,0,-1,0,4.89833,8.593952,0,0,0,0.4209602,5.156137,4.89833,0,0,0,29.59898,0,4.735177,-4.735177,34.00876,87.20178,0.1257392,5.388164,0.3367682,0,30.01994
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,34.59941,34.59941,2.73674,2.73674,0,-1,0,2.73674,0,0,4.440892E-16,0,0,2.880779,2.73674,0,0,5.261308,24.8638,0,2.880779,-2.880779,30.97216,79.41563,0.1257392,3.010414,0,0,24.8638
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,33.47148,33.47148,0.4908623,0.4908623,0,-1,0,0.4908623,0,0,5.551115E-17,0,0,0.5166972,0.4908623,0,0,8.462173,21.98302,0,0.5166972,-0.5166972,30.42751,78.0191,0.1257392,0.5399486,0,0,21.98302
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,32.37688,32.37688,1.899266,1.899266,0,-1,0,1.899266,0,0,2.220446E-16,0,0,1.999228,1.899266,0,0,9.036281,21.46633,0,1.999228,-1.999228,28.32014,72.61559,0.1257392,2.089193,0,0,21.46633
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,31.29894,31.29894,2.076976,2.076976,0,-1,0,2.076976,0,0,0,0,0,2.18629,2.076976,0,0,11.25764,19.4671,0,2.18629,-2.18629,26.01559,66.7065,0.1257392,2.284673,0,0,19.4671
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,30.54884,30.54884,0.9726922,0.9726922,0,-1,0,0.9726922,0,0,1.110223E-16,0,0,1.023887,0.9726922,0,0,13.68686,17.28081,0,1.023887,-1.023887,24.93632,63.93914,0.1257392,1.069961,0,0,17.28081
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,29.94319,29.94319,1.483345,1.483345,0,-1,0,1.483345,0,0,2.220446E-16,0,0,1.561416,1.483345,0,0,14.82451,16.25692,0,1.561416,-1.561416,23.29044,59.71895,0.1257392,1.63168,0,0,16.25692
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,29.27087,29.27087,1.156908,1.156908,0,-1,0,1.156908,0,0,0,0,0,1.217798,1.156908,0,0,16.55942,14.6955,0,1.217798,-1.217798,22.00677,56.42749,0.1257392,1.272599,0,0,14.6955
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,28.81525,28.81525,0.8003942,0.8003942,0,-1,0,0.8003942,0,0,1.110223E-16,0,0,0.8425202,0.8003942,0,0,17.91252,13.47771,0,0.8425202,-0.8425202,21.11867,54.15033,0.1257392,0.8804336,0,0,13.47771
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,28.33185,28.33185,0.8519707,0.8519707,0,-1,0,0.8519707,0,0,0,0,0,0.8968112,0.8519707,0,0,18.84866,12.63519,0,0.8968112,-0.8968112,20.17335,51.72643,0.1257392,0.9371678,0,0,12.63519
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,27.92624,27.92624,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.84511,11.73838,0,0,0,20.17335,51.72643,0.1257392,0,0,0,11.73838
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,27.58174,27.58174,1.80787,1.80787,0,0,0,1.80787,0,0,2.220446E-16,0,0,1.903021,1.80787,0,0,19.84511,11.73838,0,1.903021,-1.903021,18.16739,46.58295,0.1257392,1.988657,0,0,11.73838
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.09532879,27.689,27.44283,1.542579,1.542579,0,0,0,1.542579,6.179831,0,2.220446E-16,0,0.09532879,1.623768,1.542579,0,0,21.95958,9.835354,0,1.528439,-1.528439,16.55627,42.4519,0.1257392,1.696837,0.07626303,0,9.930683
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,2.055201,32.6599,27.1928,0.1397163,0.1397163,0,0,0,0.1397163,1470.981,0,0,0,2.055201,0.1470698,0.1397163,0,0,23.65785,8.306915,1.908131,0,1.908131,18.36649,47.09346,0.1256909,0.153688,1.644161,0,10.36212
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,3.662163,37.82466,27.77066,0,0,0,0,0,0,0,0,0,0,3.662163,0,0,0,0,21.74972,10.02423,3.662163,0,3.662163,21.84072,56.00173,0.1255981,0,2.92973,0,13.6864
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,5.790812,46.0281,29.28754,8.57136,8.36,0,-1,0,8.36,69.26808,0,0.2113598,1.068496,5.790812,8.8,8.36,0,0,18.08755,13.32018,0,3.009188,-3.009188,18.66875,47.86851,0.1255981,9.428495,4.632649,0,19.11099
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,7.852795,54.6671,30.64329,0,0,0,0,0,0,0,0,0,0,7.852795,0,0,0,0,21.4311,10.31099,7.852795,0,7.852795,26.11857,66.97056,0.1253997,0,6.282236,0,18.16379
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,8.689757,59.50917,32.03794,4.743631,4.743631,0,0,0,4.743631,183.1879,0,0,0,8.689757,4.993296,4.743631,0,0,13.5783,17.37851,3.696461,0,3.696461,29.62534,75.96227,0.1253066,5.217995,6.951806,0,26.06826
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,8.258349,59.56025,33.4437,2.13737,2.13737,0,0,0,2.13737,386.379,0,0,0,8.258349,2.249863,2.13737,0,0,9.88184,20.70532,6.008486,0,6.008486,35.32549,90.578,0.1251554,2.351107,6.606679,0,28.96367
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,6.945661,56.37064,34.87724,0,0,0,0,0,0,0,3.072307,0,0,6.945661,0,0,0,0,3.873354,26.11296,3.873354,0,3.873354,39.00008,100,0.1250581,0,5.556529,0,33.05862
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,4.624655,49.48829,35.81626,0,0,0,-1,0,0,0,4.624655,0,0,4.624655,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1250581,0,3.699724,0,34.22363
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,5.761905,53.8158,36.28855,0.5320987,0.5320987,0,-1,0,0.5320987,1082.864,5.201801,0,0,5.761905,0.5601039,0.5320987,0,0,0,29.59898,0,0,0,39.00008,100,0.1250581,0.5853086,4.609524,0,35.36088
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,3.130956,45.85774,36.8164,0,0,0,-1,0,0,0,3.130956,0,0,3.130956,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1250581,0,2.504765,0,32.72993
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,2.091491,42.41405,36.50525,3.364892,3.364892,0,-1,0,3.364892,62.15624,0,0,0,2.091491,3.541992,3.364892,0,0,0,29.59898,0,1.450501,-1.450501,37.47112,96.07959,0.1250581,3.701381,1.673192,0,31.69047
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,0.3166874,36.2718,35.41064,0,0,0,-1,0,0,0,0,0,0,0.3166874,0,0,0,0,1.611668,28.14848,0.3166874,0,0.3166874,37.77155,96.84994,0.1250502,0,0.2533499,0,28.46516
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,34.44384,34.44384,5.909833,5.909833,0,-1,0,5.909833,0,0,8.881784E-16,0,0,6.220877,5.909833,0,0,1.294981,28.4335,0,6.220877,-6.220877,31.21417,80.03618,0.1250502,6.500816,0,0,28.4335
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,33.3159,33.3159,0.1624935,0.1624935,0,-1,0,0.1624935,0,0,2.775558E-17,0,0,0.1710458,0.1624935,0,0,8.207066,22.21262,0,0.1710458,-0.1710458,31.03387,79.57388,0.1250502,0.1787429,0,0,22.21262
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,32.25463,32.25463,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.397117,22.04157,0,0,0,31.03387,79.57388,0.1250502,0,0,0,22.04157
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,31.1767,31.1767,0.3182974,0.3182974,0,-1,0,0.3182974,0,0,0,0,0,0.3350499,0.3182974,0,0,8.397117,22.04157,0,0.3350499,-0.3350499,30.6807,78.6683,0.1250502,0.3501271,0,0,22.04157
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,30.44326,30.44326,0.6978033,0.6978033,0,-1,0,0.6978033,0,0,1.110223E-16,0,0,0.7345297,0.6978033,0,0,8.769395,21.70652,0,0.7345297,-0.7345297,29.90644,76.68302,0.1250502,0.7675835,0,0,21.70652
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,29.84873,29.84873,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.585539,20.97199,0,0,0,29.90644,76.68302,0.1250502,0,0,0,20.97199
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,29.17641,29.17641,1.160921,1.160921,0,-1,0,1.160921,0,0,2.220446E-16,0,0,1.222022,1.160921,0,0,9.585539,20.97199,0,1.222022,-1.222022,28.61831,73.38014,0.1250502,1.277013,0,0,20.97199
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,28.72079,28.72079,0.1690631,0.1690631,0,-1,0,0.1690631,0,0,0,0,0,0.1779612,0.1690631,0,0,10.94334,19.74997,0,0.1779612,-0.1779612,28.43073,72.89915,0.1250502,0.1859694,0,0,19.74997
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,28.25406,28.25406,0.1900699,0.1900699,0,-1,0,0.1900699,0,0,2.775558E-17,0,0,0.2000736,0.1900699,0,0,11.14108,19.57201,0,0.2000736,-0.2000736,28.21983,72.35839,0.1250502,0.2090769,0,0,19.57201
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,27.86511,27.86511,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.36338,19.37194,0,0,0,28.21983,72.35839,0.1250502,0,0,0,19.37194
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,27.50395,27.50395,0.9454422,0.9454422,0,0,0,0.9454422,0,0,1.110223E-16,0,0,0.9952023,0.9454422,0,0,11.36338,19.37194,0,0.9952023,-0.9952023,27.17079,69.66856,0.1250502,1.039986,0,0,19.37194
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.1090956,27.64669,27.36504,0,0,0,0,0,0,0,0,0,0,0.1090956,0,0,0,0,12.46916,18.37673,0.1090956,0,0.1090956,27.27429,69.93394,0.1250475,0,0.08727647,0,18.48583
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,0.8136261,29.23539,27.11501,1.03048,1.03048,0,0,0,1.03048,78.956,0,0,0,0.8136261,1.084716,1.03048,0,0,12.36006,18.47492,0,0.2710901,-0.2710901,26.98854,69.20124,0.1250475,1.133528,0.6509008,0,19.28855
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,0.6959447,29.50953,27.69287,1.762143,1.762143,0,0,0,1.762143,39.49423,0,2.220446E-16,0,0.6959447,1.854887,1.762143,0,0,12.66128,18.20383,0,1.158942,-1.158942,25.7669,66.06886,0.1250475,1.938357,0.5567557,0,18.89977
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,1.194862,32.36594,29.19308,1.280538,1.280538,0,-1,0,1.280538,93.30939,0,0,0,1.194862,1.347935,1.280538,0,0,13.94899,17.04489,0,0.1530726,-0.1530726,25.60555,65.65513,0.1250475,1.408592,0.9558896,0,18.23975
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,1.151092,33.61757,30.53772,4.631323,4.631323,0,0,0,4.631323,24.8545,0,8.881784E-16,0,1.151092,4.875077,4.631323,0,0,14.11907,16.89182,0,3.723985,-3.723985,21.68013,55.58996,0.1250475,5.094456,0.9208739,0,18.04291
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,1.167022,35.06013,31.91014,9.289122,9.289122,12,0,3.372,9.289122,12.56332,0,0,0,1.167022,0,0,2.710878,2.575334,18.25683,13.16783,3.742356,0,3.742356,25.23044,64.6933,0.1251689,10.21803,0.9336175,12,14.33485
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,3.113293,42.09373,33.3159,0.8103594,0.8103594,9.610359,0,2.767421,0.8103594,384.1868,1.776357E-15,0,0,3.113293,0,0,8.8,8.36,14.51447,16.53595,11.47329,0,11.47329,36.11496,92.60228,0.1252533,0.8913953,2.490635,12,19.64924
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,2.750233,42.53057,34.75499,4.631515,4.631515,0,0,0,4.631515,59.38085,0,0,0,2.750233,4.875278,4.631515,0,0,3.041181,26.86192,0,2.125046,-2.125046,33.87497,86.85871,0.1252533,5.094666,2.200186,0,29.61215
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,1.769527,40.60334,35.66068,3.405891,3.405891,0,-1,0,3.405891,51.95489,0,4.440892E-16,0,1.769527,3.585148,3.405891,0,0,5.402343,24.73687,0,1.815621,-1.815621,31.96113,81.95145,0.1252533,3.74648,1.415622,0,26.5064
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,1.235378,39.56127,36.13297,4.107852,4.107852,0,-1,0,4.107852,30.07356,0,0,0,1.235378,4.324055,4.107852,0,0,7.419701,22.92125,0,3.088678,-3.088678,28.70538,73.60339,0.1252533,4.518638,0.9883021,0,24.15663
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.08587515,36.89524,36.66082,4.147246,4.147246,0,-1,0,4.147246,2.070655,0,8.881784E-16,0,0.08587515,4.365522,4.147246,0,0,10.85156,19.83257,0,4.279647,-4.279647,24.19424,62.03638,0.1252533,4.561971,0.06870012,0,19.91845
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,0.416066,37.48956,36.34967,1.207383,1.207383,0,-1,0,1.207383,34.46016,0,0,0,0.416066,1.270929,1.207383,0,0,15.60673,15.55292,0,0.8548633,-0.8548633,23.29313,59.72586,0.1252533,1.328121,0.3328528,0,15.96899
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,0.2008005,35.79951,35.25507,2.641487,2.641487,0,-1,0,2.641487,7.601797,0,0,0,0.2008005,2.780512,2.641487,0,0,16.55658,14.69806,0,2.579712,-2.579712,20.57388,52.75342,0.1252533,2.905635,0.1606404,0,14.89886
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,34.31604,34.31604,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.42292,12.11835,0,0,0,20.57388,52.75342,0.1252533,0,0,0,12.11835
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,33.19366,33.19366,7.318047,7.318047,0,-1,0,7.318047,0,0,0,0,0,7.703207,7.318047,0,0,19.42292,12.11835,0,7.703207,-7.703207,12.45398,31.93323,0.1252533,8.049851,0,0,12.11835
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,32.12684,32.12684,3.403526,3.403526,0,-1,0,3.403526,0,0,4.440892E-16,0,0,3.582659,3.403526,0,0,27.98204,4.415141,0,3.582659,-3.582659,8.677528,22.25003,0.1252533,3.743879,0,0,4.415141
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,31.06558,31.06558,0.9369806,0.7908579,0,-1,0,0.7908579,0,0,0.1461227,0.2398207,0,0.832482,0.7908579,0,0,31.96277,0.832482,0,0.832482,-0.832482,7.800015,20,0.1252533,1.030679,0,0,0.832482
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,30.33214,30.33214,0.1480357,0,0,-1,0,0,0,0,0.1480357,0.1628392,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1252533,0.1628392,0,0,0
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,29.75428,29.75428,1.335618,0,0,-1,0,0,0,0,1.335618,1.46918,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1252533,1.46918,0,0,0
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,29.08196,29.08196,0.6537354,0,0,-1,0,0,0,0,0.6537354,0.7191089,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1252533,0.7191089,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,28.62634,28.62634,1.29568,0,0,-1,0,0,0,0,1.29568,1.425248,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1252533,1.425248,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,28.17627,28.17627,0.1985842,0,0,-1,0,0,0,0,0.1985842,0.2184426,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1252533,0.2184426,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,27.78733,27.78733,0.9398341,0,0,-1,0,0,0,0,0.9398341,1.033818,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1252533,1.033818,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,27.44283,27.44283,1.935874,1.935874,10.73587,0,3.052176,1.935874,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1254784,2.129461,0,12,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,0.2315921,27.91387,27.31504,1.547508,1.547508,10.34751,0,2.95392,1.547508,14.96549,0,0,0,0.2315921,0,0,8.8,8.36,24.52775,7.524,8.591592,0,8.591592,23.88171,61.23503,0.1256752,1.702259,0.1852737,12,7.755592
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,0.5068926,28.36251,27.04833,6.423009,6.423009,12,0,3.372,6.423009,7.891825,0,0,0,0.5068926,0,0,5.576991,5.298141,15.93616,15.25643,5.805034,0,5.805034,29.38885,75.35587,0.125869,7.06531,0.4055141,12,15.76333
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,0.6914666,29.43031,27.62619,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6914666,0,0,8.8,8.36,10.13113,20.48096,9.051467,0,9.051467,37.97582,97.37371,0.1259666,0,0.5531732,12,21.17243
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,1.390414,32.8175,29.1153,6.732506,6.732506,0,-1,0,6.732506,20.65224,0,0,0,1.390414,7.086849,6.732506,0,0,1.079661,28.62728,0,5.696435,-5.696435,31.97125,81.9774,0.1259666,7.405757,1.112331,0,30.0177
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,2.843401,38.27104,30.44326,3.737902,3.737902,0,0,0,3.737902,76.06945,0,0,0,2.843401,3.934633,3.737902,0,0,7.409033,22.93085,0,1.091232,-1.091232,30.82099,79.02803,0.1259666,4.111692,2.274721,0,25.77425
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,3.319965,41.11905,31.81568,1.779691,1.779691,0,0,0,1.779691,186.5473,0,0,0,3.319965,1.873359,1.779691,0,0,8.621513,21.83962,1.446606,0,1.446606,32.19336,82.54692,0.1259304,1.95766,2.655972,0,25.15958
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,2.054895,38.90061,33.22144,4.250243,4.250243,0,0,0,4.250243,48.34771,0,0,0,2.054895,4.47394,4.250243,0,0,7.174907,23.14156,0,2.419045,-2.419045,29.64347,76.00874,0.1259304,4.675267,1.643916,0,25.19646
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,1.16332,37.82087,34.6272,5.375016,5.375016,0,0,0,5.375016,21.6431,0,0,0,1.16332,5.657911,5.375016,0,0,9.862735,20.72252,0,4.494591,-4.494591,24.90575,63.86077,0.1259304,5.912518,0.9306562,0,21.88584
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,2.683912,43.1566,35.53844,2.634269,2.634269,0,-1,0,2.634269,101.8845,0,0,0,2.683912,2.772915,2.634269,0,0,14.85672,16.22793,0,0.08900351,-0.08900351,24.81193,63.62022,0.1259304,2.897696,2.147129,0,18.91184
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,2.768464,43.90049,36.00517,8.387339,8.36,0,-1,0,8.36,33.1156,0,0.0273391,0.866073,2.768464,8.8,8.36,0,0,14.95562,16.13892,0,6.031536,-6.031536,18.45414,47.3182,0.1259304,9.226073,2.214771,0,18.90739
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,3.050716,45.3178,36.53858,4.826568,4.826568,0,-1,0,4.826568,63.20673,0,0,0,3.050716,5.080597,4.826568,0,0,21.65732,10.10739,0,2.029882,-2.029882,16.31445,41.83185,0.1259304,5.309225,2.440573,0,13.1581
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,1.373123,40.04391,36.22187,2.19244,2.19244,0,-1,0,2.19244,62.62988,0,4.440892E-16,0,1.373123,2.307832,2.19244,0,0,23.91275,8.077505,0,0.9347091,-0.9347091,15.32918,39.30552,0.1259304,2.411684,1.098498,0,9.450627
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,0.3710389,36.13538,35.12727,0,0,0,-1,0,0,0,0,0,0,0.3710389,0,0,0,0,24.95131,7.142796,0.3710389,0,0.3710389,15.68118,40.20808,0.1259211,0,0.2968312,0,7.513834
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,34.1938,34.1938,5.973703,5.973703,0,-1,0,5.973703,0,0,8.881784E-16,0,0,6.288108,5.973703,0,0,24.58027,7.47673,0,6.288108,-6.288108,9.052934,23.2126,0.1259211,6.571073,0,0,7.47673
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,33.0992,33.0992,6.547889,1.129191,0,-1,0,1.129191,0,0,5.418698,6.073487,0,1.188622,1.129191,0,0,31.56706,1.188622,0,1.188622,-1.188622,7.800015,20,0.1259211,7.202678,0,0,1.188622
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,32.03794,32.03794,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1259211,0,0,0,0
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,30.97112,30.97112,1.051343,0,0,-1,0,0,0,0,1.051343,1.156477,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1259211,1.156477,0,0,0
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,30.25435,30.25435,1.903805,0,0,-1,0,0,0,0,1.903805,2.094185,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1259211,2.094185,0,0,0
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,29.67649,29.67649,0.8847783,0,0,-1,0,0,0,0,0.8847783,0.9732561,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1259211,0.9732561,0,0,0
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,29.00417,29.00417,1.007596,0,0,-1,0,0,0,0,1.007596,1.108355,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1259211,1.108355,0,0,0
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,28.56522,28.56522,1.011538,0,0,-1,0,0,0,0,1.011538,1.112692,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1259211,1.112692,0,0,0
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,28.09848,28.09848,1.444951,0,0,-1,0,0,0,0,1.444951,1.589446,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1259211,1.589446,0,0,0
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,27.72065,27.72065,0.5782931,0,0,-1,0,0,0,0,0.5782931,0.6361224,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1259211,0.6361224,0,0,0
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,27.37616,27.37616,1.27695,1.27695,10.07695,0,2.885468,1.27695,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1261069,1.404645,0,12,0
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,0.1967509,27.76221,27.25392,0.7549923,0.7549923,9.554993,0,2.753413,0.7549923,26.05998,0,0,0,0.1967509,0,0,8.8,8.36,24.52775,7.524,8.556751,0,8.556751,23.84865,61.15027,0.1262581,0.8304915,0.1574007,12,7.720751
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,1.831097,31.83398,26.98721,1.873721,1.873721,10.67372,0,3.036451,1.873721,97.72518,0,0,0,1.831097,0,0,8.8,8.36,15.971,15.22508,10.1911,0,10.1911,33.51678,85.94028,0.1264301,2.061093,1.464878,12,17.05617
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,4.568576,40.30205,27.56507,2.825758,2.825758,0,0,0,2.825758,161.6761,0,0,0,4.568576,2.974483,2.825758,0,0,5.779905,24.39706,1.594093,0,1.594093,35.02907,89.81794,0.1263903,3.108334,3.65486,0,28.96564
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,5.293519,44.15878,29.03751,2.382919,2.382919,0,-1,0,2.382919,222.1443,0,0,0,5.293519,2.508336,2.382919,0,0,4.185812,25.83175,2.785184,0,2.785184,37.67133,96.59295,0.1263208,2.621211,4.234815,0,31.12527
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,7.209341,52.01913,30.34881,4.09637,4.09637,0,0,0,4.09637,175.9934,1.496744,0,0,7.209341,4.311968,4.09637,0,0,1.400629,28.33841,1.400629,0,1.400629,39.00008,100,0.1262859,4.506007,5.767473,0,35.54775
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,6.925467,52.62138,31.72123,2.550831,2.550831,0,0,0,2.550831,271.4985,4.240382,0,0,6.925467,2.685085,2.550831,0,0,0,29.59898,0,0,0,39.00008,100,0.1262859,2.805914,5.540374,0,36.52444
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,5.719623,50.07306,33.0992,0,0,0,0,0,0,0,5.719623,0,0,5.719623,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1262859,0,4.575698,0,35.3186
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,5.489872,50.88383,34.50496,1.864314,1.864314,0,0,0,1.864314,294.4714,3.527436,0,0,5.489872,1.962436,1.864314,0,0,0,29.59898,0,0,0,39.00008,100,0.1262859,2.050746,4.391898,0,35.08885
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,6.264356,54.59968,35.44398,2.788441,2.788441,0,-1,0,2.788441,224.6544,3.329155,0,0,6.264356,2.935201,2.788441,0,0,0,29.59898,0,0,0,39.00008,100,0.1262859,3.067285,5.011485,0,35.86333
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,4.258101,48.37488,35.87738,0,0,0,-1,0,0,0,4.258101,0,0,4.258101,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1262859,0,3.406481,0,33.85708
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,3.976596,48.05812,36.41079,2.164422,2.164422,0,-1,0,2.164422,183.7256,1.698257,0,0,3.976596,2.278339,2.164422,0,0,0,29.59898,0,0,0,39.00008,100,0.1262859,2.380864,3.181277,0,33.57557
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,1.961371,41.64748,36.13297,0.6344821,0.6344821,0,-1,0,0.6344821,309.1294,1.293495,0,0,1.961371,0.6678759,0.6344821,0,0,0,29.59898,0,0,0,39.00008,100,0.1262859,0.6979303,1.569097,0,31.56035
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,0.4326133,36.21434,35.03837,2.373711,2.373711,0,-1,0,2.373711,18.22519,0,0,0,0.4326133,2.498643,2.373711,0,0,0,29.59898,0,2.06603,-2.06603,36.82229,94.41594,0.1262859,2.611082,0.3460906,0,30.03159
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,34.06601,34.06601,3.71039,3.71039,0,-1,0,3.71039,0,0,0,0,0,3.905674,3.71039,0,0,2.295589,27.53295,0,3.905674,-3.905674,32.70535,83.8597,0.1262859,4.081429,0,0,27.53295
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,32.97141,32.97141,5.041038,5.041038,0,-1,0,5.041038,0,0,8.881784E-16,0,0,5.306356,5.041038,0,0,6.635227,23.62727,0,5.306356,-5.306356,27.11196,69.51771,0.1262859,5.545142,0,0,23.62727
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,31.91014,31.91014,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.53118,18.32092,0,0,0,27.11196,69.51771,0.1262859,0,0,0,18.32092
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,30.86555,30.86555,1.310263,1.310263,0,-1,0,1.310263,0,0,0,0,0,1.379224,1.310263,0,0,12.53118,18.32092,0,1.379224,-1.379224,25.65813,65.78994,0.1262859,1.441289,0,0,18.32092
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,30.15989,30.15989,0.1127789,0.1127789,0,-1,0,0.1127789,0,0,1.387779E-17,0,0,0.1187146,0.1127789,0,0,14.06365,16.94169,0,0.1187146,-0.1187146,25.53299,65.46909,0.1262859,0.1240568,0,0,16.94169
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,29.58203,29.58203,0.155482,0.155482,0,-1,0,0.155482,0,0,0,0,0,0.1636652,0.155482,0,0,14.19555,16.82298,0,0.1636652,-0.1636652,25.36048,65.02673,0.1262859,0.1710302,0,0,16.82298
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,28.92638,28.92638,1.433377,1.433377,0,-1,0,1.433377,0,0,2.220446E-16,0,0,1.508818,1.433377,0,0,14.3774,16.65932,0,1.508818,-1.508818,23.77004,60.9487,0.1262859,1.576715,0,0,16.65932
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,28.47076,28.47076,0.6552613,0.6552613,0,-1,0,0.6552613,0,0,1.110223E-16,0,0,0.6897487,0.6552613,0,0,16.05387,15.1505,0,0.6897487,-0.6897487,23.04298,59.08445,0.1262859,0.7207874,0,0,15.1505
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,28.02069,28.02069,1.318295,1.318295,0,-1,0,1.318295,0,0,2.220446E-16,0,0,1.387679,1.318295,0,0,16.82026,14.46075,0,1.387679,-1.387679,21.58024,55.33384,0.1262859,1.450125,0,0,14.46075
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,27.64286,27.64286,0.2001635,0.2001635,0,-1,0,0.2001635,0,0,2.775558E-17,0,0,0.2106984,0.2001635,0,0,18.36212,13.07307,0,0.2106984,-0.2106984,21.35814,54.76436,0.1262859,0.2201799,0,0,13.07307
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,27.31504,27.31504,1.022026,1.022026,0,0,0,1.022026,0,0,0,0,0,1.075817,1.022026,0,0,18.59623,12.86237,0,1.075817,-1.075817,20.22413,51.85665,0.1262859,1.124229,0,0,12.86237
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,0.2246088,27.75637,27.17613,1.927466,1.927466,0,0,0,1.927466,11.65306,0,2.220446E-16,0,0.2246088,2.028911,1.927466,0,0,19.79158,11.78655,0,1.804303,-1.804303,18.32223,46.97999,0.1262859,2.120212,0.179687,0,12.01116
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,1.323859,30.40024,26.92609,4.647319,4.647319,0,0,0,4.647319,28.48652,0,8.881784E-16,0,1.323859,4.891914,4.647319,0,0,21.79636,9.98225,0,3.568055,-3.568055,14.56117,37.33626,0.1262859,5.112051,1.059088,0,11.30611
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,3.026813,35.6886,27.48728,4.435877,4.435877,0,0,0,4.435877,68.23483,0,8.881784E-16,0,3.026813,4.669344,4.435877,0,0,25.76087,6.414196,0,1.642531,-1.642531,12.82979,32.89684,0.1262859,4.879464,2.42145,0,9.441008
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,6.120188,46.71395,28.94305,0,0,0,-1,0,0,0,0,0,0,6.120188,0,0,0,0,27.58591,4.771664,6.120188,0,6.120188,18.63591,47.78429,0.1261335,0,4.89615,0,10.89185
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,7.042105,51.32536,30.25435,0,0,0,0,0,0,0,0,0,0,7.042105,0,0,0,0,21.46572,10.27983,7.042105,0,7.042105,25.31664,64.91433,0.1259587,0,5.633684,0,17.32194
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,7.200541,53.46852,31.61565,5.471181,5.471181,0,0,0,5.471181,131.6085,0,0,0,7.200541,5.759139,5.471181,0,0,14.42361,16.61773,1.441403,0,1.441403,26.68407,68.42056,0.1259229,6.0183,5.760433,0,23.81827
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,7.31708,55.51777,33.00474,2.597319,2.597319,0,0,0,2.597319,281.7167,0,0,0,7.31708,2.73402,2.597319,0,0,12.98221,17.91499,4.583061,0,4.583061,31.03195,79.56893,0.1258095,2.85705,5.853664,0,25.23207
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,4.442041,47.36272,34.4105,5.912296,5.912296,0,0,0,5.912296,75.13226,0,0,0,4.442041,6.223469,5.912296,0,0,8.399148,22.03975,0,1.781428,-1.781428,29.15416,74.7541,0.1258095,6.503525,3.553633,0,26.48179
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,4.897492,49.82686,35.31618,1.941053,1.941053,0,-1,0,1.941053,252.3111,0,0,0,4.897492,2.043214,1.941053,0,0,10.37851,20.25832,2.854278,0,2.854278,31.86196,81.69717,0.1257389,2.135158,3.917993,0,25.15581
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,3.807234,46.81739,35.75514,0,0,0,-1,0,0,0,0,0,0,3.807234,0,0,0,0,7.524234,22.82717,3.807234,0,3.807234,35.47382,90.95834,0.1256449,0,3.045787,0,26.6344
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,2.70971,44.02229,36.28855,5.929299,5.929299,0,-1,0,5.929299,45.70034,0,8.881784E-16,0,2.70971,6.241368,5.929299,0,0,3.717,26.25368,0,3.531658,-3.531658,31.75113,81.41299,0.1256449,6.522229,2.167768,0,28.96339
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,0.9146951,38.52729,36.00517,4.384988,4.384988,0,-1,0,4.384988,20.85969,0,0,0,0.9146951,4.615777,4.384988,0,0,7.641065,22.72202,0,3.701082,-3.701082,27.84984,71.40971,0.1256449,4.823487,0.731756,0,23.63671
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,0.3062142,35.74054,34.91057,3.253326,3.253326,0,-1,0,3.253326,9.412342,0,4.440892E-16,0,0.3062142,3.424554,3.253326,0,0,11.75338,19.02094,0,3.11834,-3.11834,24.56283,62.98148,0.1256449,3.578659,0.2449713,0,19.32715
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,33.94377,33.94377,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.2182,15.9026,0,0,0,24.56283,62.98148,0.1256449,0,0,0,15.9026
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,32.84916,32.84916,2.2874,2.2874,0,-1,0,2.2874,0,0,4.440892E-16,0,0,2.407789,2.2874,0,0,15.2182,15.9026,0,2.407789,-2.407789,22.02479,56.47372,0.1256449,2.51614,0,0,15.9026
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,31.79902,31.79902,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.89352,13.49481,0,0,0,22.02479,56.47372,0.1256449,0,0,0,13.49481
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,30.77109,30.77109,1.574253,1.574253,0,-1,0,1.574253,0,0,2.220446E-16,0,0,1.657109,1.574253,0,0,17.89352,13.49481,0,1.657109,-1.657109,20.27805,51.99489,0.1256449,1.731679,0,0,13.49481
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,30.0821,30.0821,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.73475,11.8377,0,0,0,20.27805,51.99489,0.1256449,0,0,0,11.8377
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,29.50424,29.50424,0.7187331,0.7187331,0,-1,0,0.7187331,0,0,1.110223E-16,0,0,0.7565612,0.7187331,0,0,19.73475,11.8377,0,0.7565612,-0.7565612,19.48056,49.95006,0.1256449,0.7906064,0,0,11.8377
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,28.86526,28.86526,0.7628862,0.7628862,0,-1,0,0.7628862,0,0,1.110223E-16,0,0,0.8030381,0.7628862,0,0,20.57538,11.08114,0,0.8030381,-0.8030381,18.63408,47.77961,0.1256449,0.8391748,0,0,11.08114
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,28.40964,28.40964,1.213201,1.213201,0,-1,0,1.213201,0,0,0,0,0,1.277054,1.213201,0,0,21.46764,10.2781,0,1.277054,-1.277054,17.28795,44.328,0.1256449,1.334521,0,0,10.2781
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,27.95957,27.95957,1.953132,1.953132,0,-1,0,1.953132,0,0,2.220446E-16,0,0,2.055928,1.953132,0,0,22.88659,9.001047,0,2.055928,-2.055928,15.12081,38.77124,0.1256449,2.148445,0,0,9.001047
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,27.58174,27.58174,0.2924572,0.2924572,0,-1,0,0.2924572,0,0,0,0,0,0.3078497,0.2924572,0,0,25.17095,6.945119,0,0.3078497,-0.3078497,14.79631,37.93919,0.1256449,0.321703,0,0,6.945119
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,27.25392,27.25392,0.6169263,0.6169263,0,0,0,0.6169263,0,0,1.110223E-16,0,0,0.6493961,0.6169263,0,0,25.51301,6.637269,0,0.6493961,-0.6493961,14.11179,36.184,0.1256449,0.6786189,0,0,6.637269
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.1075986,27.39237,27.11501,0,0,0,0,0,0,0,0,0,0,0.1075986,0,0,0,0,26.23456,5.987873,0.1075986,0,0.1075986,14.21387,36.44574,0.1256422,0,0.08607886,0,6.095472
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,2.417308,33.32109,26.86497,4.564463,4.564463,0,0,0,4.564463,52.95932,0,8.881784E-16,0,2.417308,4.804698,4.564463,0,0,26.12696,6.084712,0,2.387389,-2.387389,11.69734,29.99311,0.1256422,5.020909,1.933846,0,8.50202
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,4.935627,41.27013,27.42616,2.454984,2.454984,0,0,0,2.454984,201.0452,0,0,0,4.935627,2.584194,2.454984,0,0,28.77962,3.697322,2.351433,0,2.351433,13.9281,35.71301,0.1255843,2.700483,3.948502,0,8.63295
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,5.025266,43.12654,28.86526,2.683908,2.683908,0,-1,0,2.683908,187.2369,0,0,0,5.025266,2.825166,2.683908,0,0,26.42818,5.813612,2.2001,0,2.2001,16.0153,41.06479,0.1255301,2.952299,4.020213,0,10.83888
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,5.388766,45.70604,30.15989,0,0,0,0,0,0,0,0,0,0,5.388766,0,0,0,0,24.22808,7.793702,5.388766,0,5.388766,21.12753,54.17305,0.1253975,0,4.311012,0,13.18247
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,7.425791,54.16211,31.5212,3.170415,3.170415,0,0,0,3.170415,234.2214,0,0,0,7.425791,3.337279,3.170415,0,0,18.83932,12.64359,4.088511,0,4.088511,25.00623,64.11842,0.1252971,3.487457,5.940632,0,20.06938
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,7.861099,57.37465,32.8825,0,0,0,0,0,0,0,0,0,0,7.861099,0,0,0,0,14.75081,16.32325,7.861099,0,7.861099,32.46393,83.24067,0.1251045,0,6.288879,0,24.18435
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,6.50994,54.13291,34.28826,8.6404,8.6404,9.00118,0,2.613298,8.6404,75.34305,0,0,0,6.50994,0,0,0.3607797,0.3427407,6.889709,23.39824,6.852681,0,6.852681,38.96495,99.90993,0.1252665,9.504439,5.207952,12,29.90818
