Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,4.734661,49.1614,35.19395,6.150035,6.150035,0,-1,0,6.150035,76.98592,0,0,0,4.734661,6.473721,6.150035,0,0,0.03702739,29.56565,0,1.73906,-1.73906,37.13182,95.2096,0.1252665,6.765038,3.787729,0,34.30032
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,4.548776,49.0415,35.6329,3.362092,3.362092,0,-1,0,3.362092,135.296,0,0,0,4.548776,3.539044,3.362092,0,0,1.969316,27.82659,1.009732,0,1.009732,38.08974,97.66579,0.1252418,3.698301,3.63902,0,32.37537
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,3.469909,46.20312,36.16075,0,0,0,-1,0,0,0,2.510324,0,0,3.469909,0,0,0,0,0.9595843,28.73535,0.9595843,0,0.9595843,39.00008,100,0.1252184,0,2.775927,0,32.20526
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,1.974366,41.42052,35.87738,2.970036,2.970036,0,-1,0,2.970036,66.47616,0,0,0,1.974366,3.126354,2.970036,0,0,0,29.59898,0,1.151988,-1.151988,37.78577,96.88641,0.1252184,3.26704,1.579493,0,31.57334
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.4461173,35.99941,34.78833,4.94237,4.94237,0,-1,0,4.94237,9.026381,0,8.881784E-16,0,0.4461173,5.202496,4.94237,0,0,1.279987,28.44699,0,4.756378,-4.756378,32.77211,84.03089,0.1252184,5.436608,0.3568938,0,28.89311
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,33.81597,33.81597,2.27505,2.27505,0,-1,0,2.27505,0,0,0,0,0,2.394789,2.27505,0,0,6.564851,23.69061,0,2.394789,-2.394789,30.24778,77.55827,0.1252184,2.502555,0,0,23.69061
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,32.72137,32.72137,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.225728,21.29582,0,0,0,30.24778,77.55827,0.1252184,0,0,0,21.29582
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,31.67677,31.67677,1.693917,1.693917,0,-1,0,1.693917,0,0,2.220446E-16,0,0,1.78307,1.693917,0,0,9.225728,21.29582,0,1.78307,-1.78307,28.36826,72.73899,0.1252184,1.863308,0,0,21.29582
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,30.65996,30.65996,1.113173,1.113173,0,-1,0,1.113173,0,0,2.220446E-16,0,0,1.171761,1.113173,0,0,11.20692,19.51275,0,1.171761,-1.171761,27.13312,69.57196,0.1252184,1.22449,0,0,19.51275
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,30.00431,30.00431,0.8443941,0.8443941,0,-1,0,0.8443941,0,0,0,0,0,0.888836,0.8443941,0,0,12.50887,18.34099,0,0.888836,-0.888836,26.1962,67.16962,0.1252184,0.9288336,0,0,18.34099
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,29.42645,29.42645,0.5183005,0.5183005,0,-1,0,0.5183005,0,0,1.110223E-16,0,0,0.5455794,0.5183005,0,0,13.49647,17.45216,0,0.5455794,-0.5455794,25.62111,65.69503,0.1252184,0.5701305,0,0,17.45216
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,28.78747,28.78747,1.246777,1.246777,0,-1,0,1.246777,0,0,2.220446E-16,0,0,1.312396,1.246777,0,0,14.10267,16.90658,0,1.312396,-1.312396,24.23772,62.14789,0.1252184,1.371454,0,0,16.90658
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,28.34852,28.34852,0.03553722,0.03553722,0,-1,0,0.03553722,0,0,6.938894E-18,0,0,0.0374076,0.03553722,0,0,15.56089,15.59418,0,0.0374076,-0.0374076,24.19829,62.04678,0.1252184,0.03909094,0,0,15.59418
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,27.8929,27.8929,0.1001496,0.1001496,0,-1,0,0.1001496,0,0,1.387779E-17,0,0,0.1054207,0.1001496,0,0,15.60245,15.55677,0,0.1054207,-0.1054207,24.08717,61.76185,0.1252184,0.1101646,0,0,15.55677
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,27.52062,27.52062,2.257317,2.257317,0,-1,0,2.257317,0,0,0,0,0,2.376123,2.257317,0,0,15.71958,15.45135,0,2.376123,-2.376123,21.58252,55.33968,0.1252184,2.483049,0,0,15.45135
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,27.1928,27.1928,0.367544,0.367544,0,0,0,0.367544,0,0,5.551115E-17,0,0,0.3868884,0.367544,0,0,18.35972,13.07523,0,0.3868884,-0.3868884,21.1747,54.29399,0.1252184,0.4042984,0,0,13.07523
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.2245327,27.62793,27.04833,1.332562,1.332562,0,0,0,1.332562,16.8497,0,0,0,0.2245327,1.402697,1.332562,0,0,18.7896,12.68834,0,1.178164,-1.178164,19.93281,51.10966,0.1252184,1.465819,0.1796262,0,12.91287
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,0.9883508,29.37619,26.7983,4.411078,4.411078,0,0,0,4.411078,22.40611,0,0,0,0.9883508,4.64324,4.411078,0,0,20.09867,11.51018,0,3.65489,-3.65489,16.08021,41.23124,0.1252184,4.852186,0.7906806,0,12.49853
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,1.880224,32.34038,27.34838,3.502552,3.502552,0,0,0,3.502552,53.68153,0,4.440892E-16,0,1.880224,3.686897,3.502552,0,0,24.15966,7.855286,0,1.806673,-1.806673,14.17581,36.34817,0.1252184,3.852808,1.504179,0,9.73551
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,2.990325,36.93548,28.7708,3.965082,3.965082,0,-1,0,3.965082,75.41647,0,4.440892E-16,0,2.990325,4.17377,3.965082,0,0,26.16707,6.048613,0,1.183446,-1.183446,12.92835,33.14956,0.1252184,4.36159,2.39226,0,9.038938
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,5.000604,44.36911,30.06543,9.467185,9.467185,12,0,3.372,9.467185,52.82038,0,0,0,5.000604,0,0,2.532815,2.406174,27.48201,4.865167,7.406778,0,7.406778,19.95504,51.16666,0.1254367,10.4139,4.000483,12,9.86577
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,6.381383,50.36771,31.3934,0.1525137,0.1525137,8.952514,0,2.600986,0.1525137,4184.139,3.552714E-15,0,0,6.381383,0,0,8.8,8.36,20.07524,11.53127,14.74138,0,14.74138,33.93994,87.02532,0.1254025,0.1677651,5.105107,12,17.91265
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,6.410058,52.02298,32.75471,3.796773,3.796773,0,0,0,3.796773,168.8291,0,0,0,6.410058,3.996603,3.796773,0,0,5.333851,24.79851,2.413455,0,2.413455,36.22955,92.89609,0.1253437,4.17645,5.128047,0,31.20857
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,5.344316,49.98346,34.13268,0.2859636,0.2859636,0,0,0,0.2859636,1868.88,2.122905,0,0,5.344316,0.3010143,0.2859636,0,0,2.920396,26.97062,2.920396,0,2.920396,39.00008,100,0.1252726,0.31456,4.275453,0,32.31494
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,4.56883,48.45482,35.03837,3.978006,3.978006,0,-1,0,3.978006,114.8523,0.3814558,0,0,4.56883,4.187375,3.978006,0,0,0,29.59898,0,0,0,39.00008,100,0.1252726,4.375807,3.655065,0,34.16781
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,5.421131,51.7366,35.47176,3.889041,3.889041,0,-1,0,3.889041,139.3951,1.327404,0,0,5.421131,4.093727,3.889041,0,0,0,29.59898,0,0,0,39.00008,100,0.1252726,4.277945,4.336905,0,35.02011
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,3.070537,44.77767,35.97184,6.11321,6.11321,0,-1,0,6.11321,50.22791,0,0,0,3.070537,6.434958,6.11321,0,0,0,29.59898,0,3.364421,-3.364421,35.45367,90.90665,0.1252726,6.724531,2.45643,0,32.66951
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,1.183986,38.96759,35.69402,4.215351,4.215351,0,-1,0,4.215351,28.08749,0,0,0,1.183986,4.437212,4.215351,0,0,3.738245,26.23456,0,3.253226,-3.253226,32.02447,82.11385,0.1252726,4.636886,0.9471889,0,27.41854
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.4008709,35.71355,34.6272,1.131359,1.131359,0,-1,0,1.131359,35.43269,0,2.220446E-16,0,0.4008709,1.190904,1.131359,0,0,7.35294,22.98133,0,0.7900335,-0.7900335,31.1917,79.97855,0.1252726,1.244495,0.3206967,0,23.3822
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,33.66039,33.66039,0.594888,0.594888,0,-1,0,0.594888,0,0,1.110223E-16,0,0,0.6261979,0.594888,0,0,8.230755,22.1913,0,0.6261979,-0.6261979,30.53163,78.28606,0.1252726,0.6543769,0,0,22.1913
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,32.56579,32.56579,4.180858,4.180858,0,-1,0,4.180858,0,0,0,0,0,4.400903,4.180858,0,0,8.926531,21.5651,0,4.400903,-4.400903,25.89267,66.39133,0.1252726,4.598944,0,0,21.5651
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,31.54898,31.54898,4.44019,4.44019,0,-1,0,4.44019,0,0,8.881784E-16,0,0,4.673884,4.44019,0,0,13.81642,17.1642,0,4.673884,-4.673884,20.96596,53.75877,0.1252726,4.884209,0,0,17.1642
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,30.54884,30.54884,2.862769,2.862769,0,-1,0,2.862769,0,0,4.440892E-16,0,0,3.013441,2.862769,0,0,19.00963,12.49031,0,3.013441,-3.013441,17.78952,45.61405,0.1252726,3.149046,0,0,12.49031
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,29.89318,29.89318,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.35789,9.476872,0,0,0,17.78952,45.61405,0.1252726,0,0,0,9.476872
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,29.31532,29.31532,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.35789,9.476872,0,0,0,17.78952,45.61405,0.1252726,0,0,0,9.476872
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,28.67634,28.67634,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.35789,9.476872,0,0,0,17.78952,45.61405,0.1252726,0,0,0,9.476872
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,28.25406,28.25406,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.35789,9.476872,0,0,0,17.78952,45.61405,0.1252726,0,0,0,9.476872
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,27.79844,27.79844,0.7578,0.7578,0,-1,0,0.7578,0,0,1.110223E-16,0,0,0.7976842,0.7578,0,0,22.35789,9.476872,0,0.7976842,-0.7976842,16.94868,43.45808,0.1252726,0.83358,0,0,9.476872
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,27.42616,27.42616,0.008245393,0.008245393,0,-1,0,0.008245393,0,0,0,0,0,0.008679361,0.008245393,0,0,23.24421,8.679189,0,0.008679361,-0.008679361,16.93954,43.43462,0.1252726,0.009069933,0,0,8.679189
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,27.11501,27.11501,1.025459,1.025459,0,0,0,1.025459,0,0,0,0,0,1.079431,1.025459,0,0,23.25385,8.670509,0,1.079431,-1.079431,15.80171,40.51714,0.1252726,1.128005,0,0,8.670509
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.1705045,27.41011,26.97054,0,0,0,0,0,0,0,0,0,0,0.1705045,0,0,0,0,24.45322,7.591078,0.1705045,0,0.1705045,15.96347,40.93189,0.1252685,0,0.1364036,0,7.761583
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,1.620029,30.98684,26.72051,0,0,0,0,0,0,0,0,0,0,1.620029,0,0,0,0,24.28272,7.744533,1.620029,0,1.620029,17.50036,44.87264,0.1252291,0,1.296023,0,9.364562
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,1.718492,31.80175,27.25392,1.824689,1.824689,0,0,0,1.824689,94.17999,0,0,0,1.718492,1.920726,1.824689,0,0,22.66269,9.202559,0,0.2022333,-0.2022333,17.28719,44.32604,0.1252291,2.007158,1.374794,0,10.92105
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,4.870371,42.43803,28.67634,3.611774,3.611774,0,-1,0,3.611774,134.8471,0,0,0,4.870371,3.801868,3.611774,0,0,22.88739,9.000325,1.068504,0,1.068504,18.30086,46.9252,0.1252031,3.972952,3.896297,0,13.8707
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,6.57341,49.37925,29.95986,1.820182,1.820182,0,0,0,1.820182,361.1403,0,0,0,6.57341,1.915981,1.820182,0,0,21.81889,9.961979,4.657429,0,4.657429,22.71929,58.25447,0.1250901,2.0022,5.258728,0,16.53539
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,5.538116,47.44455,31.28783,9.24306,9.24306,12,0,3.372,9.24306,59.91648,0,0,0,5.538116,0,0,2.75694,2.619093,17.16146,14.15366,8.157209,0,8.157209,30.4579,78.09702,0.1253289,10.16737,4.430493,12,19.69178
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,6.063578,50.695,32.62691,0,0,3.095444,0,1.119147,0,0,1.332268E-15,0,0,6.063578,0,0,3.095444,2.940672,9.00425,21.49515,9.00425,0,9.00425,39.00008,100,0.125116,0,4.850862,12,27.55873
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,7.820475,58.56948,34.00489,1.625134,1.625134,0,0,0,1.625134,481.2202,6.109807,0,0,7.820475,1.710668,1.625134,0,0,0,29.59898,0,0,0,39.00008,100,0.125116,1.787648,6.25638,0,37.41945
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,5.383398,50.94489,34.87724,0.5656906,0.5656906,0,-1,0,0.5656906,951.6507,4.787934,0,0,5.383398,0.5954638,0.5656906,0,0,0,29.59898,0,0,0,39.00008,100,0.125116,0.6222596,4.306718,0,34.98238
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,3.982564,46.89356,35.31618,0.02856794,0.02856794,0,-1,0,0.02856794,13940.68,3.952493,0,0,3.982564,0.03007152,0.02856794,0,0,0,29.59898,0,0,0,39.00008,100,0.125116,0.03142474,3.186052,0,33.58154
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,2.406645,42.62447,35.81626,0.5089176,0.5089176,0,-1,0,0.5089176,472.8949,1.870942,0,0,2.406645,0.5357027,0.5089176,0,0,0,29.59898,0,0,0,39.00008,100,0.125116,0.5598093,1.925316,0,32.00562
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,2.013741,41.18373,35.53844,0,0,0,-1,0,0,0,2.013741,0,0,2.013741,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.125116,0,1.610992,0,31.61272
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.4631196,35.69876,34.44384,0.3695245,0.3695245,0,-1,0,0.3695245,125.3285,0.07414646,0,0,0.4631196,0.3889732,0.3695245,0,0,0,29.59898,0,0,0,39.00008,100,0.125116,0.406477,0.3704957,0,30.0621
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,33.47148,33.47148,10.03386,8.36,0,-1,0,8.36,0,0,1.673865,2.677251,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.125116,11.03725,0,0,29.59898
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,32.41021,32.41021,7.373743,7.373743,0,-1,0,7.373743,0,0,8.881784E-16,0,0,7.761835,7.373743,0,0,9.777778,20.79898,0,7.761835,-7.761835,21.54237,55.23674,0.125116,8.111117,0,0,20.79898
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,31.3934,31.3934,5.748449,5.748449,0,-1,0,5.748449,0,0,0,0,0,6.050999,5.748449,0,0,18.40204,13.03714,0,6.050999,-6.050999,15.16406,38.88213,0.125116,6.323294,0,0,13.03714
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,30.39326,30.39326,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.12537,6.986145,0,0,0,15.16406,38.88213,0.125116,0,0,0,6.986145
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,29.77094,29.77094,0.3863211,0.3863211,0,-1,0,0.3863211,0,0,5.551115E-17,0,0,0.4066538,0.3863211,0,0,25.12537,6.986145,0,0.4066538,-0.4066538,14.73541,37.78302,0.125116,0.4249532,0,0,6.986145
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,29.20975,29.20975,0.5226274,0.5226274,0,-1,0,0.5226274,0,0,1.110223E-16,0,0,0.5501341,0.5226274,0,0,25.57721,6.579491,0,0.5501341,-0.5501341,14.15552,36.29612,0.125116,0.5748901,0,0,6.579491
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,28.56522,28.56522,0.6558325,0.6558325,0,-1,0,0.6558325,0,0,1.110223E-16,0,0,0.69035,0.6558325,0,0,26.18847,6.029357,0,0.69035,-0.69035,13.42782,34.43025,0.125116,0.7214158,0,0,6.029357
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,28.1596,28.1596,0.5762938,0.5762938,0,-1,0,0.5762938,0,0,1.110223E-16,0,0,0.606625,0.5762938,0,0,26.95552,5.339007,0,0.606625,-0.606625,12.78838,32.79066,0.125116,0.6339231,0,0,5.339007
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,27.70954,27.70954,0.8727558,0.8727558,0,-1,0,0.8727558,0,0,1.110223E-16,0,0,0.9186903,0.8727558,0,0,27.62955,4.732382,0,0.9186903,-0.9186903,11.82,30.30763,0.125116,0.9600314,0,0,4.732382
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,27.33171,27.33171,0.7748203,0.7748203,0,-1,0,0.7748203,0,0,0,0,0,0.8156003,0.7748203,0,0,28.65032,3.813692,0,0.8156003,-0.8156003,10.96028,28.10323,0.125116,0.8523024,0,0,3.813692
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,27.03722,27.03722,1.062473,1.062473,0,0,0,1.062473,0,0,2.220446E-16,0,0,1.118393,1.062473,0,0,29.55654,2.998091,0,1.118393,-1.118393,9.781392,25.08044,0.125116,1.16872,0,0,2.998091
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.1567676,27.29664,26.89275,0,0,0,0,0,0,0,0,0,0,0.1567676,0,0,0,0,30.7992,1.879699,0.1567676,0,0.1567676,9.930115,25.46178,0.1251122,0,0.1254141,0,2.036466
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,0.9963613,29.23939,26.64272,0.8864357,0.8864357,0,0,0,0.8864357,112.4008,0,0,0,0.9963613,0.9330902,0.8864357,0,0,30.64243,2.02079,0.06327106,0,0.06327106,9.990139,25.61569,0.1251107,0.9750792,0.797089,0,3.017151
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,1.156072,30.18947,27.15946,0,0,0,0,0,0,0,0,0,0,1.156072,0,0,0,0,30.57916,2.077734,1.156072,0,1.156072,11.08689,28.42785,0.1250828,0,0.9248576,0,3.233805
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,1.529237,32.63251,28.56522,3.16121,3.16121,0,-1,0,3.16121,48.37505,0,0,0.2244871,1.529237,3.327589,3.16121,0,0,29.42309,3.118198,0,1.798352,-1.798352,9.191256,23.56727,0.1250828,3.47733,1.223389,0,4.647435
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,2.764364,37.41897,29.84873,0,0,0,0,0,0,0,0,0,0,2.764364,0,0,0,0,31.42126,1.319846,2.764364,0,2.764364,11.81376,30.29164,0.125016,0,2.211492,0,4.08421
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,3.560657,41.12135,31.14336,0,0,0,0,0,0,0,0,0,0,3.560657,0,0,0,0,28.65689,3.807774,3.560657,0,3.560657,15.1917,38.953,0.1249301,0,2.848526,0,7.368431
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,3.842935,43.39588,32.47133,1.696775,1.696775,0,0,0,1.696775,226.4846,0,0,0,3.842935,1.786079,1.696775,0,0,25.09624,7.012365,2.056856,0,2.056856,17.143,43.95633,0.1248806,1.866453,3.074348,0,10.8553
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,1.875197,39.03621,33.84931,3.665265,3.665265,0,0,0,3.665265,51.1613,0,0,0,1.875197,3.858174,3.665265,0,0,23.03938,8.863536,0,1.982976,-1.982976,15.05276,38.59675,0.1248806,4.031792,1.500158,0,10.73873
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,3.929504,46.08558,34.72166,0,0,0,-1,0,0,0,0,0,0,3.929504,0,0,0,0,25.24269,6.880559,3.929504,0,3.929504,18.78062,48.15533,0.124786,0,3.143604,0,10.81006
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,1.534603,39.41542,35.16061,0.5008876,0.5008876,0,-1,0,0.5008876,306.3767,0,0,0,1.534603,0.5272501,0.5008876,0,0,21.31318,10.41711,1.007353,0,1.007353,19.73628,50.60574,0.1247618,0.5509763,1.227682,0,11.95172
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.4715969,36.98202,35.69402,2.514848,2.514848,0,-1,0,2.514848,18.75249,0,4.440892E-16,0,0.4715969,2.647209,2.514848,0,0,20.30583,11.32373,0,2.175612,-2.175612,17.44298,44.7255,0.1247618,2.766333,0.3772775,0,11.79533
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.1984578,35.94923,35.41064,3.665145,3.665145,0,-1,0,3.665145,5.414731,0,4.440892E-16,0,0.1984578,3.858048,3.665145,0,0,22.72318,9.148119,0,3.65959,-3.65959,13.58543,34.83437,0.1247618,4.03166,0.1587662,0,9.346577
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.1816665,34.80563,34.31604,0,0,0,-1,0,0,0,0,0,0,0.1816665,0,0,0,0,26.78939,5.488529,0.1816665,0,0.1816665,13.75778,35.27628,0.1247574,0,0.1453332,0,5.670196
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,33.3159,33.3159,2.062416,2.062416,0,-1,0,2.062416,0,0,4.440892E-16,0,0,2.170964,2.062416,0,0,26.60772,5.652029,0,2.170964,-2.170964,11.46938,29.40861,0.1247574,2.268657,0,0,5.652029
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,32.25463,32.25463,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.0199,3.481065,0,0,0,11.46938,29.40861,0.1247574,0,0,0,3.481065
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,31.27116,31.27116,3.46128,3.307012,0,-1,0,3.307012,0,0,0.1542684,0.5003964,0,3.481065,3.307012,0,0,29.0199,3.481065,0,3.481065,-3.481065,7.800015,20,0.1247574,3.807408,0,0,3.481065
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,30.2988,30.2988,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1247574,0,0,0,0
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,29.65982,29.65982,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1247574,0,0,0,0
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,29.09863,29.09863,0.07077341,0,0,-1,0,0,0,0,0.07077341,0.07785075,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1247574,0.07785075,0,0,0
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,28.48743,28.48743,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1247574,0,0,0,0
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,28.08181,28.08181,1.100061,0,0,-1,0,0,0,0,1.100061,1.210068,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1247574,1.210068,0,0,0
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,27.62619,27.62619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1247574,0,0,0,0
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,27.27059,27.27059,2.007239,0,0,-1,0,0,0,0,2.007239,2.207963,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1247574,2.207963,0,0,0
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,26.97054,26.97054,0.9568616,0.9568616,9.756862,0,2.804486,0.9568616,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1249222,1.052548,0,12,0
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.1549145,27.23059,26.83163,1.16618,1.16618,9.96618,0,2.857444,1.16618,13.28393,0,0,0,0.1549145,0,0,8.8,8.36,24.52775,7.524,8.514915,0,8.514915,23.80897,61.04851,0.125094,1.282798,0.1239316,12,7.678915
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.6335343,28.23958,26.59827,2.915452,2.915452,11.71545,0,3.300009,2.915452,21.73023,1.776357E-15,0,0,0.6335343,0,0,8.8,8.36,16.01284,15.18742,8.993534,0,8.993534,32.34098,82.92542,0.125348,3.206997,0.5068274,12,15.82096
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,1.148883,30.10805,27.09834,6.802279,6.802279,0,0,0,6.802279,16.88968,0,0,0,1.148883,7.160295,6.802279,0,0,7.019305,23.2816,0,6.011411,-6.011411,26.0044,66.67781,0.125348,7.482508,0.9191066,0,24.43049
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,1.49355,32.45557,28.48743,0,0,0,-1,0,0,0,0,0,0,1.49355,0,0,0,0,13.69865,17.27019,1.49355,0,1.49355,27.4213,70.3109,0.1253121,0,1.19484,0,18.76374
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,5.878356,46.83646,29.75428,2.080185,2.080185,0,0,0,2.080185,282.5882,0,0,0,5.878356,2.189668,2.080185,0,0,12.2051,18.61439,3.688688,0,3.688688,30.9207,79.28369,0.1252235,2.288203,4.702685,0,24.49274
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,7.815205,54.99998,31.03779,0,0,0,0,0,0,0,0,0,0,7.815205,0,0,0,0,8.516412,21.93421,7.815205,0,7.815205,38.33485,98.2943,0.1250364,0,6.252164,0,29.74941
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,7.780135,56.46849,32.37688,3.087595,3.087595,0,0,0,3.087595,251.9804,3.828827,0,0,7.780135,3.250101,3.087595,0,0,0.7012072,28.96789,0.7012072,0,0.7012072,39.00008,100,0.1250197,3.396355,6.224108,0,36.74803
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,5.265668,49.26605,33.72151,3.489374,3.489374,0,0,0,3.489374,150.9058,1.592643,0,0,5.265668,3.673025,3.489374,0,0,0,29.59898,0,0,0,39.00008,100,0.1250197,3.838311,4.212535,0,34.86465
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,5.371691,50.59538,34.59941,6.858479,6.858479,0,-1,0,6.858479,78.32191,0,8.881784E-16,0,5.371691,7.219451,6.858479,0,0,0,29.59898,0,1.84776,-1.84776,37.05237,95.00588,0.1250197,7.544326,4.297353,0,34.97067
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,4.885142,49.47968,35.03837,0,0,0,-1,0,0,0,2.832076,0,0,4.885142,0,0,0,0,2.053066,27.75122,2.053066,0,2.053066,39.00008,100,0.1249706,0,3.908114,0,32.63636
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,2.635243,43.0116,35.53844,0.8578401,0.8578401,0,-1,0,0.8578401,307.1951,1.732253,0,0,2.635243,0.9029895,0.8578401,0,0,0,29.59898,0,0,0,39.00008,100,0.1249706,0.9436241,2.108194,0,32.23422
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.7689534,37.36009,35.25507,2.928728,2.928728,0,-1,0,2.928728,26.25554,0,0,0,0.7689534,3.082871,2.928728,0,0,0,29.59898,0,2.313918,-2.313918,36.56099,93.74595,0.1249706,3.221601,0.6151628,0,30.36793
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.4725677,35.43896,34.16047,0,0,0,-1,0,0,0,0,0,0,0.4725677,0,0,0,0,2.57102,27.28506,0.4725677,0,0.4725677,37.00931,94.89548,0.1249593,0,0.3780541,0,27.75763
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,33.16032,33.16032,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.098452,27.71037,0,0,0,37.00931,94.89548,0.1249593,0,0,0,27.71037
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,32.12684,32.12684,4.634967,4.634967,0,-1,0,4.634967,0,0,8.881784E-16,0,0,4.878913,4.634967,0,0,2.098452,27.71037,0,4.878913,-4.878913,31.86649,81.70877,0.1249593,5.098464,0,0,27.71037
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,31.1267,31.1267,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.519467,22.83146,0,0,0,31.86649,81.70877,0.1249593,0,0,0,22.83146
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,30.14322,30.14322,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.519467,22.83146,0,0,0,31.86649,81.70877,0.1249593,0,0,0,22.83146
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,29.52091,29.52091,2.251514,2.251514,0,-1,0,2.251514,0,0,4.440892E-16,0,0,2.370015,2.251514,0,0,7.519467,22.83146,0,2.370015,-2.370015,29.36827,75.30311,0.1249593,2.476666,0,0,22.83146
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,28.97083,28.97083,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.15282,20.46144,0,0,0,29.36827,75.30311,0.1249593,0,0,0,20.46144
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,28.3763,28.3763,0.6880936,0.6880936,0,-1,0,0.6880936,0,0,1.110223E-16,0,0,0.7243091,0.6880936,0,0,10.15282,20.46144,0,0.7243091,-0.7243091,28.60478,73.34544,0.1249593,0.756903,0,0,20.46144
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,27.97069,27.97069,0.6542106,0.6542106,0,-1,0,0.6542106,0,0,1.110223E-16,0,0,0.6886427,0.6542106,0,0,10.95761,19.73713,0,0.6886427,-0.6886427,27.87889,71.48418,0.1249593,0.7196316,0,0,19.73713
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,27.53729,27.53729,0.9323832,0.9323832,0,-1,0,0.9323832,0,0,1.110223E-16,0,0,0.981456,0.9323832,0,0,11.72276,19.04849,0,0.981456,-0.981456,26.84434,68.83151,0.1249593,1.025622,0,0,19.04849
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,27.17613,27.17613,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.81327,18.06704,0,0,0,26.84434,68.83151,0.1249593,0,0,0,18.06704
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,26.88164,26.88164,0.1560657,0.1560657,0,0,0,0.1560657,0,0,0,0,0,0.1642797,0.1560657,0,0,12.81327,18.06704,0,0.1642797,-0.1642797,26.67118,68.3875,0.1249593,0.1716723,0,0,18.06704
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.02035389,26.80613,26.75385,0.4980698,0.4980698,0,0,0,0.4980698,4.086554,0,5.551115E-17,0,0.02035389,0.524284,0.4980698,0,0,12.9958,17.90276,0,0.5039301,-0.5039301,26.13999,67.02547,0.1249593,0.5478768,0.01628311,0,17.92311
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.0969637,26.75282,26.50381,2.437838,2.437838,0,0,0,2.437838,3.977447,0,4.440892E-16,0,0.0969637,2.566145,2.437838,0,0,13.55573,17.39882,0,2.469181,-2.469181,23.53724,60.35178,0.1249593,2.681621,0.07757095,0,17.49579
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.7160244,28.88267,27.02055,7.943207,7.943207,12,0,3.372,7.943207,9.014298,0,0,0,0.7160244,0,0,4.056793,3.853953,16.29926,14.92964,4.569978,0,4.569978,27.8727,71.46833,0.1251045,8.737528,0.5728195,12,15.64567
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,1.603994,32.64269,28.3763,6.048516,6.048516,0,-1,0,6.048516,26.5188,0,0,0,1.603994,6.366859,6.048516,0,0,11.72928,19.04262,0,4.762866,-4.762866,22.8522,58.59528,0.1251045,6.653368,1.283195,0,20.64662
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.5198073,31.01227,29.64315,0,0,0,0,0,0,0,0,0,0,0.5198073,0,0,0,0,17.02135,14.27976,0.5198073,0,0.5198073,23.34534,59.85971,0.1250921,0,0.4158458,0,14.79957
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,3.529454,40.79714,30.92667,1.345441,1.345441,0,0,0,1.345441,262.3269,0,0,0,3.529454,1.416254,1.345441,0,0,16.50155,14.74759,2.1132,0,2.1132,25.35009,65.00011,0.1250417,1.479985,2.823563,0,18.27704
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,5.23807,47.54604,32.25463,1.480236,1.480236,0,0,0,1.480236,353.8672,0,0,0,5.23807,1.558143,1.480236,0,0,14.38835,16.64947,3.679927,0,3.679927,28.84118,73.95159,0.1249539,1.62826,4.190456,0,21.88754
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,3.600954,43.86654,33.59927,0.3342034,0.3342034,0,0,0,0.3342034,1077.474,0,0,0,3.600954,0.3517931,0.3342034,0,0,10.70842,19.9614,3.249161,0,3.249161,31.9236,81.85523,0.1248765,0.3676237,2.880763,0,23.56235
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,3.272014,43.76733,34.44384,3.514261,3.514261,0,-1,0,3.514261,93.10674,0,0,0,3.272014,3.699223,3.514261,0,0,7.459259,22.88564,0,0.4272085,-0.4272085,31.47329,80.70057,0.1248765,3.865688,2.617611,0,26.15766
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,2.348287,41.44334,34.84945,8.562996,8.36,0,-1,0,8.36,28.08956,0,0.2029958,1.059295,2.348287,8.8,8.36,0,0,7.933935,22.45844,0,6.451713,-6.451713,24.67258,63.26291,0.1248765,9.419295,1.87863,0,24.80672
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,0.966613,38.00622,35.34953,1.318956,1.318956,0,-1,0,1.318956,73.28619,0,0,0,0.966613,1.388375,1.318956,0,0,15.10251,16.00672,0,0.4217623,-0.4217623,24.22801,62.12297,0.1248765,1.450852,0.7732904,0,16.97334
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.4218787,36.21293,35.06615,0,0,0,-1,0,0,0,0,0,0,0.4218787,0,0,0,0,15.57113,15.58496,0.4218787,0,0.4218787,24.62824,63.1492,0.1248665,0,0.3375029,0,16.00684
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.4772336,35.26126,33.97155,8.270865,8.270865,0,-1,0,8.270865,5.770056,0,0,0.7379521,0.4772336,8.706174,8.270865,0,0,15.14925,15.96465,0,8.228941,-8.228941,15.95417,40.90805,0.1248665,9.097952,0.3817869,0,16.44188
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,33.00474,33.00474,1.672003,1.672003,0,-1,0,1.672003,0,0,0,0,0,1.760003,1.672003,0,0,24.29252,7.735711,0,1.760003,-1.760003,14.09897,36.15112,0.1248665,1.839203,0,0,7.735711
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,31.96015,31.96015,4.212807,4.212807,0,-1,0,4.212807,0,0,0,0,0,4.434534,4.212807,0,0,26.24808,5.975708,0,4.434534,-4.434534,9.424556,24.16548,0.1248665,4.634088,0,0,5.975708
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,30.98779,30.98779,11.1593,1.464116,0,-1,0,1.464116,0,0,9.695182,10.81111,0,1.541174,1.464116,0,0,31.17534,1.541174,0,1.541174,-1.541174,7.800015,20,0.1248665,12.27523,0,0,1.541174
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,30.03765,30.03765,1.970344,0,0,-1,0,0,0,0,1.970344,2.167378,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1248665,2.167378,0,0,0
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,29.40978,29.40978,1.017256,0,0,-1,0,0,0,0,1.017256,1.118981,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1248665,1.118981,0,0,0
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,28.86526,28.86526,0.05685892,0,0,-1,0,0,0,0,0.05685892,0.06254481,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1248665,0.06254481,0,0,0
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,28.27073,28.27073,1.646991,0,0,-1,0,0,0,0,1.646991,1.811691,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1248665,1.811691,0,0,0
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,27.88178,27.88178,1.956764,0,0,-1,0,0,0,0,1.956764,2.15244,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1248665,2.15244,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,27.44283,27.44283,0.01797945,0,0,-1,0,0,0,0,0.01797945,0.0197774,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1248665,0.0197774,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,27.09834,27.09834,0.3007414,0,0,-1,0,0,0,0,0.3007414,0.3308155,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1248665,0.3308155,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,26.7983,26.7983,0.5592379,0.5592379,9.359238,0,2.703887,0.5592379,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.125008,0.6151617,0,12,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.1120695,26.96422,26.67606,1.132461,1.132461,9.932461,0,2.848912,1.132461,9.896108,1.776357E-15,0,0,0.1120695,0,0,8.8,8.36,24.52775,7.524,8.47207,0,8.47207,23.76832,60.94429,0.125177,1.245707,0.08965564,12,7.63607
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,1.36328,29.99497,26.42602,7.098367,7.098367,12,0,3.372,7.098367,19.20555,0,0,0,1.36328,0,0,4.901633,4.656551,16.05568,15.14886,6.019832,0,6.019832,29.47923,75.58762,0.1253646,7.808204,1.090624,12,16.51214
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,4.242559,38.63183,26.92609,1.936665,1.936665,8.034868,0,2.368822,1.936665,219.0652,8.881784E-16,0,0,4.242559,0,0,6.098203,5.793293,10.03585,20.56671,10.03585,0,10.03585,39.00008,100,0.1253943,2.130331,3.394047,12,24.80927
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,4.35333,40.44634,28.29851,2.664375,2.664375,0,-1,0,2.664375,163.3903,1.548725,0,0,4.35333,2.804605,2.664375,0,0,0,29.59898,0,0,0,39.00008,100,0.1253943,2.930812,3.482664,0,33.95231
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,3.118057,38.12482,29.54869,2.542574,2.542574,0,0,0,2.542574,122.6339,0.4416635,0,0,3.118057,2.676394,2.542574,0,0,0,29.59898,0,0,0,39.00008,100,0.1253943,2.796831,2.494446,0,32.71703
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,4.285995,42.98458,30.83221,9.37724,9.37724,5.305544,0,1.678303,9.37724,45.70637,0,0,0,4.285995,4.285995,4.071696,0,0,0,29.59898,0,0,0,39.00008,100,0.1253943,10.31496,3.428797,12,33.88498
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,4.37724,44.6716,32.12684,4.649184,4.649184,0,0,0,4.649184,94.15072,0,0,0,4.37724,4.893878,4.649184,0,0,0,29.59898,0,0.5166376,-0.5166376,38.45549,98.60363,0.1253943,5.114102,3.501792,0,33.97622
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,5.817554,50.82079,33.47148,4.788865,4.788865,0,0,0,4.788865,121.4808,0.2026013,0,0,5.817554,5.04091,4.788865,0,0,0.5740418,29.08234,0.5740418,0,0.5740418,39.00008,100,0.1253807,5.267751,4.654043,0,34.89989
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,5.268967,49.93878,34.31604,3.50635,3.50635,0,-1,0,3.50635,150.2693,1.578072,0,0,5.268967,3.690895,3.50635,0,0,0,29.59898,0,0,0,39.00008,100,0.1253807,3.856985,4.215173,0,34.86795
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,4.50909,47.91655,34.72166,2.581862,2.581862,0,-1,0,2.581862,174.6449,1.791341,0,0,4.50909,2.717749,2.581862,0,0,0,29.59898,0,0,0,39.00008,100,0.1253807,2.840048,3.607272,0,34.10807
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,3.207386,44.39778,35.22173,4.301672,4.301672,0,-1,0,4.301672,74.56138,0,8.881784E-16,0,3.207386,4.528076,4.301672,0,0,0,29.59898,0,1.32069,-1.32069,37.60795,96.43044,0.1253807,4.731839,2.565909,0,32.80637
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,2.012953,40.53062,34.91057,0,0,0,-1,0,0,0,0.5455202,0,0,2.012953,0,0,0,0,1.467433,28.27829,1.467433,0,1.467433,39.00008,100,0.1253459,0,1.610363,0,30.29124
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.4416658,35.00772,33.81597,11.4455,8.36,0,-1,0,8.36,5.283083,0,3.085499,4.230049,0.4416658,8.8,8.36,0,0,0,29.59898,0,8.358335,-8.358335,30.18962,77.40913,0.1253459,12.59005,0.3533326,0,30.04064
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,32.81583,32.81583,3.893452,3.893452,0,-1,0,3.893452,0,0,0,0,0,4.098371,3.893452,0,0,9.287038,21.24064,0,4.098371,-4.098371,25.86956,66.33207,0.1253459,4.282797,0,0,21.24064
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,31.7879,31.7879,3.735569,3.735569,0,-1,0,3.735569,0,0,4.440892E-16,0,0,3.932178,3.735569,0,0,13.84078,17.14227,0,3.932178,-3.932178,21.72468,55.70419,0.1253459,4.109127,0,0,17.14227
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,30.81554,30.81554,4.625799,4.625799,0,-1,0,4.625799,0,0,8.881784E-16,0,0,4.869262,4.625799,0,0,18.20987,13.21009,0,4.869262,-4.869262,16.59203,42.54357,0.1253459,5.088378,0,0,13.21009
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,29.87652,29.87652,1.30425,1.30425,0,-1,0,1.30425,0,0,2.220446E-16,0,0,1.372895,1.30425,0,0,23.62016,8.340833,0,1.372895,-1.372895,15.14487,38.83292,0.1253459,1.434675,0,0,8.340833
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,29.27087,29.27087,0.5901425,0.5901425,0,-1,0,0.5901425,0,0,1.110223E-16,0,0,0.6212026,0.5901425,0,0,25.1456,6.967938,0,0.6212026,-0.6212026,14.49006,37.15393,0.1253459,0.6491568,0,0,6.967938
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,28.73746,28.73746,1.272602,1.272602,0,-1,0,1.272602,0,0,2.220446E-16,0,0,1.339581,1.272602,0,0,25.83582,6.346736,0,1.339581,-1.339581,13.07802,33.53332,0.1253459,1.399862,0,0,6.346736
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,28.1596,28.1596,1.252172,1.252172,0,-1,0,1.252172,0,0,0,0,0,1.318076,1.252172,0,0,27.32425,5.007155,0,1.318076,-1.318076,11.68865,29.97083,0.1253459,1.37739,0,0,5.007155
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,27.77066,27.77066,0.944885,0.944885,0,-1,0,0.944885,0,0,1.110223E-16,0,0,0.9946158,0.944885,0,0,28.78878,3.689079,0,0.9946158,-0.9946158,10.64023,27.28258,0.1253459,1.039374,0,0,3.689079
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,27.34838,27.34838,1.294853,1.294853,0,-1,0,1.294853,0,0,2.220446E-16,0,0,1.363003,1.294853,0,0,29.89391,2.694463,0,1.363003,-1.363003,9.203498,23.59867,0.1253459,1.424338,0,0,2.694463
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,27.00388,27.00388,1.672219,1.264887,0,-1,0,1.264887,0,0,0.4073321,0.574554,0,1.33146,1.264887,0,0,31.40835,1.33146,0,1.33146,-1.33146,7.800015,20,0.1253459,1.839441,0,0,1.33146
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,26.72051,26.72051,0.3286082,0.3286082,9.128608,0,2.645538,0.3286082,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1254735,0.361469,0,12,0
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.2082166,27.13419,26.59827,1.087627,1.087627,9.887628,0,2.83757,1.087627,19.14411,0,0,0,0.2082166,0,0,8.8,8.36,24.52775,7.524,8.568216,0,8.568216,23.85953,61.17817,0.125636,1.19639,0.1665733,12,7.732216
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,2.160737,32.07587,26.34823,2.241042,2.241042,11.04104,0,3.129384,2.241042,96.41662,1.776357E-15,0,0,2.160737,0,0,8.8,8.36,15.95954,15.23539,10.52074,0,10.52074,33.84038,86.77003,0.1258127,2.465146,1.728589,12,17.39613
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,4.769853,40.13235,26.8483,1.914247,1.914247,0,0,0,1.914247,249.1765,0,0,0,4.769853,2.014997,1.914247,0,0,5.4388,24.70406,2.754856,0,2.754856,36.45387,93.47126,0.1257475,2.105672,3.815882,0,29.47391
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,6.646686,47.62278,28.20961,7.069051,7.069051,0,-1,0,7.069051,94.02515,0,0,0,6.646686,7.441107,7.069051,0,0,2.683944,27.18343,0,0.794421,-0.794421,35.61647,91.3241,0.1257475,7.775957,5.317348,0,33.83011
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,5.603439,45.61592,29.45979,4.91409,4.91409,0,0,0,4.91409,114.028,0,0,0,5.603439,5.172726,4.91409,0,0,3.566634,26.38901,0.4307128,0,0.4307128,36.02508,92.37182,0.1257373,5.405499,4.482751,0,31.99245
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,8.172431,55.93685,30.72108,2.43969,2.43969,0,0,0,2.43969,334.9783,2.468415,0,0,8.172431,2.568094,2.43969,0,0,3.135921,26.77665,3.135921,0,3.135921,39.00008,100,0.1256631,2.683659,6.537945,0,34.94908
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,6.816006,52.60559,32.03794,4.135181,4.135181,0,0,0,4.135181,164.8297,2.463183,0,0,6.816006,4.352823,4.135181,0,0,0,29.59898,0,0,0,39.00008,100,0.1256631,4.5487,5.452805,0,36.41499
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,8.407291,60.02118,33.34924,3.189177,3.189177,0,0,0,3.189177,263.6194,5.050262,0,0,8.407291,3.357029,3.189177,0,0,0,29.59898,0,0,0,39.00008,100,0.1256631,3.508095,6.725833,0,38.00627
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,7.0638,55.95882,34.16047,0.480454,0.480454,0,-1,0,0.480454,1470.234,6.55806,0,0,7.0638,0.5057411,0.480454,0,0,0,29.59898,0,0,0,39.00008,100,0.1256631,0.5284994,5.651041,0,36.66278
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,6.457554,54.26893,34.56608,3.440761,3.440761,0,-1,0,3.440761,187.6781,2.835701,0,0,6.457554,3.621853,3.440761,0,0,0,29.59898,0,0,0,39.00008,100,0.1256631,3.784837,5.166043,0,36.05653
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,4.527113,48.35116,35.06615,8.975177,8.36,0,-1,0,8.36,54.15208,0,0.6151769,1.512695,4.527113,8.8,8.36,0,0,0,29.59898,0,4.272887,-4.272887,34.49606,88.45126,0.1256631,9.872695,3.621691,0,34.12609
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,2.55081,41.93996,34.75499,4.285809,4.285809,0,-1,0,4.285809,59.51759,0,0,0,2.55081,4.511378,4.285809,0,0,4.747652,25.32609,0,1.960568,-1.960568,32.42944,83.15224,0.1256631,4.71439,2.040648,0,27.8769
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.4327615,34.82683,33.66039,4.878178,4.878178,0,-1,0,4.878178,8.871374,0,8.881784E-16,0,0.4327615,5.134924,4.878178,0,0,6.92606,23.36552,0,4.702163,-4.702163,27.47293,70.44326,0.1256631,5.365996,0.3462092,0,23.79828
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,32.66025,32.66025,2.911714,2.911714,0,-1,0,2.911714,0,0,4.440892E-16,0,0,3.064962,2.911714,0,0,12.15069,18.66336,0,3.064962,-3.064962,24.24217,62.15929,0.1256631,3.202885,0,0,18.66336
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,31.63232,31.63232,7.79037,7.79037,0,-1,0,7.79037,0,0,8.881784E-16,0.2094068,0,8.200389,7.79037,0,0,15.5562,15.5984,0,8.200389,-8.200389,15.5982,39.99531,0.1256631,8.569407,0,0,15.5984
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,30.67663,30.67663,2.439641,2.439641,0,-1,0,2.439641,0,0,4.440892E-16,0,0,2.568043,2.439641,0,0,24.66774,7.39801,0,2.568043,-2.568043,12.89125,33.05442,0.1256631,2.683605,0,0,7.39801
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,29.75428,29.75428,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.52112,4.829967,0,0,0,12.89125,33.05442,0.1256631,0,0,0,4.829967
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,29.14308,29.14308,0.8427127,0.8427127,0,-1,0,0.8427127,0,0,1.110223E-16,0,0,0.887066,0.8427127,0,0,27.52112,4.829967,0,0.887066,-0.887066,11.9562,30.65686,0.1256631,0.926984,0,0,4.829967
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,28.62634,28.62634,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.50675,3.942901,0,0,0,11.9562,30.65686,0.1256631,0,0,0,3.942901
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,28.04848,28.04848,1.009447,1.009447,0,-1,0,1.009447,0,0,0,0,0,1.062575,1.009447,0,0,28.50675,3.942901,0,1.062575,-1.062575,10.83615,27.78493,0.1256631,1.110391,0,0,3.942901
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,27.6762,27.6762,1.344966,1.344966,0,-1,0,1.344966,0,0,2.220446E-16,0,0,1.415754,1.344966,0,0,29.68739,2.880326,0,1.415754,-1.415754,9.34381,23.95844,0.1256631,1.479463,0,0,2.880326
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,27.25392,27.25392,1.137352,1.137352,0,-1,0,1.137352,0,0,2.220446E-16,0,0,1.197212,1.137352,0,0,31.26045,1.464572,0,1.197212,-1.197212,8.081838,20.72262,0.1256631,1.251087,0,0,1.464572
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,26.89275,26.89275,1.041165,0.2539915,0,-1,0,0.2539915,0,0,0.7871734,0.8912899,0,0.2673595,0.2539915,0,0,32.59069,0.2673595,0,0.2673595,-0.2673595,7.800015,20,0.1256631,1.145281,0,0,0.2673595
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,26.63161,26.63161,0.5468816,0.5468816,9.346882,0,2.700761,0.5468816,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1258009,0.6015697,0,12,0
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.1953616,26.98954,26.48714,0.8501537,0.8501537,9.650154,0,2.777489,0.8501537,22.97957,1.776357E-15,0,0,0.1953616,0,0,8.8,8.36,24.52775,7.524,8.555362,0,8.555362,23.84734,61.1469,0.1259496,0.9351692,0.1562893,12,7.719362
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.9624107,28.75475,26.25377,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.9624107,0,0,8.8,8.36,15.97239,15.22383,9.322411,0,9.322411,32.69135,83.82381,0.126035,0,0.7699285,12,16.18624
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,2.99639,34.81274,26.73717,4.853886,4.853886,0,0,0,4.853886,61.73177,0,0,0,2.99639,5.109353,4.853886,0,0,6.649981,23.61399,0,2.112964,-2.112964,30.46409,78.1129,0.126035,5.339274,2.397112,0,26.61038
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,3.096965,36.53345,28.09848,3.304533,3.304533,0,-1,0,3.304533,93.71869,0,0,0,3.096965,3.478456,3.304533,0,0,8.997719,21.50103,0,0.3814909,-0.3814909,30.06197,77.08181,0.126035,3.634987,2.477572,0,24.598
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,4.566036,42.23382,29.34866,3.324724,3.324724,0,0,0,3.324724,137.3358,0,0,0,4.566036,3.49971,3.324724,0,0,9.421597,21.11954,1.066326,0,1.066326,31.07357,79.67567,0.1260099,3.657197,3.652829,0,25.68558
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,3.16732,39.39612,30.61551,4.339297,4.339297,0,0,0,4.339297,72.99155,0,8.881784E-16,0,3.16732,4.567681,4.339297,0,0,8.355271,22.07923,0,1.400361,-1.400361,29.59746,75.89078,0.1260099,4.773227,2.533856,0,25.24656
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,3.429818,41.52946,31.89347,2.864716,2.864716,0,0,0,2.864716,119.7263,0,0,0,3.429818,3.015491,2.864716,0,0,9.911227,20.67887,0.4143271,0,0.4143271,29.99053,76.89864,0.1260001,3.151188,2.743854,0,24.10869
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,1.748534,37.99922,33.19366,0,0,0,0,0,0,0,0,0,0,1.748534,0,0,0,0,9.496901,21.05177,1.748534,0,1.748534,31.64933,81.15197,0.1259589,0,1.398827,0,22.8003
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,0.5534416,35.53641,34.03822,0,0,0,-1,0,0,0,0,0,0,0.5534416,0,0,0,0,7.748366,22.62545,0.5534416,0,0.5534416,32.17437,82.49823,0.1259459,0,0.4427533,0,23.17889
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,1.841789,39.55479,34.44384,4.337104,4.337104,0,-1,0,4.337104,42.46587,0,0,0,1.841789,4.565373,4.337104,0,0,7.194925,23.12355,0,2.723584,-2.723584,29.30346,75.13693,0.1259459,4.770815,1.473431,0,24.96533
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,0.8434549,37.21751,34.91057,6.930988,6.930988,0,-1,0,6.930988,12.16933,0,0,0,0.8434549,7.295776,6.930988,0,0,10.22113,20.39996,0,6.452322,-6.452322,22.50212,57.69763,0.1259459,7.624086,0.6747639,0,21.24342
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,0.3013369,35.41454,34.59941,3.226336,3.226336,0,-1,0,3.226336,9.339911,0,4.440892E-16,0,0.3013369,3.396143,3.226336,0,0,17.39038,13.94764,0,3.094806,-3.094806,19.23991,49.333,0.1259459,3.548969,0.2410695,0,14.24898
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,0.4195255,34.63425,33.50481,0,0,0,-1,0,0,0,0,0,0,0.4195255,0,0,0,0,20.82905,10.85283,0.4195255,0,0.4195255,19.63791,50.3535,0.125936,0,0.3356204,0,11.27236
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,32.50467,32.50467,8.124906,8.124906,0,-1,0,8.124906,0,0,1.776357E-15,0.5773961,0,8.552532,8.124906,0,0,20.40952,11.23041,0,8.552532,-8.552532,10.62274,27.23775,0.125936,8.937396,0,0,11.23041
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,31.50453,31.50453,6.617942,2.543981,0,-1,0,2.543981,0,0,4.07396,4.735754,0,2.677875,2.543981,0,0,29.91234,2.677875,0,2.677875,-2.677875,7.800015,20,0.125936,7.279736,0,0,2.677875
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,30.5655,30.5655,3.867257,0,0,-1,0,0,0,0,3.867257,4.253983,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.125936,4.253983,0,0,0
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,29.65982,29.65982,0.81977,0,0,-1,0,0,0,0,0.81977,0.901747,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.125936,0.901747,0,0,0
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,29.04862,29.04862,0.3364459,0,0,-1,0,0,0,0,0.3364459,0.3700905,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.125936,0.3700905,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,28.52077,28.52077,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.125936,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,27.95957,27.95957,0.6449873,0,0,-1,0,0,0,0,0.6449873,0.709486,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.125936,0.709486,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,27.59841,27.59841,0.8587463,0,0,-1,0,0,0,0,0.8587463,0.944621,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.125936,0.944621,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,27.17613,27.17613,0.4837425,0,0,-1,0,0,0,0,0.4837425,0.5321168,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.125936,0.5321168,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,26.83163,26.83163,0.2050763,0,0,-1,0,0,0,0,0.2050763,0.2255839,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.125936,0.2255839,0,0,0
