Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,3.080188,42.15957,33.47148,1.214136,1.214136,0,-1,0,1.214136,253.6937,0,0,0,3.080188,1.278038,1.214136,0,0,8.762881,21.71239,1.802149,0,1.802149,32.39655,83.06791,0.1252412,1.33555,2.46415,0,24.79257
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,3.048246,42.52845,33.91043,1.323275,1.323275,0,-1,0,1.323275,230.3561,0,0,0,3.048246,1.392921,1.323275,0,0,6.960732,23.33432,1.655324,0,1.655324,33.96693,87.09451,0.1252042,1.455603,2.438597,0,26.38256
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,1.210388,36.86939,33.56593,4.877624,4.877624,0,-1,0,4.877624,24.81511,0,8.881784E-16,0,1.210388,5.134341,4.877624,0,0,5.305407,24.82411,0,3.923954,-3.923954,29.83072,76.48886,0.1252042,5.365386,0.9683102,0,26.0345
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,0.4387943,33.67914,32.50467,0,0,0,-1,0,0,0,0,0,0,0.4387943,0,0,0,0,9.665356,20.90016,0.4387943,0,0.4387943,30.24699,77.55624,0.1251944,0,0.3510354,0,21.33895
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,31.5212,31.5212,0.1816867,0.1816867,0,-1,0,0.1816867,0,0,2.775558E-17,0,0,0.1912491,0.1816867,0,0,9.226562,21.29507,0,0.1912491,-0.1912491,30.0454,77.03933,0.1251944,0.1998554,0,0,21.29507
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,30.59884,30.59884,2.592384,2.592384,0,-1,0,2.592384,0,0,4.440892E-16,0,0,2.728825,2.592384,0,0,9.43906,21.10382,0,2.728825,-2.728825,27.16896,69.66387,0.1251944,2.851622,0,0,21.10382
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,29.70982,29.70982,0.4973727,0.4973727,0,-1,0,0.4973727,0,0,5.551115E-17,0,0,0.5235502,0.4973727,0,0,12.47109,18.375,0,0.5235502,-0.5235502,26.61709,68.24883,0.1251944,0.54711,0,0,18.375
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,28.86526,28.86526,0.5847277,0.5847277,0,-1,0,0.5847277,0,0,0,0,0,0.6155028,0.5847277,0,0,13.05281,17.85145,0,0.6155028,-0.6155028,25.9683,66.58524,0.1251944,0.6432005,0,0,17.85145
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,28.27073,28.27073,2.10741,2.10741,0,-1,0,2.10741,0,0,0,0,0,2.218327,2.10741,0,0,13.7367,17.23594,0,2.218327,-2.218327,23.62998,60.58956,0.1251944,2.318151,0,0,17.23594
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,27.77066,27.77066,2.129873,2.129873,0,-1,0,2.129873,0,0,4.440892E-16,0,0,2.241972,2.129873,0,0,16.20151,15.01762,0,2.241972,-2.241972,21.26673,54.52997,0.1251944,2.342861,0,0,15.01762
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,27.28725,27.28725,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.69259,12.77565,0,0,0,21.26673,54.52997,0.1251944,0,0,0,12.77565
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,26.92609,26.92609,0.3558102,0.3558102,0,-1,0,0.3558102,0,0,5.551115E-17,0,0,0.3745371,0.3558102,0,0,18.69259,12.77565,0,0.3745371,-0.3745371,20.87193,53.51767,0.1251944,0.3913912,0,0,12.77565
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,26.52048,26.52048,0.1251742,0.1251742,0,-1,0,0.1251742,0,0,0,0,0,0.1317623,0.1251742,0,0,19.10874,12.40111,0,0.1317623,-0.1317623,20.73304,53.16154,0.1251944,0.1376916,0,0,12.40111
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,26.19265,26.19265,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.25514,12.26935,0,0,0,20.73304,53.16154,0.1251944,0,0,0,12.26935
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,25.98707,25.98707,1.265294,1.265294,0,0,0,1.265294,0,0,2.220446E-16,0,0,1.331888,1.265294,0,0,19.25514,12.26935,0,1.331888,-1.331888,19.32911,49.56172,0.1251944,1.391823,0,0,12.26935
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,0.1803025,26.27656,25.81482,1.484087,1.484087,0,0,0,1.484087,12.14905,0,2.220446E-16,0,0.1803025,1.562197,1.484087,0,0,20.73502,10.93746,0,1.381894,-1.381894,17.87247,45.82674,0.1251944,1.632496,0.144242,0,11.11776
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,1.995071,30.84775,25.59812,3.712032,3.712032,0,0,0,3.712032,53.74606,0,4.440892E-16,0,1.995071,3.907402,3.712032,0,0,22.27046,9.555565,0,1.912331,-1.912331,15.85669,40.6581,0.1251944,4.083235,1.596057,0,11.55064
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,2.682299,33.2071,26.04819,6.950003,6.950003,0,0,0,6.950003,38.59421,0,8.881784E-16,0,2.682299,7.315793,6.950003,0,0,24.39527,7.643234,0,4.633493,-4.633493,10.97256,28.13471,0.1251944,7.645003,2.145839,0,10.32553
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,5.331241,42.39117,27.33171,0.4934124,0.4934124,0,-1,0,0.4934124,1080.484,0,0,0,5.331241,0.5193815,0.4934124,0,0,29.5436,3.00974,4.811859,0,4.811859,15.53749,39.83964,0.1250871,0.5427537,4.264993,0,8.340981
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,8.716018,55.35273,28.56522,0,0,0,0,0,0,0,0,0,0,8.716018,0,0,0,0,24.73174,7.340414,8.716018,0,8.716018,23.80623,61.0415,0.1248931,0,6.972814,0,16.05643
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,9.705913,60.7303,29.78761,5.365282,5.365282,0,0,0,5.365282,180.9022,0,0,0,9.705913,5.647665,5.365282,0,0,16.01572,15.18483,4.058248,0,4.058248,27.65622,70.91325,0.1248029,5.90181,7.76473,0,24.89074
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,8.781439,58.57115,30.98779,0.5969045,0.5969045,0,0,0,0.5969045,1471.163,0,0,0,8.781439,0.6283205,0.5969045,0,0,11.95747,18.83725,8.153119,0,8.153119,35.39095,90.74585,0.1246223,0.6565949,7.025151,0,27.61869
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,7.385563,54.84223,32.2213,4.371405,4.371405,0,0,0,4.371405,168.9517,0,0,0,7.385563,4.601479,4.371405,0,0,3.804354,26.17506,2.784084,0,2.784084,38.03217,97.51817,0.1245607,4.808546,5.908451,0,33.56062
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,6.554064,52.80861,33.00474,4.689023,4.689023,0,-1,0,4.689023,139.7746,0.5979798,0,0,6.554064,4.935814,4.689023,0,0,1.02027,28.68073,1.02027,0,1.02027,39.00008,100,0.1245381,5.157926,5.243251,0,35.2348
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,6.464465,52.89336,33.34924,5.260071,5.260071,0,-1,0,5.260071,122.8969,0.9275475,0,0,6.464465,5.536917,5.260071,0,0,0,29.59898,0,0,0,39.00008,100,0.1245381,5.786078,5.171572,0,36.06344
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,3.816012,44.72849,33.78819,3.595678,3.595678,0,-1,0,3.595678,106.1278,0.0310884,0,0,3.816012,3.784924,3.595678,0,0,0,29.59898,0,0,0,39.00008,100,0.1245381,3.955245,3.05281,0,33.41499
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,2.352954,40.01986,33.47148,0.577838,0.577838,0,-1,0,0.577838,407.1996,1.744704,0,0,2.352954,0.6082506,0.577838,0,0,0,29.59898,0,0,0,39.00008,100,0.1245381,0.6356218,1.882363,0,31.95193
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,0.5183299,33.79858,32.41021,8.346726,8.346726,0,-1,0,8.346726,6.209979,0,0,0.8213996,0.5183299,8.786028,8.346726,0,0,0,29.59898,0,8.267698,-8.267698,30.28516,77.6541,0.1245381,9.181399,0.4146639,0,30.11731
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,31.42674,31.42674,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.186332,21.33128,0,0,0,30.28516,77.6541,0.1245381,0,0,0,21.33128
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,30.50438,30.50438,4.353979,4.353979,0,-1,0,4.353979,0,0,0,0,0,4.583135,4.353979,0,0,9.186332,21.33128,0,4.583135,-4.583135,25.45411,65.26682,0.1245381,4.789376,0,0,21.33128
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,29.61537,29.61537,3.237402,3.237402,0,-1,0,3.237402,0,0,0,0,0,3.407792,3.237402,0,0,14.2787,16.74814,0,3.407792,-3.407792,21.86198,56.05625,0.1245381,3.561142,0,0,16.74814
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,28.7708,28.7708,1.343161,1.343161,0,-1,0,1.343161,0,0,0,0,0,1.413853,1.343161,0,0,18.06514,13.34035,0,1.413853,-1.413853,20.37165,52.2349,0.1245381,1.477477,0,0,13.34035
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,28.17627,28.17627,0.7067406,0.7067406,0,-1,0,0.7067406,0,0,0,0,0,0.7439374,0.7067406,0,0,19.63609,11.9265,0,0.7439374,-0.7439374,19.58747,50.22419,0.1245381,0.7774146,0,0,11.9265
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,27.69287,27.69287,0.9804829,0.9804829,0,-1,0,0.9804829,0,0,1.110223E-16,0,0,1.032087,0.9804829,0,0,20.46268,11.18256,0,1.032087,-1.032087,18.49956,47.43466,0.1245381,1.078531,0,0,11.18256
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,27.20947,27.20947,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.60945,10.15047,0,0,0,18.49956,47.43466,0.1245381,0,0,0,10.15047
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,26.8483,26.8483,0.1748681,0.1748681,0,-1,0,0.1748681,0,0,2.775558E-17,0,0,0.1840717,0.1748681,0,0,21.60945,10.15047,0,0.1840717,-0.1840717,18.30553,46.93716,0.1245381,0.1923549,0,0,10.15047
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,26.44269,26.44269,0.8464471,0.8464471,0,-1,0,0.8464471,0,0,0,0,0,0.8909969,0.8464471,0,0,21.81397,9.966403,0,0.8909969,-0.8909969,17.36633,44.52897,0.1245381,0.9310918,0,0,9.966403
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,26.12598,26.12598,1.596921,1.596921,0,-1,0,1.596921,0,0,2.220446E-16,0,0,1.680969,1.596921,0,0,22.80397,9.075406,0,1.680969,-1.680969,15.59444,39.98566,0.1245381,1.756613,0,0,9.075406
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,25.92595,25.92595,0.9645755,0.9645755,0,0,0,0.9645755,0,0,0,0,0,1.015343,0.9645755,0,0,24.67171,7.394437,0,1.015343,-1.015343,14.52417,37.24139,0.1245381,1.061033,0,0,7.394437
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,0.1644241,26.17452,25.7537,0.06416744,0.06416744,0,0,0,0.06416744,256.2423,0,0,0,0.1644241,0.06754467,0.06416744,0,0,25.79987,6.379095,0.09687947,0,0.09687947,14.61608,37.47705,0.124536,0.07058418,0.1315393,0,6.543519
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,0.9676586,28.02408,25.52033,1.890433,1.890433,0,0,0,1.890433,51.18715,0,0,0,0.9676586,1.989929,1.890433,0,0,25.70299,6.466286,0,1.02227,-1.02227,13.53851,34.71407,0.124536,2.079476,0.7741269,0,7.433945
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,2.810225,33.50075,25.98707,0,0,0,0,0,0,0,0,0,0,2.810225,0,0,0,0,26.83885,5.444016,2.810225,0,2.810225,16.20452,41.54998,0.1244739,0,2.24818,0,8.25424
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,2.626643,34.32882,27.27059,3.45054,3.45054,0,-1,0,3.45054,76.12267,0,0,0,2.626643,3.632147,3.45054,0,0,24.02862,7.973218,0,1.005504,-1.005504,15.14463,38.83231,0.1244739,3.795594,2.101315,0,10.59986
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,3.529939,38.21874,28.5041,4.420751,4.420751,0,0,0,4.420751,79.84932,0,0,0,3.529939,4.653422,4.420751,0,0,25.14585,6.967714,0,1.123483,-1.123483,13.96038,35.79576,0.1244739,4.862826,2.823951,0,10.49765
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,3.712594,40.04368,29.70982,6.682369,6.682369,12,0,3.372,6.682369,55.55805,0,0,0,3.712594,0,0,5.317631,5.05175,26.39416,5.844231,8.764343,0,8.764343,22.27496,57.11517,0.124721,7.350605,2.970075,12,9.556825
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,3.67503,41.21451,30.91,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.67503,0,0,8.8,8.36,17.62982,13.73214,12.03503,0,12.03503,33.69239,86.39059,0.1247439,0,2.940024,12,17.40717
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,3.965899,43.40133,32.12684,0,0,0,0,0,0,0,0,0,0,3.965899,0,0,0,0,5.59479,24.56367,3.965899,0,3.965899,37.45478,96.0377,0.1246565,0,3.172719,0,28.52957
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,3.769005,43.64136,32.91029,5.693154,5.693154,0,-1,0,5.693154,66.20242,0,8.881784E-16,0,3.769005,5.992794,5.693154,0,0,1.628891,28.13298,0,2.223788,-2.223788,35.1107,90.02725,0.1246565,6.262469,3.015204,0,31.90198
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,1.75192,38.07181,33.25478,3.865237,3.865237,0,-1,0,3.865237,45.32503,0,4.440892E-16,0,1.75192,4.068671,3.865237,0,0,4.099767,25.90919,0,2.316751,-2.316751,32.66863,83.76555,0.1246565,4.251761,1.401536,0,27.66111
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,1.649286,38.23309,33.69373,2.049236,2.049236,0,-1,0,2.049236,80.48298,0,0,0,1.649286,2.157091,2.049236,0,0,6.673934,23.59244,0,0.5078043,-0.5078043,32.13335,82.39305,0.1246565,2.25416,1.319429,0,25.24172
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,1.617736,37.78956,33.34924,3.504533,3.504533,0,-1,0,3.504533,46.16125,0,0,0,1.617736,3.688982,3.504533,0,0,7.238161,23.08463,0,2.071246,-2.071246,29.95007,76.7949,0.1246565,3.854986,1.294189,0,24.70237
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,0.5214478,33.71173,32.31575,0,0,0,-1,0,0,0,0,0,0,0.5214478,0,0,0,0,9.539546,21.01339,0.5214478,0,0.5214478,30.44476,78.06333,0.124645,0,0.4171582,0,21.53483
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,31.29894,31.29894,5.986208,5.986208,0,-1,0,5.986208,0,0,8.881784E-16,0,0,6.301272,5.986208,0,0,9.018098,21.48269,0,6.301272,-6.301272,23.80264,61.03228,0.124645,6.584829,0,0,21.48269
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,30.40993,30.40993,3.485137,3.485137,0,-1,0,3.485137,0,0,4.440892E-16,0,0,3.668566,3.485137,0,0,16.01951,15.18142,0,3.668566,-3.668566,19.93563,51.11689,0.124645,3.833651,0,0,15.18142
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,29.52091,29.52091,2.954998,2.954998,0,-1,0,2.954998,0,0,4.440892E-16,0,0,3.110524,2.954998,0,0,20.0957,11.51285,0,3.110524,-3.110524,16.65685,42.70978,0.124645,3.250497,0,0,11.51285
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,28.69301,28.69301,0.1958518,0.1958518,0,-1,0,0.1958518,0,0,2.775558E-17,0,0,0.2061597,0.1958518,0,0,23.55183,8.402328,0,0.2061597,-0.2061597,16.43954,42.15257,0.124645,0.2154369,0,0,8.402328
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,28.11515,28.11515,0.3141638,0.3141638,0,-1,0,0.3141638,0,0,5.551115E-17,0,0,0.3306987,0.3141638,0,0,23.7809,8.196169,0,0.3306987,-0.3306987,16.09095,41.25876,0.124645,0.3455802,0,0,8.196169
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,27.61508,27.61508,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.14834,7.86547,0,0,0,16.09095,41.25876,0.124645,0,0,0,7.86547
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,27.14279,27.14279,0.6626755,0.6626755,0,-1,0,0.6626755,0,0,1.110223E-16,0,0,0.6975532,0.6626755,0,0,24.14834,7.86547,0,0.6975532,-0.6975532,15.35566,39.37342,0.124645,0.728943,0,0,7.86547
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,26.77051,26.77051,0.9058709,0.9058709,0,-1,0,0.9058709,0,0,1.110223E-16,0,0,0.9535483,0.9058709,0,0,24.9234,7.167917,0,0.9535483,-0.9535483,14.35054,36.79617,0.124645,0.9964579,0,0,7.167917
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,26.37601,26.37601,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.9829,6.214369,0,0,0,14.35054,36.79617,0.124645,0,0,0,6.214369
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,26.06486,26.06486,0.3722461,0.3722461,0,-1,0,0.3722461,0,0,0,0,0,0.391838,0.3722461,0,0,25.9829,6.214369,0,0.391838,-0.391838,13.9375,35.73711,0.124645,0.4094706,0,0,6.214369
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,25.84816,25.84816,0.1050238,0.1050238,0,0,0,0.1050238,0,0,1.387779E-17,0,0,0.1105513,0.1050238,0,0,26.41827,5.822531,0,0.1105513,-0.1105513,13.82097,35.43832,0.124645,0.1155262,0,0,5.822531
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.1136089,25.98302,25.69258,1.199274,1.199274,0,0,0,1.199274,9.473145,0,2.220446E-16,0,0.1136089,1.262393,1.199274,0,0,26.54111,5.71198,0,1.148785,-1.148785,12.61005,32.33339,0.124645,1.319201,0.09088714,0,5.825589
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,2.312488,31.58204,25.47033,1.356452,1.356452,0,0,0,1.356452,170.4806,0,0,0,2.312488,1.427845,1.356452,0,0,27.81754,4.563195,0.8846439,0,0.8846439,13.44929,34.4853,0.1246256,1.492097,1.849991,0,6.875683
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,3.402143,35.1118,25.92595,0,0,0,0,0,0,0,0,0,0,3.402143,0,0,0,0,26.93289,5.359375,3.402143,0,3.402143,16.67685,42.76107,0.1245508,0,2.721714,0,8.761518
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,2.764135,34.65178,27.20947,2.402261,2.402261,0,-1,0,2.402261,115.0639,0,0,0,2.764135,2.528696,2.402261,0,0,23.53075,8.421303,0.2354393,0,0.2354393,16.90021,43.33377,0.1245456,2.642487,2.211308,0,11.18544
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,7.11035,49.44031,28.42631,1.070298,1.070298,0,0,0,1.070298,664.3335,0,0,0,7.11035,1.12663,1.070298,0,0,23.29531,8.633199,5.98372,0,5.98372,22.57686,57.88927,0.1244143,1.177328,5.68828,0,15.74355
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,9.356197,59.12719,29.62648,7.621366,7.621366,12,0,3.372,7.621366,122.7627,0,0,0,9.356197,0,0,4.378634,4.159702,17.31159,14.01855,13.5159,0,13.5159,35.39917,90.76692,0.1245634,8.383502,7.484958,12,23.37474
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,8.944684,59.01343,30.83221,0.6240347,0.6240347,0,0,0,0.6240347,1433.363,4.492115,0,0,8.944684,0.6568787,0.6240347,0,0,3.795691,26.18286,3.795691,0,3.795691,39.00008,100,0.1244804,0.6864382,7.155747,0,35.12754
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,6.328762,50.92467,32.03794,0,0,0,0,0,0,0,6.328762,0,0,6.328762,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1244804,0,5.063009,0,35.92774
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,3.005515,41.24466,32.81583,2.420375,2.420375,0,-1,0,2.420375,124.1756,0.4577516,0,0,3.005515,2.547763,2.420375,0,0,0,29.59898,0,0,0,39.00008,100,0.1244804,2.662413,2.404412,0,32.60449
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,3.829554,44.09527,33.16032,2.477742,2.477742,0,-1,0,2.477742,154.5582,1.221404,0,0,3.829554,2.60815,2.477742,0,0,0,29.59898,0,0,0,39.00008,100,0.1244804,2.725516,3.063643,0,33.42853
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,3.390315,43.22681,33.59927,2.890759,2.890759,0,-1,0,2.890759,117.2812,0.3474116,0,0,3.390315,3.042904,2.890759,0,0,0,29.59898,0,0,0,39.00008,100,0.1244804,3.179834,2.712252,0,32.98929
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,2.2245,39.42267,33.25478,2.869955,2.869955,0,-1,0,2.869955,77.50993,0,0,0,2.2245,3.021005,2.869955,0,0,0,29.59898,0,0.7965054,-0.7965054,38.16049,97.84721,0.1244804,3.15695,1.7796,0,31.82348
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.5107771,33.58768,32.2213,4.414146,4.414146,0,-1,0,4.414146,11.57137,0,8.881784E-16,0,0.5107771,4.64647,4.414146,0,0,0.885006,28.80247,0,4.135693,-4.135693,33.80109,86.66927,0.1244804,4.855561,0.4086216,0,29.31325
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,31.22115,31.22115,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.48022,24.66678,0,0,0,33.80109,86.66927,0.1244804,0,0,0,24.66678
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,30.33214,30.33214,2.385821,2.385821,0,-1,0,2.385821,0,0,0,0,0,2.51139,2.385821,0,0,5.48022,24.66678,0,2.51139,-2.51139,31.15385,79.8815,0.1244804,2.624403,0,0,24.66678
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,29.44312,29.44312,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.270654,22.15539,0,0,0,31.15385,79.8815,0.1244804,0,0,0,22.15539
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,28.62634,28.62634,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.270654,22.15539,0,0,0,31.15385,79.8815,0.1244804,0,0,0,22.15539
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,28.03736,28.03736,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.270654,22.15539,0,0,0,31.15385,79.8815,0.1244804,0,0,0,22.15539
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,27.5484,27.5484,1.018637,1.018637,0,-1,0,1.018637,0,0,0,0,0,1.072249,1.018637,0,0,8.270654,22.15539,0,1.072249,-1.072249,30.0236,76.98343,0.1244804,1.1205,0,0,22.15539
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,27.08167,27.08167,0.701979,0.701979,0,-1,0,0.701979,0,0,1.110223E-16,0,0,0.7389253,0.701979,0,0,9.462041,21.08314,0,0.7389253,-0.7389253,29.2447,74.98627,0.1244804,0.772177,0,0,21.08314
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,26.70939,26.70939,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.28307,20.34422,0,0,0,29.2447,74.98627,0.1244804,0,0,0,20.34422
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,26.31489,26.31489,0.3775579,0.3775579,0,-1,0,0.3775579,0,0,5.551115E-17,0,0,0.3974293,0.3775579,0,0,10.28307,20.34422,0,0.3974293,-0.3974293,28.82578,73.91209,0.1244804,0.4153137,0,0,20.34422
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,26.00374,26.00374,0.3305312,0.3305312,0,-1,0,0.3305312,0,0,5.551115E-17,0,0,0.3479276,0.3305312,0,0,10.72466,19.94679,0,0.3479276,-0.3479276,28.45903,72.97172,0.1244804,0.3635843,0,0,19.94679
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,25.79815,25.79815,1.304541,1.304541,0,0,0,1.304541,0,0,0,0,0,1.373201,1.304541,0,0,11.11124,19.59886,0,1.373201,-1.373201,27.01155,69.26024,0.1244804,1.434995,0,0,19.59886
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.1703243,26.06711,25.63146,2.033711,2.033711,0,0,0,2.033711,8.375047,0,4.440892E-16,0,0.1703243,2.140749,2.033711,0,0,12.63702,18.22566,0,1.970425,-1.970425,24.93454,63.93458,0.1244804,2.237082,0.1362594,0,18.39598
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,1.253242,28.6642,25.40921,5.102765,5.102765,0,0,0,5.102765,24.56005,0,0,0,1.253242,5.371331,5.102765,0,0,14.82638,16.25523,0,4.118089,-4.118089,20.59369,52.80423,0.1244804,5.613041,1.002593,0,17.50847
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,3.674278,35.84089,25.87594,6.461139,6.461139,0,0,0,6.461139,56.86736,0,0,0,3.674278,6.801198,6.461139,0,0,19.40204,12.13714,0,3.12692,-3.12692,17.29763,44.3528,0.1244804,7.107253,2.939423,0,15.81142
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,2.211581,33.02211,27.12612,2.32094,2.32094,0,-1,0,2.32094,95.28812,0,0,0,2.211581,2.443095,2.32094,0,0,22.87639,9.010224,0,0.2315146,-0.2315146,17.05359,43.72706,0.1244804,2.553035,1.769265,0,11.2218
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,1.801211,33.15432,28.34852,0.3851404,0.3851404,0,0,0,0.3851404,467.6764,0,0,0,1.801211,0.4054109,0.3851404,0,0,23.13363,8.778709,1.3958,0,1.3958,18.37776,47.12237,0.1244498,0.4236544,1.440969,0,10.57992
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,2.0724,35.14536,29.54869,3.859036,3.859036,0,0,0,3.859036,53.70253,0,4.440892E-16,0,2.0724,4.062144,3.859036,0,0,21.73783,10.03493,0,1.989744,-1.989744,16.28039,41.7445,0.1244498,4.24494,1.65792,0,12.10733
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,2.257516,36.90025,30.73775,2.52321,2.52321,0,0,0,2.52321,89.46999,0,0,0,2.257516,2.65601,2.52321,0,0,23.94866,8.045186,0,0.3984948,-0.3984948,15.86034,40.66745,0.1244498,2.775531,1.806013,0,10.3027
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,5.193191,47.05597,31.94348,5.127904,5.127904,0,0,0,5.127904,101.2732,0,0,0,5.193191,5.397794,5.127904,0,0,24.39143,7.646691,0,0.2046032,-0.2046032,15.64466,40.11444,0.1244498,5.640695,4.154552,0,12.83988
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,2.730853,40.3365,32.72137,0,0,0,-1,0,0,0,0,0,0,2.730853,0,0,0,0,24.61877,7.442088,2.730853,0,2.730853,18.23538,46.75729,0.1243902,0,2.184683,0,10.17294
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,2.519224,40.07959,33.06586,3.818462,3.818462,0,-1,0,3.818462,65.97483,0,4.440892E-16,0,2.519224,4.019433,3.818462,0,0,21.88791,9.899856,0,1.50021,-1.50021,16.65402,42.70253,0.1243902,4.200308,2.015379,0,12.41908
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,1.819574,38.52182,33.50481,4.248642,4.248642,0,-1,0,4.248642,42.82719,0,0,0,1.819574,4.472255,4.248642,0,0,23.55481,8.399646,0,2.652681,-2.652681,13.85785,35.53288,0.1243902,4.673507,1.45566,0,10.21922
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,1.100513,36.15067,33.16032,0.2024846,0.2024846,0,-1,0,0.2024846,543.5045,0,0,0,1.100513,0.2131417,0.2024846,0,0,26.50224,5.746965,0.8873711,0,0.8873711,14.69968,37.69142,0.1243708,0.222733,0.8804102,0,6.847478
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.3156421,32.96805,32.12684,1.393642,1.393642,0,-1,0,1.393642,22.64871,0,0,0,0.3156421,1.466992,1.393642,0,0,25.61487,6.545599,0,1.15135,-1.15135,13.48605,34.57956,0.1243708,1.533007,0.2525136,0,6.861241
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,31.1267,31.1267,4.22673,4.22673,0,-1,0,4.22673,0,0,0,0,0,4.44919,4.22673,0,0,26.89414,5.394249,0,4.44919,-4.44919,8.796196,22.5543,0.1243708,4.649403,0,0,5.394249
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,30.25435,30.25435,1.753185,0.8978068,0,-1,0,0.8978068,0,0,0.8553782,1.030697,0,0.9450598,0.8978068,0,0,31.83769,0.9450598,0,0.9450598,-0.9450598,7.800015,20,0.1243708,1.928504,0,0,0.9450598
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,29.382,29.382,0.1983002,0,0,-1,0,0,0,0,0.1983002,0.2181302,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1243708,0.2181302,0,0,0
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,28.56522,28.56522,1.149959,0,0,-1,0,0,0,0,1.149959,1.264955,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1243708,1.264955,0,0,0
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,27.97069,27.97069,0.2108503,0,0,-1,0,0,0,0,0.2108503,0.2319353,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1243708,0.2319353,0,0,0
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,27.48728,27.48728,0.542519,0,0,-1,0,0,0,0,0.542519,0.5967708,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1243708,0.5967708,0,0,0
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,27.03722,27.03722,0.4930198,0,0,-1,0,0,0,0,0.4930198,0.5423218,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1243708,0.5423218,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,26.64272,26.64272,1.322528,0,0,-1,0,0,0,0,1.322528,1.454781,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1243708,1.454781,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,26.27044,26.27044,1.02832,0,0,-1,0,0,0,0,1.02832,1.131152,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1243708,1.131152,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,25.95929,25.95929,1.506775,0,0,-1,0,0,0,0,1.506775,1.657452,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1243708,1.657452,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,25.7537,25.7537,1.605155,1.605155,10.40516,0,2.968504,1.605155,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1245534,1.76567,0,12,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.03088091,25.66025,25.58145,0.2021318,0.2021318,9.002131,0,2.613539,0.2021318,15.27761,1.776357E-15,0,0,0.03088091,0,0,8.8,8.36,24.52775,7.524,8.390881,0,8.390881,23.6913,60.74679,0.1246658,0.222345,0.02470472,12,7.554881
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.4291423,26.46496,25.36476,2.482405,2.482405,11.2824,0,3.190449,2.482405,17.28736,0,0,0,0.4291423,0,0,8.8,8.36,16.13687,15.07579,8.789143,0,8.789143,32.02941,82.12653,0.1248812,2.730646,0.3433138,12,15.50494
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,1.524199,29.80041,25.81482,1.564673,1.564673,0,0,0,1.564673,97.41327,0,0,0,1.524199,1.647025,1.564673,0,0,7.34773,22.98602,0,0.1228252,-0.1228252,31.89994,81.79456,0.1248812,1.721141,1.21936,0,24.51022
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,1.024019,29.74175,27.065,12.33103,8.36,0,-1,0,8.36,12.24903,0,3.971032,5.204135,1.024019,8.8,8.36,0,0,7.484203,22.8632,0,7.775981,-7.775981,23.70334,60.77766,0.1248812,13.56413,0.8192154,0,23.88721
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,1.810774,33.11764,28.2874,3.850279,3.850279,0,0,0,3.850279,47.02967,0,0,0,1.810774,4.052926,3.850279,0,0,16.12418,15.08721,0,2.242152,-2.242152,21.3399,54.71759,0.1248812,4.235307,1.448619,0,16.89799
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,1.767853,34.21823,29.4709,7.771943,7.771943,12,0,3.372,7.771943,22.7466,0,0,0,1.767853,0,0,4.228057,4.016654,18.61546,12.84506,5.784507,0,5.784507,26.82757,68.78849,0.125045,8.549137,1.414282,12,14.61292
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,2.254749,36.81155,30.65996,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.254749,0,0,8.8,8.36,12.83095,18.05112,10.61475,0,10.61475,36.8976,94.60905,0.1250978,0,1.803799,12,20.30587
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,3.623425,42.06318,31.84902,2.985037,2.985037,0,0,0,2.985037,121.3862,0,0,0,3.623425,3.142144,2.985037,0,0,2.216206,27.60439,0.4812802,0,0.4812802,37.35418,95.77976,0.1250874,3.283541,2.89874,0,31.22782
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,1.53649,36.81908,32.62691,1.146399,1.146399,0,-1,0,1.146399,134.0274,0,0,0,1.53649,1.206736,1.146399,0,0,1.734925,28.03755,0.3297535,0,0.3297535,37.66702,96.58189,0.1250802,1.261039,1.229192,0,29.57404
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,2.466074,39.82632,32.97141,6.466396,6.466396,0,-1,0,6.466396,38.13675,0,0,0,2.466074,6.806733,6.466396,0,0,1.405172,28.33432,0,4.340659,-4.340659,33.09156,84.84998,0.1250802,7.113035,1.972859,0,30.8004
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.5504846,34.86107,33.37702,3.288281,3.288281,0,-1,0,3.288281,16.7408,0,8.881784E-16,0,0.5504846,3.461348,3.288281,0,0,6.228127,23.99366,0,2.910864,-2.910864,30.02324,76.98251,0.1250802,3.617109,0.4403877,0,24.54415
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,0.9540415,35.65028,33.06586,3.364155,3.364155,0,-1,0,3.364155,28.35903,0,4.440892E-16,0,0.9540415,3.541216,3.364155,0,0,9.46242,21.0828,0,2.587174,-2.587174,27.29612,69.98991,0.1250802,3.700571,0.7632332,0,22.03684
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.5032288,33.35444,32.01015,3.54663,3.54663,0,-1,0,3.54663,14.18893,0,4.440892E-16,0,0.5032288,3.733295,3.54663,0,0,12.33706,18.49563,0,3.230066,-3.230066,23.89133,61.2597,0.1250802,3.901293,0.402583,0,18.99886
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,31.03779,31.03779,0.04420409,0.04420409,0,-1,0,0.04420409,0,0,0,0,0,0.04653063,0.04420409,0,0,15.92602,15.26556,0,0.04653063,-0.04653063,23.84228,61.13393,0.1250802,0.0486245,0,0,15.26556
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,30.15989,30.15989,6.956816,6.956816,0,-1,0,6.956816,0,0,0,0,0,7.322964,6.956816,0,0,15.97772,15.21903,0,7.322964,-7.322964,16.1232,41.34145,0.1250802,7.652497,0,0,15.21903
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,29.28754,29.28754,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.11435,7.896066,0,0,0,16.1232,41.34145,0.1250802,0,0,0,7.896066
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,28.48743,28.48743,0.118871,0.118871,0,-1,0,0.118871,0,0,2.775558E-17,0,0,0.1251273,0.118871,0,0,24.11435,7.896066,0,0.1251273,-0.1251273,15.9913,41.00326,0.1250802,0.1307581,0,0,7.896066
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,27.90957,27.90957,0.5040784,0.5040784,0,-1,0,0.5040784,0,0,0,0,0,0.5306088,0.5040784,0,0,24.25338,7.770938,0,0.5306088,-0.5306088,15.43199,39.56913,0.1250802,0.5544863,0,0,7.770938
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,27.42616,27.42616,0.2780651,0.2780651,0,-1,0,0.2780651,0,0,5.551115E-17,0,0,0.2927001,0.2780651,0,0,24.84294,7.24033,0,0.2927001,-0.2927001,15.12346,38.77803,0.1250802,0.3058716,0,0,7.24033
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,26.95943,26.95943,0.5934511,0.5934511,0,-1,0,0.5934511,0,0,1.110223E-16,0,0,0.6246854,0.5934511,0,0,25.16817,6.947629,0,0.6246854,-0.6246854,14.46498,37.08963,0.1250802,0.6527962,0,0,6.947629
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,26.5816,26.5816,0.3864589,0.3864589,0,-1,0,0.3864589,0,0,5.551115E-17,0,0,0.4067988,0.3864589,0,0,25.86226,6.322944,0,0.4067988,-0.4067988,14.03618,35.99014,0.1250802,0.4251048,0,0,6.322944
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,26.20932,26.20932,1.084317,1.084317,0,-1,0,1.084317,0,0,2.220446E-16,0,0,1.141387,1.084317,0,0,26.31426,5.916145,0,1.141387,-1.141387,12.83305,32.9052,0.1250802,1.192749,0,0,5.916145
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,25.89261,25.89261,2.094712,2.094712,0,-1,0,2.094712,0,0,4.440892E-16,0,0,2.20496,2.094712,0,0,27.58247,4.774758,0,2.20496,-2.20496,10.50882,26.94564,0.1250802,2.304183,0,0,4.774758
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,25.70925,25.70925,0.9135347,0.9135347,0,0,0,0.9135347,0,0,1.110223E-16,0,0,0.9616155,0.9135347,0,0,30.03242,2.569799,0,0.9616155,-0.9616155,9.49519,24.34659,0.1250802,1.004888,0,0,2.569799
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.06020043,25.67396,25.52033,0.2233366,0.2233366,0,0,0,0.2233366,26.95502,0,0,0,0.06020043,0.2350911,0.2233366,0,0,31.10088,1.608183,0,0.1748907,-0.1748907,9.310839,23.8739,0.1250802,0.2456702,0.04816034,0,1.668384
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.3265841,26.13373,25.29808,1.399138,1.399138,10.19914,0,2.916382,1.399138,23.34181,0,0,0,0.3265841,0,0,8.8,8.36,31.29521,1.433293,8.686584,0,8.686584,17.55166,45.00415,0.1252432,1.539052,0.2612673,12,1.759877
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.9025945,28.09001,25.7537,2.913603,2.913603,11.7136,0,3.299542,2.913603,30.97863,0,0,0,0.9025945,0,0,8.8,8.36,22.60862,9.251218,9.262594,0,9.262594,26.33892,67.53557,0.1254672,3.204964,0.7220756,12,10.15381
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,3.338204,36.07008,27.00388,2.695521,2.695521,0,-1,0,2.695521,123.8426,0,0,0,3.338204,2.83739,2.695521,0,0,13.34603,17.58755,0.5008134,0,0.5008134,26.81404,68.75381,0.1254563,2.965073,2.670563,0,20.92576
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,4.138833,39.70562,28.20961,3.513209,3.513209,0,0,0,3.513209,117.8077,0,0,0,4.138833,3.698115,3.513209,0,0,12.84521,18.03829,0.4407175,0,0.4407175,27.23214,69.82586,0.1254467,3.86453,3.311066,0,22.17712
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,2.746619,36.90778,29.40978,4.932752,4.932752,0,0,0,4.932752,55.68128,0,0,0,2.746619,5.19237,4.932752,0,0,12.4045,18.43493,0,2.445751,-2.445751,24.65409,63.21549,0.1254467,5.426027,2.197296,0,21.18155
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,3.29827,39.74573,30.58217,0.8741518,0.8741518,0,0,0,0.8741518,377.3109,0,0,0,3.29827,0.9201598,0.8741518,0,0,15.122,15.98918,2.37811,0,2.37811,26.91016,69.00028,0.1253949,0.9615669,2.638616,0,19.28745
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,2.231073,37.89918,31.77123,4.526914,4.526914,0,0,0,4.526914,49.28463,0,8.881784E-16,0,2.231073,4.765173,4.526914,0,0,12.74389,18.12948,0,2.5341,-2.5341,24.23899,62.15113,0.1253949,4.979606,1.784858,0,20.36055
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,2.803916,40.35793,32.53801,3.535408,3.535408,0,-1,0,3.535408,79.30953,0,0,0,2.803916,3.721483,3.535408,0,0,15.55956,15.59538,0,0.9175666,-0.9175666,23.27179,59.67113,0.1253949,3.888949,2.243133,0,18.3993
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,3.287406,42.1194,32.84916,1.99246,1.99246,0,-1,0,1.99246,164.9923,0,0,0,3.287406,2.097326,1.99246,0,0,16.57907,14.67781,1.19008,0,1.19008,24.4008,62.56602,0.125369,2.191706,2.629925,0,17.96522
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,1.799044,38.23986,33.28812,3.847749,3.847749,0,-1,0,3.847749,46.75575,8.881784E-16,0,0,1.799044,4.050262,3.847749,0,0,15.38899,15.74888,0,2.251218,-2.251218,22.0278,56.48144,0.125369,4.232524,1.439235,0,17.54793
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.5618669,34.45461,32.94362,0,0,0,-1,0,0,0,0,0,0,0.5618669,0,0,0,0,17.89035,13.49767,0.5618669,0,0.5618669,22.56084,57.84819,0.1253567,0,0.4494935,0,14.05953
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.4681131,33.15915,31.91014,0.9487256,0.9487256,0,-1,0,0.9487256,49.34125,0,0,0,0.4681131,0.9986586,0.9487256,0,0,17.32848,14.00335,0,0.5305455,-0.5305455,22.00159,56.41423,0.1253567,1.043598,0.3744905,0,14.47146
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,30.94333,30.94333,1.69094,1.69094,0,-1,0,1.69094,0,0,2.220446E-16,0,0,1.779937,1.69094,0,0,17.91797,13.4728,0,1.779937,-1.779937,20.12538,51.60342,0.1253567,1.860034,0,0,13.4728
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,30.0821,30.0821,6.062068,6.062068,0,-1,0,6.062068,0,0,0,0,0,6.381124,6.062068,0,0,19.89568,11.69286,0,6.381124,-6.381124,13.39908,34.35655,0.1253567,6.668274,0,0,11.69286
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,29.20975,29.20975,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.98582,5.311739,0,0,0,13.39908,34.35655,0.1253567,0,0,0,5.311739
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,28.40964,28.40964,0.5117319,0.5117319,0,-1,0,0.5117319,0,0,1.110223E-16,0,0,0.5386652,0.5117319,0,0,26.98582,5.311739,0,0.5386652,-0.5386652,12.83128,32.90065,0.1253567,0.5629051,0,0,5.311739
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,27.84845,27.84845,1.863682,1.863682,0,-1,0,1.863682,0,0,2.220446E-16,0,0,1.96177,1.863682,0,0,27.58434,4.773075,0,1.96177,-1.96177,10.76339,27.59838,0.1253567,2.05005,0,0,4.773075
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,27.36504,27.36504,1.291517,1.291517,0,-1,0,1.291517,0,0,0,0,0,1.359492,1.291517,0,0,29.76408,2.811304,0,1.359492,-1.359492,9.33036,23.92395,0.1253567,1.420669,0,0,2.811304
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,26.90942,26.90942,1.034558,1.034558,0,-1,0,1.034558,0,0,0,0,0,1.089008,1.034558,0,0,31.27463,1.451813,0,1.089008,-1.089008,8.182445,20.98059,0.1253567,1.138014,0,0,1.451813
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,26.52048,26.52048,0.02942582,0.02942582,0,-1,0,0.02942582,0,0,3.469447E-18,0,0,0.03097455,0.02942582,0,0,32.48464,0.3628041,0,0.03097455,-0.03097455,8.149795,20.89687,0.1253567,0.03236841,0,0,0.3628041
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,26.15932,26.15932,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.51905,0.3318295,0,0,0,8.149795,20.89687,0.1253567,0,0,0,0.3318295
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,25.84816,25.84816,0.4773744,0.3152381,0,-1,0,0.3152381,0,0,0.1621364,0.2098738,0,0.3318295,0.3152381,0,0,32.51905,0.3318295,0,0.3318295,-0.3318295,7.800015,20,0.1253567,0.5251119,0,0,0.3318295
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,25.64257,25.64257,1.366677,1.366677,10.16668,0,2.908169,1.366677,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1255243,1.503345,0,12,0
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.1210263,25.76823,25.45921,0.8923254,0.8923254,9.692326,0,2.788158,0.8923254,13.56302,0,0,0,0.1210263,0,0,8.8,8.36,24.52775,7.524,8.481027,0,8.481027,23.77682,60.96607,0.1256656,0.981558,0.09682103,12,7.645026
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,2.03265,30.59401,25.25363,7.806488,7.806488,12,0,3.372,7.806488,26.03795,0,0,0,2.03265,0,0,4.193512,3.983837,16.04673,15.15692,6.016486,0,6.016486,29.48456,75.60127,0.1258325,8.587136,1.62612,12,17.18957
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,4.955492,39.45189,25.70925,1.056622,1.056622,6.398463,0,1.954811,1.056622,468.9938,0,0,0,4.955492,0,0,5.341841,5.074749,10.03024,20.57176,10.03024,0,10.03024,39.00008,100,0.1257795,1.162284,3.964393,12,25.52725
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,7.119925,47.75608,26.94276,0,0,0,-1,0,0,0,7.119925,0,0,7.119925,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1257795,0,5.69594,0,36.7189
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,8.583454,54.36582,28.1596,2.163417,2.163417,0,0,0,2.163417,396.7544,6.306172,0,0,8.583454,2.277282,2.163417,0,0,0,29.59898,0,0,0,39.00008,100,0.1257795,2.379759,6.866763,0,38.18243
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,8.460836,55.35173,29.34866,3.230217,3.230217,0,0,0,3.230217,261.9278,5.060608,0,0,8.460836,3.400228,3.230217,0,0,0,29.59898,0,0,0,39.00008,100,0.1257795,3.553238,6.768669,0,38.05981
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,7.883707,54.63409,30.52105,4.047971,4.047971,0,0,0,4.047971,194.757,3.622684,0,0,7.883707,4.261023,4.047971,0,0,0,29.59898,0,0,0,39.00008,100,0.1257795,4.452768,6.306965,0,37.48269
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,4.844307,45.68353,31.71011,4.431089,4.431089,0,0,0,4.431089,109.3254,0.1800026,0,0,4.844307,4.664305,4.431089,0,0,0,29.59898,0,0,0,39.00008,100,0.1257795,4.874198,3.875446,0,34.44329
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,7.820027,56.72919,32.47133,4.003018,4.003018,0,-1,0,4.003018,195.3533,3.606324,0,0,7.820027,4.213703,4.003018,0,0,0,29.59898,0,0,0,39.00008,100,0.1257795,4.40332,6.256022,0,37.41901
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,6.559038,52.57647,32.78804,3.539107,3.539107,0,-1,0,3.539107,185.3303,2.833663,0,0,6.559038,3.725375,3.539107,0,0,0,29.59898,0,0,0,39.00008,100,0.1257795,3.893018,5.247231,0,36.15802
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,4.44043,46.03062,33.19366,8.760534,8.36,0,-1,0,8.36,53.11519,0,0.4005339,1.276587,4.44043,8.8,8.36,0,0,0,29.59898,0,4.35957,-4.35957,34.40469,88.21697,0.1257795,9.636587,3.552344,0,34.03941
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,2.932033,41.06254,32.84916,0,0,0,-1,0,0,0,0,0,0,2.932033,0,0,0,0,4.843967,25.23941,2.932033,0,2.932033,37.18626,95.34919,0.1257159,0,2.345626,0,28.17144
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.5145964,33.20577,31.83235,14.22366,8.36,0,-1,0,8.36,6.155459,0,5.863662,7.286028,0.5145964,8.8,8.36,0,0,1.911934,27.87824,0,8.285403,-8.285403,28.45268,72.95544,0.1257159,15.64603,0.4116771,0,28.39283
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,30.89333,30.89333,6.139984,6.139984,0,-1,0,6.139984,0,0,8.881784E-16,0,0,6.463141,6.139984,0,0,11.11794,19.59283,0,6.463141,-6.463141,21.63993,55.48688,0.1257159,6.753983,0,0,19.59283
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,30.03765,30.03765,6.594661,6.594661,0,-1,0,6.594661,0,0,0,0,0,6.941748,6.594661,0,0,18.29921,13.12969,0,6.941748,-6.941748,14.32268,36.72475,0.1257159,7.254127,0,0,13.12969
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,29.15975,29.15975,5.075145,5.075145,0,-1,0,5.075145,0,0,8.881784E-16,0,0,5.342257,5.075145,0,0,26.01226,6.187944,0,5.342257,-5.342257,8.691448,22.28572,0.1257159,5.582659,0,0,6.187944
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,28.3763,28.3763,0.7933452,0.7933452,0,-1,0,0.7933452,0,0,0,0.06927712,0,0.8351002,0.7933452,0,0,31.9481,0.8456869,0,0.8351002,-0.8351002,7.811175,20.02861,0.1257159,0.8726797,0,0,0.8456869
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,27.79844,27.79844,0.4015178,0.01005739,0,-1,0,0.01005739,0,0,0.3914604,0.4316122,0,0.01058673,0.01005739,0,0,32.87599,0.01058673,0,0.01058673,-0.01058673,7.800015,20,0.1257159,0.4416696,0,0,0.01058673
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,27.31504,27.31504,1.289391,0,0,-1,0,0,0,0,1.289391,1.41833,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1257159,1.41833,0,0,0
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,26.86497,26.86497,0.6760432,0,0,-1,0,0,0,0,0.6760432,0.7436475,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1257159,0.7436475,0,0,0
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,26.45936,26.45936,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1257159,0,0,0,0
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,26.09819,26.09819,0.7069609,0,0,-1,0,0,0,0,0.7069609,0.777657,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1257159,0.777657,0,0,0
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,25.79815,25.79815,0.8375241,0,0,-1,0,0,0,0,0.8375241,0.9212765,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1257159,0.9212765,0,0,0
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,25.59812,25.59812,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1257159,0,0,0,0
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.09572465,25.65345,25.40921,2.408332,2.408332,11.20833,0,3.171708,2.408332,3.974729,0,0,0,0.09572465,0,0,8.8,8.36,32.88775,0,8.455725,0,8.455725,15.82182,40.56869,0.1259302,2.649165,0.07657972,12,0.09572465
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,1.662199,29.53201,25.19251,5.136009,5.136009,12,0,3.372,5.136009,32.36364,0,0,0,1.662199,0,0,6.863991,6.520792,24.43203,7.610152,8.182991,0,8.182991,23.58489,60.47395,0.1261612,5.64961,1.329759,12,9.272351
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,4.189035,37.10906,25.65924,11.18475,11.18475,12,0,3.372,11.18475,37.45311,0,0,0,4.189035,0,0,0.8152543,0.7744915,16.24904,14.97484,4.963527,0,4.963527,28.2937,72.54781,0.1262852,12.30322,3.351228,12,19.16388
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,6.886588,46.90216,26.88164,4.465771,4.465771,0,-1,0,4.465771,154.2083,0,0,0,6.886588,4.700811,4.465771,0,0,11.28551,19.44202,2.185777,0,2.185777,30.36731,77.86475,0.1262378,4.912348,5.509271,0,26.32861
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,8.573941,54.25655,28.09848,2.118774,2.118774,0,0,0,2.118774,404.6652,0,0,0,8.573941,2.230289,2.118774,0,0,9.099734,21.40922,6.343653,0,6.343653,36.38543,93.29578,0.1261004,2.330652,6.859153,0,29.98316
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,8.605898,55.81984,29.28754,4.678561,4.678561,0,0,0,4.678561,183.9433,0.9250155,0,0,8.605898,4.924801,4.678561,0,0,2.756082,27.11851,2.756082,0,2.756082,39.00008,100,0.1260408,5.146417,6.884718,0,35.7244
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,8.90408,58.39489,30.45993,0.3897707,0.3897707,0,0,0,0.3897707,2284.44,8.493795,0,0,8.90408,0.410285,0.3897707,0,0,0,29.59898,0,0,0,39.00008,100,0.1260408,0.4287478,7.123264,0,38.50306
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,9.434812,61.97031,31.63232,5.790597,5.790597,0,0,0,5.790597,162.9333,3.339447,0,0,9.434812,6.095366,5.790597,0,0,0,29.59898,0,0,0,39.00008,100,0.1260408,6.369657,7.54785,0,39.03379
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,7.722629,56.25616,32.37688,4.009428,4.009428,0,-1,0,4.009428,192.6118,3.502179,0,0,7.722629,4.22045,4.009428,0,0,0,29.59898,0,0,0,39.00008,100,0.1260408,4.41037,6.178103,0,37.32161
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,5.51532,48.94064,32.69359,3.570109,3.570109,0,-1,0,3.570109,154.486,1.757311,0,0,5.51532,3.75801,3.570109,0,0,0,29.59898,0,0,0,39.00008,100,0.1260408,3.92712,4.412256,0,35.1143
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,4.729408,46.87978,33.13254,1.954644,1.954644,0,-1,0,1.954644,241.9575,2.671888,0,0,4.729408,2.05752,1.954644,0,0,0,29.59898,0,0,0,39.00008,100,0.1260408,2.150108,3.783527,0,34.32839
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,2.688891,40.28369,32.78804,7.65947,7.65947,0,-1,0,7.65947,35.10545,0,8.881784E-16,0.06541718,2.688891,8.0626,7.65947,0,0,0,29.59898,0,5.373709,-5.373709,33.33569,85.47596,0.1260408,8.425417,2.151113,0,32.28787
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.5168141,33.16691,31.7879,12.69214,8.36,0,-1,0,8.36,6.181987,0,4.332137,5.601351,0.5168141,8.8,8.36,0,0,5.970788,24.22527,0,8.283186,-8.283186,24.60445,63.0882,0.1260408,13.96135,0.4134513,0,24.74208
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,30.83221,30.83221,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.17433,15.94208,0,0,0,24.60445,63.0882,0.1260408,0,0,0,15.94208
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,29.97097,29.97097,1.209964,1.209964,0,-1,0,1.209964,0,0,0,0,0,1.273646,1.209964,0,0,15.17433,15.94208,0,1.273646,-1.273646,23.26191,59.64579,0.1260408,1.33096,0,0,15.94208
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,29.1153,29.1153,1.855769,1.855769,0,-1,0,1.855769,0,0,2.220446E-16,0,0,1.953442,1.855769,0,0,16.58949,14.66844,0,1.953442,-1.953442,21.2028,54.36604,0.1260408,2.041346,0,0,14.66844
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,28.33185,28.33185,0.9782685,0.9782685,0,-1,0,0.9782685,0,0,1.110223E-16,0,0,1.029756,0.9782685,0,0,18.75998,12.715,0,1.029756,-1.029756,20.11734,51.58282,0.1260408,1.076095,0,0,12.715
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,27.77066,27.77066,1.220935,1.220935,0,-1,0,1.220935,0,0,0,0,0,1.285194,1.220935,0,0,19.90415,11.68524,0,1.285194,-1.285194,18.76263,48.1092,0.1260408,1.343028,0,0,11.68524
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,27.25392,27.25392,0.4251568,0.4251568,0,-1,0,0.4251568,0,0,5.551115E-17,0,0,0.4475334,0.4251568,0,0,21.33215,10.40005,0,0.4475334,-0.4475334,18.29088,46.89961,0.1260408,0.4676724,0,0,10.40005
