Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,6.178679,47.59127,29.54869,2.502586,2.502586,0,0,0,2.502586,246.8918,0,0,0,6.178679,2.634301,2.502586,0,0,18.31699,13.11369,3.544379,0,3.544379,24.98555,64.06538,0.1299821,2.752845,4.942944,0,19.29237
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,8.057705,55.49852,30.70997,1.993487,1.993487,0,0,0,1.993487,404.2014,0,0,0,8.057705,2.098408,1.993487,0,0,14.77261,16.30363,5.959297,0,5.959297,30.63903,78.56147,0.1298653,2.192836,6.446164,0,24.36133
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,2.985442,39.63781,31.34895,1.178887,1.178887,0,-1,0,1.178887,253.2424,0,0,0,2.985442,1.240934,1.178887,0,0,8.813315,21.66699,1.744509,0,1.744509,32.29402,82.80502,0.1298311,1.296776,2.388354,0,24.65244
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,1.248728,34.93357,31.56565,12.29284,8.36,0,-1,0,8.36,14.93694,0,3.932844,5.162128,1.248728,8.8,8.36,0,0,7.068807,23.23705,0,7.551271,-7.551271,24.33428,62.39547,0.1298311,13.52213,0.9989827,0,24.48578
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,1.701062,36.52632,31.89347,10.54088,8.36,0,-1,0,8.36,20.34763,0,2.180882,3.234971,1.701062,8.8,8.36,0,0,15.45911,15.68578,0,7.098938,-7.098938,16.85134,43.20848,0.1298311,11.59497,1.360849,0,17.38684
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,1.834145,36.61364,31.61565,1.962537,1.962537,0,-1,0,1.962537,93.45782,0,0,0,1.834145,2.065829,1.962537,0,0,23.34682,8.586843,0,0.231684,-0.231684,16.60713,42.58229,0.1298311,2.158791,1.467316,0,10.42099
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.4347829,31.82742,30.67663,4.042882,4.042882,0,-1,0,4.042882,10.75428,0,0,0,0.4347829,4.255666,4.042882,0,0,23.60424,8.355158,0,3.820883,-3.820883,12.57956,32.25522,0.1298311,4.447171,0.3478263,0,8.789941
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,29.83207,29.83207,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.84967,4.534276,0,0,0,12.57956,32.25522,0.1298311,0,0,0,4.534276
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,29.06529,29.06529,5.793345,4.307561,0,-1,0,4.307561,0,0,1.485784,2.065118,0,4.534276,4.307561,0,0,27.84967,4.534276,0,4.534276,-4.534276,7.800015,20,0.1298311,6.37268,0,0,4.534276
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,28.20961,28.20961,10.7924,0,0,-1,0,0,0,0,10.7924,11.87164,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1298311,11.87164,0,0,0
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,27.44283,27.44283,0.8317196,0,0,-1,0,0,0,0,0.8317196,0.9148915,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1298311,0.9148915,0,0,0
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,26.90942,26.90942,1.177681,0,0,-1,0,0,0,0,1.177681,1.295449,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1298311,1.295449,0,0,0
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,26.47047,26.47047,2.231857,0,0,-1,0,0,0,0,2.231857,2.455042,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1298311,2.455042,0,0,0
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,26.04819,26.04819,0.6044242,0,0,-1,0,0,0,0,0.6044242,0.6648666,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1298311,0.6648666,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,25.65924,25.65924,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1298311,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,25.39254,25.39254,1.841155,0,0,-1,0,0,0,0,1.841155,2.025271,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1298311,2.025271,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,25.1425,25.1425,0.7915426,0,0,-1,0,0,0,0,0.7915426,0.8706968,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1298311,0.8706968,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,24.8758,24.8758,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1298311,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,24.73689,24.73689,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1298311,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,1.157824,27.53511,24.54797,8.466057,8.466057,12,0,3.372,8.466057,13.67607,0,0,0,1.157824,0,0,3.533943,3.357246,32.88775,0,4.51507,0,4.51507,12.08339,30.98298,0.1299391,9.312662,0.926259,12,1.157824
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,2.166373,30.71614,25.02026,2.315577,2.315577,11.11558,0,3.148241,2.315577,93.55653,0,0,0,2.166373,0,0,8.8,8.36,28.37268,4.063563,10.52637,0,10.52637,22.06958,56.58856,0.1300766,2.547134,1.733098,12,6.229936
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,3.449956,35.34885,26.0204,5.372186,5.372186,0,-1,0,5.372186,64.21884,0,0,0,3.449956,5.654933,5.372186,0,0,17.84631,13.5373,0,2.204977,-2.204977,19.74533,50.62895,0.1300766,5.909405,2.759964,0,16.98725
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,5.707947,43.48992,27.25392,2.345599,2.345599,0,0,0,2.345599,243.347,0,0,0,5.707947,2.469052,2.345599,0,0,20.29629,11.33232,3.238895,0,3.238895,22.81802,58.50762,0.1300132,2.580159,4.566358,0,17.04027
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,5.21788,43.28214,28.45964,7.186075,7.186075,0,0,0,7.186075,72.61099,0,0,0,5.21788,7.56429,7.186075,0,0,17.05739,14.24733,0,2.346409,-2.346409,20.34468,52.16575,0.1300132,7.904683,4.174304,0,19.46521
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,5.230027,44.56016,29.58203,3.377501,3.377501,0,0,0,3.377501,154.849,0,0,0,5.230027,3.555265,3.377501,0,0,19.66451,11.90092,1.674763,0,1.674763,21.9335,56.23964,0.1299805,3.715251,4.184022,0,17.13095
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,6.206407,49.03142,30.73775,3.692028,3.692028,0,0,0,3.692028,168.1029,0,0,0,6.206407,3.886345,3.692028,0,0,17.98975,13.4082,2.320062,0,2.320062,24.13451,61.88323,0.1299351,4.061231,4.965126,0,19.61461
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,6.889081,52.09475,31.37673,7.756793,7.756793,0,-1,0,7.756793,88.81352,0,0,0.1724725,6.889081,8.165046,7.756793,0,0,15.66969,15.49626,0,1.275964,-1.275964,22.78952,58.43456,0.1299351,8.532473,5.511265,0,22.38534
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,5.043603,46.19508,31.59899,3.29095,3.29095,0,-1,0,3.29095,153.2568,0,0,0,5.043603,3.464158,3.29095,0,0,17.08743,14.2203,1.579445,0,1.579445,24.28792,62.27658,0.1299043,3.620045,4.034882,0,19.2639
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,2.506933,38.83583,31.91014,0,0,0,-1,0,0,0,0,0,0,2.506933,0,0,0,0,15.50798,15.6418,2.506933,0,2.506933,26.6662,68.37474,0.1298554,0,2.005546,0,18.14873
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,1.414154,35.45866,31.63232,3.67808,3.67808,0,-1,0,3.67808,38.44816,0,4.440892E-16,0,1.414154,3.871663,3.67808,0,0,13.00105,17.89804,0,2.457509,-2.457509,24.07576,61.73259,0.1298554,4.045888,1.131323,0,19.31219
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.3546742,31.61419,30.67663,3.204356,3.204356,0,-1,0,3.204356,11.0685,0,4.440892E-16,0,0.3546742,3.373007,3.204356,0,0,15.73161,15.44053,0,3.018332,-3.018332,20.89416,53.57466,0.1298554,3.524792,0.2837394,0,15.7952
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,29.83207,29.83207,5.697879,5.697879,0,-1,0,5.697879,0,0,8.881784E-16,0,0,5.997768,5.697879,0,0,19.08532,12.42219,0,5.997768,-5.997768,14.57196,37.36391,0.1298554,6.267667,0,0,12.42219
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,29.04862,29.04862,5.462918,5.462918,0,-1,0,5.462918,0,0,8.881784E-16,0,0,5.75044,5.462918,0,0,25.7495,6.424427,0,5.75044,-5.75044,8.51046,21.82165,0.1298554,6.00921,0,0,6.424427
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,28.19294,28.19294,5.169919,0.6402874,0,-1,0,0.6402874,0,0,4.529632,5.046624,0,0.6739868,0.6402874,0,0,32.13888,0.6739868,0,0.6739868,-0.6739868,7.800015,20,0.1298554,5.686911,0,0,0.6739868
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,27.42616,27.42616,0.2512446,0,0,-1,0,0,0,0,0.2512446,0.2763691,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1298554,0.2763691,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,26.89275,26.89275,0.2264749,0,0,-1,0,0,0,0,0.2264749,0.2491224,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1298554,0.2491224,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,26.47047,26.47047,1.074861,0,0,-1,0,0,0,0,1.074861,1.182347,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1298554,1.182347,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,26.03708,26.03708,0.4513569,0,0,-1,0,0,0,0,0.4513569,0.4964926,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1298554,0.4964926,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,25.65924,25.65924,0.5939709,0,0,-1,0,0,0,0,0.5939709,0.653368,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1298554,0.653368,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,25.39254,25.39254,0.8924516,0,0,-1,0,0,0,0,0.8924516,0.9816968,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1298554,0.9816968,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,25.1425,25.1425,0.5789461,0,0,-1,0,0,0,0,0.5789461,0.6368407,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1298554,0.6368407,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,24.8758,24.8758,0.2588258,0.2588258,9.058825,0,2.627883,0.2588258,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.129948,0.2847084,0,12,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,24.73689,24.73689,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1300296,0,0,12,7.524
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,1.53179,28.54017,24.56464,3.318552,3.318552,11.60089,0,3.271025,3.318552,46.15838,0,0,0,1.53179,0,0,8.282339,7.868222,16.16775,15.048,9.400011,0,9.400011,32.57964,83.53735,0.1302084,3.650407,1.225432,12,16.57979
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,3.608648,34.74172,25.02026,2.985746,2.985746,0,0,0,2.985746,120.8625,0,0,0,3.608648,3.14289,2.985746,0,0,6.767742,23.50801,0.4657577,0,0.4657577,33.02149,84.67032,0.1301994,3.28432,2.886918,0,27.11666
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,6.296146,43.986,26.0204,0,0,0,-1,0,0,0,0,0,0,6.296146,0,0,0,0,6.301984,23.92719,6.296146,0,6.296146,38.99454,99.9858,0.1300768,0,5.036917,0,30.22334
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,8.730237,53.80948,27.25392,5.319784,5.319784,0,0,0,5.319784,164.1089,3.124626,0,0,8.730237,5.599773,5.319784,0,0,0.005838141,29.59372,0.005838141,0,0.005838141,39.00008,100,0.1300767,5.851763,6.98419,0,38.32396
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,9.871777,59.72504,28.47076,0.3470508,0.3470508,0,0,0,0.3470508,2844.476,9.506459,0,0,9.871777,0.3653166,0.3470508,0,0,0,29.59898,0,0,0,39.00008,100,0.1300767,0.3817559,7.897421,0,39.47075
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,9.98367,61.62455,29.5987,4.250724,4.250724,0,0,0,4.250724,234.8699,5.509223,0,0,9.98367,4.474446,4.250724,0,0,0,29.59898,0,0,0,39.00008,100,0.1300767,4.675797,7.986936,0,39.58265
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,10.25864,64.25658,30.73775,1.888577,1.888577,0,0,0,1.888577,543.194,8.270664,0,0,10.25864,1.987976,1.888577,0,0,0,29.59898,0,0,0,39.00008,100,0.1300767,2.077435,8.206912,0,39.85762
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,9.37736,61.43474,31.3934,5.739717,5.739717,0,-1,0,5.739717,163.3767,3.335553,0,0,9.37736,6.041807,5.739717,0,0,0,29.59898,0,0,0,39.00008,100,0.1300767,6.313688,7.501888,0,38.97634
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,8.045854,56.54255,31.61565,6.37427,6.37427,0,-1,0,6.37427,126.2239,1.336096,0,0,8.045854,6.709758,6.37427,0,0,0,29.59898,0,0,0,39.00008,100,0.1300767,7.011697,6.436683,0,37.64483
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,5.526517,48.12035,31.92681,0.4553597,0.4553597,0,-1,0,0.4553597,1213.66,5.047191,0,0,5.526517,0.479326,0.4553597,0,0,0,29.59898,0,0,0,39.00008,100,0.1300767,0.5008956,4.421213,0,35.1255
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,2.090077,37.36523,31.64344,7.103894,7.103894,0,-1,0,7.103894,29.42157,0,0,0,2.090077,7.477783,7.103894,0,0,0,29.59898,0,5.387706,-5.387706,33.32094,85.43813,0.1300767,7.814283,1.672061,0,31.68905
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.3449512,31.6051,30.6933,9.719406,8.36,0,-1,0,8.36,4.12621,0,1.359406,2.331347,0.3449512,8.8,8.36,0,0,5.98634,24.21127,0,8.455049,-8.455049,24.40853,62.58586,0.1300767,10.69135,0.2759609,0,24.55622
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,29.84873,29.84873,6.841269,6.841269,0,-1,0,6.841269,0,0,8.881784E-16,0,0,7.201336,6.841269,0,0,15.38084,15.75622,0,7.201336,-7.201336,16.81766,43.12212,0.1300767,7.525396,0,0,15.75622
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,29.04862,29.04862,2.578647,2.578647,0,-1,0,2.578647,0,0,0,0,0,2.714365,2.578647,0,0,23.38232,8.554887,0,2.714365,-2.714365,13.95647,35.78574,0.1300767,2.836512,0,0,8.554887
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,28.19294,28.19294,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.39828,5.840521,0,0,0,13.95647,35.78574,0.1300767,0,0,0,5.840521
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,27.40949,27.40949,0.4001803,0.4001803,0,-1,0,0.4001803,0,0,0,0,0,0.4212424,0.4001803,0,0,26.39828,5.840521,0,0.4212424,-0.4212424,13.51244,34.64721,0.1300767,0.4401983,0,0,5.840521
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,26.86497,26.86497,0.3482755,0.3482755,0,-1,0,0.3482755,0,0,5.551115E-17,0,0,0.3666058,0.3482755,0,0,26.86633,5.419279,0,0.3666058,-0.3666058,13.126,33.65635,0.1300767,0.3831031,0,0,5.419279
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,26.44269,26.44269,1.103992,1.103992,0,-1,0,1.103992,0,0,0,0,0,1.162097,1.103992,0,0,27.27367,5.052673,0,1.162097,-1.162097,11.90104,30.51544,0.1300767,1.214391,0,0,5.052673
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,26.0204,26.0204,0.9492844,0.9492844,0,-1,0,0.9492844,0,0,1.110223E-16,0,0,0.9992467,0.9492844,0,0,28.56489,3.890577,0,0.9992467,-0.9992467,10.84774,27.81468,0.1300767,1.044213,0,0,3.890577
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,25.65924,25.65924,0.5775356,0.5775356,0,-1,0,0.5775356,0,0,0,0,0,0.6079322,0.5775356,0,0,29.67517,2.89133,0,0.6079322,-0.6079322,10.20693,26.17156,0.1300767,0.6352892,0,0,2.89133
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,25.39254,25.39254,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.35065,2.283398,0,0,0,10.20693,26.17156,0.1300767,0,0,0,2.283398
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,25.1425,25.1425,2.18386,2.169228,0,-1,0,2.169228,0,0,0.01463235,0.2330184,0,2.283398,2.169228,0,0,30.35065,2.283398,0,2.283398,-2.283398,7.800015,20,0.1300767,2.402246,0,0,2.283398
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,24.8758,24.8758,0.6263527,0.6263527,9.426353,0,2.720867,0.6263527,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1301841,0.688988,0,12,0
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,24.75356,24.75356,1.08529,1.08529,9.88529,0,2.836978,1.08529,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1303104,1.193819,0,12,7.524
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,1.137767,27.49941,24.56464,3.239932,3.239932,11.39762,0,3.219598,3.239932,35.117,0,0,0,1.137767,0,0,8.157689,7.749804,16.16775,15.048,8.887571,0,8.887571,32.09349,82.29084,0.1304894,3.563925,0.9102135,12,16.18577
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,1.69261,29.46518,25.04804,0.5631537,0.5631537,0,0,0,0.5631537,300.5591,0,0,0,1.69261,0.5927933,0.5631537,0,0,7.280182,23.04681,1.099816,0,1.099816,33.13687,84.96616,0.130468,0.619469,1.354088,0,24.73942
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,3.599768,35.80915,26.04819,0,0,0,-1,0,0,0,0,0,0,3.599768,0,0,0,0,6.180366,24.03665,3.599768,0,3.599768,36.55191,93.72266,0.1303982,0,2.879815,0,27.63642
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,2.837504,34.95223,27.29837,5.551828,5.551828,0,0,0,5.551828,51.10935,0,0,0,2.837504,5.84403,5.551828,0,0,2.580598,27.27644,0,3.006526,-3.006526,33.38275,85.59663,0.1303982,6.107011,2.270003,0,30.11394
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,4.499759,41.13116,28.52077,2.740702,2.740702,0,0,0,2.740702,164.1827,0,0,0,4.499759,2.88495,2.740702,0,0,5.921183,24.26991,1.614809,0,1.614809,34.91469,89.52467,0.1303668,3.014773,3.599807,0,28.76967
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,4.30679,41.77861,29.65982,4.214889,4.214889,0,0,0,4.214889,102.1804,0,0,0,4.30679,4.436725,4.214889,0,0,4.306374,25.72324,0,0.1299351,-0.1299351,34.77773,89.17348,0.1303668,4.636378,3.445432,0,30.03003
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,1.456741,34.72278,30.79887,0.6528123,0.6528123,0,0,0,0.6528123,223.1485,0,0,0,1.456741,0.6871709,0.6528123,0,0,4.450746,25.59331,0.7695698,0,0.7695698,35.50781,91.04548,0.1303519,0.7180936,1.165393,0,27.05005
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.5555771,32.92367,31.44341,5.112916,5.112916,0,-1,0,5.112916,10.86615,0,0,0,0.5555771,5.382017,5.112916,0,0,3.681176,26.28592,0,4.826439,-4.826439,30.42029,78.0006,0.1303519,5.624207,0.4444617,0,26.8415
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,1.835693,36.68105,31.67677,1.954414,1.954414,0,-1,0,1.954414,93.92551,0,0,0,1.835693,2.057278,1.954414,0,0,9.043886,21.45948,0,0.2215845,-0.2215845,30.18672,77.4017,0.1303519,2.149855,1.468554,0,23.29517
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,2.599874,39.20929,32.01015,0,0,0,-1,0,0,0,0,0,0,2.599874,0,0,0,0,9.290092,21.2379,2.599874,0,2.599874,32.65318,83.72594,0.1303015,0,2.079899,0,23.83777
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,1.95569,37.05375,31.71011,6.354662,6.354662,0,-1,0,6.354662,30.77567,0,8.881784E-16,0,1.95569,6.689118,6.354662,0,0,6.690218,23.57778,0,4.733428,-4.733428,27.66371,70.93244,0.1303015,6.990128,1.564552,0,25.53347
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.4179645,31.86092,30.75442,3.698217,3.698217,0,-1,0,3.698217,11.30178,0,0,0,0.4179645,3.89286,3.698217,0,0,11.94958,18.84435,0,3.474896,-3.474896,24.00085,61.54051,0.1303015,4.068039,0.3343716,0,19.26232
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,29.89318,29.89318,7.123931,7.123931,0,-1,0,7.123931,0,0,8.881784E-16,0,0,7.498875,7.123931,0,0,15.81058,15.36946,0,7.498875,-7.498875,16.09634,41.27258,0.1303015,7.836324,0,0,15.36946
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,29.08196,29.08196,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.14266,7.870584,0,0,0,16.09634,41.27258,0.1303015,0,0,0,7.870584
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,28.20961,28.20961,1.691579,1.691579,0,-1,0,1.691579,0,0,2.220446E-16,0,0,1.780609,1.691579,0,0,24.14266,7.870584,0,1.780609,-1.780609,14.21941,36.45996,0.1303015,1.860737,0,0,7.870584
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,27.40949,27.40949,2.548576,2.548576,0,-1,0,2.548576,0,0,4.440892E-16,0,0,2.682711,2.548576,0,0,26.12111,6.089974,0,2.682711,-2.682711,11.39159,29.20914,0.1303015,2.803433,0,0,6.089974
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,26.88164,26.88164,1.202895,1.202895,0,-1,0,1.202895,0,0,0,0,0,1.266205,1.202895,0,0,29.10191,3.407263,0,1.266205,-1.266205,10.05689,25.78684,0.1303015,1.323184,0,0,3.407263
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,26.45936,26.45936,1.713879,1.713879,0,-1,0,1.713879,0,0,2.220446E-16,0,0,1.804083,1.713879,0,0,30.5088,2.141057,0,1.804083,-1.804083,8.155217,20.91077,0.1303015,1.885267,0,0,2.141057
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,26.0204,26.0204,1.089783,0.3201254,0,-1,0,0.3201254,0,0,0.7696578,0.8786361,0,0.3369741,0.3201254,0,0,32.51334,0.3369741,0,0.3369741,-0.3369741,7.800015,20,0.1303015,1.198762,0,0,0.3369741
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,25.65924,25.65924,1.946069,0,0,-1,0,0,0,0,1.946069,2.140676,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1303015,2.140676,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,25.40921,25.40921,1.133699,0,0,-1,0,0,0,0,1.133699,1.247069,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1303015,1.247069,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,25.1425,25.1425,1.734626,0,0,-1,0,0,0,0,1.734626,1.908088,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1303015,1.908088,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,24.8758,24.8758,0.3604707,0.3604707,9.160471,0,2.653599,0.3604707,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1303969,0.3965178,0,12,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,24.75356,24.75356,1.929736,1.929736,10.72974,0,3.050623,1.929736,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1305575,2.122709,0,12,7.524
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,2.09853,30.0778,24.58131,1.226689,1.226689,10.02669,0,2.872752,1.226689,171.0727,1.776357E-15,0,0,2.09853,0,0,8.8,8.36,16.16775,15.048,10.45853,0,10.45853,33.58383,86.11222,0.1306478,1.349358,1.678824,12,17.14653
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,4.490167,37.33829,25.04804,4.935936,4.935936,0,0,0,4.935936,90.96891,0,0,0,4.490167,5.195722,4.935936,0,0,5.709224,24.46068,0,0.7055548,-0.7055548,32.84011,84.20525,0.1306478,5.42953,3.592134,0,28.95084
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,6.944081,46.15584,26.06486,0.2514655,0.2514655,0,-1,0,0.2514655,2761.445,0.1862071,0,0,6.944081,0.2647005,0.2514655,0,0,6.493173,23.75512,6.493173,0,6.493173,39.00008,100,0.1305223,0.276612,5.555265,0,30.6992
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,8.584781,53.34805,27.31504,0,0,0,0,0,0,0,8.584781,0,0,8.584781,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1305223,0,6.867825,0,38.18376
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,8.305665,53.79993,28.53743,2.501736,2.501736,0,0,0,2.501736,331.9961,5.672259,0,0,8.305665,2.633406,2.501736,0,0,0,29.59898,0,0,0,39.00008,100,0.1305223,2.751909,6.644532,0,37.90464
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,9.783314,60.92448,29.69316,7.982334,7.982334,3,0,1.095,7.982334,122.5621,4.538752,0,0,9.783314,5.244563,4.982334,0,0,0,29.59898,0,0,0,39.00008,100,0.1305223,8.780568,7.826651,12,39.38229
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,9.529388,61.36184,30.84888,0,0,0,0,0,0,0,9.529388,0,0,9.529388,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1305223,0,7.623511,0,39.12837
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,7.762663,55.32411,31.47119,0,0,0,-1,0,0,0,7.762663,0,0,7.762663,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1305223,0,6.21013,0,37.36164
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,4.191798,43.64525,31.71011,0,0,0,-1,0,0,0,4.191798,0,0,4.191798,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1305223,0,3.353439,0,33.79078
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,3.767348,42.70059,32.03794,2.180498,2.180498,0,-1,0,2.180498,172.7746,1.472086,0,0,3.767348,2.295261,2.180498,0,0,0,29.59898,0,0,0,39.00008,100,0.1305223,2.398548,3.013878,0,33.36633
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,1.318711,35.31963,31.75456,0.9257047,0.9257047,0,-1,0,0.9257047,142.4548,0.3442849,0,0,1.318711,0.974426,0.9257047,0,0,0,29.59898,0,0,0,39.00008,100,0.1305223,1.018275,1.054969,0,30.91769
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.3982138,31.82507,30.77109,10.99497,8.36,0,-1,0,8.36,4.763323,0,2.634967,3.734464,0.3982138,8.8,8.36,0,0,0,29.59898,0,8.401786,-8.401786,30.14382,77.29169,0.1305223,12.09446,0.3185711,0,29.99719
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,29.89318,29.89318,6.674878,6.674878,0,-1,0,6.674878,0,0,8.881784E-16,0,0,7.026187,6.674878,0,0,9.335318,21.19719,0,7.026187,-7.026187,22.73757,58.30133,0.1305223,7.342365,0,0,21.19719
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,29.06529,29.06529,6.748633,6.748633,0,-1,0,6.748633,0,0,8.881784E-16,0,0,7.103824,6.748633,0,0,17.14219,14.17101,0,7.103824,-7.103824,15.24948,39.10115,0.1305223,7.423496,0,0,14.17101
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,28.19294,28.19294,5.939116,5.939116,0,-1,0,5.939116,0,0,8.881784E-16,0,0,6.251701,5.939116,0,0,25.03533,7.067181,0,6.251701,-6.251701,8.659607,22.20407,0.1305223,6.533028,0,0,7.067181
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,27.39283,27.39283,0.8882619,0.7747058,0,-1,0,0.7747058,0,0,0.113556,0.2023822,0,0.8154798,0.7747058,0,0,31.98166,0.8154798,0,0.8154798,-0.8154798,7.800015,20,0.1305223,0.977088,0,0,0.8154798
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,26.86497,26.86497,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305223,0,0,0,0
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,26.45936,26.45936,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305223,0,0,0,0
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,26.0204,26.0204,0.8736181,0,0,-1,0,0,0,0,0.8736181,0.9609799,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305223,0.9609799,0,0,0
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,25.67591,25.67591,1.886855,0,0,-1,0,0,0,0,1.886855,2.075541,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305223,2.075541,0,0,0
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,25.40921,25.40921,1.24054,0,0,-1,0,0,0,0,1.24054,1.364594,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305223,1.364594,0,0,0
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,25.1425,25.1425,1.492252,0,0,-1,0,0,0,0,1.492252,1.641477,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305223,1.641477,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,24.89247,24.89247,0.4939929,0.4939929,9.293993,0,2.68738,0.4939929,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1306225,0.5433922,0,12,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,24.77023,24.77023,2.339123,2.339123,11.13912,0,3.154198,2.339123,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.130799,2.573036,0,12,7.524
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.3554481,25.50413,24.59798,0.5918559,0.5918559,9.391856,0,2.71214,0.5918559,60.05652,1.776357E-15,0,0,0.3554481,0,0,8.8,8.36,16.16775,15.048,8.715448,0,8.715448,31.9302,81.87215,0.1308958,0.6510416,0.2843584,12,15.40345
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.6268259,26.6737,25.06471,1.078729,1.078729,0,0,0,1.078729,58.10782,0,0,0,0.6268259,1.135504,1.078729,0,0,7.452305,22.8919,0,0.5086783,-0.5086783,31.39401,80.49729,0.1308958,1.186602,0.5014607,0,23.51873
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,1.40481,29.73687,26.06486,2.089072,2.089072,0,-1,0,2.089072,67.24568,0,0,0,1.40481,2.199023,2.089072,0,0,8.017504,22.38322,0,0.7942122,-0.7942122,30.55683,78.3507,0.1308958,2.297979,1.123848,0,23.78803
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,1.099278,30.21327,27.33171,3.170661,3.170661,0,0,0,3.170661,34.67031,0,0,0,1.099278,3.337538,3.170661,0,0,8.899961,21.58901,0,2.23826,-2.23826,28.1975,72.30114,0.1308958,3.487727,0.8794222,0,22.68829
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.6999842,30.40218,28.56522,0,0,0,0,0,0,0,0,0,0,0.6999842,0,0,0,0,11.38692,19.35075,0.6999842,0,0.6999842,28.86156,74.00386,0.1308823,0,0.5599874,0,20.05074
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,1.527624,33.81308,29.72094,0,0,0,0,0,0,0,0,0,0,1.527624,0,0,0,0,10.68693,19.98074,1.527624,0,1.527624,30.31079,77.71983,0.1308529,0,1.222099,0,21.50836
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,4.012963,42.19855,30.87666,2.109341,2.109341,0,0,0,2.109341,190.2473,0,0,0,4.012963,2.220359,2.109341,0,0,9.159308,21.3556,1.792605,0,1.792605,32.01141,82.08038,0.1308183,2.320275,3.210371,0,25.36856
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,2.878537,39.50672,31.5212,2.456978,2.456978,0,-1,0,2.456978,117.1576,0,0,0,2.878537,2.586293,2.456978,0,0,7.366704,22.96894,0.2922438,0,0.2922438,32.28865,82.79126,0.1308127,2.702676,2.30283,0,25.84748
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,1.617983,36.13388,31.73789,9.352209,8.36,0,-1,0,8.36,19.35386,0,0.9922096,1.927431,1.617983,8.8,8.36,0,0,7.07446,23.23196,0,7.182017,-7.182017,24.71815,63.37973,0.1308127,10.28743,1.294387,0,24.84995
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,1.266356,35.49287,32.06572,3.794852,3.794852,0,-1,0,3.794852,33.37037,0,0,0,1.266356,3.994581,3.794852,0,0,15.05448,16.04995,0,2.728225,-2.728225,21.84234,56.0059,0.1308127,4.174336,1.013085,0,17.3163
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,1.414043,35.58353,31.75456,2.247944,2.247944,0,-1,0,2.247944,62.90384,0,4.440892E-16,0,1.414043,2.366256,2.247944,0,0,18.08584,13.32172,0,0.9522135,-0.9522135,20.83862,53.43226,0.1308127,2.472738,1.131234,0,14.73577
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.3977403,31.82381,30.77109,8.137914,8.137914,0,-1,0,8.137914,4.887497,0,0,0.5917048,0.3977403,8.566225,8.137914,0,0,19.14385,12.36951,0,8.168485,-8.168485,12.22828,31.35451,0.1308127,8.951705,0.3181922,0,12.76725
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,29.89318,29.89318,1.73171,1.73171,0,-1,0,1.73171,0,0,2.220446E-16,0,0,1.822852,1.73171,0,0,28.21995,4.201025,0,1.822852,-1.822852,10.30683,26.42772,0.1308127,1.904881,0,0,4.201025
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,29.08196,29.08196,3.121465,2.259264,0,-1,0,2.259264,0,0,0.862201,1.174348,0,2.378172,2.259264,0,0,30.24534,2.378172,0,2.378172,-2.378172,7.800015,20,0.1308127,3.433611,0,0,2.378172
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,28.19294,28.19294,5.087941,0,0,-1,0,0,0,0,5.087941,5.596735,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1308127,5.596735,0,0,0
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,27.39283,27.39283,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1308127,0,0,0,0
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,26.86497,26.86497,0.8940547,0,0,-1,0,0,0,0,0.8940547,0.9834601,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1308127,0.9834601,0,0,0
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,26.45936,26.45936,2.53716,0,0,-1,0,0,0,0,2.53716,2.790876,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1308127,2.790876,0,0,0
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,26.03708,26.03708,0.3296794,0,0,-1,0,0,0,0,0.3296794,0.3626474,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1308127,0.3626474,0,0,0
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,25.69258,25.69258,1.612702,0,0,-1,0,0,0,0,1.612702,1.773973,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1308127,1.773973,0,0,0
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,25.42588,25.42588,0.8332797,0,0,-1,0,0,0,0,0.8332797,0.9166076,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1308127,0.9166076,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,25.15917,25.15917,0.556308,0,0,-1,0,0,0,0,0.556308,0.6119388,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1308127,0.6119388,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,24.90914,24.90914,0.445618,0.445618,9.245618,0,2.675141,0.445618,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1309101,0.4901798,0,12,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,24.7869,24.7869,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1309889,0,0,12,7.524
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.09698007,24.86095,24.61465,2.957034,2.957034,11.75703,0,3.31053,2.957034,3.27964,0,0,0,0.09698007,0,0,8.8,8.36,16.16775,15.048,8.45698,0,8.45698,31.685,81.24342,0.1311875,3.252737,0.07758405,12,15.14498
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.955593,27.54694,25.08138,4.772359,4.772359,0,0,0,4.772359,20.02349,0,8.881784E-16,0,0.955593,5.023536,4.772359,0,0,7.710773,22.65928,0,4.067943,-4.067943,27.39701,70.2486,0.1311875,5.249595,0.7644744,0,23.61488
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.8743718,28.36514,26.09819,4.710891,4.710891,0,-1,0,4.710891,18.56065,0,0,0,0.8743718,4.958833,4.710891,0,0,12.23071,18.59134,0,4.084461,-4.084461,23.09161,59.20913,0.1311875,5.18198,0.6994975,0,19.46571
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,2.633913,34.44795,27.36504,2.757288,2.757288,0,0,0,2.757288,95.52552,0,4.440892E-16,0,2.633913,2.902408,2.757288,0,0,16.769,14.50688,0,0.2684948,-0.2684948,22.80859,58.48344,0.1311875,3.033016,2.107131,0,17.14079
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,2.204997,34.54834,28.61522,5.845474,5.845474,0,0,0,5.845474,37.72143,0,0,0,2.204997,6.153131,5.845474,0,0,17.06733,14.23838,0,3.948134,-3.948134,18.64689,47.81244,0.1311875,6.430021,1.763997,0,16.44338
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.6695631,31.5401,29.77094,0,0,0,0,0,0,0,0,0,0,0.6695631,0,0,0,0,21.45414,10.29025,0.6695631,0,0.6695631,19.28209,49.44117,0.1311747,0,0.5356504,0,10.95981
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,2.016121,36.41379,30.92667,1.243965,1.243965,0,0,0,1.243965,162.0721,0,0,0,2.016121,1.309437,1.243965,0,0,20.78458,10.89286,0.7066838,0,0.7066838,19.95251,51.16019,0.131161,1.368362,1.612897,0,12.90898
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,2.36097,38.05669,31.56565,2.171085,2.171085,0,-1,0,2.171085,108.7461,0,0,0,2.36097,2.285352,2.171085,0,0,20.0779,11.52887,0.07561781,0,0.07561781,20.02425,51.34413,0.1311596,2.388193,1.888776,0,13.88984
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,1.208554,35.04979,31.7879,3.951116,3.951116,0,-1,0,3.951116,30.58766,0,4.440892E-16,0,1.208554,4.15907,3.951116,0,0,20.00228,11.59693,0,2.950516,-2.950516,16.91413,43.36949,0.1311596,4.346228,0.9668431,0,12.80548
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,2.024612,37.65143,32.09906,3.005764,3.005764,0,-1,0,3.005764,67.35767,0,4.440892E-16,0,2.024612,3.163962,3.005764,0,0,23.28063,8.646412,0,1.139349,-1.139349,15.71315,40.29006,0.1311596,3.30634,1.61969,0,10.67102
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,1.50135,35.86016,31.7879,3.398224,3.398224,0,-1,0,3.398224,44.18043,0,4.440892E-16,0,1.50135,3.577078,3.398224,0,0,24.54657,7.507062,0,2.075728,-2.075728,13.52514,34.67979,0.1311596,3.738046,1.20108,0,9.008412
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.3924387,31.83765,30.79887,0,0,0,-1,0,0,0,0,0,0,0.3924387,0,0,0,0,26.85294,5.431334,0.3924387,0,0.3924387,13.89744,35.6344,0.131152,0,0.313951,0,5.823773
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,29.90985,29.90985,1.457966,1.457966,0,-1,0,1.457966,0,0,0,0,0,1.534701,1.457966,0,0,26.4605,5.784529,0,1.534701,-1.534701,12.27973,31.48642,0.131152,1.603762,0,0,5.784529
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,29.09863,29.09863,4.013342,4.013342,0,-1,0,4.013342,0,0,8.881784E-16,0.3773396,0,4.224571,4.013342,0,0,28.16572,4.249828,0,4.224571,-4.224571,7.826639,20.06827,0.131152,4.414677,0,0,4.249828
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,28.20961,28.20961,6.723101,0.0239946,0,-1,0,0.0239946,0,0,6.699106,7.371417,0,0.02525748,0.0239946,0,0,32.85969,0.02525748,0,0.02525748,-0.02525748,7.800015,20,0.131152,7.395411,0,0,0.02525748
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,27.42616,27.42616,1.868528,0,0,-1,0,0,0,0,1.868528,2.055381,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.131152,2.055381,0,0,0
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,26.88164,26.88164,1.038401,0,0,-1,0,0,0,0,1.038401,1.142241,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.131152,1.142241,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,26.47047,26.47047,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.131152,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,26.04819,26.04819,0.4281751,0,0,-1,0,0,0,0,0.4281751,0.4709926,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.131152,0.4709926,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,25.72036,25.72036,0.3434927,0,0,-1,0,0,0,0,0.3434927,0.3778419,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.131152,0.3778419,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,25.45921,25.45921,1.320987,0,0,-1,0,0,0,0,1.320987,1.453085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.131152,1.453085,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,25.19251,25.19251,0.6665146,0,0,-1,0,0,0,0,0.6665146,0.7331662,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.131152,0.7331662,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,24.9258,24.9258,0.06962994,0.06962994,8.86963,0,2.580016,0.06962994,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1312332,0.07659294,0,12,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,24.79801,24.79801,1.039464,1.039464,9.839464,0,2.825384,1.039464,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.131354,1.143411,0,12,7.524
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,2.081608,30.07793,24.62576,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.081608,0,0,8.8,8.36,16.16775,15.048,10.44161,0,10.44161,33.56778,86.07106,0.1313918,0,1.665287,12,17.12961
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,3.2907,33.93633,25.11472,0,0,0,0,0,0,0,0,0,0,3.2907,0,0,0,0,5.726145,24.44545,3.2907,0,3.2907,36.68961,94.07574,0.1313287,0,2.63256,0,27.73615
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,5.396695,41.26247,26.12598,1.109071,1.109071,0,-1,0,1.109071,486.5962,1.793807,0,0,5.396695,1.167443,1.109071,0,0,2.435445,27.40708,2.435445,0,2.435445,39.00008,100,0.131282,1.219978,4.317356,0,32.80377
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,7.076734,48.1493,27.40949,3.850222,3.850222,0,0,0,3.850222,183.8007,3.023869,0,0,7.076734,4.052866,3.850222,0,0,0,29.59898,0,0,0,39.00008,100,0.131282,4.235244,5.661387,0,36.67571
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,7.451895,50.89361,28.65967,7.123588,7.123588,0,0,0,7.123588,104.6087,0,0,0,7.451895,7.498514,7.123588,0,0,0,29.59898,0,0.04661905,-0.04661905,38.95094,99.874,0.131282,7.835947,5.961516,0,37.05087
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,8.295636,55.3224,29.83207,0,0,0,0,0,0,0,8.243836,0,0,8.295636,0,0,0,0,0.05179895,29.55236,0.05179895,0,0.05179895,39.00008,100,0.131281,0,6.636508,0,37.848
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,9.666346,62.09787,30.98779,0,0,0,0,0,0,0,9.666346,0,0,9.666346,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.131281,0,7.733076,0,39.26532
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,9.237144,61.18428,31.64344,0.5161055,0.5161055,0,-1,0,0.5161055,1789.778,8.693876,0,0,9.237144,0.543269,0.5161055,0,0,0,29.59898,0,0,0,39.00008,100,0.131281,0.5677161,7.389716,0,38.83612
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,7.678945,55.48724,31.86569,2.414696,2.414696,0,-1,0,2.414696,318.0088,5.13716,0,0,7.678945,2.541785,2.414696,0,0,0,29.59898,0,0,0,39.00008,100,0.131281,2.656166,6.143156,0,37.27792
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,5.679618,48.88519,32.16018,5.756432,5.756432,0,-1,0,5.756432,98.66562,0,0,0,5.679618,6.059402,5.756432,0,0,0,29.59898,0,0.3797829,-0.3797829,38.59975,98.97353,0.131281,6.332075,4.543695,0,35.27859
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,2.529711,38.83773,31.84902,0.579833,0.579833,0,-1,0,0.579833,436.2827,1.49738,0,0,2.529711,0.6103505,0.579833,0,0,0.4219811,29.21919,0.4219811,0,0.4219811,39.00008,100,0.1312729,0.6378163,2.023769,0,31.74891
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.3851849,31.86864,30.84888,7.920903,7.920903,0,-1,0,7.920903,4.86289,0,0,0.3529936,0.3851849,8.337793,7.920903,0,0,0,29.59898,0,7.952608,-7.952608,30.61729,78.50572,0.1312729,8.712994,0.3081479,0,29.98416
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,29.94319,29.94319,0.6625196,0.6625196,0,-1,0,0.6625196,0,0,1.110223E-16,0,0,0.6973891,0.6625196,0,0,8.836231,21.64637,0,0.6973891,-0.6973891,29.88218,76.62082,0.1312729,0.7287716,0,0,21.64637
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,29.1153,29.1153,1.119369,1.119369,0,-1,0,1.119369,0,0,2.220446E-16,0,0,1.178283,1.119369,0,0,9.611108,20.94898,0,1.178283,-1.178283,28.64016,73.43616,0.1312729,1.231306,0,0,20.94898
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,28.22072,28.22072,0.9496318,0.9496318,0,-1,0,0.9496318,0,0,1.110223E-16,0,0,0.9996124,0.9496318,0,0,10.92031,19.7707,0,0.9996124,-0.9996124,27.58648,70.73441,0.1312729,1.044595,0,0,19.7707
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,27.42616,27.42616,1.680005,1.680005,0,-1,0,1.680005,0,0,0,0,0,1.768426,1.680005,0,0,12.03099,18.77109,0,1.768426,-1.768426,25.72239,65.95472,0.1312729,1.848005,0,0,18.77109
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,26.89275,26.89275,0.8842732,0.8842732,0,-1,0,0.8842732,0,0,1.110223E-16,0,0,0.930814,0.8842732,0,0,13.99591,17.00266,0,0.930814,-0.930814,24.74123,63.43892,0.1312729,0.9727006,0,0,17.00266
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,26.48714,26.48714,0.6270616,0.6270616,0,-1,0,0.6270616,0,0,0,0,0,0.6600649,0.6270616,0,0,15.03015,16.07185,0,0.6600649,-0.6600649,24.04546,61.6549,0.1312729,0.6897678,0,0,16.07185
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,26.04819,26.04819,0.5241005,0.5241005,0,-1,0,0.5241005,0,0,0,0,0,0.5516847,0.5241005,0,0,15.76355,15.41178,0,0.5516847,-0.5516847,23.46393,60.16381,0.1312729,0.5765105,0,0,15.41178
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,25.72036,25.72036,0.8142034,0.8142034,0,-1,0,0.8142034,0,0,1.110223E-16,0,0,0.8570563,0.8142034,0,0,16.37654,14.8601,0,0.8570563,-0.8570563,22.56051,57.84736,0.1312729,0.8956237,0,0,14.8601
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,25.45921,25.45921,2.069093,2.069093,0,-1,0,2.069093,0,0,4.440892E-16,0,0,2.177993,2.069093,0,0,17.32882,14.00304,0,2.177993,-2.177993,20.26471,51.96069,0.1312729,2.276002,0,0,14.00304
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,25.19251,25.19251,1.405086,1.405086,0,-1,0,1.405086,0,0,2.220446E-16,0,0,1.479038,1.405086,0,0,19.74881,11.82505,0,1.479038,-1.479038,18.70567,47.96315,0.1312729,1.545594,0,0,11.82505
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,24.9258,24.9258,0.01977964,0.01977964,0,0,0,0.01977964,0,0,0,0,0,0.02082067,0.01977964,0,0,21.39219,10.34601,0,0.02082067,-0.02082067,18.68372,47.90688,0.1312729,0.0217576,0,0,10.34601
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,24.81468,24.81468,1.206328,1.206328,0,0,0,1.206328,0,0,2.220446E-16,0,0,1.269819,1.206328,0,0,21.41532,10.32519,0,1.269819,-1.269819,17.34521,44.47482,0.1312729,1.326961,0,0,10.32519
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,1.844439,29.43835,24.62576,2.609372,2.609372,0,0,0,2.609372,70.68516,0,4.440892E-16,0,1.844439,2.746708,2.609372,0,0,22.82623,9.055369,0,0.9022686,-0.9022686,16.39414,42.03617,0.1312729,2.870309,1.475551,0,10.89981
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,3.210916,33.72239,25.12583,0,0,0,0,0,0,0,0,0,0,3.210916,0,0,0,0,23.82875,8.153101,3.210916,0,3.210916,19.44028,49.84678,0.1312114,0,2.568733,0,11.36402
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,3.627242,35.98895,26.14265,1.430329,1.430329,0,-1,0,1.430329,253.595,0,0,0,3.627242,1.505609,1.430329,0,0,20.61784,11.04293,2.121633,0,2.121633,21.45304,55.00768,0.1311708,1.573362,2.901794,0,14.67017
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,5.180752,42.02699,27.42616,0.07687661,0.07687661,0,0,0,0.07687661,6739.048,0,0,0,5.180752,0.08092275,0.07687661,0,0,18.4962,12.9524,5.099829,0,5.099829,26.29116,67.4131,0.1310733,0.08456428,4.144601,0,18.13315
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,6.568733,47.93383,28.70968,1.358088,1.358088,0,0,0,1.358088,483.675,0,0,0,6.568733,1.429566,1.358088,0,0,13.39637,17.54224,5.139166,0,5.139166,31.1666,79.91421,0.1309751,1.493897,5.254986,0,24.11097
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,7.633957,52.95466,29.8654,0,0,0,0,0,0,0,0,0,0,7.633957,0,0,0,0,8.257208,22.16749,7.633957,0,7.633957,38.40881,98.48393,0.1308296,0,6.107166,0,29.80145
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,3.833477,41.8281,31.03779,5.43892,5.43892,0,0,0,5.43892,70.48233,0,8.881784E-16,0,3.833477,5.725179,5.43892,0,0,0.623251,29.03805,0,1.891702,-1.891702,36.41478,93.37105,0.1308296,5.982812,3.066782,0,32.87153
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,6.619878,51.5083,31.67677,8.888887,8.36,0,-1,0,8.36,79.18515,0,0.5288871,1.417776,6.619878,8.8,8.36,0,0,2.725142,27.14635,0,2.180121,-2.180121,34.11673,87.47862,0.1308296,9.777776,5.295903,0,33.76623
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,4.693097,45.39459,31.88236,3.955945,3.955945,0,-1,0,3.955945,118.634,0,0,0,4.693097,4.164153,3.955945,0,0,5.147499,24.96623,0.5289438,0,0.5289438,34.61853,88.76529,0.1308196,4.35154,3.754478,0,29.65933
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,2.93537,40.38124,32.19352,0,0,0,-1,0,0,0,0,0,0,2.93537,0,0,0,0,4.618555,25.44228,2.93537,0,2.93537,37.40327,95.90562,0.1307637,0,2.348296,0,28.37765
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,1.533392,36.02917,31.86569,0,0,0,-1,0,0,0,0,0,0,1.533392,0,0,0,0,1.683185,28.08411,1.533392,0,1.533392,38.85797,99.63563,0.1307346,0,1.226714,0,29.6175
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.3678385,31.82245,30.84888,4.664389,4.664389,0,-1,0,4.664389,7.886104,0,0,0,0.3678385,4.909883,4.664389,0,0,0.1497926,29.46416,0,4.542044,-4.542044,34.07024,87.35941,0.1307346,5.130827,0.2942708,0,29.832
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,29.94319,29.94319,5.280005,5.280005,0,-1,0,5.280005,0,0,8.881784E-16,0,0,5.5579,5.280005,0,0,5.196508,24.92212,0,5.5579,-5.5579,28.2117,72.33754,0.1307346,5.808006,0,0,24.92212
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,29.1153,29.1153,2.417484,2.417484,0,-1,0,2.417484,0,0,4.440892E-16,0,0,2.54472,2.417484,0,0,11.37195,19.36422,0,2.54472,-2.54472,25.52933,65.45968,0.1307346,2.659232,0,0,19.36422
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,28.22072,28.22072,7.127051,7.127051,0,-1,0,7.127051,0,0,8.881784E-16,0,0,7.502159,7.127051,0,0,14.19942,16.8195,0,7.502159,-7.502159,17.62136,45.18287,0.1307346,7.839756,0,0,16.8195
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,27.42616,27.42616,1.610054,1.610054,0,-1,0,1.610054,0,0,2.220446E-16,0,0,1.694794,1.610054,0,0,22.53515,9.317342,0,1.694794,-1.694794,15.83489,40.60219,0.1307346,1.77106,0,0,9.317342
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,26.89275,26.89275,1.86684,1.86684,0,-1,0,1.86684,0,0,2.220446E-16,0,0,1.965094,1.86684,0,0,24.41826,7.622548,0,1.965094,-1.965094,13.7635,35.29094,0.1307346,2.053524,0,0,7.622548
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,26.48714,26.48714,0.3671062,0.3671062,0,-1,0,0.3671062,0,0,5.551115E-17,0,0,0.3864276,0.3671062,0,0,26.60169,5.657454,0,0.3864276,-0.3864276,13.35616,34.24651,0.1307346,0.4038168,0,0,5.657454
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,26.06486,26.06486,0.2863711,0.2863711,0,-1,0,0.2863711,0,0,0,0,0,0.3014433,0.2863711,0,0,27.03106,5.271026,0,0.3014433,-0.3014433,13.03842,33.43177,0.1307346,0.3150083,0,0,5.271026
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,25.73703,25.73703,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.366,4.969583,0,0,0,13.03842,33.43177,0.1307346,0,0,0,4.969583
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,25.47033,25.47033,1.328725,1.328725,0,-1,0,1.328725,0,0,0,0,0,1.398658,1.328725,0,0,27.366,4.969583,0,1.398658,-1.398658,11.5641,29.65148,0.1307346,1.461598,0,0,4.969583
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,25.19251,25.19251,1.47791,1.47791,0,-1,0,1.47791,0,0,0,0,0,1.555695,1.47791,0,0,28.92006,3.570925,0,1.555695,-1.555695,9.924253,25.44675,0.1307346,1.625701,0,0,3.570925
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,24.94247,24.94247,1.255865,1.255865,0,0,0,1.255865,0,0,0,0,0,1.321963,1.255865,0,0,30.64861,2.015229,0,1.321963,-1.321963,8.530783,21.87376,0.1307346,1.381451,0,0,2.015229
