Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,24.81468,24.81468,0.6282614,0.6282614,9.428262,0,2.72135,0.6282614,0,0,0,0,0,0,0,8.8,8.36,32.11746,0.6932666,8.36,0,8.36,16.46177,42.20959,0.1308383,0.6910875,0,12,0.6932666
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,1.402059,28.27556,24.64243,8.16951,8.16951,12,0,3.372,8.16951,17.16209,0,0,0,1.402059,0,0,3.83049,3.638965,23.75746,8.217267,5.041025,0,5.041025,21.24411,54.47197,0.1309532,8.986461,1.121647,12,9.619326
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,3.706183,35.15171,25.1425,1.700093,1.700093,10.50009,0,2.992523,1.700093,217.9989,0,0,0,3.706183,0,0,8.8,8.36,18.71643,12.75419,12.06618,0,12.06618,32.6911,83.82316,0.1310297,1.870102,2.964946,12,16.46037
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,4.297345,37.98553,26.17598,0.8072333,0.8072333,0,-1,0,0.8072333,532.3547,0,0,0,4.297345,0.8497193,0.8072333,0,0,6.65025,23.61375,3.447625,0,3.447625,35.9618,92.20956,0.1309643,0.8879567,3.437876,0,27.9111
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,4.800665,40.92345,27.48728,0,0,0,0,0,0,0,1.59804,0,0,4.800665,0,0,0,0,3.202625,26.71662,3.202625,0,3.202625,39.00008,100,0.1309036,0,3.840532,0,31.51728
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,8.015203,53.02437,28.7708,6.120774,6.120774,0,0,0,6.120774,130.9508,1.572282,0,0,8.015203,6.44292,6.120774,0,0,0,29.59898,0,0,0,39.00008,100,0.1309036,6.732852,6.412162,0,37.61418
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,8.937402,57.90612,29.95986,0,0,0,0,0,0,0,8.937402,0,0,8.937402,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1309036,0,7.149922,0,38.53638
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,7.882796,55.35355,31.1267,6.570232,6.570232,0,0,0,6.570232,119.9774,0.9667619,0,0,7.882796,6.916034,6.570232,0,0,0,29.59898,0,0,0,39.00008,100,0.1309036,7.227255,6.306237,0,37.48177
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,5.479794,47.75677,31.73789,1.201724,1.201724,0,-1,0,1.201724,455.9944,4.214821,0,0,5.479794,1.264973,1.201724,0,0,0,29.59898,0,0,0,39.00008,100,0.1309036,1.321896,4.383835,0,35.07877
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,2.217238,38.056,31.96015,2.145532,2.145532,0,-1,0,2.145532,103.3421,0,0,0,2.217238,2.258455,2.145532,0,0,0,29.59898,0,0.04121692,-0.04121692,38.95663,99.8886,0.1309036,2.360085,1.77379,0,31.81622
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.5921596,33.8075,32.2213,2.886635,2.886635,0,-1,0,2.886635,20.51384,4.440892E-16,0,0,0.5921596,3.038563,2.886635,0,0,0.04579657,29.55776,0,2.446403,-2.446403,36.3779,93.27647,0.1309036,3.175298,0.4737277,0,30.14992
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.8101906,34.08403,31.91014,0.4461183,0.4461183,0,-1,0,0.4461183,181.6089,0,0,0,0.8101906,0.4695982,0.4461183,0,0,2.764022,27.11136,0.3405924,0,0.3405924,36.70101,94.10497,0.1308971,0.4907301,0.6481525,0,27.92155
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.1135189,31.19265,30.89333,9.065299,8.36,0,-1,0,8.36,1.357881,0,0.7052987,1.611829,0.1135189,8.8,8.36,0,0,2.42343,27.41789,0,8.686481,-8.686481,27.54465,70.62718,0.1308971,9.971828,0.0908151,0,27.53141
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,29.97097,29.97097,3.552382,3.552382,0,-1,0,3.552382,0,0,4.440892E-16,0,0,3.73935,3.552382,0,0,12.07508,18.73141,0,3.73935,-3.73935,23.60303,60.52048,0.1308971,3.90762,0,0,18.73141
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,29.14308,29.14308,9.391003,8.36,0,-1,0,8.36,0,0,1.031003,1.970103,0,8.8,8.36,0,0,16.22991,14.99206,0,8.8,-8.8,14.32702,36.73588,0.1308971,10.3301,0,0,14.99206
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,28.25406,28.25406,2.659091,2.659091,0,-1,0,2.659091,0,0,0,0,0,2.799044,2.659091,0,0,26.00769,6.19206,0,2.799044,-2.799044,11.37657,29.17063,0.1308971,2.925,0,0,6.19206
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,27.44283,27.44283,2.038818,2.038818,0,-1,0,2.038818,0,0,0,0,0,2.146124,2.038818,0,0,29.11773,3.393017,0,2.146124,-2.146124,9.114356,23.3701,0.1308971,2.2427,0,0,3.393017
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,26.90942,26.90942,1.258453,1.184548,0,-1,0,1.184548,0,0,0.07390502,0.1997503,0,1.246893,1.184548,0,0,31.50232,1.246893,0,1.246893,-1.246893,7.800015,20,0.1308971,1.384299,0,0,1.246893
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,26.52048,26.52048,1.538834,0,0,-1,0,0,0,0,1.538834,1.692717,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1308971,1.692717,0,0,0
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,26.08153,26.08153,0.4736008,0,0,-1,0,0,0,0,0.4736008,0.5209609,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1308971,0.5209609,0,0,0
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,25.77037,25.77037,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1308971,0,0,0,0
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,25.487,25.487,0.06135278,0,0,-1,0,0,0,0,0.06135278,0.06748806,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1308971,0.06748806,0,0,0
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,25.22029,25.22029,1.003913,0,0,-1,0,0,0,0,1.003913,1.104305,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1308971,1.104305,0,0,0
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,24.95914,24.95914,1.002423,1.002423,9.802423,0,2.816013,1.002423,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1310153,1.102666,0,12,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,24.83135,24.83135,0.0375868,0.0375868,8.837586,0,2.571909,0.0375868,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1310941,0.04134548,0,12,7.524
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,2.296249,30.69571,24.6591,2.21164,2.21164,11.01164,0,3.121945,2.21164,103.8256,1.776357E-15,0,0,2.296249,0,0,8.8,8.36,16.16775,15.048,10.65625,0,10.65625,33.7714,86.59318,0.1312174,2.432804,1.836999,12,17.34425
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,4.345143,37.02989,25.15917,1.996682,1.996682,0,0,0,1.996682,217.6181,0,0,0,4.345143,2.101771,1.996682,0,0,5.511505,24.63862,2.243372,0,2.243372,35.89965,92.05022,0.131175,2.196351,3.476114,0,28.98377
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,4.640789,39.04685,26.20932,2.569626,2.569626,0,-1,0,2.569626,180.6017,0,0,0,4.640789,2.70487,2.569626,0,0,3.268133,26.65766,1.935919,0,1.935919,37.73623,96.75937,0.1311384,2.826589,3.712631,0,31.29845
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,3.977227,38.48425,27.52062,0,0,0,0,0,0,0,2.645014,0,0,3.977227,0,0,0,0,1.332214,28.39999,1.332214,0,1.332214,39.00008,100,0.1311132,0,3.181782,0,32.37721
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,6.449593,47.65693,28.81525,1.436114,1.436114,0,0,0,1.436114,449.1003,4.937894,0,0,6.449593,1.511699,1.436114,0,0,0,29.59898,0,0,0,39.00008,100,0.1311132,1.579726,5.159675,0,36.04857
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,5.22156,45.00023,30.00431,1.979857,1.979857,0,0,0,1.979857,263.7342,3.137499,0,0,5.22156,2.08406,1.979857,0,0,0,29.59898,0,0,0,39.00008,100,0.1311132,2.177843,4.177248,0,34.82054
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,5.767328,48.0891,31.19337,0.9334844,0.9334844,0,0,0,0.9334844,617.8279,4.784712,0,0,5.767328,0.9826152,0.9334844,0,0,0,29.59898,0,0,0,39.00008,100,0.1311132,1.026833,4.613862,0,35.36631
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,4.892842,45.93522,31.79902,3.351541,3.351541,0,-1,0,3.351541,145.9878,1.364904,0,0,4.892842,3.527938,3.351541,0,0,0,29.59898,0,0,0,39.00008,100,0.1311132,3.686695,3.914274,0,34.49182
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,6.534958,51.59898,32.01015,1.757094,1.757094,0,-1,0,1.757094,371.9186,4.685386,0,0,6.534958,1.849572,1.757094,0,0,0,29.59898,0,0,0,39.00008,100,0.1311132,1.932803,5.227967,0,36.13394
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,3.241322,41.3862,32.28797,1.296442,1.296442,0,-1,0,1.296442,250.0168,1.876646,0,0,3.241322,1.364676,1.296442,0,0,0,29.59898,0,0,0,39.00008,100,0.1311132,1.426086,2.593057,0,32.8403
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,1.973365,37.34509,31.94348,0,0,0,-1,0,0,0,1.973365,0,0,1.973365,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1311132,0,1.578692,0,31.57234
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.2975132,31.69684,30.91,0,0,0,-1,0,0,0,0.2975132,0,0,0.2975132,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1311132,0,0.2380106,0,29.89649
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,29.98764,29.98764,5.940557,5.940557,0,-1,0,5.940557,0,0,0,0,0,6.253219,5.940557,0,0,0,29.59898,0,6.253219,-6.253219,32.40861,83.09882,0.1311132,6.534614,0,0,29.59898
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,29.14308,29.14308,5.233178,5.233178,0,-1,0,5.233178,0,0,8.881784E-16,0,0,5.508609,5.233178,0,0,6.94802,23.34576,0,5.508609,-5.508609,26.60202,68.21018,0.1311132,5.756496,0,0,23.34576
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,28.23739,28.23739,1.671032,1.671032,0,-1,0,1.671032,0,0,0,0,0,1.758981,1.671032,0,0,13.0687,17.83715,0,1.758981,-1.758981,24.74789,63.45601,0.1311132,1.838135,0,0,17.83715
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,27.42616,27.42616,1.089161,1.089161,0,-1,0,1.089161,0,0,0,0,0,1.146485,1.089161,0,0,15.02312,16.07817,0,1.146485,-1.146485,23.53939,60.3573,0.1311132,1.198077,0,0,16.07817
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,26.90942,26.90942,0.8626233,0.8626233,0,-1,0,0.8626233,0,0,1.110223E-16,0,0,0.9080245,0.8626233,0,0,16.29699,14.93168,0,0.9080245,-0.9080245,22.58225,57.90309,0.1311132,0.9488856,0,0,14.93168
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,26.52048,26.52048,1.168344,1.168344,0,-1,0,1.168344,0,0,0,0,0,1.229836,1.168344,0,0,17.30591,14.02366,0,1.229836,-1.229836,21.28589,54.5791,0.1311132,1.285179,0,0,14.02366
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,26.08153,26.08153,0.7366967,0.7366967,0,-1,0,0.7366967,0,0,0,0,0,0.7754701,0.7366967,0,0,18.67239,12.79382,0,0.7754701,-0.7754701,20.46847,52.48316,0.1311132,0.8103663,0,0,12.79382
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,25.78704,25.78704,0.9732646,0.9732646,0,-1,0,0.9732646,0,0,1.110223E-16,0,0,1.024489,0.9732646,0,0,19.53403,12.01835,0,1.024489,-1.024489,19.38857,49.71417,0.1311132,1.070591,0,0,12.01835
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,25.50367,25.50367,0.1922026,0.1922026,0,-1,0,0.1922026,0,0,2.775558E-17,0,0,0.2023185,0.1922026,0,0,20.67235,10.99387,0,0.2023185,-0.2023185,19.1753,49.16735,0.1311132,0.2114229,0,0,10.99387
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,25.22029,25.22029,1.777178,1.777178,0,-1,0,1.777178,0,0,2.220446E-16,0,0,1.870714,1.777178,0,0,20.89715,10.79155,0,1.870714,-1.870714,17.2034,44.11119,0.1311132,1.954896,0,0,10.79155
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,24.97025,24.97025,0.07231032,0.07231032,0,0,0,0.07231032,0,0,1.387779E-17,0,0,0.07611613,0.07231032,0,0,22.97572,8.920833,0,0.07611613,-0.07611613,17.12317,43.90546,0.1311132,0.07954136,0,0,8.920833
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.1216456,25.1575,24.84801,0,0,0,0,0,0,0,0,0,0,0.1216456,0,0,0,0,23.06029,8.844716,0.1216456,0,0.1216456,17.23857,44.20137,0.1311109,0,0.09731647,0,8.966362
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.9366568,27.0859,24.67577,0.9727316,0.9727316,0,0,0,0.9727316,96.29138,2.220446E-16,0,0,0.9366568,1.023928,0.9727316,0,0,22.93865,8.954197,0,0.0872713,-0.0872713,17.14658,43.96549,0.1311109,1.070005,0.7493255,0,9.890854
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.9006429,27.48206,25.15917,3.961854,3.961854,0,0,0,3.961854,22.73286,0,0,0,0.9006429,4.170372,3.961854,0,0,23.03561,8.866926,0,3.26973,-3.26973,13.69998,35.12808,0.1311109,4.358039,0.7205143,0,9.767569
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.9225358,28.61581,26.22044,8.556909,6.193745,0,-1,0,6.193745,14.89464,0,2.363163,3.919981,0.9225358,6.519732,6.193745,0,0,26.66865,5.597196,0,5.597196,-5.597196,7.800015,20,0.1311109,9.412599,0.7380286,0,6.519732
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,2.468899,34.17662,27.5484,3.896953,3.896953,11.96953,0,3.364291,3.896953,63.35461,0,0,0,2.468899,0,0,8.072578,7.668949,32.88775,0,10.13785,0,10.13785,17.41762,44.66048,0.1312824,4.286648,1.97512,12,2.468899
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,3.273303,37.85329,28.86526,1.236797,1.236797,10.0368,0,2.87531,1.236797,264.6597,0,0,0,3.273303,0,0,8.8,8.36,22.7499,9.124063,11.6333,0,11.6333,28.45394,72.95869,0.1313471,1.360477,2.618642,12,12.39737
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,3.459909,39.67376,30.06543,0.7256392,0.7256392,8.785316,0,2.558685,0.7256392,476.8084,1.776357E-15,0,0,3.459909,0,0,8.059677,7.656693,11.1166,19.59404,11.1166,0,11.1166,39.00008,100,0.1313709,0.7982031,2.767927,12,23.05395
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,1.572469,35.51054,31.25449,2.946011,2.946011,0,0,0,2.946011,53.37621,0,4.440892E-16,0,1.572469,3.101064,2.946011,0,0,0,29.59898,0,1.528595,-1.528595,37.3888,95.86852,0.1313709,3.240613,1.257975,0,31.17145
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,2.950748,40.09846,31.88236,0.0676064,0.0676064,0,-1,0,0.0676064,4364.6,1.181144,0,0,2.950748,0.07116462,0.0676064,0,0,1.698439,28.07038,1.698439,0,1.698439,39.00008,100,0.131339,0.07436703,2.360599,0,31.02113
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,2.558673,39.14807,32.06572,2.21776,2.21776,0,-1,0,2.21776,115.372,0.2241892,0,0,2.558673,2.334484,2.21776,0,0,0,29.59898,0,0,0,39.00008,100,0.131339,2.439536,2.046939,0,32.15765
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,1.426502,36.22705,32.34909,0.9352201,0.9352201,0,-1,0,0.9352201,152.5311,0.4420596,0,0,1.426502,0.9844422,0.9352201,0,0,0,29.59898,0,0,0,39.00008,100,0.131339,1.028742,1.141201,0,31.02548
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,1.328426,35.58509,31.98793,0.63081,0.63081,0,-1,0,0.63081,210.5905,0.6644154,0,0,1.328426,0.6640105,0.63081,0,0,0,29.59898,0,0,0,39.00008,100,0.131339,0.693891,1.062741,0,30.9274
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.3453029,31.87422,30.96,4.601166,4.601166,0,-1,0,4.601166,7.504681,0,8.881784E-16,0,0.3453029,4.843333,4.601166,0,0,0,29.59898,0,4.49803,-4.49803,34.25874,87.84274,0.131339,5.061283,0.2762423,0,29.94428
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,30.02098,30.02098,0.4203661,0.4203661,0,-1,0,0.4203661,0,0,0,0,0,0.4424907,0.4203661,0,0,4.997811,25.10095,0,0.4424907,-0.4424907,33.79231,86.64678,0.131339,0.4624028,0,0,25.10095
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,29.17641,29.17641,3.259992,3.259992,0,-1,0,3.259992,0,0,4.440892E-16,0,0,3.43157,3.259992,0,0,5.489468,24.65846,0,3.43157,-3.43157,30.17512,77.37195,0.131339,3.585991,0,0,24.65846
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,28.27073,28.27073,4.251207,4.251207,0,-1,0,4.251207,0,0,0,0,0,4.474955,4.251207,0,0,9.302323,21.22689,0,4.474955,-4.474955,25.4581,65.27705,0.131339,4.676328,0,0,21.22689
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,27.4595,27.4595,0.9893692,0.9893692,0,-1,0,0.9893692,0,0,2.220446E-16,0,0,1.041441,0.9893692,0,0,14.2745,16.75193,0,1.041441,-1.041441,24.36033,62.46225,0.131339,1.088306,0,0,16.75193
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,26.92609,26.92609,1.894035,1.894035,0,-1,0,1.894035,0,0,2.220446E-16,0,0,1.993721,1.894035,0,0,15.43165,15.71049,0,1.993721,-1.993721,22.25876,57.07363,0.131339,2.083438,0,0,15.71049
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,26.53715,26.53715,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.6469,13.71677,0,0,0,22.25876,57.07363,0.131339,0,0,0,13.71677
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,26.09819,26.09819,2.354102,2.354102,0,-1,0,2.354102,0,0,4.440892E-16,0,0,2.478002,2.354102,0,0,17.6469,13.71677,0,2.478002,-2.478002,19.64672,50.37609,0.131339,2.589513,0,0,13.71677
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,25.79815,25.79815,1.725598,1.725598,0,-1,0,1.725598,0,0,2.220446E-16,0,0,1.816419,1.725598,0,0,20.40023,11.23877,0,1.816419,-1.816419,17.73204,45.46669,0.131339,1.898158,0,0,11.23877
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,25.52033,25.52033,1.009471,1.009471,0,-1,0,1.009471,0,0,0,0,0,1.062601,1.009471,0,0,22.41848,9.422348,0,1.062601,-1.062601,16.61196,42.59469,0.131339,1.110418,0,0,9.422348
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,25.23696,25.23696,1.708833,1.708833,0,-1,0,1.708833,0,0,2.220446E-16,0,0,1.798772,1.708833,0,0,23.59915,8.359747,0,1.798772,-1.798772,14.71589,37.73298,0.131339,1.879717,0,0,8.359747
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,24.98693,24.98693,1.389966,1.389966,0,0,0,1.389966,0,0,2.220446E-16,0,0,1.463123,1.389966,0,0,25.59778,6.560976,0,1.463123,-1.463123,13.17362,33.77846,0.131339,1.528963,0,0,6.560976
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.1116914,25.15996,24.8758,0.7052125,0.7052125,0,0,0,0.7052125,15.83798,0,1.110223E-16,0,0.1116914,0.742329,0.7052125,0,0,27.22347,5.097853,0,0.6306376,-0.6306376,12.50887,32.07397,0.131339,0.7757338,0.08935315,0,5.209544
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.7281484,26.56026,24.69244,3.576816,3.576816,0,0,0,3.576816,20.35745,0,0,0,0.7281484,3.765069,3.576816,0,0,27.92418,4.467216,0,3.036921,-3.036921,9.307678,23.8658,0.131339,3.934497,0.5825187,0,5.195364
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,1.561899,29.26364,25.19251,7.71332,7.71332,12,0,3.372,7.71332,20.24937,0,0,0,1.561899,0,0,4.28668,4.072346,31.29854,1.430295,5.634245,0,5.634245,14.65279,37.57119,0.1314653,8.484653,1.249519,12,2.992194
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,4.90509,39.91238,26.27044,4.801664,4.801664,0,-1,0,4.801664,102.154,0,0,0,4.90509,5.054383,4.801664,0,0,25.66429,6.501115,0,0.149293,-0.149293,14.49542,37.16768,0.1314653,5.28183,3.924072,0,11.40621
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,4.200356,39.24886,27.61508,9.060734,9.060734,12,0,3.372,9.060734,46.35779,0,0,0,4.200356,0,0,2.939266,2.792303,25.83017,6.351822,6.992659,0,6.992659,21.12924,54.17744,0.1316124,9.966807,3.360285,12,10.55218
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,1.052822,31.72801,28.94305,1.81994,1.81994,10.61994,0,3.022845,1.81994,57.84929,1.776357E-15,0,0,1.052822,0,0,8.8,8.36,18.83751,12.64522,9.412823,0,9.412823,30.05903,77.07428,0.1317415,2.001934,0.8422579,12,13.69804
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,2.316912,36.4504,30.14322,2.718403,2.718403,10.20028,0,2.91667,2.718403,85.23063,0,0,0,2.316912,0,0,7.481874,7.10778,9.424692,21.11675,9.424692,0,9.424692,39.00008,100,0.1318531,2.990243,1.85353,12,23.43367
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,3.382133,40.80807,31.34895,3.800737,3.800737,0,0,0,3.800737,88.98624,0,0,0,3.382133,4.000775,3.800737,0,0,0,29.59898,0,0.618643,-0.618643,38.34797,98.32793,0.1318531,4.18081,2.705706,0,32.98111
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,3.629054,42.19893,31.96015,3.370867,3.370867,0,-1,0,3.370867,107.6594,0,0,0,3.629054,3.548281,3.370867,0,0,0.6873811,28.98034,0.08077312,0,0.08077312,38.4246,98.52441,0.1318516,3.707954,2.903243,0,32.60939
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,3.50349,42.03447,32.16018,1.179888,1.179888,0,-1,0,1.179888,296.9342,1.654895,0,0,3.50349,1.241987,1.179888,0,0,0.606608,29.05303,0.606608,0,0.606608,39.00008,100,0.1318402,1.297877,2.802792,0,32.55652
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,2.894232,40.48861,32.41021,0,0,0,-1,0,0,0,2.894232,0,0,2.894232,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1318402,0,2.315386,0,32.49321
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,1.130734,35.09055,32.03794,2.283391,2.283391,0,-1,0,2.283391,49.51995,0,0,0,1.130734,2.40357,2.283391,0,0,0,29.59898,0,1.272835,-1.272835,37.65839,96.55978,0.1318402,2.51173,0.9045875,0,30.72971
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.335779,31.8768,30.98779,5.146,5.146,0,-1,0,5.146,6.525048,0,8.881784E-16,0,0.335779,5.416842,5.146,0,0,1.414262,28.32614,0,5.081063,-5.081063,32.30248,82.82671,0.1318402,5.6606,0.2686232,0,28.66192
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,30.04876,30.04876,8.098271,8.098271,0,-1,0,8.098271,0,0,0,0.5480988,0,8.524496,8.098271,0,0,7.059887,23.24508,0,8.524496,-8.524496,23.31687,59.78673,0.1318402,8.908099,0,0,23.24508
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,29.17641,29.17641,2.961083,2.961083,0,-1,0,2.961083,0,0,4.440892E-16,0,0,3.11693,2.961083,0,0,16.53155,14.72058,0,3.11693,-3.11693,20.03134,51.36231,0.1318402,3.257192,0,0,14.72058
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,28.2874,28.2874,0.4871373,0.4871373,0,-1,0,0.4871373,0,0,5.551115E-17,0,0,0.5127761,0.4871373,0,0,19.9948,11.60365,0,0.5127761,-0.5127761,19.49083,49.97638,0.1318402,0.5358511,0,0,11.60365
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,27.47062,27.47062,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.56456,11.09088,0,0,0,19.49083,49.97638,0.1318402,0,0,0,11.09088
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,26.94276,26.94276,1.40262,1.40262,0,-1,0,1.40262,0,0,2.220446E-16,0,0,1.476442,1.40262,0,0,20.56456,11.09088,0,1.476442,-1.476442,17.93452,45.98586,0.1318402,1.542882,0,0,11.09088
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,26.54826,26.54826,0.3501523,0.3501523,0,-1,0,0.3501523,0,0,5.551115E-17,0,0,0.3685814,0.3501523,0,0,22.20505,9.614435,0,0.3685814,-0.3685814,17.546,44.98965,0.1318402,0.3851675,0,0,9.614435
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,26.12598,26.12598,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.61458,9.245853,0,0,0,17.546,44.98965,0.1318402,0,0,0,9.245853
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,25.81482,25.81482,2.591191,2.591191,0,-1,0,2.591191,0,0,0,0,0,2.727569,2.591191,0,0,22.61458,9.245853,0,2.727569,-2.727569,14.67089,37.61759,0.1318402,2.85031,0,0,9.245853
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,25.537,25.537,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.64522,6.518284,0,0,0,14.67089,37.61759,0.1318402,0,0,0,6.518284
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,25.2703,25.2703,0.7316279,0.7316279,0,-1,0,0.7316279,0,0,0,0,0,0.7701346,0.7316279,0,0,25.64522,6.518284,0,0.7701346,-0.7701346,13.8591,35.53608,0.1318402,0.8047907,0,0,6.518284
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,25.00359,25.00359,0.7853265,0.7853265,0,0,0,0.7853265,0,0,1.110223E-16,0,0,0.8266594,0.7853265,0,0,26.50092,5.74815,0,0.8266594,-0.8266594,12.98772,33.30178,0.1318402,0.8638591,0,0,5.74815
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.09066293,25.12308,24.89247,0,0,0,0,0,0,0,0,0,0,0.09066293,0,0,0,0,27.41943,4.92149,0.09066293,0,0.09066293,13.07373,33.52232,0.1318385,0,0.07253034,0,5.012153
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,1.093108,27.52918,24.70911,6.579763,6.579763,12,0,3.372,6.579763,16.61319,0,0,0,1.093108,0,0,5.420237,5.149225,27.32877,5.003087,6.242333,0,6.242333,18.99573,48.7069,0.1319799,7.237739,0.8744866,12,6.096195
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,2.995643,33.21592,25.22029,6.385102,6.385102,12,0,3.372,6.385102,46.91614,0,0,0,2.995643,0,0,5.614898,5.334153,21.08644,10.62119,8.329796,0,8.329796,26.89807,68.96927,0.132162,7.023612,2.396515,12,13.61683
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,4.419683,38.4813,26.29822,6.205871,6.205871,0,-1,0,6.205871,71.21777,0,0,0,4.419683,6.532495,6.205871,0,0,12.75664,18.118,0,2.112813,-2.112813,24.67097,63.25877,0.132162,6.826458,3.535746,0,22.53769
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,5.883137,44.52049,27.6762,2.041564,2.041564,0,0,0,2.041564,288.1681,0,0,0,5.883137,2.149015,2.041564,0,0,15.10421,16.00519,3.734122,0,3.734122,28.21347,72.34208,0.1320918,2.245721,4.706509,0,21.88833
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,7.14765,50.23896,29.00417,0.2053605,0.2053605,0,0,0,0.2053605,3480.537,0,0,0,7.14765,0.216169,0.2053605,0,0,11.37009,19.3659,6.931481,0,6.931481,34.78925,89.20302,0.1319617,0.2258966,5.71812,0,26.51355
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,3.11555,38.82764,30.22101,2.756459,2.756459,0,0,0,2.756459,113.0273,0,0,0,3.11555,2.901536,2.756459,0,0,4.438606,25.60423,0.214014,0,0.214014,34.99228,89.72361,0.1319577,3.032104,2.49244,0,28.71978
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,4.286825,43.63137,31.42674,0.9747506,0.9747506,0,0,0,0.9747506,439.7869,0,0,0,4.286825,1.026053,0.9747506,0,0,4.224592,25.79685,3.260772,0,3.260772,38.08572,97.65549,0.1318965,1.072226,3.42946,0,30.08367
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,3.899619,43.10308,32.03794,1.840177,1.840177,0,-1,0,1.840177,211.9154,0.9987707,0,0,3.899619,1.937029,1.840177,0,0,0.9638196,28.73154,0.9638196,0,0.9638196,39.00008,100,0.1318785,2.024195,3.119695,0,32.63116
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,3.210116,41.25802,32.25463,0.8431499,0.8431499,0,-1,0,0.8431499,380.729,2.32259,0,0,3.210116,0.8875262,0.8431499,0,0,0,29.59898,0,0,0,39.00008,100,0.1318785,0.9274649,2.568093,0,32.80909
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,2.494463,39.42102,32.50467,1.417751,1.417751,0,-1,0,1.417751,175.9451,1.002093,0,0,2.494463,1.492369,1.417751,0,0,0,29.59898,0,0,0,39.00008,100,0.1318785,1.559526,1.99557,0,32.09344
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,2.669909,39.53489,32.12684,7.358065,7.358065,0,-1,0,7.358065,36.28548,0,8.881784E-16,0,2.669909,7.745331,7.358065,0,0,0,29.59898,0,5.075422,-5.075422,33.65011,86.28217,0.1318785,8.093871,2.135927,0,32.26889
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.3421291,31.97192,31.06558,3.142182,3.142182,0,-1,0,3.142182,10.88827,0,0,0,0.3421291,3.30756,3.142182,0,0,5.639359,24.52356,0,2.965431,-2.965431,30.52427,78.26721,0.1318785,3.4564,0.2737033,0,24.86568
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,30.09877,30.09877,6.773665,6.773665,0,-1,0,6.773665,0,0,0,0,0,7.130174,6.773665,0,0,8.934281,21.55812,0,7.130174,-7.130174,23.00841,58.99581,0.1318785,7.451032,0,0,21.55812
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,29.20975,29.20975,2.480504,2.480504,0,-1,0,2.480504,0,0,4.440892E-16,0,0,2.611057,2.480504,0,0,16.8567,14.42795,0,2.611057,-2.611057,20.25611,51.93866,0.1318785,2.728555,0,0,14.42795
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,28.31518,28.31518,2.680326,2.680326,0,-1,0,2.680326,0,0,4.440892E-16,0,0,2.821396,2.680326,0,0,19.75787,11.81689,0,2.821396,-2.821396,17.2821,44.313,0.1318785,2.948359,0,0,11.81689
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,27.48728,27.48728,1.367792,1.367792,0,-1,0,1.367792,0,0,0,0,0,1.439781,1.367792,0,0,22.89276,8.995499,0,1.439781,-1.439781,15.76444,40.42156,0.1318785,1.504571,0,0,8.995499
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,26.95943,26.95943,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.49251,7.555717,0,0,0,15.76444,40.42156,0.1318785,0,0,0,7.555717
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,26.56493,26.56493,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.49251,7.555717,0,0,0,15.76444,40.42156,0.1318785,0,0,0,7.555717
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,26.12598,26.12598,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.49251,7.555717,0,0,0,15.76444,40.42156,0.1318785,0,0,0,7.555717
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,25.83149,25.83149,0.6556445,0.6556445,0,-1,0,0.6556445,0,0,1.110223E-16,0,0,0.6901521,0.6556445,0,0,24.49251,7.555717,0,0.6901521,-0.6901521,15.03696,38.55622,0.1318785,0.721209,0,0,7.555717
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,25.54812,25.54812,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.25935,6.865565,0,0,0,15.03696,38.55622,0.1318785,0,0,0,6.865565
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,25.2703,25.2703,1.320789,1.320789,0,-1,0,1.320789,0,0,2.220446E-16,0,0,1.390305,1.320789,0,0,25.25935,6.865565,0,1.390305,-1.390305,13.57145,34.79852,0.1318785,1.452868,0,0,6.865565
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,25.02026,25.02026,0.3805321,0.3805321,0,0,0,0.3805321,0,0,5.551115E-17,0,0,0.4005601,0.3805321,0,0,26.80413,5.475261,0,0.4005601,-0.4005601,13.14922,33.71588,0.1318785,0.4185853,0,0,5.475261
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.06629764,25.06104,24.89247,0,0,0,0,0,0,0,0,0,0,0.06629764,0,0,0,0,27.2492,5.074701,0.06629764,0,0.06629764,13.21212,33.87715,0.1318772,0,0.05303811,0,5.140998
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.1713172,25.15607,24.72022,6.655632,6.655632,12,0,3.372,6.655632,2.574018,0,0,0,0.1713172,0,0,5.344368,5.077149,27.1829,5.134369,5.248466,0,5.248466,18.19125,46.64413,0.1319987,7.321196,0.1370538,12,5.305686
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.4363482,26.35492,25.23696,6.466867,6.466867,12,0,3.372,6.466867,6.747443,0,0,0,0.4363482,0,0,5.533133,5.256476,21.93443,9.857988,5.692824,0,5.692824,23.59193,60.49202,0.1321293,7.113554,0.3490785,12,10.29434
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.6196509,27.95084,26.34823,3.882631,3.882631,0,-1,0,3.882631,15.95956,0,4.440892E-16,0,0.6196509,4.08698,3.882631,0,0,16.24161,14.98153,0,3.46733,-3.46733,19.93705,51.12054,0.1321293,4.270895,0.4957207,0,15.60118
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,1.260111,31.0402,27.72065,0,0,0,0,0,0,0,0,0,0,1.260111,0,0,0,0,20.0942,11.5142,1.260111,0,1.260111,21.13249,54.18578,0.1321057,0,1.008089,0,12.77431
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,1.869038,34.08013,29.06529,1.697753,1.697753,0,0,0,1.697753,110.0889,0,0,0,1.869038,1.787109,1.697753,0,0,18.83409,12.6483,0.08192969,0,0.08192969,21.21022,54.38507,0.1321041,1.867529,1.495231,0,14.51734
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,1.808856,35.17347,30.28769,0.6816061,0.6816061,0,0,0,0.6816061,265.3815,0,0,0,1.808856,0.7174801,0.6816061,0,0,18.75216,12.72204,1.091376,0,1.091376,22.24559,57.03986,0.1320837,0.7497667,1.447085,0,14.53089
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.8176031,33.6931,31.50453,6.516823,6.516823,0,0,0,6.516823,12.54604,0,8.881784E-16,0,0.8176031,6.859814,6.516823,0,0,17.66078,13.70428,0,6.042211,-6.042211,15.87654,40.709,0.1320837,7.168505,0.6540825,0,14.52188
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.4408427,33.27613,32.09906,2.270434,2.270434,0,-1,0,2.270434,19.41667,0,4.440892E-16,0,0.4408427,2.38993,2.270434,0,0,24.37435,7.662065,0,1.949088,-1.949088,13.82202,35.44101,0.1320837,2.497478,0.3526742,0,8.102907
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,1.364687,36.02098,32.31575,3.825261,3.825261,0,-1,0,3.825261,35.67566,0,0,0,1.364687,4.02659,3.825261,0,0,26.54,5.712977,0,2.661903,-2.661903,11.01613,28.24643,0.1320837,4.207787,1.09175,0,7.077664
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,0.96288,35.16645,32.56579,2.000005,2.000005,0,-1,0,2.000005,48.14389,0,0,0,0.96288,2.105268,2.000005,0,0,29.49767,3.051074,0,1.142388,-1.142388,9.811947,25.15879,0.1320837,2.200005,0.770304,0,4.013954
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.3265727,33.06437,32.19352,7.171133,2.123495,0,-1,0,2.123495,15.37902,0,5.047637,6.012946,0.3265727,2.235258,2.123495,0,0,30.76699,1.908686,0,1.908686,-1.908686,7.800015,20,0.1320837,7.888246,0.2612582,0,2.235258
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.3129446,31.94447,31.11558,1.791894,0.2972973,0,-1,0,0.2972973,105.2632,0,1.494597,1.911624,0.3129446,0.3129446,0.2972973,0,0,32.88775,0,0,0,0,7.800015,20,0.1320837,1.971084,0.2503557,0,0.3129446
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,30.12655,30.12655,5.907032,0,0,-1,0,0,0,0,5.907032,6.497736,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1320837,6.497736,0,0,0
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,29.23754,29.23754,5.320365,0,0,-1,0,0,0,0,5.320365,5.852402,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1320837,5.852402,0,0,0
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,28.33185,28.33185,7.45776,0,0,-1,0,0,0,0,7.45776,8.203536,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1320837,8.203536,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,27.50395,27.50395,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1320837,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,26.98721,26.98721,1.15484,0,0,-1,0,0,0,0,1.15484,1.270324,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1320837,1.270324,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,26.59827,26.59827,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1320837,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,26.15932,26.15932,0.852828,0,0,-1,0,0,0,0,0.852828,0.9381108,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1320837,0.9381108,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,25.84816,25.84816,0.1676045,0,0,-1,0,0,0,0,0.1676045,0.1843649,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1320837,0.1843649,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,25.56479,25.56479,0.3462372,0,0,-1,0,0,0,0,0.3462372,0.3808609,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1320837,0.3808609,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,25.29808,25.29808,0.7781385,0,0,-1,0,0,0,0,0.7781385,0.8559524,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1320837,0.8559524,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,25.03693,25.03693,0.08566952,0.08566952,8.88567,0,2.584074,0.08566952,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1321616,0.09423648,0,12,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.04891436,25.05017,24.9258,1.026919,1.026919,9.82692,0,2.822211,1.026919,4.763214,0,0,0,0.04891436,0,0,8.8,8.36,24.52775,7.524,8.408915,0,8.408915,23.7084,60.79066,0.1322759,1.129611,0.03913149,12,7.572914
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.2538721,25.38363,24.73689,0.5975558,0.5975558,9.397555,0,2.713582,0.5975558,42.48509,1.776357E-15,0,0,0.2538721,0,0,8.8,8.36,16.11884,15.09202,8.613873,0,8.613873,31.88024,81.74404,0.132369,0.6573114,0.2030977,12,15.34589
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.7661391,27.22664,25.25363,5.108914,5.108914,0,0,0,5.108914,14.99613,0,8.881784E-16,0,0.7661391,5.377804,5.108914,0,0,7.504967,22.84451,0,4.611665,-4.611665,27.01912,69.27966,0.132369,5.619805,0.6129113,0,23.61065
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,1.337052,29.87377,26.37601,4.792648,4.792648,0,-1,0,4.792648,27.89797,0,0,0,1.337052,5.044893,4.792648,0,0,12.62904,18.23284,0,3.707841,-3.707841,23.11071,59.25812,0.132369,5.271913,1.069641,0,19.56989
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.3698009,28.74827,27.78733,0.7868211,0.7868211,0,0,0,0.7868211,46.99936,0,1.110223E-16,0,0.3698009,0.8282328,0.7868211,0,0,16.74886,14.525,0,0.4584319,-0.4584319,22.62748,58.01907,0.132369,0.8655033,0.2958407,0,14.8948
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.7143356,31.04156,29.15975,0.8010622,0.8010622,0,0,0,0.8010622,89.17356,0,0,0,0.7143356,0.8432233,0.8010622,0,0,17.25823,14.06657,0,0.1288877,-0.1288877,22.49162,57.67071,0.132369,0.8811684,0.5714685,0,14.78091
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,2.027283,35.89317,30.39326,3.546745,3.546745,0,0,0,3.546745,57.15898,0,4.440892E-16,0,2.027283,3.733415,3.546745,0,0,17.40144,13.93768,0,1.706132,-1.706132,20.6932,53.05938,0.132369,3.901419,1.621826,0,15.96496
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,2.319268,38.00675,31.63232,2.65081,2.65081,0,0,0,2.65081,87.49281,0,0,0,2.319268,2.790327,2.65081,0,0,19.29714,12.23155,0,0.4710584,-0.4710584,20.19666,51.78621,0.132369,2.915891,1.855415,0,14.55082
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,2.484928,39.09735,32.2213,6.35116,6.35116,0,-1,0,6.35116,39.12557,0,0,0,2.484928,6.685431,6.35116,0,0,19.82054,11.76049,0,4.200504,-4.200504,15.76894,40.43311,0.132369,6.986276,1.987942,0,14.24542
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,2.217538,38.55926,32.44355,3.773443,3.773443,0,-1,0,3.773443,58.76696,0,0,0,2.217538,3.972045,3.773443,0,0,24.48777,7.559988,0,1.754507,-1.754507,13.91953,35.69103,0.132369,4.150787,1.77403,0,9.777525
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.9228638,35.18647,32.69359,3.863528,3.863528,0,-1,0,3.863528,23.88655,0,0,0,0.9228638,4.066872,3.863528,0,0,26.43722,5.80548,0,3.144008,-3.144008,10.60545,27.19342,0.132369,4.249881,0.738291,0,6.728344
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,1.200439,35.53762,32.28797,3.678537,3.668816,0,-1,0,3.668816,32.72006,0,0.009721445,1.289909,1.200439,3.861911,3.668816,0,0,29.93056,2.661472,0,2.661472,-2.661472,7.800015,20,0.132369,4.046391,0.960351,0,3.861911
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.2659271,31.91427,31.21004,1.007106,0.2526308,0,-1,0,0.2526308,105.2632,0,0.7544751,1.05729,0.2659271,0.2659271,0.2526308,0,0,32.88775,0,0,0,0,7.800015,20,0.132369,1.107816,0.2127417,0,0.2659271
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,30.19323,30.19323,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.132369,0,0,0,0
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,29.29865,29.29865,7.461481,0,0,-1,0,0,0,0,7.461481,8.207629,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.132369,8.207629,0,0,0
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,28.3763,28.3763,4.54686,0,0,-1,0,0,0,0,4.54686,5.001546,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.132369,5.001546,0,0,0
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,27.5484,27.5484,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.132369,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,27.02055,27.02055,0.2199561,0,0,-1,0,0,0,0,0.2199561,0.2419517,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.132369,0.2419517,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,26.63161,26.63161,2.061378,0,0,-1,0,0,0,0,2.061378,2.267515,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.132369,2.267515,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,26.17598,26.17598,1.690559,0,0,-1,0,0,0,0,1.690559,1.859614,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.132369,1.859614,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,25.87594,25.87594,0.6375986,0,0,-1,0,0,0,0,0.6375986,0.7013584,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.132369,0.7013584,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,25.59812,25.59812,0.4242031,0,0,-1,0,0,0,0,0.4242031,0.4666234,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.132369,0.4666234,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,25.31475,25.31475,1.116369,0,0,-1,0,0,0,0,1.116369,1.228006,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.132369,1.228006,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,25.06471,25.06471,1.000704,1.000704,9.800704,0,2.815578,1.000704,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1324826,1.100774,0,12,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.1353413,25.30377,24.95914,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1353413,0,0,8.8,8.36,24.52775,7.524,8.495341,0,8.495341,23.7904,61.00089,0.1325537,0,0.108273,12,7.659341
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,1.981971,29.9749,24.7869,1.451379,1.451379,10.25138,0,2.929599,1.451379,136.5578,1.776357E-15,0,0,1.981971,0,0,8.8,8.36,16.03241,15.16981,10.34197,0,10.34197,33.60165,86.15791,0.1326477,1.596516,1.585577,12,17.15178
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,4.577968,37.86982,25.29808,5.466881,5.466881,0,0,0,5.466881,83.74004,0,0,0,4.577968,5.754611,5.466881,0,0,5.690441,24.47758,0,1.176643,-1.176643,32.36136,82.97768,0.1326477,6.013569,3.662374,0,29.05555
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,5.86775,43.09113,26.44269,1.467775,1.467775,0,-1,0,1.467775,399.7718,0,0,0,5.86775,1.545026,1.467775,0,0,6.997822,23.30094,4.322723,0,4.322723,36.46226,93.49277,0.132567,1.614552,4.6942,0,29.16869
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,6.012204,45.14801,27.86511,0.4785735,0.4785735,0,0,0,0.4785735,1256.276,2.833343,0,0,6.012204,0.5037616,0.4785735,0,0,2.675099,27.19139,2.675099,0,2.675099,39.00008,100,0.1325172,0.5264309,4.809763,0,33.20359
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,6.001063,46.67482,29.2542,3.736322,3.736322,0,0,0,3.736322,160.6142,2.068093,0,0,6.001063,3.93297,3.736322,0,0,0,29.59898,0,0,0,39.00008,100,0.1325172,4.109954,4.80085,0,35.60004
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,5.962811,47.95796,30.50438,0,0,0,0,0,0,0,5.962811,0,0,5.962811,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1325172,0,4.770248,0,35.56179
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,4.209707,43.71247,31.72123,0,0,0,0,0,0,0,4.209707,0,0,4.209707,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1325172,0,3.367765,0,33.80869
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,3.926527,43.52006,32.34909,1.357744,1.357744,0,-1,0,1.357744,289.1949,2.497323,0,0,3.926527,1.429204,1.357744,0,0,0,29.59898,0,0,0,39.00008,100,0.1325172,1.493518,3.141221,0,33.52551
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,4.327828,44.99453,32.56579,4.914718,4.914718,0,-1,0,4.914718,88.05854,0,0,0,4.327828,5.173387,4.914718,0,0,0,29.59898,0,0.8455583,-0.8455583,38.10878,97.71463,0.1325172,5.406189,3.462263,0,33.92681
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,2.961736,41.11514,32.81583,4.211185,4.211185,0,-1,0,4.211185,70.33023,0,0,0,2.961736,4.432826,4.211185,0,0,0.9395093,28.75342,0,1.47109,-1.47109,36.55812,93.73857,0.1325172,4.632303,2.369389,0,31.71516
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,1.055213,35.228,32.37688,3.106127,3.106127,0,-1,0,3.106127,33.972,0,0,0,1.055213,3.269607,3.106127,0,0,2.574054,27.28233,0,2.214394,-2.214394,34.22394,87.75352,0.1325172,3.41674,0.8441707,0,28.33754
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.2129952,31.83495,31.27116,0,0,0,-1,0,0,0,0,0,0,0.2129952,0,0,0,0,5.034492,25.06794,0.2129952,0,0.2129952,34.42601,88.27163,0.1325132,0,0.1703961,0,25.28093
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,30.25435,30.25435,4.021183,4.021183,0,-1,0,4.021183,0,0,0,0,0,4.232825,4.021183,0,0,4.821496,25.25963,0,4.232825,-4.232825,29.96422,76.83117,0.1325132,4.423302,0,0,25.25963
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,29.33199,29.33199,11.68407,8.36,0,-1,0,8.36,0,0,3.324067,4.492474,0,8.8,8.36,0,0,9.524635,21.02681,0,8.8,-8.8,20.6882,53.04657,0.1325132,12.85247,0,0,21.02681
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,28.40964,28.40964,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.30241,12.22681,0,0,0,20.6882,53.04657,0.1325132,0,0,0,12.22681
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,27.58174,27.58174,0.08732855,0.08732855,0,-1,0,0.08732855,0,0,1.387779E-17,0,0,0.09192479,0.08732855,0,0,19.30241,12.22681,0,0.09192479,-0.09192479,20.5913,52.79811,0.1325132,0.0960614,0,0,12.22681
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,27.04833,27.04833,0.161761,0.161761,0,-1,0,0.161761,0,0,0,0,0,0.1702747,0.161761,0,0,19.40455,12.13488,0,0.1702747,-0.1702747,20.41182,52.33789,0.1325132,0.1779371,0,0,12.13488
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,26.65939,26.65939,1.885262,1.885262,0,-1,0,1.885262,0,0,2.220446E-16,0,0,1.984486,1.885262,0,0,19.59375,11.96461,0,1.984486,-1.984486,18.31999,46.97423,0.1325132,2.073788,0,0,11.96461
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,26.20932,26.20932,0.5541679,0.5541679,0,-1,0,0.5541679,0,0,1.110223E-16,0,0,0.5833346,0.5541679,0,0,21.79873,9.980122,0,0.5833346,-0.5833346,17.7051,45.3976,0.1325132,0.6095846,0,0,9.980122
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,25.90928,25.90928,1.144635,1.144635,0,-1,0,1.144635,0,0,2.220446E-16,0,0,1.204879,1.144635,0,0,22.44688,9.396787,0,1.204879,-1.204879,16.43505,42.14106,0.1325132,1.259099,0,0,9.396787
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,25.64257,25.64257,0.4343783,0.4343783,0,-1,0,0.4343783,0,0,5.551115E-17,0,0,0.4572403,0.4343783,0,0,23.78563,8.191908,0,0.4572403,-0.4572403,15.95307,40.90523,0.1325132,0.4778161,0,0,8.191908
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,25.36476,25.36476,1.26781,1.26781,0,-1,0,1.26781,0,0,0,0,0,1.334537,1.26781,0,0,24.29368,7.734667,0,1.334537,-1.334537,14.54635,37.29825,0.1325132,1.394591,0,0,7.734667
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,25.09805,25.09805,1.394714,1.394714,0,0,0,1.394714,0,0,2.220446E-16,0,0,1.46812,1.394714,0,0,25.7765,6.400131,0,1.46812,-1.46812,12.99881,33.33022,0.1325132,1.534185,0,0,6.400131
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.1078236,25.26141,24.98693,1.256489,1.256489,0,0,0,1.256489,8.581344,0,2.220446E-16,0,0.1078236,1.32262,1.256489,0,0,27.40774,4.932011,0,1.214796,-1.214796,11.7183,30.04687,0.1325132,1.382138,0.0862589,0,5.039834
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,1.474826,28.62768,24.79801,0,0,0,0,0,0,0,0,0,0,1.474826,0,0,0,0,28.75751,3.717214,1.474826,0,1.474826,13.11745,33.63441,0.1324857,0,1.17986,0,5.19204
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,4.191209,36.7628,25.33142,4.052259,4.052259,0,0,0,4.052259,103.429,0,0,0,4.191209,4.265536,4.052259,0,0,27.28269,5.044557,0,0.07432634,-0.07432634,13.0391,33.43352,0.1324857,4.457485,3.352968,0,9.235766
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,3.538398,36.11645,26.50381,3.771253,3.771253,0,-1,0,3.771253,93.82554,0,0,0,3.538398,3.96974,3.771253,0,0,27.36527,4.970231,0,0.4313416,-0.4313416,12.58442,32.26769,0.1324857,4.148378,2.830719,0,8.508629
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,5.508146,43.6239,27.9429,9.933903,9.933903,12,0,3.372,9.933903,55.44796,0,0,0,5.508146,0,0,2.066097,1.962793,27.84454,4.538889,7.470939,0,7.470939,19.67198,50.44087,0.1326348,10.92729,4.406517,12,10.04704
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,8.073352,53.90511,29.33199,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,8.073352,0,0,8.8,8.36,20.3736,11.26273,16.43335,0,16.43335,35.26203,90.41528,0.1325579,0,6.458682,12,19.33609
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,9.019948,58.97671,30.5655,3.016153,3.016153,0,0,0,3.016153,299.0547,1.904799,0,0,9.019948,3.174898,3.016153,0,0,3.940252,26.05275,3.940252,0,3.940252,39.00008,100,0.1324848,3.317768,7.215959,0,35.0727
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,7.273451,53.94305,31.79902,0,0,0,0,0,0,0,7.273451,0,0,7.273451,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1324848,0,5.818761,0,36.87243
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,7.296064,54.74203,32.41021,4.846491,4.846491,0,-1,0,4.846491,150.5432,2.194495,0,0,7.296064,5.101569,4.846491,0,0,0,29.59898,0,0,0,39.00008,100,0.1324848,5.33114,5.836852,0,36.89504
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,5.745363,49.62758,32.62691,1.373507,1.373507,0,-1,0,1.373507,418.2989,4.299567,0,0,5.745363,1.445796,1.373507,0,0,0,29.59898,0,0,0,39.00008,100,0.1324848,1.510857,4.596291,0,35.34434
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,3.645586,43.23551,32.8825,5.214758,5.214758,0,-1,0,5.214758,69.90902,0,8.881784E-16,0,3.645586,5.489219,5.214758,0,0,0,29.59898,0,1.843633,-1.843633,37.05672,95.01704,0.1324848,5.736234,2.916469,0,33.24456
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,1.140125,35.5581,32.47133,4.968352,4.968352,0,-1,0,4.968352,22.94774,0,0,0,1.140125,5.229845,4.968352,0,0,2.048481,27.75534,0,4.08972,-4.08972,32.74577,83.96336,0.1324848,5.465188,0.9120996,0,28.89547
