Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.1651955,31.76937,31.33228,5.036376,5.036376,0,-1,0,5.036376,3.280048,0,8.881784E-16,0,0.1651955,5.301448,5.036376,0,0,6.592614,23.66562,0,5.136252,-5.136252,27.33169,70.08112,0.1324848,5.540013,0.1321564,0,23.83082
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,30.2988,30.2988,0.9103141,0.9103141,0,-1,0,0.9103141,0,0,1.110223E-16,0,0,0.9582254,0.9103141,0,0,12.29956,18.52937,0,0.9582254,-0.9582254,26.32163,67.49123,0.1324848,1.001346,0,0,18.52937
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,29.36533,29.36533,1.803966,1.803966,0,-1,0,1.803966,0,0,2.220446E-16,0,0,1.898912,1.803966,0,0,13.36426,17.57115,0,1.898912,-1.898912,24.32,62.35886,0.1324848,1.984363,0,0,17.57115
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,28.44298,28.44298,2.675736,2.675736,0,-1,0,2.675736,0,0,4.440892E-16,0,0,2.816564,2.675736,0,0,15.47416,15.67224,0,2.816564,-2.816564,21.35108,54.74626,0.1324848,2.94331,0,0,15.67224
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,27.59841,27.59841,1.38372,1.38372,0,-1,0,1.38372,0,0,0,0,0,1.456547,1.38372,0,0,18.60367,12.85567,0,1.456547,-1.456547,19.81575,50.80951,0.1324848,1.522092,0,0,12.85567
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,27.065,27.065,0.8420669,0.8420669,0,-1,0,0.8420669,0,0,0,0,0,0.8863862,0.8420669,0,0,20.22206,11.39913,0,0.8863862,-0.8863862,18.88141,48.41379,0.1324848,0.9262736,0,0,11.39913
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,26.67606,26.67606,1.822415,1.822415,0,-1,0,1.822415,0,0,2.220446E-16,0,0,1.918331,1.822415,0,0,21.20693,10.51274,0,1.918331,-1.918331,16.85932,43.22893,0.1324848,2.004656,0,0,10.51274
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,26.22044,26.22044,0.2261838,0.2261838,0,-1,0,0.2261838,0,0,2.775558E-17,0,0,0.2380882,0.2261838,0,0,23.33841,8.594407,0,0.2380882,-0.2380882,16.60835,42.58543,0.1324848,0.2488022,0,0,8.594407
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,25.92595,25.92595,1.212379,1.212379,0,-1,0,1.212379,0,0,0,0,0,1.276188,1.212379,0,0,23.60295,8.356319,0,1.276188,-1.276188,15.26313,39.13615,0.1324848,1.333617,0,0,8.356319
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,25.64257,25.64257,0.4839112,0.4839112,0,-1,0,0.4839112,0,0,5.551115E-17,0,0,0.5093802,0.4839112,0,0,25.02094,7.080131,0,0.5093802,-0.5093802,14.7262,37.7594,0.1324848,0.5323023,0,0,7.080131
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,25.38142,25.38142,0.4237772,0.4237772,0,-1,0,0.4237772,0,0,0,0,0,0.4460812,0.4237772,0,0,25.58692,6.570751,0,0.4460812,-0.4460812,14.25598,36.55373,0.1324848,0.4661549,0,0,6.570751
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,25.12583,25.12583,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.08257,6.12467,0,0,0,14.25598,36.55373,0.1324848,0,0,0,6.12467
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.1461416,25.37588,25.00359,0.4713995,0.4713995,0,0,0,0.4713995,31.00164,0,5.551115E-17,0,0.1461416,0.49621,0.4713995,0,0,26.08257,6.12467,0,0.3500684,-0.3500684,13.88698,35.60757,0.1324848,0.5185395,0.1169133,0,6.270811
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,1.446562,28.58672,24.83135,0.9676516,0.9676516,0,0,0,0.9676516,149.4921,0,0,0,1.446562,1.018581,0.9676516,0,0,26.47153,5.774601,0.4279818,0,0.4279818,14.293,36.64864,0.1324769,1.064417,1.15725,0,7.221164
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,1.967907,30.53316,25.36476,4.857556,4.857556,0,0,0,4.857556,40.51228,0,0,0,1.967907,5.113217,4.857556,0,0,26.04355,6.159785,0,3.14531,-3.14531,10.97755,28.14751,0.1324769,5.343312,1.574325,0,8.127691
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,4.12536,37.87762,26.54826,6.450939,6.450939,0,-1,0,6.450939,63.94976,0,8.881784E-16,3.448464,4.12536,6.790462,6.450939,0,0,29.53834,3.014474,0,2.665102,-2.665102,8.168286,20.94428,0.1324769,7.096033,3.300288,0,7.139834
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,2.922276,35.93399,28.00402,4.857115,4.857115,12,0,3.372,4.857115,60.16485,0,0,0,2.922276,0,0,7.142885,6.785741,32.49956,0.349372,9.708016,0,9.708016,17.37812,44.55919,0.1326508,5.342826,2.337821,12,3.271648
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,2.023667,34.84828,29.39311,5.460954,5.460954,12,0,3.372,5.460954,37.05701,0,0,0,2.023667,0,0,6.539046,6.212093,22.79155,9.086587,8.23576,0,8.23576,25.19125,64.59281,0.1328304,6.00705,1.618933,12,11.11025
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,2.189824,36.61037,30.64329,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.189824,0,0,8.8,8.36,14.55579,16.49877,10.54982,0,10.54982,35.19969,90.25543,0.1328623,0,1.751859,12,18.68859
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,4.474995,44.71046,31.88236,0,0,0,0,0,0,0,0.4690334,0,0,4.474995,0,0,0,0,4.005961,25.99361,4.005961,0,4.005961,39.00008,100,0.1327882,0,3.579996,0,30.46861
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,4.090261,44.19117,32.50467,1.426236,1.426236,0,-1,0,1.426236,286.7871,2.58896,0,0,4.090261,1.501301,1.426236,0,0,0,29.59898,0,0,0,39.00008,100,0.1327882,1.568859,3.272209,0,33.68924
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,2.916236,40.88121,32.72137,1.071559,1.071559,0,-1,0,1.071559,272.1488,1.788279,0,0,2.916236,1.127957,1.071559,0,0,0,29.59898,0,0,0,39.00008,100,0.1327882,1.178715,2.332989,0,32.51521
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,2.195889,39.04571,32.97141,0.4193344,0.4193344,0,-1,0,0.4193344,523.6605,1.754484,0,0,2.195889,0.4414046,0.4193344,0,0,0,29.59898,0,0,0,39.00008,100,0.1327882,0.4612678,1.756711,0,31.79487
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,1.032038,35.32822,32.53801,6.492991,6.492991,0,-1,0,6.492991,15.89465,0,1.776357E-15,0,1.032038,6.834727,6.492991,0,0,0,29.59898,0,5.80269,-5.80269,32.88351,84.31651,0.1327882,7.14229,0.8256305,0,30.63102
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.2747219,32.13857,31.41007,2.005752,2.005752,0,-1,0,2.005752,13.6967,0,0,0,0.2747219,2.111318,2.005752,0,0,6.447433,23.79629,0,1.836596,-1.836596,30.94756,79.35257,0.1327882,2.206328,0.2197775,0,24.07101
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,30.36547,30.36547,5.147646,5.147646,0,-1,0,5.147646,0,0,8.881784E-16,0,0,5.418575,5.147646,0,0,8.488095,21.95969,0,5.418575,-5.418575,25.23588,64.70727,0.1327882,5.662411,0,0,21.95969
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,29.39311,29.39311,4.110034,4.110034,0,-1,0,4.110034,0,0,8.881784E-16,0,0,4.326352,4.110034,0,0,14.50873,16.54112,0,4.326352,-4.326352,20.67551,53.01402,0.1327882,4.521038,0,0,16.54112
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,28.47076,28.47076,2.71744,2.71744,0,-1,0,2.71744,0,0,4.440892E-16,0,0,2.860463,2.71744,0,0,19.31579,12.21477,0,2.860463,-2.860463,17.66032,45.28277,0.1327882,2.989184,0,0,12.21477
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,27.61508,27.61508,0.1920748,0.1920748,0,-1,0,0.1920748,0,0,2.775558E-17,0,0,0.202184,0.1920748,0,0,22.49409,9.354302,0,0.202184,-0.202184,17.4472,44.73631,0.1327882,0.2112822,0,0,9.354302
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,27.09834,27.09834,1.228076,1.228076,0,-1,0,1.228076,0,0,2.220446E-16,0,0,1.292711,1.228076,0,0,22.71873,9.152118,0,1.292711,-1.292711,16.08456,41.24237,0.1327882,1.350883,0,0,9.152118
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,26.69272,26.69272,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.15508,7.859407,0,0,0,16.08456,41.24237,0.1327882,0,0,0,7.859407
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,26.2371,26.2371,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.15508,7.859407,0,0,0,16.08456,41.24237,0.1327882,0,0,0,7.859407
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,25.95929,25.95929,1.1436,1.1436,0,-1,0,1.1436,0,0,0,0,0,1.20379,1.1436,0,0,24.15508,7.859407,0,1.20379,-1.20379,14.81565,37.98878,0.1327882,1.25796,0,0,7.859407
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,25.67591,25.67591,0.2912681,0.2912681,0,-1,0,0.2912681,0,0,0,0,0,0.306598,0.2912681,0,0,25.49262,6.655617,0,0.306598,-0.306598,14.49247,37.1601,0.1327882,0.3203949,0,0,6.655617
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,25.39254,25.39254,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.83329,6.34902,0,0,0,14.49247,37.1601,0.1327882,0,0,0,6.34902
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,25.12583,25.12583,0.5430657,0.5430657,0,0,0,0.5430657,0,0,1.110223E-16,0,0,0.5716481,0.5430657,0,0,25.83329,6.34902,0,0.5716481,-0.5716481,13.8899,35.61506,0.1327882,0.5973723,0,0,6.34902
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.1615514,25.43193,25.02026,0.4767912,0.4767912,0,0,0,0.4767912,33.88305,0,5.551115E-17,0,0.1615514,0.5018854,0.4767912,0,0,26.46845,5.777371,0,0.340334,-0.340334,13.53116,34.6952,0.1327882,0.5244703,0.1292411,0,5.938922
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.8638442,27.07059,24.84801,1.899196,1.899196,0,0,0,1.899196,45.48473,0,2.220446E-16,0,0.8638442,1.999154,1.899196,0,0,26.8466,5.437037,0,1.13531,-1.13531,12.33443,31.62669,0.1327882,2.089116,0.6910754,0,6.300881
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,2.259617,31.3449,25.38142,1.009334,1.009334,0,0,0,1.009334,223.872,0,0,0,2.259617,1.062457,1.009334,0,0,28.10806,4.301727,1.19716,0,1.19716,13.47016,34.5388,0.132766,1.110268,1.807693,0,6.561344
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,3.487336,36.06946,26.59827,4.337236,4.337236,0,-1,0,4.337236,80.40455,0,0,0,3.487336,4.565512,4.337236,0,0,26.9109,5.379171,0,1.078176,-1.078176,12.33366,31.62471,0.132766,4.77096,2.789868,0,8.866507
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,4.58828,40.90544,28.06515,2.468547,2.468547,0,0,0,2.468547,185.8697,0,0,0,4.58828,2.59847,2.468547,0,0,28.10887,4.300994,1.98981,0,1.98981,14.22136,36.46495,0.1327292,2.715402,3.670624,0,8.889275
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,2.264275,35.60286,29.4709,0.7886722,0.7886722,0,0,0,0.7886722,287.0996,0,0,0,2.264275,0.8301812,0.7886722,0,0,26.11906,6.091823,1.434094,0,1.434094,15.58186,39.95341,0.1327027,0.8675394,1.81142,0,8.356098
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,1.421387,34.53426,30.70997,0,0,0,0,0,0,0,0,0,0,1.421387,0,0,0,0,24.68497,7.382507,1.421387,0,1.421387,16.93031,43.41096,0.1326764,0,1.13711,0,8.803894
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,2.985044,40.28123,31.96015,4.103034,4.103034,0,0,0,4.103034,72.75211,0,0,0,2.985044,4.318984,4.103034,0,0,23.26358,8.661756,0,1.33394,-1.33394,15.52421,39.80559,0.1326764,4.513338,2.388035,0,11.6468
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,1.472722,36.61221,32.59913,0.4257892,0.4257892,0,-1,0,0.4257892,345.8806,0,0,0,1.472722,0.4481991,0.4257892,0,0,24.74574,7.327816,1.024523,0,1.024523,16.49616,42.29776,0.1326575,0.4683681,1.178178,0,8.800538
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,1.91962,38.06599,32.78804,0,0,0,-1,0,0,0,0,0,0,1.91962,0,0,0,0,23.72121,8.249887,1.91962,0,1.91962,18.31727,46.96727,0.132622,0,1.535696,0,10.16951
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,1.863882,38.19463,33.06586,0.01500258,0.01500258,0,-1,0,0.01500258,12423.75,0,0,0,1.863882,0.01579219,0.01500258,0,0,21.80159,9.977545,1.84809,0,1.84809,20.07052,51.46278,0.1325879,0.01650283,1.491106,0,11.84143
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.514581,34.00698,32.62691,4.697509,4.697509,0,-1,0,4.697509,10.95434,0,8.881784E-16,0,0.514581,4.944746,4.697509,0,0,19.9535,11.64083,0,4.430165,-4.430165,15.40072,39.48895,0.1325879,5.16726,0.4116648,0,12.15541
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.2626892,32.16791,31.47119,9.334258,7.099682,0,-1,0,7.099682,3.700013,0,2.234576,3.367645,0.2626892,7.47335,7.099682,0,0,24.87591,7.210661,0,7.210661,-7.210661,7.800015,20,0.1325879,10.26768,0.2101513,0,7.47335
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,30.40993,30.40993,3.281787,0,0,-1,0,0,0,0,3.281787,3.609966,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1325879,3.609966,0,0,0
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,29.44312,29.44312,6.662403,0,0,-1,0,0,0,0,6.662403,7.328643,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1325879,7.328643,0,0,0
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,28.5041,28.5041,10.46331,0,0,-1,0,0,0,0,10.46331,11.50964,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1325879,11.50964,0,0,0
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,27.64286,27.64286,1.311133,0,0,-1,0,0,0,0,1.311133,1.442246,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1325879,1.442246,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,27.11501,27.11501,0.374992,0,0,-1,0,0,0,0,0.374992,0.4124912,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1325879,0.4124912,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,26.72051,26.72051,1.759133,0,0,-1,0,0,0,0,1.759133,1.935046,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1325879,1.935046,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,26.27044,26.27044,0.2301645,0,0,-1,0,0,0,0,0.2301645,0.253181,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1325879,0.253181,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,25.98707,25.98707,0.7558206,0,0,-1,0,0,0,0,0.7558206,0.8314027,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1325879,0.8314027,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,25.70925,25.70925,0.1792357,0,0,-1,0,0,0,0,0.1792357,0.1971593,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1325879,0.1971593,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,25.40921,25.40921,0.3233165,0,0,-1,0,0,0,0,0.3233165,0.3556482,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1325879,0.3556482,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,25.15917,25.15917,1.749679,1.749679,10.54968,0,3.005069,1.749679,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1327289,1.924647,0,12,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.1628342,25.46306,25.04804,0.6680741,0.6680741,9.468074,0,2.731423,0.6680741,24.37367,0,0,0,0.1628342,0,0,8.8,8.36,24.52775,7.524,8.522834,0,8.522834,23.81648,61.06777,0.1328242,0.7348815,0.1302674,12,7.686834
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,1.962843,30.0035,24.86468,5.827882,5.827882,12,0,3.372,5.827882,33.68021,0,0,0,1.962843,0,0,6.172118,5.863512,16.00492,15.19455,7.826355,0,7.826355,31.24121,80.10551,0.1329934,6.41067,1.570274,12,17.15739
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,4.272493,37.08544,25.40921,4.162208,4.162208,0,0,0,4.162208,102.6497,0,0,0,4.272493,4.381272,4.162208,0,0,8.178564,22.23827,0,0.108779,-0.108779,31.12655,79.8115,0.1329934,4.578429,3.417994,0,26.51076
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,6.34733,44.87371,26.65939,0,0,0,-1,0,0,0,0,0,0,6.34733,0,0,0,0,8.29943,22.12949,6.34733,0,6.34733,37.14815,95.25148,0.1328764,0,5.077864,0,28.47682
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,7.366584,49.99295,28.14293,6.965342,6.965342,0,0,0,6.965342,105.7606,0,0,0,7.366584,7.331939,6.965342,0,0,1.9521,27.84209,0.03464555,0,0.03464555,37.18102,95.33576,0.1328758,7.661876,5.893268,0,35.20867
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,8.054772,54.11654,29.56536,2.483374,2.483374,0,0,0,2.483374,324.3479,3.523239,0,0,8.054772,2.614078,2.483374,0,0,1.917455,27.87327,1.917455,0,1.917455,39.00008,100,0.1328405,2.731712,6.443818,0,35.92804
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,9.971874,63.16557,30.83221,8.017266,8.017266,3,0,1.095,8.017266,124.38,4.690542,0,0,9.971874,5.281332,5.017266,0,0,0,29.59898,0,0,0,39.00008,100,0.1328405,8.818993,7.9775,12,39.57085
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,10.16903,65.61122,32.06572,1.897269,1.897269,0,0,0,1.897269,535.9824,8.171901,0,0,10.16903,1.997125,1.897269,0,0,0,29.59898,0,0,0,39.00008,100,0.1328405,2.086996,8.135221,0,39.76801
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,9.333629,62.93689,32.72137,1.810749,1.810749,0,-1,0,1.810749,515.4569,7.427577,0,0,9.333629,1.906051,1.810749,0,0,0,29.59898,0,0,0,39.00008,100,0.1328405,1.991823,7.466903,0,38.93261
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,7.576941,56.35466,32.91029,1.185423,1.185423,0,-1,0,1.185423,639.1761,6.329127,0,0,7.576941,1.247814,1.185423,0,0,0,29.59898,0,0,0,39.00008,100,0.1328405,1.303966,6.061553,0,37.17592
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,4.366302,45.79746,33.19366,0.7442839,0.7442839,0,-1,0,0.7442839,586.6446,3.582845,0,0,4.366302,0.7834567,0.7442839,0,0,0,29.59898,0,0,0,39.00008,100,0.1328405,0.8187123,3.493041,0,33.96528
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,2.338544,39.19635,32.72137,0,0,0,-1,0,0,0,2.338544,0,0,2.338544,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1328405,0,1.870835,0,31.93752
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.2397666,32.2017,31.56565,3.995827,3.995827,0,-1,0,3.995827,6.000426,0,4.440892E-16,0,0.2397666,4.206133,3.995827,0,0,0,29.59898,0,3.966367,-3.966367,34.81916,89.27972,0.1328405,4.395409,0.1918133,0,29.83875
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,30.48771,30.48771,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.407074,25.63261,0,0,0,34.81916,89.27972,0.1328405,0,0,0,25.63261
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,29.50424,29.50424,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.407074,25.63261,0,0,0,34.81916,89.27972,0.1328405,0,0,0,25.63261
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,28.54855,28.54855,7.475706,7.475706,0,-1,0,7.475706,0,0,0,0,0,7.869164,7.475706,0,0,4.407074,25.63261,0,7.869164,-7.869164,26.52433,68.01098,0.1328405,8.223276,0,0,25.63261
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,27.69287,27.69287,1.43242,1.43242,0,-1,0,1.43242,0,0,2.220446E-16,0,0,1.50781,1.43242,0,0,13.15059,17.76345,0,1.50781,-1.50781,24.93496,63.93567,0.1328405,1.575662,0,0,17.76345
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,27.15946,27.15946,0.3107946,0.3107946,0,-1,0,0.3107946,0,0,5.551115E-17,0,0,0.3271522,0.3107946,0,0,14.82593,16.25564,0,0.3271522,-0.3271522,24.59011,63.05145,0.1328405,0.341874,0,0,16.25564
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,26.75385,26.75385,0.4916366,0.4916366,0,-1,0,0.4916366,0,0,5.551115E-17,0,0,0.5175122,0.4916366,0,0,15.18944,15.92848,0,0.5175122,-0.5175122,24.04461,61.65271,0.1328405,0.5408002,0,0,15.92848
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,26.29822,26.29822,1.082848,1.082848,0,-1,0,1.082848,0,0,2.220446E-16,0,0,1.13984,1.082848,0,0,15.76445,15.41097,0,1.13984,-1.13984,22.84311,58.57196,0.1328405,1.191133,0,0,15.41097
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,26.0204,26.0204,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.03094,14.27113,0,0,0,22.84311,58.57196,0.1328405,0,0,0,14.27113
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,25.73703,25.73703,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.03094,14.27113,0,0,0,22.84311,58.57196,0.1328405,0,0,0,14.27113
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,25.44254,25.44254,2.101484,2.101484,0,-1,0,2.101484,0,0,4.440892E-16,0,0,2.212089,2.101484,0,0,17.03094,14.27113,0,2.212089,-2.212089,20.51136,52.59314,0.1328405,2.311633,0,0,14.27113
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,25.19251,25.19251,1.017779,1.017779,0,0,0,1.017779,0,0,0,0,0,1.071346,1.017779,0,0,19.48882,12.05904,0,1.071346,-1.071346,19.38207,49.69751,0.1328405,1.119557,0,0,12.05904
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.1189315,25.36767,25.06471,0.57114,0.57114,0,0,0,0.57114,20.82353,0,0,0,0.1189315,0.6012,0.57114,0,0,20.6792,10.9877,0,0.4822685,-0.4822685,18.87371,48.39403,0.1328405,0.628254,0.09514521,0,11.10663
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,1.860353,29.75576,24.89247,0,0,0,0,0,0,0,0,0,0,1.860353,0,0,0,0,21.21505,10.50543,1.860353,0,1.860353,20.6386,52.91937,0.1328063,0,1.488282,0,12.36578
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,4.235406,37.01221,25.44254,4.548583,4.548583,0,0,0,4.548583,93.11485,0,8.881784E-16,0,4.235406,4.787982,4.548583,0,0,19.3547,12.17975,0,0.5525756,-0.5525756,20.05613,51.42587,0.1328063,5.003441,3.388325,0,16.41515
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,6.650257,45.93401,26.72051,2.087928,2.087928,0,-1,0,2.087928,318.5098,0,0,0,6.650257,2.197819,2.087928,0,0,19.96867,11.62717,4.452437,0,4.452437,24.28008,62.2565,0.1327244,2.296721,5.320206,0,18.27743
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,7.237463,49.63801,28.22072,4.156118,4.156118,0,0,0,4.156118,174.14,0,0,0,7.237463,4.374861,4.156118,0,0,15.51624,15.63437,2.862602,0,2.862602,26.99578,69.21983,0.1326719,4.57173,5.78997,0,22.87183
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,7.031131,50.59761,29.65982,1.910575,1.910575,0,0,0,1.910575,368.0113,0,0,0,7.031131,2.011131,1.910575,0,0,12.65364,18.21071,5.02,0,5.02,31.75817,81.43105,0.1325798,2.101632,5.624905,0,25.24184
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,7.534004,53.84968,30.92667,4.858345,4.858345,0,0,0,4.858345,155.0735,0,0,0,7.534004,5.114048,4.858345,0,0,7.633636,22.72871,2.419957,0,2.419957,34.05395,87.31764,0.1325355,5.34418,6.027204,0,30.26271
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,7.428173,54.96345,32.19352,0,0,0,0,0,0,0,2.214494,0,0,7.428173,0,0,0,0,5.213679,24.90667,5.213679,0,5.213679,39.00008,100,0.13244,0,5.942539,0,32.33484
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,7.535511,56.09049,32.81583,2.793048,2.793048,0,-1,0,2.793048,269.7953,4.59546,0,0,7.535511,2.94005,2.793048,0,0,0,29.59898,0,0,0,39.00008,100,0.13244,3.072353,6.028409,0,37.13449
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,7.2758,55.40751,33.03808,1.263577,1.263577,0,-1,0,1.263577,575.8099,5.945719,0,0,7.2758,1.330081,1.263577,0,0,0,29.59898,0,0,0,39.00008,100,0.13244,1.389934,5.82064,0,36.87478
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,5.25397,48.74567,33.28812,3.9075,3.9075,0,-1,0,3.9075,134.4586,1.140812,0,0,5.25397,4.113158,3.9075,0,0,0,29.59898,0,0,0,39.00008,100,0.13244,4.29825,4.203176,0,34.85295
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,2.24904,39.03682,32.81583,3.927475,3.927475,0,-1,0,3.927475,57.26428,0,4.440892E-16,0,2.24904,4.134184,3.927475,0,0,0,29.59898,0,1.885144,-1.885144,37.01296,94.90484,0.13244,4.320222,1.799232,0,31.84802
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.2421143,32.31951,31.67677,1.227882,1.227882,0,-1,0,1.227882,19.71803,0,0,0,0.2421143,1.292508,1.227882,0,0,2.094604,27.71383,0,1.050393,-1.050393,35.90575,92.06584,0.13244,1.35067,0.1936914,0,27.95595
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,30.5655,30.5655,5.271608,5.271608,0,-1,0,5.271608,0,0,0,0,0,5.549061,5.271608,0,0,3.261708,26.66344,0,5.549061,-5.549061,30.05653,77.06786,0.13244,5.798769,0,0,26.66344
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,29.56536,29.56536,1.406495,1.406495,0,-1,0,1.406495,0,0,2.220446E-16,0,0,1.480521,1.406495,0,0,9.427332,21.11438,0,1.480521,-1.480521,28.49592,73.06631,0.13244,1.547144,0,0,21.11438
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,28.61522,28.61522,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.07236,19.63386,0,0,0,28.49592,73.06631,0.13244,0,0,0,19.63386
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,27.75399,27.75399,0.1132788,0.1132788,0,-1,0,0.1132788,0,0,0,0,0,0.1192409,0.1132788,0,0,11.07236,19.63386,0,0.1192409,-0.1192409,28.37023,72.74403,0.13244,0.1246067,0,0,19.63386
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,27.22058,27.22058,0.02091571,0.02091571,0,-1,0,0.02091571,0,0,3.469447E-18,0,0,0.02201654,0.02091571,0,0,11.20484,19.51462,0,0.02201654,-0.02201654,28.34702,72.68452,0.13244,0.02300728,0,0,19.51462
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,26.81496,26.81496,1.537842,1.537842,0,-1,0,1.537842,0,0,2.220446E-16,0,0,1.618781,1.537842,0,0,11.22931,19.4926,0,1.618781,-1.618781,26.64068,68.30929,0.13244,1.691626,0,0,19.4926
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,26.34823,26.34823,0.7073045,0.7073045,0,-1,0,0.7073045,0,0,1.110223E-16,0,0,0.744531,0.7073045,0,0,13.02795,17.87382,0,0.744531,-0.744531,25.85587,66.29697,0.13244,0.7780349,0,0,17.87382
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,26.04819,26.04819,0.3288344,0.3288344,0,-1,0,0.3288344,0,0,5.551115E-17,0,0,0.3461415,0.3288344,0,0,13.85521,17.12929,0,0.3461415,-0.3461415,25.49101,65.36143,0.13244,0.3617178,0,0,17.12929
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,25.77037,25.77037,0.7233042,0.7233042,0,-1,0,0.7233042,0,0,1.110223E-16,0,0,0.7613728,0.7233042,0,0,14.23981,16.78315,0,0.7613728,-0.7613728,24.68845,63.30359,0.13244,0.7956346,0,0,16.78315
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,25.47033,25.47033,0.6781546,0.6781546,0,-1,0,0.6781546,0,0,0,0,0,0.7138469,0.6781546,0,0,15.08578,16.02177,0,0.7138469,-0.7138469,23.93599,61.37421,0.13244,0.74597,0,0,16.02177
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,25.22029,25.22029,1.39175,1.39175,0,0,0,1.39175,0,0,0,0,0,1.465,1.39175,0,0,15.87894,15.30793,0,1.465,-1.465,22.39174,57.41461,0.13244,1.530925,0,0,15.30793
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.1579222,25.50064,25.09805,1.631503,1.631503,0,0,0,1.631503,9.679552,0,0,0,0.1579222,1.717371,1.631503,0,0,17.50672,13.84293,0,1.559449,-1.559449,20.74794,53.19974,0.13244,1.794653,0.1263377,0,14.00085
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,1.90058,29.89849,24.9258,0,0,0,0,0,0,0,0,0,0,1.90058,0,0,0,0,19.23944,12.28348,1.90058,0,1.90058,22.55099,57.82293,0.1324053,0,1.520464,0,14.18406
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,4.797933,38.73343,25.487,1.773101,1.773101,0,0,0,1.773101,270.5956,0,0,0,4.797933,1.866422,1.773101,0,0,17.33886,13.994,2.93151,0,2.93151,25.33206,64.95388,0.1323517,1.950411,3.838346,0,18.79193
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,7.646492,49.37627,26.78718,8.448113,8.36,0,-1,0,8.36,91.46521,0,0.08811335,0.9329247,7.646492,8.8,8.36,0,0,14.40735,16.63236,0,1.153508,-1.153508,24.11616,61.83618,0.1323517,9.292925,6.117193,0,24.27885
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,8.695425,54.97104,28.31518,4.459577,4.459577,0,0,0,4.459577,194.9832,0,0,0,8.695425,4.694291,4.459577,0,0,15.68903,15.47885,4.001133,0,4.001133,27.91197,71.569,0.1322787,4.905534,6.95634,0,24.17428
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,9.867211,61.36666,29.77094,5.734585,5.734585,0,0,0,5.734585,172.065,0,0,0,9.867211,6.036405,5.734585,0,0,11.6879,19.07987,3.830807,0,3.830807,31.54619,80.8875,0.1322088,6.308043,7.893769,0,28.94708
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,8.801867,58.71192,31.03779,0,0,0,0,0,0,0,0.9447784,0,0,8.801867,0,0,0,0,7.857089,22.5276,7.857089,0,7.857089,39.00008,100,0.1320658,0,7.041494,0,31.32947
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,7.10481,53.91446,32.28797,2.660219,2.660219,0,0,0,2.660219,267.0761,4.304579,0,0,7.10481,2.800231,2.660219,0,0,0,29.59898,0,0,0,39.00008,100,0.1320658,2.926241,5.683848,0,36.70379
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,7.087468,54.61912,32.94362,2.749999,2.749999,0,-1,0,2.749999,257.7262,4.192732,0,0,7.087468,2.894736,2.749999,0,0,0,29.59898,0,0,0,39.00008,100,0.1320658,3.024999,5.669974,0,36.68645
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,4.349792,45.70938,33.16032,0.9636459,0.9636459,0,-1,0,0.9636459,451.389,3.335428,0,0,4.349792,1.014364,0.9636459,0,0,0,29.59898,0,0,0,39.00008,100,0.1320658,1.060011,3.479834,0,33.94877
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,3.831213,44.36912,33.41036,1.925568,1.925568,0,-1,0,1.925568,198.9653,1.804299,0,0,3.831213,2.026914,1.925568,0,0,0,29.59898,0,0,0,39.00008,100,0.1320658,2.118125,3.06497,0,33.43019
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,1.607002,37.34233,32.94362,0.0007590626,0.0007590626,0,-1,0,0.0007590626,211708.8,1.606203,0,0,1.607002,0.0007990134,0.0007590626,0,0,0,29.59898,0,0,0,39.00008,100,0.1320658,0.0008349689,1.285602,0,31.20598
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.2258473,32.37097,31.77123,3.158559,3.158559,0,-1,0,3.158559,7.150326,0,0,0,0.2258473,3.324799,3.158559,0,0,0,29.59898,0,3.098952,-3.098952,35.7335,91.62417,0.1320658,3.474415,0.1806778,0,29.82483
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,30.65996,30.65996,3.795186,3.795186,0,-1,0,3.795186,0,0,0,0,0,3.994932,3.795186,0,0,3.44328,26.50003,0,3.994932,-3.994932,31.52247,80.82668,0.1320658,4.174705,0,0,26.50003
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,29.62648,29.62648,3.061975,3.061975,0,-1,0,3.061975,0,0,4.440892E-16,0,0,3.223132,3.061975,0,0,7.882093,22.50509,0,3.223132,-3.223132,28.12499,72.11521,0.1320658,3.368173,0,0,22.50509
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,28.67634,28.67634,0.8961398,0.8961398,0,-1,0,0.8961398,0,0,1.110223E-16,0,0,0.943305,0.8961398,0,0,11.46335,19.28196,0,0.943305,-0.943305,27.13066,69.56565,0.1320658,0.9857538,0,0,19.28196
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,27.79844,27.79844,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.51147,18.33866,0,0,0,27.13066,69.56565,0.1320658,0,0,0,18.33866
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,27.27059,27.27059,0.6078634,0.6078634,0,-1,0,0.6078634,0,0,0,0,0,0.6398562,0.6078634,0,0,12.51147,18.33866,0,0.6398562,-0.6398562,26.45619,67.83625,0.1320658,0.6686497,0,0,18.33866
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,26.8483,26.8483,0.05537374,0.05537374,0,-1,0,0.05537374,0,0,6.938894E-18,0,0,0.05828814,0.05537374,0,0,13.22242,17.6988,0,0.05828814,-0.05828814,26.39475,67.6787,0.1320658,0.06091111,0,0,17.6988
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,26.37601,26.37601,2.026284,2.026284,0,-1,0,2.026284,0,0,4.440892E-16,0,0,2.132931,2.026284,0,0,13.28718,17.64051,0,2.132931,-2.132931,24.14644,61.91383,0.1320658,2.228913,0,0,17.64051
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,26.08153,26.08153,1.156517,1.156517,0,-1,0,1.156517,0,0,0,0,0,1.217386,1.156517,0,0,15.65711,15.50758,0,1.217386,-1.217386,22.8632,58.62349,0.1320658,1.272168,0,0,15.50758
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,25.79815,25.79815,0.9250431,0.9250431,0,-1,0,0.9250431,0,0,1.110223E-16,0,0,0.9737296,0.9250431,0,0,17.00976,14.2902,0,0.9737296,-0.9737296,21.8368,55.99169,0.1320658,1.017547,0,0,14.2902
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,25.50367,25.50367,0.5140138,0.5140138,0,-1,0,0.5140138,0,0,0,0,0,0.5410671,0.5140138,0,0,18.09168,13.31647,0,0.5410671,-0.5410671,21.26647,54.5293,0.1320658,0.5654151,0,0,13.31647
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,25.25363,25.25363,0.1438759,0.1438759,0,0,0,0.1438759,0,0,2.775558E-17,0,0,0.1514483,0.1438759,0,0,18.69287,12.7754,0,0.1514483,-0.1514483,21.10683,54.11996,0.1320658,0.1582635,0,0,12.7754
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.1479107,25.5029,25.12583,0.3346227,0.3346227,0,0,0,0.3346227,44.20222,0,5.551115E-17,0,0.1479107,0.3522345,0.3346227,0,0,18.86114,12.62395,0,0.2043238,-0.2043238,20.89145,53.56772,0.1320658,0.368085,0.1183285,0,12.77186
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,2.227564,30.81953,24.95914,6.300375,6.300375,0,0,0,6.300375,35.35605,0,8.881784E-16,0,2.227564,6.631973,6.300375,0,0,19.08817,12.41963,0,4.404409,-4.404409,16.2488,41.6635,0.1320658,6.930412,1.782051,0,14.64719
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,4.242916,37.11806,25.52033,4.433474,4.433474,0,0,0,4.433474,95.70183,8.881784E-16,0,0,4.242916,4.666815,4.433474,0,0,23.98196,8.015218,0,0.4238992,-0.4238992,15.80197,40.51778,0.1320658,4.876822,3.394332,0,12.25813
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,7.195724,47.90324,26.8483,0,0,0,-1,0,0,0,0,0,0,7.195724,0,0,0,0,24.45296,7.591319,7.195724,0,7.195724,22.62843,58.0215,0.131935,0,5.756579,0,14.78704
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,7.744653,51.60953,28.39297,2.497121,2.497121,0,0,0,2.497121,310.1433,0,0,0,7.744653,2.628549,2.497121,0,0,17.25723,14.06747,5.116105,0,5.116105,27.48199,70.46651,0.1318422,2.746833,6.195723,0,21.81212
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,9.7321,60.93564,29.8654,5.935302,5.935302,0,0,0,5.935302,163.9698,0,0,0,9.7321,6.247686,5.935302,0,0,12.14113,18.67196,3.484415,0,3.484415,30.7876,78.94241,0.1317791,6.528832,7.785681,0,28.40407
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,10.38943,65.35339,31.14336,0.586003,0.586003,0,0,0,0.586003,1772.932,1.115876,0,0,10.38943,0.6168453,0.586003,0,0,8.656713,21.80794,8.656713,0,8.656713,39.00008,100,0.1316225,0.6446033,8.311546,0,32.19737
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,9.444037,63.03814,32.44355,1.325167,1.325167,0,0,0,1.325167,712.6679,8.049126,0,0,9.444037,1.394912,1.325167,0,0,0,29.59898,0,0,0,39.00008,100,0.1316225,1.457683,7.55523,0,39.04301
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,8.658877,60.6977,33.0992,5.307411,5.307411,0,-1,0,5.307411,163.1469,3.072129,0,0,8.658877,5.586748,5.307411,0,0,0,29.59898,0,0,0,39.00008,100,0.1316225,5.838152,6.927102,0,38.25785
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,4.999824,47.9193,33.28812,4.613289,4.613289,0,-1,0,4.613289,108.3787,0.1437297,0,0,4.999824,4.856094,4.613289,0,0,0,29.59898,0,0,0,39.00008,100,0.1316225,5.074618,3.999859,0,34.5988
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,4.24764,45.79959,33.53815,2.93066,2.93066,0,-1,0,2.93066,144.938,1.162734,0,0,4.24764,3.084906,2.93066,0,0,0,29.59898,0,0,0,39.00008,100,0.1316225,3.223727,3.398112,0,33.84662
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,2.116722,38.88765,33.03808,4.647183,4.647183,0,-1,0,4.647183,45.54848,0,0,0,2.116722,4.891772,4.647183,0,0,0,29.59898,0,2.775051,-2.775051,36.07492,92.4996,0.1316225,5.111902,1.693377,0,31.7157
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.2069224,32.41532,31.86569,0.6944237,0.6944237,0,-1,0,0.6944237,29.79772,0,0,0,0.2069224,0.7309723,0.6944237,0,0,3.08339,26.82393,0,0.5240499,-0.5240499,35.52252,91.08321,0.1316225,0.7638661,0.165538,0,27.03085
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,30.72108,30.72108,0.01045109,0.01045109,0,-1,0,0.01045109,0,0,0,0,0,0.01100115,0.01045109,0,0,3.665667,26.29988,0,0.01100115,-0.01100115,35.51093,91.05347,0.1316225,0.0114962,0,0,26.29988
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,29.67649,29.67649,5.279957,5.279957,0,-1,0,5.279957,0,0,0,0,0,5.557849,5.279957,0,0,3.677891,26.28888,0,5.557849,-5.557849,29.65244,76.03174,0.1316225,5.807952,0,0,26.28888
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,28.72079,28.72079,2.729855,2.729855,0,-1,0,2.729855,0,0,4.440892E-16,0,0,2.873531,2.729855,0,0,9.853279,20.73103,0,2.873531,-2.873531,26.62347,68.26517,0.1316225,3.00284,0,0,20.73103
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,27.83178,27.83178,0.7409738,0.7409738,0,-1,0,0.7409738,0,0,1.110223E-16,0,0,0.7799724,0.7409738,0,0,13.04609,17.8575,0,0.7799724,-0.7799724,25.80131,66.15707,0.1316225,0.8150712,0,0,17.8575
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,27.29837,27.29837,1.442051,1.442051,0,-1,0,1.442051,0,0,0,0,0,1.517948,1.442051,0,0,13.91273,17.07752,0,1.517948,-1.517948,24.20125,62.05436,0.1316225,1.586256,0,0,17.07752
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,26.88164,26.88164,0.8478096,0.8478096,0,-1,0,0.8478096,0,0,1.110223E-16,0,0,0.8924311,0.8478096,0,0,15.59934,15.55958,0,0.8924311,-0.8924311,23.26054,59.6423,0.1316225,0.9325905,0,0,15.55958
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,26.40935,26.40935,1.396291,1.396291,0,-1,0,1.396291,0,0,2.220446E-16,0,0,1.46978,1.396291,0,0,16.59093,14.66714,0,1.46978,-1.46978,21.71126,55.66978,0.1316225,1.53592,0,0,14.66714
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,26.09819,26.09819,1.457365,1.457365,0,-1,0,1.457365,0,0,2.220446E-16,0,0,1.534069,1.457365,0,0,18.22402,13.19736,0,1.534069,-1.534069,20.09421,51.52351,0.1316225,1.603102,0,0,13.19736
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,25.81482,25.81482,1.44419,1.44419,0,-1,0,1.44419,0,0,0,0,0,1.5202,1.44419,0,0,19.92854,11.6633,0,1.5202,-1.5202,18.49178,47.41472,0.1316225,1.588609,0,0,11.6633
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,25.52033,25.52033,0.8635821,0.8635821,0,-1,0,0.8635821,0,0,1.110223E-16,0,0,0.9090338,0.8635821,0,0,21.61765,10.1431,0,0.9090338,-0.9090338,17.53357,44.95779,0.1316225,0.9499403,0,0,10.1431
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,25.25363,25.25363,0.55063,0.55063,0,0,0,0.55063,0,0,0,0,0,0.5796105,0.55063,0,0,22.62768,9.234062,0,0.5796105,-0.5796105,16.92261,43.39122,0.1316225,0.605693,0,0,9.234062
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.1448015,25.49496,25.12583,1.388922,1.388922,0,0,0,1.388922,10.42546,0,2.220446E-16,0,0.1448015,1.462023,1.388922,0,0,23.2717,8.654451,0,1.317222,-1.317222,15.53413,39.83104,0.1316225,1.527814,0.1158412,0,8.799253
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,2.220897,30.80136,24.95914,0.6211054,0.6211054,0,0,0,0.6211054,357.5717,0,0,0,2.220897,0.6537951,0.6211054,0,0,24.73528,7.33723,1.567102,0,1.567102,17.02082,43.64304,0.1315942,0.6832159,1.776718,0,9.558127
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,3.781289,35.80076,25.54812,4.624354,4.624354,0,0,0,4.624354,81.76903,0,0,0,3.781289,4.867741,4.624354,0,0,23.16817,8.747622,0,1.086452,-1.086452,15.8756,40.70658,0.1315942,5.086789,3.025032,0,12.52891
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,5.897398,43.70748,26.90942,5.563601,5.563601,0,-1,0,5.563601,105.9996,0,0,0,5.897398,5.856422,5.563601,0,0,24.37534,7.66117,0.04097488,0,0.04097488,15.91447,40.80625,0.1315935,6.119961,4.717918,0,13.55857
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,7.344184,50.33675,28.5041,5.173061,5.173061,0,0,0,5.173061,141.9698,0,0,0,7.344184,5.445327,5.173061,0,0,24.33437,7.698048,1.898857,0,1.898857,17.71588,45.42525,0.1315592,5.690367,5.875348,0,15.04223
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,9.187525,58.93512,30.00431,10.32399,10.32399,12,0,3.372,10.32399,88.992,0,0,0,9.187525,0,0,1.676011,1.59221,22.43551,9.407019,10.77974,0,10.77974,27.94244,71.64713,0.1317115,11.35639,7.35002,12,18.59454
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,8.837573,59.15944,31.28783,5.391397,5.391397,8.068689,0,2.377378,5.391397,163.9199,0,0,0,8.837573,0,0,2.677292,2.543427,11.65578,19.10878,11.381,0,11.381,38.7394,99.3316,0.1317014,5.930537,7.070058,12,27.94635
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,6.738731,52.98481,32.59913,2.701859,2.701859,0,0,0,2.701859,249.411,3.619895,0,0,6.738731,2.844062,2.701859,0,0,0.2747747,29.35168,0.2747747,0,0.2747747,39.00008,100,0.1316964,2.972044,5.390985,0,36.09041
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,7.505501,56.50109,33.25478,2.970148,2.970148,0,-1,0,2.970148,252.6978,4.379029,0,0,7.505501,3.126472,2.970148,0,0,0,29.59898,0,0,0,39.00008,100,0.1316964,3.267163,6.004401,0,37.10448
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,7.446265,56.50755,33.4437,0.8661111,0.8661111,0,-1,0,0.8661111,859.7356,6.534569,0,0,7.446265,0.9116958,0.8661111,0,0,0,29.59898,0,0,0,39.00008,100,0.1316964,0.9527222,5.957012,0,37.04524
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,5.080119,48.5915,33.66039,0.6156106,0.6156106,0,-1,0,0.6156106,825.2163,4.432108,0,0,5.080119,0.6480111,0.6156106,0,0,0,29.59898,0,0,0,39.00008,100,0.1316964,0.6771716,4.064095,0,34.6791
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,2.106061,38.98391,33.16032,5.191636,5.191636,0,-1,0,5.191636,40.56643,0,0,0,2.106061,5.46488,5.191636,0,0,0,29.59898,0,3.358819,-3.358819,35.45957,90.9218,0.1316964,5.7108,1.684849,0,31.70504
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.2068993,32.5379,31.98793,5.760302,5.760302,0,-1,0,5.760302,3.591814,0,1.776357E-15,0,0.2068993,6.063475,5.760302,0,0,3.732021,26.24016,0,5.856576,-5.856576,29.2862,75.09267,0.1316964,6.336331,0.1655194,0,26.44706
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,30.83221,30.83221,7.994171,7.994171,0,-1,0,7.994171,0,0,0,0.4335884,0,8.414917,7.994171,0,0,10.23933,20.38358,0,8.414917,-8.414917,20.4161,52.34886,0.1316964,8.793589,0,0,20.38358
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,29.77094,29.77094,6.248075,6.248075,0,-1,0,6.248075,0,0,8.881784E-16,0,0,6.576922,6.248075,0,0,19.58924,11.96867,0,6.576922,-6.576922,13.48341,34.57278,0.1316964,6.872883,0,0,11.96867
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,28.78747,28.78747,9.695484,5.122157,0,-1,0,5.122157,0,0,4.573328,5.542876,0,5.391745,5.122157,0,0,26.89693,5.391745,0,5.391745,-5.391745,7.800015,20,0.1316964,10.66503,0,0,5.391745
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,27.8929,27.8929,1.413915,0,0,-1,0,0,0,0,1.413915,1.555306,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316964,1.555306,0,0,0
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,27.36504,27.36504,2.128699,0,0,-1,0,0,0,0,2.128699,2.341568,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316964,2.341568,0,0,0
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,26.92609,26.92609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316964,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,26.44269,26.44269,1.24744,0,0,-1,0,0,0,0,1.24744,1.372184,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316964,1.372184,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,26.12598,26.12598,1.123203,0,0,-1,0,0,0,0,1.123203,1.235523,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316964,1.235523,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,25.84816,25.84816,0.3839222,0,0,-1,0,0,0,0,0.3839222,0.4223144,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316964,0.4223144,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,25.537,25.537,2.332594,0,0,-1,0,0,0,0,2.332594,2.565853,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316964,2.565853,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,25.2703,25.2703,1.161052,1.161052,9.961052,0,2.856146,1.161052,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1318133,1.277157,0,12,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.08921504,25.36976,25.1425,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.08921504,0,0,8.8,8.36,24.52775,7.524,8.449215,0,8.449215,23.74664,60.88869,0.1318838,0,0.07137203,12,7.613215
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,2.509029,31.60221,24.97025,7.687595,7.687595,12,0,3.372,7.687595,32.63737,0,0,0,2.509029,0,0,4.312405,4.096785,16.07854,15.12829,6.605814,0,6.605814,30.01346,76.95744,0.1320217,8.456354,2.007223,12,17.63732
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,5.015803,39.49509,25.58145,0.199685,0.199685,4.891181,0,1.573469,0.199685,2511.858,8.881784E-16,0,0,5.015803,0,0,4.691496,4.456922,9.472725,21.07353,9.472725,0,9.472725,39.00008,100,0.1319238,0.2196535,4.012643,12,26.08933
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,7.277924,48.34353,26.98721,6.99012,6.99012,0,-1,0,6.99012,104.1173,0,0,0,7.277924,7.358021,6.99012,0,0,0,29.59898,0,0.08009732,-0.08009732,38.91565,99.78352,0.1319238,7.689132,5.822339,0,36.8769
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,8.642428,55.13837,28.61522,0,0,0,0,0,0,0,8.553432,0,0,8.642428,0,0,0,0,0.08899702,29.51888,0.08899702,0,0.08899702,39.00008,100,0.1319222,0,6.913943,0,38.16131
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,10.02794,62.47387,30.11544,2.039643,2.039643,0,0,0,2.039643,491.6516,7.880942,0,0,10.02794,2.146992,2.039643,0,0,0,29.59898,0,0,0,39.00008,100,0.1319222,2.243607,8.022347,0,39.62691
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,8.976151,59.87469,31.42674,0,0,0,0,0,0,0,8.976151,0,0,8.976151,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1319222,0,7.180921,0,38.57513
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,8.55343,59.81927,32.72137,5.921303,5.921303,0,0,0,5.921303,144.4518,2.320479,0,0,8.55343,6.232951,5.921303,0,0,0,29.59898,0,0,0,39.00008,100,0.1319222,6.513433,6.842744,0,38.15241
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,6.240503,52.18963,33.41036,1.185866,1.185866,0,-1,0,1.185866,526.2403,4.992223,0,0,6.240503,1.24828,1.185866,0,0,0,29.59898,0,0,0,39.00008,100,0.1319222,1.304452,4.992403,0,35.83948
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,5.149457,48.74974,33.59927,2.572839,2.572839,0,-1,0,2.572839,200.1469,2.441206,0,0,5.149457,2.708251,2.572839,0,0,0,29.59898,0,0,0,39.00008,100,0.1319222,2.830122,4.119566,0,34.74844
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,3.794184,44.6911,33.81597,2.408934,2.408934,0,-1,0,2.408934,157.5047,1.258464,0,0,3.794184,2.53572,2.408934,0,0,0,29.59898,0,0,0,39.00008,100,0.1319222,2.649827,3.035347,0,33.39316
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,2.021718,38.87469,33.28812,0,0,0,-1,0,0,0,2.021718,0,0,2.021718,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1319222,0,1.617375,0,31.6207
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.1951739,32.61811,32.09906,0,0,0,-1,0,0,0,0.1951739,0,0,0.1951739,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1319222,0,0.1561391,0,29.79415
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,30.92667,30.92667,5.202969,5.202969,0,-1,0,5.202969,0,0,0,0,0,5.47681,5.202969,0,0,0,29.59898,0,5.47681,-5.47681,33.22701,85.1973,0.1319222,5.723266,0,0,29.59898
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,29.83207,29.83207,7.437697,7.437697,0,-1,0,7.437697,0,0,8.881784E-16,0,0,7.829155,7.437697,0,0,6.085344,24.12217,0,7.829155,-7.829155,24.97436,64.03669,0.1319222,8.181467,0,0,24.12217
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,28.86526,28.86526,9.477604,8.36,0,-1,0,8.36,0,0,1.117604,2.065364,0,8.8,8.36,0,0,14.7844,16.29301,0,8.8,-8.8,15.69835,40.25209,0.1319222,10.42536,0,0,16.29301
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,27.95957,27.95957,1.459134,1.459134,0,-1,0,1.459134,0,0,2.220446E-16,0,0,1.53593,1.459134,0,0,24.56218,7.493014,0,1.53593,-1.53593,14.07933,36.10078,0.1319222,1.605047,0,0,7.493014
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,27.40949,27.40949,0.7226855,0.7226855,0,-1,0,0.7226855,0,0,1.110223E-16,0,0,0.7607216,0.7226855,0,0,26.26877,5.957084,0,0.7607216,-0.7607216,13.27746,34.04471,0.1319222,0.794954,0,0,5.957084
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,26.97054,26.97054,0.1105431,0.1105431,0,-1,0,0.1105431,0,0,0,0,0,0.1163612,0.1105431,0,0,27.11402,5.196362,0,0.1163612,-0.1163612,13.15481,33.73021,0.1319222,0.1215974,0,0,5.196362
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,26.48714,26.48714,1.122407,1.122407,0,-1,0,1.122407,0,0,0,0,0,1.181481,1.122407,0,0,27.24331,5.080001,0,1.181481,-1.181481,11.90942,30.5369,0.1319222,1.234648,0,0,5.080001
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,26.15932,26.15932,1.62949,1.62949,0,-1,0,1.62949,0,0,2.220446E-16,0,0,1.715252,1.62949,0,0,28.55606,3.89852,0,1.715252,-1.715252,10.10138,25.90093,0.1319222,1.792439,0,0,3.89852
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,25.86483,25.86483,0.4792691,0.4792691,0,-1,0,0.4792691,0,0,1.110223E-16,0,0,0.5044938,0.4792691,0,0,30.4619,2.183267,0,0.5044938,-0.5044938,9.569598,24.53738,0.1319222,0.527196,0,0,2.183267
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,25.54812,25.54812,1.991362,1.594835,0,-1,0,1.594835,0,0,0.3965273,0.5956635,0,1.678774,1.594835,0,0,31.02245,1.678774,0,1.678774,-1.678774,7.800015,20,0.1319222,2.190498,0,0,1.678774
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,25.29808,25.29808,1.291398,1.291398,10.0914,0,2.889124,1.291398,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1320433,1.420538,0,12,0
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.1382865,25.52843,25.17584,2.616947,2.616947,11.41695,0,3.224488,2.616947,5.284266,1.776357E-15,0,0,0.1382865,0,0,8.8,8.36,24.52775,7.524,8.498286,0,8.498286,23.79319,61.00806,0.1322123,2.878642,0.1106292,12,7.662286
