Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,34.4105,34.4105,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.165649,23.14989,0,0,0,32.20214,82.56944,0.1325133,0,0,0,23.14989
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,33.03808,33.03808,1.313411,1.313411,0,-1,0,1.313411,0,0,0,0,0,1.382538,1.313411,0,0,7.165649,23.14989,0,1.382538,-1.382538,30.74482,78.83273,0.1325133,1.444752,0,0,23.14989
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,31.56565,31.56565,5.5734,5.5734,0,-1,0,5.5734,0,0,8.881784E-16,0,0,5.866737,5.5734,0,0,8.701802,21.76735,0,5.866737,-5.866737,24.56074,62.97613,0.1325133,6.130741,0,0,21.76735
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,30.2988,30.2988,3.657739,3.657739,0,-1,0,3.657739,0,0,4.440892E-16,0,0,3.850252,3.657739,0,0,15.2204,15.90062,0,3.850252,-3.850252,20.50222,52.56968,0.1325133,4.023513,0,0,15.90062
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,29.03751,29.03751,0.3203321,0.3203321,0,-1,0,0.3203321,0,0,5.551115E-17,0,0,0.3371916,0.3203321,0,0,19.49846,12.05037,0,0.3371916,-0.3371916,20.14679,51.65833,0.1325133,0.3523653,0,0,12.05037
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,28.23739,28.23739,0.05350768,0.05350768,0,-1,0,0.05350768,0,0,6.938894E-18,0,0,0.05632387,0.05350768,0,0,19.87311,11.71317,0,0.05632387,-0.05632387,20.08742,51.50609,0.1325133,0.05885845,0,0,11.71317
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,27.59841,27.59841,0.4782619,0.4782619,0,-1,0,0.4782619,0,0,5.551115E-17,0,0,0.5034336,0.4782619,0,0,19.9357,11.65685,0,0.5034336,-0.5034336,19.55675,50.14541,0.1325133,0.5260882,0,0,11.65685
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,26.94276,26.94276,0.9858736,0.9858736,0,-1,0,0.9858736,0,0,1.110223E-16,0,0,1.037762,0.9858736,0,0,20.49507,11.15342,0,1.037762,-1.037762,18.46285,47.34055,0.1325133,1.084461,0,0,11.15342
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,26.3649,26.3649,1.144114,1.144114,0,-1,0,1.144114,0,0,2.220446E-16,0,0,1.20433,1.144114,0,0,21.64814,10.11566,0,1.20433,-1.20433,17.19338,44.08549,0.1325133,1.258525,0,0,10.11566
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,25.90928,25.90928,1.898624,1.898624,0,-1,0,1.898624,0,0,2.220446E-16,0,0,1.998552,1.898624,0,0,22.98628,8.911326,0,1.998552,-1.998552,15.08672,38.68382,0.1325133,2.088487,0,0,8.911326
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,25.42588,25.42588,0.7152557,0.7152557,0,-1,0,0.7152557,0,0,1.110223E-16,0,0,0.7529007,0.7152557,0,0,25.20689,6.912774,0,0.7529007,-0.7529007,14.29309,36.64888,0.1325133,0.7867813,0,0,6.912774
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,24.97025,24.97025,2.253398,2.253398,0,0,0,2.253398,0,0,0,0,0,2.371998,2.253398,0,0,26.04345,6.159873,0,2.371998,-2.371998,11.79279,30.23785,0.1325133,2.478738,0,0,6.159873
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.2827101,25.41277,24.69244,0.693426,0.693426,0,0,0,0.693426,40.77005,0,0,0,0.2827101,0.7299221,0.693426,0,0,28.679,3.787875,0,0.4472119,-0.4472119,11.32138,29.02913,0.1325133,0.7627685,0.2261681,0,4.070586
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,2.732084,31.6319,24.40906,1.261729,1.261729,0,0,0,1.261729,216.5349,0,0,0,2.732084,1.328136,1.261729,0,0,29.17591,3.340663,1.403948,0,1.403948,12.65329,32.44426,0.1324903,1.387902,2.185667,0,6.072748
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,4.647162,38.29937,25.50367,3.576597,3.576597,0,0,0,3.576597,129.9325,0,0,0,4.647162,3.764839,3.576597,0,0,27.77196,4.604217,0.8823231,0,0.8823231,13.49033,34.59053,0.1324758,3.934257,3.71773,0,9.25138
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,4.590921,41.01621,28.1596,0,0,0,-1,0,0,0,0,0,0,4.590921,0,0,0,0,26.88963,5.398308,4.590921,0,4.590921,17.84566,45.75801,0.1324006,0,3.672737,0,9.989229
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,4.403437,43.2798,30.77109,0,0,0,0,0,0,0,0,0,0,4.403437,0,0,0,0,22.29871,9.530137,4.403437,0,4.403437,22.02313,56.46945,0.1323286,0,3.52275,0,13.93357
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,6.545384,52.45238,32.72137,3.112019,3.112019,0,0,0,3.112019,210.3259,0,0,0,6.545384,3.27581,3.112019,0,0,17.89528,13.49323,3.269574,0,3.269574,25.12492,64.42274,0.1322751,3.423221,5.236307,0,20.03861
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,9.564343,65.81888,34.22158,2.908574,2.908574,0,0,0,2.908574,328.8327,0,0,0,9.564343,3.061657,2.908574,0,0,14.6257,16.43585,6.502686,0,6.502686,31.29391,80.24063,0.132169,3.199432,7.651474,0,26.00019
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,8.607312,63.74398,35.7218,3.354669,3.354669,0,0,0,3.354669,256.5771,0,0,0,8.607312,3.53123,3.354669,0,0,8.123014,22.28827,5.076082,0,5.076082,36.1095,92.58829,0.1320862,3.690136,6.885849,0,30.89558
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,8.469338,64.08283,36.44413,3.361538,3.361538,0,-1,0,3.361538,251.9483,1.883944,0,0,8.469338,3.538461,3.361538,0,0,3.046933,26.85674,3.046933,0,3.046933,39.00008,100,0.1320366,3.697692,6.775471,0,35.32608
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,6.723367,57.50447,36.53858,0,0,0,-1,0,0,0,6.723367,0,0,6.723367,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1320366,0,5.378694,0,36.32235
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,3.404542,46.49946,36.62749,4.686979,4.686979,0,-1,0,4.686979,72.63831,0,0,0,3.404542,4.933662,4.686979,0,0,0,29.59898,0,1.52912,-1.52912,37.38824,95.8671,0.1320366,5.155677,2.723634,0,33.00352
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,1.49614,40.01325,35.8496,0.361233,0.361233,0,-1,0,0.361233,414.1759,0,0,0,1.49614,0.3802452,0.361233,0,0,1.699022,28.06986,1.115895,0,1.115895,38.44688,98.58154,0.1320184,0.3973563,1.196912,0,29.566
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,34.4105,34.4105,10.00459,8.36,0,-1,0,8.36,0,0,1.64459,2.64505,0,8.8,8.36,0,0,0.5831271,29.07416,0,8.8,-8.8,29.17086,74.79693,0.1320184,11.00505,0,0,29.07416
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,33.00474,33.00474,5.036734,5.036734,0,-1,0,5.036734,0,0,8.881784E-16,0,0,5.301825,5.036734,0,0,10.3609,20.27416,0,5.301825,-5.301825,23.58225,60.46718,0.1320184,5.540407,0,0,20.27416
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,31.54898,31.54898,9.416224,8.36,0,-1,0,8.36,0,0,1.056223,1.997846,0,8.8,8.36,0,0,16.25182,14.97234,0,8.8,-8.8,14.30623,36.68257,0.1320184,10.35785,0,0,14.97234
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,30.28769,30.28769,1.48438,1.48438,0,-1,0,1.48438,0,0,2.220446E-16,0,0,1.562505,1.48438,0,0,26.0296,6.172338,0,1.562505,-1.562505,12.65921,32.45944,0.1320184,1.632818,0,0,6.172338
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,29.02084,29.02084,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.76572,4.609833,0,0,0,12.65921,32.45944,0.1320184,0,0,0,4.609833
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,28.20961,28.20961,1.738828,1.738828,0,-1,0,1.738828,0,0,0,0,0,1.830345,1.738828,0,0,27.76572,4.609833,0,1.830345,-1.830345,10.72985,27.51239,0.1320184,1.912711,0,0,4.609833
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,27.56507,27.56507,0.4169615,0.4169615,0,-1,0,0.4169615,0,0,5.551115E-17,0,0,0.4389068,0.4169615,0,0,29.79943,2.779488,0,0.4389068,-0.4389068,10.26721,26.32611,0.1320184,0.4586577,0,0,2.779488
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,26.90942,26.90942,0.7301907,0.7301907,0,-1,0,0.7301907,0,0,1.110223E-16,0,0,0.7686218,0.7301907,0,0,30.28711,2.340581,0,0.7686218,-0.7686218,9.457006,24.24869,0.1320184,0.8032098,0,0,2.340581
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,26.33156,26.33156,0.08271679,0.08271679,0,-1,0,0.08271679,0,0,0,0,0,0.08707029,0.08271679,0,0,31.14113,1.57196,0,0.08707029,-0.08707029,9.365227,24.01335,0.1320184,0.09098846,0,0,1.57196
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,25.86483,25.86483,0.9906521,0.9906521,0,-1,0,0.9906521,0,0,1.110223E-16,0,0,1.042792,0.9906521,0,0,31.23788,1.484889,0,1.042792,-1.042792,8.266027,21.1949,0.1320184,1.089717,0,0,1.484889
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,25.38142,25.38142,0.855898,0.4199926,0,-1,0,0.4199926,0,0,0.4359054,0.5214952,0,0.4420975,0.4199926,0,0,32.39653,0.4420975,0,0.4420975,-0.4420975,7.800015,20,0.1320184,0.9414878,0,0,0.4420975
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,24.90914,24.90914,0.5951048,0.5951048,9.395104,0,2.712961,0.5951048,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1321039,0.6546152,0,12,0
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.117982,24.91439,24.61465,1.323287,1.323287,10.12329,0,2.897192,1.323287,8.915823,1.776357E-15,0,0,0.117982,0,0,8.8,8.36,24.52775,7.524,8.477982,0,8.477982,23.77393,60.95867,0.1322125,1.455616,0.09438558,12,7.641982
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.9753169,26.83721,24.33127,0.03181692,0.03181692,8.831817,0,2.57045,0.03181692,3065.404,0,0,0,0.9753169,0,0,8.8,8.36,16.04977,15.15418,9.335317,0,9.335317,32.63019,83.66698,0.1322623,0.03499861,0.7802535,12,16.1295
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.7303606,27.3245,25.44254,7.142283,7.142283,0,0,0,7.142283,10.22587,0,0,0,0.7303606,7.518193,7.142283,0,0,6.714455,23.55597,0,6.787832,-6.787832,25.47518,65.32085,0.1322623,7.856511,0.5842885,0,24.28633
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,2.487757,34.84917,28.14293,0.6320528,0.6320528,0,-1,0,0.6320528,393.5995,0,0,0,2.487757,0.6653188,0.6320528,0,0,14.25649,16.76814,1.822438,0,1.822438,27.2041,69.75397,0.1322327,0.6952581,1.990205,0,19.25589
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,1.649817,35.24594,30.78776,0,0,0,0,0,0,0,0,0,0,1.649817,0,0,0,0,12.43405,18.40833,1.649817,0,1.649817,28.76925,73.76717,0.1322059,0,1.319853,0,20.05815
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,2.767468,40.47881,32.75471,3.832354,3.832354,0,0,0,3.832354,72.21328,0,4.440892E-16,0,2.767468,4.034057,3.832354,0,0,10.78424,19.89317,0,1.266588,-1.266588,27.43415,70.34384,0.1322059,4.215589,2.213974,0,22.66063
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,1.240063,37.68986,34.28826,0,0,0,0,0,0,0,0,0,0,1.240063,0,0,0,0,12.19156,18.62658,1.240063,0,1.240063,28.61058,73.36031,0.1321857,0,0.9920501,0,19.86664
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,2.295217,42.23207,35.75514,0.8232134,0.8232134,0,0,0,0.8232134,278.8119,0,0,0,2.295217,0.8665404,0.8232134,0,0,10.95149,19.74263,1.428676,0,1.428676,29.96594,76.83559,0.1321625,0.9055347,1.836174,0,22.03785
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,2.219743,42.75663,36.47191,0,0,0,-1,0,0,0,0,0,0,2.219743,0,0,0,0,9.522817,21.02844,2.219743,0,2.219743,32.07177,82.23515,0.1321265,0,1.775794,0,23.24819
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,1.51151,40.79335,36.56637,0.4533779,0.4533779,0,-1,0,0.4533779,333.3886,0,0,0,1.51151,0.4772398,0.4533779,0,0,7.303074,23.02621,1.03427,0,1.03427,33.05297,84.75103,0.1321098,0.4987157,1.209208,0,24.53772
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,1.790205,41.69562,36.66082,5.101454,5.101454,0,-1,0,5.101454,35.09205,0,0,0,1.790205,5.369952,5.101454,0,0,6.268804,23.95705,0,3.579747,-3.579747,29.27958,75.07571,0.1321098,5.611599,1.432164,0,25.74726
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,1.079798,38.86091,35.87738,3.711027,3.711027,0,-1,0,3.711027,29.097,0,0,0,1.079798,3.906344,3.711027,0,0,10.2463,20.37731,0,2.826546,-2.826546,26.30014,67.43613,0.1321098,4.082129,0.863838,0,21.45711
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,34.4105,34.4105,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.38691,17.55076,0,0,0,26.30014,67.43613,0.1321098,0,0,0,17.55076
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,33.00474,33.00474,1.862307,1.862307,0,-1,0,1.862307,0,0,2.220446E-16,0,0,1.960323,1.862307,0,0,13.38691,17.55076,0,1.960323,-1.960323,24.23378,62.13777,0.1321098,2.048538,0,0,17.55076
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,31.53786,31.53786,9.333835,8.36,0,-1,0,8.36,0,0,0.9738348,1.907218,0,8.8,8.36,0,0,15.56505,15.59044,0,8.8,-8.8,14.95777,38.35317,0.1321098,10.26722,0,0,15.59044
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,30.27102,30.27102,5.866168,5.866168,0,-1,0,5.866168,0,0,8.881784E-16,0.001868325,0,6.174913,5.866168,0,0,25.34282,6.790438,0,6.174913,-6.174913,8.448835,21.66364,0.1321098,6.452784,0,0,6.790438
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,29.00417,29.00417,0.8345029,0.5847484,0,-1,0,0.5847484,0,0,0.2497545,0.3332048,0,0.6155246,0.5847484,0,0,32.20384,0.6155246,0,0.6155246,-0.6155246,7.800015,20,0.1321098,0.9179533,0,0,0.6155246
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,28.19294,28.19294,1.064696,0,0,-1,0,0,0,0,1.064696,1.171166,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1321098,1.171166,0,0,0
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,27.5484,27.5484,2.225754,0,0,-1,0,0,0,0,2.225754,2.44833,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1321098,2.44833,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,26.88164,26.88164,1.24385,0,0,-1,0,0,0,0,1.24385,1.368235,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1321098,1.368235,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,26.29822,26.29822,1.509206,0,0,-1,0,0,0,0,1.509206,1.660127,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1321098,1.660127,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,25.83149,25.83149,1.750288,0,0,-1,0,0,0,0,1.750288,1.925317,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1321098,1.925317,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,25.33142,25.33142,1.393433,0,0,-1,0,0,0,0,1.393433,1.532777,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1321098,1.532777,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,24.84801,24.84801,1.679151,1.679151,10.47915,0,2.987225,1.679151,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1322321,1.847066,0,12,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.1601233,24.95487,24.54797,1.041891,1.041891,9.841891,0,2.825999,1.041891,15.36853,1.776357E-15,0,0,0.1601233,0,0,8.8,8.36,24.52775,7.524,8.520123,0,8.520123,23.81391,61.06118,0.1323297,1.14608,0.1280987,12,7.684124
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,1.248028,27.47214,24.25348,3.29996,3.29996,11.39887,0,3.219915,3.29996,37.81948,0,0,0,1.248028,0,0,8.098913,7.693967,16.00763,15.19211,8.941995,0,8.941995,32.29703,82.81273,0.1324738,3.629956,0.9984221,12,16.44014
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,1.991391,30.62551,25.39254,0.02626094,0.02626094,0,0,0,0.02626094,7583.092,0,0,0,1.991391,0.0276431,0.02626094,0,0,7.065635,23.23991,1.963748,0,1.963748,34.16,87.58958,0.132442,0.02888704,1.593113,0,25.2313
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,4.226175,39.88346,28.13182,3.775783,3.775783,0,-1,0,3.775783,111.9285,0,0,0,4.226175,3.974508,3.775783,0,0,5.101887,25.00728,0.2516672,0,0.2516672,34.39875,88.20176,0.1324379,4.153361,3.38094,0,29.23346
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,5.405729,46.45833,30.78776,4.962693,4.962693,0,0,0,4.962693,108.9273,0,0,0,5.405729,5.223887,4.962693,0,0,4.85022,25.23378,0.181842,0,0.181842,34.57127,88.6441,0.132435,5.458962,4.324583,0,30.63951
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,5.782792,49.89619,32.75471,0,0,0,0,0,0,0,1.114414,0,0,5.782792,0,0,0,0,4.668378,25.39744,4.668378,0,4.668378,39.00008,100,0.1323594,0,4.626234,0,31.18023
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,8.499701,61.53731,34.28826,0,0,0,0,0,0,0,8.499701,0,0,8.499701,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1323594,0,6.799762,0,38.09868
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,6.727151,56.60541,35.75514,6.590313,6.590313,0,0,0,6.590313,102.0763,0,0,0,6.727151,6.937172,6.590313,0,0,0,29.59898,0,0.2100211,-0.2100211,38.7787,99.43236,0.1323594,7.249345,5.381721,0,36.32613
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,3.143724,45.56653,36.50525,2.25536,2.25536,0,-1,0,2.25536,139.389,0.5363038,0,0,3.143724,2.374063,2.25536,0,0,0.2333568,29.38896,0.2333568,0,0.2333568,39.00008,100,0.1323556,2.480896,2.514979,0,32.53268
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,3.698063,47.3841,36.5997,0,0,0,-1,0,0,0,3.698063,0,0,3.698063,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1323556,0,2.95845,0,33.29704
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,2.484922,43.74031,36.66082,0,0,0,-1,0,0,0,2.484922,0,0,2.484922,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1323556,0,1.987937,0,32.0839
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,1.836079,41.05376,35.91072,1.958855,1.958855,0,-1,0,1.958855,93.73227,0,0,0,1.836079,2.061952,1.958855,0,0,0,29.59898,0,0.2258733,-0.2258733,38.76199,99.38951,0.1323556,2.15474,1.468863,0,31.43506
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,34.4105,34.4105,2.693544,2.693544,0,-1,0,2.693544,0,0,4.440892E-16,0,0,2.83531,2.693544,0,0,0.2509703,29.3731,0,2.83531,-2.83531,35.77331,91.72625,0.1323556,2.962898,0,0,29.3731
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,33.00474,33.00474,8.100727,8.100727,0,-1,0,8.100727,0,0,1.776357E-15,0.5507993,0,8.527081,8.100727,0,0,3.401314,26.5378,0,8.527081,-8.527081,26.78498,68.67929,0.1323556,8.910799,0,0,26.5378
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,31.53786,31.53786,1.558358,1.558358,0,-1,0,1.558358,0,0,2.220446E-16,0,0,1.640377,1.558358,0,0,12.87585,18.01072,0,1.640377,-1.640377,25.05587,64.24568,0.1323556,1.714194,0,0,18.01072
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,30.27102,30.27102,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.69849,16.37034,0,0,0,25.05587,64.24568,0.1323556,0,0,0,16.37034
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,28.9875,28.9875,1.47476,1.47476,0,-1,0,1.47476,0,0,2.220446E-16,0,0,1.552379,1.47476,0,0,14.69849,16.37034,0,1.552379,-1.552379,23.41952,60.04992,0.1323556,1.622236,0,0,16.37034
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,28.1596,28.1596,0.7620479,0.7620479,0,-1,0,0.7620479,0,0,0,0,0,0.8021557,0.7620479,0,0,16.42336,14.81796,0,0.8021557,-0.8021557,22.57397,57.88186,0.1323556,0.8382527,0,0,14.81796
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,27.50395,27.50395,0.6734082,0.6734082,0,-1,0,0.6734082,0,0,1.110223E-16,0,0,0.7088507,0.6734082,0,0,17.31464,14.0158,0,0.7088507,-0.7088507,21.82677,55.96598,0.1323556,0.7407489,0,0,14.0158
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,26.8483,26.8483,1.096886,1.096886,0,-1,0,1.096886,0,0,0,0,0,1.154617,1.096886,0,0,18.10225,13.30695,0,1.154617,-1.154617,20.6097,52.84528,0.1323556,1.206575,0,0,13.30695
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,26.25377,26.25377,0.8928496,0.8928496,0,-1,0,0.8928496,0,0,1.110223E-16,0,0,0.9398417,0.8928496,0,0,19.38516,12.15234,0,0.9398417,-0.9398417,19.61902,50.30508,0.1323556,0.9821346,0,0,12.15234
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,25.78704,25.78704,0.4944586,0.4944586,0,-1,0,0.4944586,0,0,5.551115E-17,0,0,0.5204828,0.4944586,0,0,20.42943,11.21249,0,0.5204828,-0.5204828,19.07038,48.89832,0.1323556,0.5439045,0,0,11.21249
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,25.28697,25.28697,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.00774,10.69201,0,0,0,19.07038,48.89832,0.1323556,0,0,0,10.69201
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,24.79801,24.79801,1.092559,1.092559,0,0,0,1.092559,0,0,0,0,0,1.150062,1.092559,0,0,21.00774,10.69201,0,1.150062,-1.150062,17.85811,45.78994,0.1323556,1.201815,0,0,10.69201
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.7536074,26.41837,24.48685,0.2361424,0.2361424,0,0,0,0.2361424,319.1326,0,0,0,0.7536074,0.248571,0.2361424,0,0,22.28559,9.541949,0.5050364,0,0.5050364,18.33723,47.01845,0.1323474,0.2597567,0.6028859,0,10.29556
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,3.219154,32.76096,24.19237,2.592127,2.592127,0,0,0,2.592127,124.1897,0,0,0,3.219154,2.728555,2.592127,0,0,21.78055,9.996482,0.4905993,0,0.4905993,18.80266,48.21184,0.1323395,2.85134,2.575323,0,13.21564
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,5.645449,41.15492,25.33142,3.265903,3.265903,0,0,0,3.265903,172.8602,0,0,0,5.645449,3.437793,3.265903,0,0,21.28995,10.43802,2.207656,0,2.207656,20.89702,53.582,0.1323038,3.592494,4.516359,0,16.08347
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,8.077813,52.44834,28.09848,4.453088,4.453088,0,-1,0,4.453088,181.398,0,0,0,8.077813,4.687461,4.453088,0,0,19.0823,12.42491,3.390352,0,3.390352,24.11339,61.82909,0.132249,4.898396,6.46225,0,20.50272
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,8.118534,55.81702,30.78776,0,0,0,0,0,0,0,0,0,0,8.118534,0,0,0,0,15.69194,15.47623,8.118534,0,8.118534,31.81531,81.57755,0.132118,0,6.494828,0,23.59476
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,9.484081,63.64273,32.78804,7.262171,7.262171,0,0,0,7.262171,130.5957,0,0,0,9.484081,7.644391,7.262171,0,0,7.57341,22.78291,1.83969,0,1.83969,33.56059,86.05264,0.1320883,7.988388,7.587265,0,32.26699
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,9.671543,66.3997,34.31604,1.313102,1.313102,0,0,0,1.313102,736.5414,2.555611,0,0,9.671543,1.382213,1.313102,0,0,5.733719,24.43863,5.733719,0,5.733719,39.00008,100,0.131996,1.444413,7.737235,0,34.11017
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,9.058575,65.68687,35.78848,4.583055,4.583055,0,0,0,4.583055,197.6536,4.234306,0,0,9.058575,4.824268,4.583055,0,0,0,29.59898,0,0,0,39.00008,100,0.131996,5.04136,7.24686,0,38.65755
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,7.13234,58.96976,36.50525,5.952641,5.952641,0,-1,0,5.952641,119.8181,0.8664021,0,0,7.13234,6.265938,5.952641,0,0,0,29.59898,0,0,0,39.00008,100,0.131996,6.547905,5.705872,0,36.73132
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,6.180689,55.63076,36.5997,2.918502,2.918502,0,-1,0,2.918502,211.7761,3.108581,0,0,6.180689,3.072108,2.918502,0,0,0,29.59898,0,0,0,39.00008,100,0.131996,3.210352,4.944551,0,35.77967
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,4.444171,49.86499,36.69416,2.764473,2.764473,0,-1,0,2.764473,160.7602,1.5342,0,0,4.444171,2.909972,2.764473,0,0,0,29.59898,0,0,0,39.00008,100,0.131996,3.04092,3.555337,0,34.04315
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,1.709303,40.68768,35.91072,9.580847,8.36,0,-1,0,8.36,20.44621,0,1.220847,2.178931,1.709303,8.8,8.36,0,0,0,29.59898,0,7.090697,-7.090697,31.52583,80.83529,0.131996,10.53893,1.367442,0,31.30828
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,34.4105,34.4105,4.413167,4.413167,0,-1,0,4.413167,0,0,0,0,0,4.64544,4.413167,0,0,7.878552,22.50828,0,4.64544,-4.64544,26.6291,68.27962,0.131996,4.854484,0,0,22.50828
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,33.00474,33.00474,2.208654,2.208654,0,-1,0,2.208654,0,0,4.440892E-16,0,0,2.324899,2.208654,0,0,13.04015,17.86284,0,2.324899,-2.324899,24.17845,61.99589,0.131996,2.429519,0,0,17.86284
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,31.5212,31.5212,9.820566,8.36,0,-1,0,8.36,0,0,1.460566,2.442623,0,8.8,8.36,0,0,15.62337,15.53794,0,8.8,-8.8,14.90243,38.21128,0.131996,10.80262,0,0,15.53794
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,30.25435,30.25435,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.40115,6.737943,0,0,0,14.90243,38.21128,0.131996,0,0,0,6.737943
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,28.95972,28.95972,0.5446893,0.5446893,0,-1,0,0.5446893,0,0,1.110223E-16,0,0,0.5733572,0.5446893,0,0,25.40115,6.737943,0,0.5733572,-0.5733572,14.29806,36.66162,0.131996,0.5991582,0,0,6.737943
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,28.11515,28.11515,1.390895,1.390895,0,-1,0,1.390895,0,0,0,0,0,1.4641,1.390895,0,0,26.03821,6.164586,0,1.4641,-1.4641,12.75476,32.70445,0.131996,1.529985,0,0,6.164586
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,27.47062,27.47062,0.8748047,0.8748047,0,-1,0,0.8748047,0,0,1.110223E-16,0,0,0.9208471,0.8748047,0,0,27.66499,4.700485,0,0.9208471,-0.9208471,11.7841,30.21559,0.131996,0.9622852,0,0,4.700485
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,26.7983,26.7983,0.4514182,0.4514182,0,-1,0,0.4514182,0,0,5.551115E-17,0,0,0.4751771,0.4514182,0,0,28.68816,3.779638,0,0.4751771,-0.4751771,11.28322,28.93128,0.131996,0.49656,0,0,3.779638
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,26.20932,26.20932,1.103271,1.103271,0,-1,0,1.103271,0,0,2.220446E-16,0,0,1.161337,1.103271,0,0,29.21613,3.304461,0,1.161337,-1.161337,10.05907,25.79243,0.131996,1.213598,0,0,3.304461
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,25.72036,25.72036,1.445356,1.445356,0,-1,0,1.445356,0,0,0,0,0,1.521427,1.445356,0,0,30.5065,2.143124,0,1.521427,-1.521427,8.455341,21.68032,0.131996,1.589891,0,0,2.143124
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,25.22029,25.22029,0.9444735,0.5906118,0,-1,0,0.5906118,0,0,0.3538618,0.4483091,0,0.6216966,0.5906118,0,0,32.19698,0.6216966,0,0.6216966,-0.6216966,7.800015,20,0.131996,1.038921,0,0,0.6216966
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,24.72022,24.72022,1.207117,1.207117,10.00712,0,2.867801,1.207117,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1321015,1.327829,0,12,0
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.5795885,25.88997,24.40906,1.161503,1.161503,9.961503,0,2.85626,1.161503,49.89988,1.776357E-15,0,0,0.5795885,0,0,8.8,8.36,24.52775,7.524,8.939589,0,8.939589,24.21185,62.08153,0.1321959,1.277653,0.4636708,12,8.103588
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,2.3657,30.3198,24.11458,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.3657,0,0,8.8,8.36,15.58817,15.56963,10.7257,0,10.7257,34.38714,88.17197,0.1322218,0,1.89256,12,17.93533
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,2.946936,33.11443,25.25363,0.7985577,0.7985577,0,0,0,0.7985577,369.0323,0,0,0,2.946936,0.8405871,0.7985577,0,0,4.862465,25.22276,2.106349,0,2.106349,36.3854,93.2957,0.1321879,0.8784135,2.357548,0,28.16969
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,3.551992,37.79844,28.04848,0,0,0,-1,0,0,0,0.7958761,0,0,3.551992,0,0,0,0,2.756116,27.11847,2.756116,0,2.756116,39.00008,100,0.1321437,0,2.841594,0,30.67047
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,5.000076,45.12577,30.75442,3.663656,3.663656,0,0,0,3.663656,136.4778,1.143597,0,0,5.000076,3.85648,3.663656,0,0,0,29.59898,0,0,0,39.00008,100,0.1321437,4.030021,4.000061,0,34.59905
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,3.489264,42.62563,32.75471,4.909774,4.909774,0,0,0,4.909774,71.06772,0,0,0,3.489264,5.168183,4.909774,0,0,0,29.59898,0,1.678919,-1.678919,37.23034,95.46223,0.1321437,5.400751,2.791411,0,33.08824
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,3.479343,44.23185,34.28826,0,0,0,0,0,0,0,1.613878,0,0,3.479343,0,0,0,0,1.865466,27.92006,1.865466,0,1.865466,39.00008,100,0.1321138,0,2.783475,0,31.3994
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,3.602206,46.2145,35.78848,2.252737,2.252737,0,0,0,2.252737,159.9035,1.230904,0,0,3.602206,2.371302,2.252737,0,0,0,29.59898,0,0,0,39.00008,100,0.1321138,2.478011,2.881764,0,33.20118
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,4.565063,50.05079,36.50525,3.750614,3.750614,0,-1,0,3.750614,121.7151,0.6170475,0,0,4.565063,3.948015,3.750614,0,0,0,29.59898,0,0,0,39.00008,100,0.1321138,4.125676,3.65205,0,34.16404
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,4.234333,49.08495,36.5997,1.373109,1.373109,0,-1,0,1.373109,308.3756,2.788956,0,0,4.234333,1.445378,1.373109,0,0,0,29.59898,0,0,0,39.00008,100,0.1321138,1.51042,3.387467,0,33.83331
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,1.747353,41.60566,36.69416,0,0,0,-1,0,0,0,1.747353,0,0,1.747353,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1321138,0,1.397883,0,31.34633
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.5265395,37.31842,35.87738,0,0,0,-1,0,0,0,0.5265395,0,0,0.5265395,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1321138,0,0.4212316,0,30.12552
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,34.38272,34.38272,6.193373,6.193373,0,-1,0,6.193373,0,0,0,0,0,6.51934,6.193373,0,0,0,29.59898,0,6.51934,-6.51934,32.12809,82.37955,0.1321138,6.81271,0,0,29.59898
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,32.97141,32.97141,6.615833,6.615833,0,-1,0,6.615833,0,0,8.881784E-16,0,0,6.964035,6.615833,0,0,7.243711,23.07964,0,6.964035,-6.964035,24.78735,63.55719,0.1321138,7.277416,0,0,23.07964
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,31.50453,31.50453,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.98153,16.1156,0,0,0,24.78735,63.55719,0.1321138,0,0,0,16.1156
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,30.22101,30.22101,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.98153,16.1156,0,0,0,24.78735,63.55719,0.1321138,0,0,0,16.1156
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,28.94305,28.94305,1.68041,1.68041,0,-1,0,1.68041,0,0,0,0,0,1.768853,1.68041,0,0,14.98153,16.1156,0,1.768853,-1.768853,22.92282,58.77634,0.1321138,1.848451,0,0,16.1156
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,28.09848,28.09848,1.583245,1.583245,0,-1,0,1.583245,0,0,0,0,0,1.666574,1.583245,0,0,16.94692,14.34675,0,1.666574,-1.666574,21.1661,54.27193,0.1321138,1.74157,0,0,14.34675
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,27.44283,27.44283,0.4786001,0.4786001,0,-1,0,0.4786001,0,0,5.551115E-17,0,0,0.5037896,0.4786001,0,0,18.79867,12.68018,0,0.5037896,-0.5037896,20.63506,52.91029,0.1321138,0.5264602,0,0,12.68018
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,26.77051,26.77051,0.2908801,0.2908801,0,-1,0,0.2908801,0,0,0,0,0,0.3061896,0.2908801,0,0,19.35843,12.17639,0,0.3061896,-0.3061896,20.3123,52.08272,0.1321138,0.3199681,0,0,12.17639
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,26.15932,26.15932,1.916567,1.916567,0,-1,0,1.916567,0,0,0,0,0,2.017439,1.916567,0,0,19.69864,11.8702,0,2.017439,-2.017439,18.18574,46.63,0.1321138,2.108223,0,0,11.8702
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,25.67591,25.67591,0.01099771,0.01099771,0,-1,0,0.01099771,0,0,1.734723E-18,0,0,0.01157654,0.01099771,0,0,21.94024,9.852759,0,0.01157654,-0.01157654,18.17353,46.59871,0.1321138,0.01209748,0,0,9.852759
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,25.17584,25.17584,0.2282394,0.2282394,0,-1,0,0.2282394,0,0,2.775558E-17,0,0,0.240252,0.2282394,0,0,21.95311,9.841183,0,0.240252,-0.240252,17.92028,45.94936,0.1321138,0.2510633,0,0,9.841183
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,24.6591,24.6591,0.7341813,0.7341813,0,0,0,0.7341813,0,0,1.110223E-16,0,0,0.7728224,0.7341813,0,0,22.22005,9.60093,0,0.7728224,-0.7728224,17.10566,43.86058,0.1321138,0.8075995,0,0,9.60093
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.2695753,25.01655,24.33127,1.157403,1.157403,0,0,0,1.157403,23.2914,0,0,0,0.2695753,1.218319,1.157403,0,0,23.07874,8.828108,0,0.9487433,-0.9487433,16.10559,41.29631,0.1321138,1.273143,0.2156602,0,9.097683
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,1.364391,27.54029,24.02012,1.202587,1.202587,0,0,0,1.202587,113.4546,0,0,0,1.364391,1.265881,1.202587,0,0,24.1329,7.879365,0.09850921,0,0.09850921,16.19905,41.53594,0.1321122,1.322846,1.091512,0,9.243755
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,2.600774,32.06966,25.17584,3.985796,3.985796,0,0,0,3.985796,65.25106,0,8.881784E-16,0,2.600774,4.195575,3.985796,0,0,24.0344,7.968023,0,1.594801,-1.594801,14.51798,37.22552,0.1321122,4.384376,2.08062,0,10.5688
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,4.437764,40.34639,27.97069,1.214936,1.214936,0,-1,0,1.214936,365.2672,0,0,0,4.437764,1.27888,1.214936,0,0,25.80639,6.373222,3.158883,0,3.158883,17.51476,44.90955,0.1320615,1.33643,3.550211,0,10.81099
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,5.001691,45.09418,30.72108,4.790494,4.790494,0,0,0,4.790494,104.4087,0,0,0,5.001691,5.042625,4.790494,0,0,22.64751,9.216217,0,0.04093384,-0.04093384,17.47161,44.79892,0.1320615,5.269543,4.001353,0,14.21791
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,6.166172,51.1502,32.72137,4.494374,4.494374,0,0,0,4.494374,137.1976,0,0,0,6.166172,4.73092,4.494374,0,0,22.693,9.175283,1.435251,0,1.435251,18.83321,48.29019,0.1320385,4.943812,4.932937,0,15.34145
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,4.72954,48.14912,34.28826,0,0,0,0,0,0,0,0,0,0,4.72954,0,0,0,0,21.25774,10.46701,4.72954,0,4.72954,23.32005,59.79487,0.1319628,0,3.783632,0,15.19655
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,5.935414,53.80942,35.75514,5.368828,5.368828,0,0,0,5.368828,110.5532,0,0,0,5.935414,5.651398,5.368828,0,0,16.5282,14.72359,0.2840156,0,0.2840156,23.58949,60.48575,0.1319583,5.905711,4.748331,0,20.65901
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,5.159983,52.01506,36.50525,4.418384,4.418384,0,-1,0,4.418384,116.7844,0,0,0,5.159983,4.65093,4.418384,0,0,16.24419,14.97921,0.5090528,0,0.5090528,24.07242,61.72403,0.1319501,4.860222,4.127986,0,20.13919
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,5.878421,54.53402,36.56637,4.027567,4.027567,0,-1,0,4.027567,145.9547,0,0,0,5.878421,4.239544,4.027567,0,0,15.73514,15.43736,1.638877,0,1.638877,25.62719,65.71062,0.1319239,4.430324,4.702737,0,21.31578
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,4.544514,50.15456,36.66082,0,0,0,-1,0,0,0,0,0,0,4.544514,0,0,0,0,14.09626,16.91235,4.544514,0,4.544514,29.9385,76.76523,0.1318513,0,3.635612,0,21.45686
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,1.07594,38.85005,35.87738,0,0,0,-1,0,0,0,0,0,0,1.07594,0,0,0,0,9.551744,21.00241,1.07594,0,1.07594,30.95922,79.38247,0.1318341,0,0.8607519,0,22.07835
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,34.34938,34.34938,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.475803,21.97075,0,0,0,30.95922,79.38247,0.1318341,0,0,0,21.97075
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,32.94362,32.94362,3.178239,3.178239,0,-1,0,3.178239,0,0,4.440892E-16,0,0,3.345515,3.178239,0,0,8.475803,21.97075,0,3.345515,-3.345515,27.43274,70.34023,0.1318341,3.496063,0,0,21.97075
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,31.47119,31.47119,2.297654,2.297654,0,-1,0,2.297654,0,0,0,0,0,2.418583,2.297654,0,0,12.19304,18.62524,0,2.418583,-2.418583,24.88333,63.80329,0.1318341,2.52742,0,0,18.62524
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,30.19323,30.19323,3.200281,3.200281,0,-1,0,3.200281,0,0,4.440892E-16,0,0,3.368717,3.200281,0,0,14.88036,16.20666,0,3.368717,-3.368717,21.33239,54.69833,0.1318341,3.520309,0,0,16.20666
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,28.89304,28.89304,1.20083,1.20083,0,-1,0,1.20083,0,0,0,0,0,1.264032,1.20083,0,0,18.62338,12.83794,0,1.264032,-1.264032,19.99998,51.28191,0.1318341,1.320913,0,0,12.83794
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,28.03736,28.03736,1.096296,1.096296,0,-1,0,1.096296,0,0,2.220446E-16,0,0,1.153995,1.096296,0,0,20.02785,11.57391,0,1.153995,-1.153995,18.78357,48.1629,0.1318341,1.205925,0,0,11.57391
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,27.37616,27.37616,1.940051,1.940051,0,-1,0,1.940051,0,0,2.220446E-16,0,0,2.042159,1.940051,0,0,21.31007,10.41991,0,2.042159,-2.042159,16.63094,42.64336,0.1318341,2.134056,0,0,10.41991
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,26.70939,26.70939,0.1485745,0.1485745,0,-1,0,0.1485745,0,0,2.775558E-17,0,0,0.1563942,0.1485745,0,0,23.57914,8.377753,0,0.1563942,-0.1563942,16.46609,42.22066,0.1318341,0.163432,0,0,8.377753
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,26.09819,26.09819,0.9871453,0.9871453,0,-1,0,0.9871453,0,0,1.110223E-16,0,0,1.0391,0.9871453,0,0,23.75291,8.221359,0,1.0391,-1.0391,15.37078,39.41218,0.1318341,1.08586,0,0,8.221359
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,25.61479,25.61479,2.20143,2.20143,0,-1,0,2.20143,0,0,4.440892E-16,0,0,2.317294,2.20143,0,0,24.90746,7.182259,0,2.317294,-2.317294,12.92814,33.14901,0.1318341,2.421572,0,0,7.182259
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,25.09805,25.09805,0.8544955,0.8544955,0,-1,0,0.8544955,0,0,1.110223E-16,0,0,0.899469,0.8544955,0,0,27.48224,4.864964,0,0.899469,-0.899469,11.98001,30.71793,0.1318341,0.9399451,0,0,4.864964
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,24.58131,24.58131,0.6977089,0.6977089,0,0,0,0.6977089,0,0,1.110223E-16,0,0,0.7344304,0.6977089,0,0,28.48165,3.965496,0,0.7344304,-0.7344304,11.20586,28.73291,0.1318341,0.7674798,0,0,3.965496
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.7031229,26.03489,24.23682,0.9231357,0.9231357,0,0,0,0.9231357,76.1668,0,1.110223E-16,0,0.7031229,0.9717218,0.9231357,0,0,29.29768,3.231065,0,0.2685989,-0.2685989,10.92273,28.00694,0.1318341,1.015449,0.5624983,0,3.934188
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,2.974744,31.79786,23.92566,2.555095,2.555095,0,0,0,2.555095,116.424,0,0,0,2.974744,2.689574,2.555095,0,0,29.59612,2.962466,0.2851701,0,0.2851701,11.19326,28.70062,0.1318295,2.810605,2.379795,0,5.93721
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,5.458236,40.31676,25.09805,4.120372,4.120372,11.96298,0,3.362633,4.120372,132.4695,0,0,0,5.458236,0,0,7.842605,7.450474,29.31096,3.219119,12.90871,0,12.90871,23.43954,60.10127,0.1319284,4.532409,4.366589,12,8.677355
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,7.587472,50.50737,27.92624,4.456412,4.456412,0,-1,0,4.456412,170.2597,0,0,0,7.587472,4.69096,4.456412,0,0,16.40224,14.83696,2.896512,0,2.896512,26.18742,67.14709,0.1318823,4.902053,6.069978,0,22.42443
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,8.324881,56.47243,30.6933,4.669998,4.669998,0,0,0,4.669998,178.2631,0,0,0,8.324881,4.915787,4.669998,0,0,13.50573,17.44382,3.409093,0,3.409093,29.42157,75.43976,0.1318279,5.136997,6.659904,0,25.7687
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,9.555324,63.85395,32.72137,1.813697,1.813697,0,0,0,1.813697,526.8424,0,0,0,9.555324,1.909154,1.813697,0,0,10.09664,20.512,7.646169,0,7.646169,36.67536,94.03919,0.1317062,1.995066,7.644258,0,30.06733
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,9.41521,65.23,34.25492,3.120199,3.120199,0,0,0,3.120199,301.7503,3.68032,0,0,9.41521,3.28442,3.120199,0,0,2.45047,27.39355,2.45047,0,2.45047,39.00008,100,0.1316672,3.432219,7.532168,0,36.80877
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,7.644671,60.00498,35.75514,0,0,0,0,0,0,0,7.644671,0,0,7.644671,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1316672,0,6.115737,0,37.24365
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,6.269125,55.79686,36.47191,5.668345,5.668345,0,-1,0,5.668345,110.5988,0.3024448,0,0,6.269125,5.96668,5.668345,0,0,0,29.59898,0,0,0,39.00008,100,0.1316672,6.23518,5.015299,0,35.8681
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,6.059409,55.16579,36.56637,0.9137955,0.9137955,0,-1,0,0.9137955,663.1034,5.097519,0,0,6.059409,0.96189,0.9137955,0,0,0,29.59898,0,0,0,39.00008,100,0.1316672,1.005175,4.847527,0,35.65839
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,4.243963,49.14611,36.62749,2.957552,2.957552,0,-1,0,2.957552,143.4958,1.13075,0,0,4.243963,3.113213,2.957552,0,0,0,29.59898,0,0,0,39.00008,100,0.1316672,3.253307,3.39517,0,33.84294
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,1.863465,41.06988,35.8496,5.946273,5.946273,0,-1,0,5.946273,31.33837,0,8.881784E-16,0,1.863465,6.259234,5.946273,0,0,0,29.59898,0,4.395769,-4.395769,34.36653,88.11913,0.1316672,6.5409,1.490772,0,31.46244
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,34.31604,34.31604,6.361953,6.361953,0,-1,0,6.361953,0,0,0,0,0,6.696793,6.361953,0,0,4.884188,25.20321,0,6.696793,-6.696793,27.30749,70.01907,0.1316672,6.998148,0,0,25.20321
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,32.8825,32.8825,7.767175,7.767175,0,-1,0,7.767175,0,0,8.881784E-16,0.1838923,0,8.175974,7.767175,0,0,12.32507,18.50642,0,8.175974,-8.175974,18.68926,47.92108,0.1316672,8.543892,0,0,18.50642
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,31.42674,31.42674,2.567113,2.567113,0,-1,0,2.567113,0,0,4.440892E-16,0,0,2.702224,2.567113,0,0,21.40948,10.33044,0,2.702224,-2.702224,15.84086,40.61752,0.1316672,2.823824,0,0,10.33044
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,30.14322,30.14322,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.41195,7.628219,0,0,0,15.84086,40.61752,0.1316672,0,0,0,7.628219
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,28.84859,28.84859,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.41195,7.628219,0,0,0,15.84086,40.61752,0.1316672,0,0,0,7.628219
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,27.98736,27.98736,0.8894243,0.8894243,0,-1,0,0.8894243,0,0,1.110223E-16,0,0,0.9362361,0.8894243,0,0,24.41195,7.628219,0,0.9362361,-0.9362361,14.85398,38.08706,0.1316672,0.9783668,0,0,7.628219
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,27.33171,27.33171,0.7030017,0.7030017,0,-1,0,0.7030017,0,0,0,0,0,0.7400019,0.7030017,0,0,25.45222,6.691982,0,0.7400019,-0.7400019,14.07395,36.08699,0.1316672,0.7733019,0,0,6.691982
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,26.64272,26.64272,0.8210733,0.8210733,0,-1,0,0.8210733,0,0,1.110223E-16,0,0,0.8642877,0.8210733,0,0,26.27444,5.951981,0,0.8642877,-0.8642877,13.16291,33.751,0.1316672,0.9031806,0,0,5.951981
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,26.03708,26.03708,0.6297166,0.6297166,0,-1,0,0.6297166,0,0,1.110223E-16,0,0,0.6628596,0.6297166,0,0,27.23476,5.087693,0,0.6628596,-0.6628596,12.4642,31.95942,0.1316672,0.6926883,0,0,5.087693
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,25.54812,25.54812,0.7186562,0.7186562,0,-1,0,0.7186562,0,0,0,0,0,0.7564802,0.7186562,0,0,27.97127,4.424833,0,0.7564802,-0.7564802,11.6668,29.91481,0.1316672,0.7905219,0,0,4.424833
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,25.02026,25.02026,1.753172,1.753172,0,-1,0,1.753172,0,0,0,0,0,1.845444,1.753172,0,0,28.81181,3.668353,0,1.845444,-1.845444,9.72153,24.92695,0.1316672,1.928489,0,0,3.668353
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,24.48685,24.48685,0.7429724,0.7429724,0,0,0,0.7429724,0,0,1.110223E-16,0,0,0.7820762,0.7429724,0,0,30.8623,1.822909,0,0.7820762,-0.7820762,8.897149,22.81316,0.1316672,0.8172696,0,0,1.822909
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.220557,24.69085,24.13124,1.137624,1.137624,9.937624,0,2.850219,1.137624,19.38752,1.776357E-15,0,0,0.220557,0,0,8.8,8.36,31.73127,1.040832,8.580557,0,8.580557,17.03738,43.6855,0.1317662,1.251386,0.1764456,12,1.261389
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.9626353,26.26288,23.79786,4.082791,4.082791,12,0,3.372,4.082791,23.57788,0,0,0,0.9626353,0,0,7.917209,7.521348,23.15072,8.763333,8.483984,0,8.483984,25.08599,64.32294,0.1319306,4.49107,0.7701083,12,9.725969
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.7296515,26.86193,24.98693,3.394562,3.394562,11.68036,0,3.291131,3.394562,21.49472,0,0,0,0.7296515,0,0,8.285798,7.871509,14.66673,16.39892,8.60116,0,8.60116,33.24577,85.2454,0.1320877,3.734018,0.5837212,12,17.12857
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,2.950094,35.84977,27.84845,5.31524,5.31524,0,-1,0,5.31524,55.50254,0,0,0,2.950094,5.594989,5.31524,0,0,6.065572,24.13996,0,2.644896,-2.644896,30.45781,78.09678,0.1320877,5.846764,2.360075,0,27.09006
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,2.070489,36.27354,30.64329,1.52454,1.52454,0,0,0,1.52454,135.8108,0,0,0,2.070489,1.604779,1.52454,0,0,9.004345,21.49507,0.4657106,0,0.4657106,30.89962,79.22963,0.1320803,1.676994,1.656391,0,23.56556
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,1.565208,36.96803,32.69359,0,0,0,0,0,0,0,0,0,0,1.565208,0,0,0,0,8.538634,21.91421,1.565208,0,1.565208,32.38451,83.03703,0.1320554,0,1.252167,0,23.47942
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,5.386544,50.25988,34.25492,5.486689,5.486689,0,0,0,5.486689,98.17477,8.881784E-16,0,0,5.386544,5.775462,5.486689,0,0,6.973426,23.3229,0,0.3889179,-0.3889179,31.97455,81.98586,0.1320554,6.035357,4.309235,0,28.70944
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,7.001115,57.60155,35.75514,1.184263,1.184263,0,0,0,1.184263,591.1793,0,0,0,7.001115,1.246592,1.184263,0,0,7.405557,22.93398,5.754523,0,5.754523,37.43377,95.98383,0.131964,1.302689,5.600893,0,29.93509
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,4.583098,50.07294,36.47191,5.256404,5.256404,0,-1,0,5.256404,87.19076,0,8.881784E-16,0,4.583098,5.533057,5.256404,0,0,1.651034,28.11305,0,0.9499585,-0.9499585,36.43243,93.41629,0.131964,5.782044,3.666478,0,32.69614
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,4.665779,50.4467,36.56637,10.31983,8.36,0,-1,0,8.36,55.81076,0,1.959829,2.991812,4.665779,8.8,8.36,0,0,2.706543,27.16309,0,4.134221,-4.134221,32.07457,82.24233,0.131964,11.35181,3.732623,0,31.82887
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,3.388283,46.44914,36.62749,4.493115,4.493115,0,-1,0,4.493115,75.41057,0,0,0,3.388283,4.729595,4.493115,0,0,7.300122,23.02887,0,1.341311,-1.341311,30.66071,78.61704,0.131964,4.942427,2.710627,0,26.41715
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,1.608457,40.33482,35.8496,5.896222,5.896222,0,-1,0,5.896222,27.27946,0,1.776357E-15,0,1.608457,6.206549,5.896222,0,0,8.790468,21.68756,0,4.598092,-4.598092,25.81389,66.18934,0.131964,6.485844,1.286766,0,23.29601
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,34.28826,34.28826,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.89946,17.08947,0,0,0,25.81389,66.18934,0.131964,0,0,0,17.08947
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,32.84916,32.84916,2.783818,2.783818,0,-1,0,2.783818,0,0,4.440892E-16,0,0,2.930334,2.783818,0,0,13.89946,17.08947,0,2.930334,-2.930334,22.72505,58.26924,0.131964,3.062199,0,0,17.08947
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,31.3934,31.3934,6.402851,6.402851,0,-1,0,6.402851,0,0,8.881784E-16,0,0,6.739842,6.402851,0,0,17.15539,14.15913,0,6.739842,-6.739842,15.62063,40.05282,0.131964,7.043136,0,0,14.15913
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,30.09877,30.09877,0.3500745,0.3500745,0,-1,0,0.3500745,0,0,5.551115E-17,0,0,0.3684995,0.3500745,0,0,24.6441,7.419289,0,0.3684995,-0.3684995,15.2322,39.05684,0.131964,0.3850819,0,0,7.419289
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,28.79858,28.79858,1.237531,1.237531,0,-1,0,1.237531,0,0,2.220446E-16,0,0,1.302665,1.237531,0,0,25.05354,7.050789,0,1.302665,-1.302665,13.85907,35.53601,0.131964,1.361285,0,0,7.050789
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,27.9429,27.9429,0.3517769,0.3517769,0,-1,0,0.3517769,0,0,5.551115E-17,0,0,0.3702915,0.3517769,0,0,26.50095,5.748125,0,0.3702915,-0.3702915,13.46875,34.53519,0.131964,0.3869546,0,0,5.748125
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,27.27059,27.27059,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.91238,5.377833,0,0,0,13.46875,34.53519,0.131964,0,0,0,5.377833
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,26.5816,26.5816,1.390574,1.390574,0,-1,0,1.390574,0,0,2.220446E-16,0,0,1.463762,1.390574,0,0,26.91238,5.377833,0,1.463762,-1.463762,11.92581,30.57894,0.131964,1.529631,0,0,5.377833
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,25.95929,25.95929,0.4171411,0.4171411,0,-1,0,0.4171411,0,0,5.551115E-17,0,0,0.4390959,0.4171411,0,0,28.53879,3.914071,0,0.4390959,-0.4390959,11.46296,29.39215,0.131964,0.4588552,0,0,3.914071
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,25.44254,25.44254,0.195423,0.195423,0,-1,0,0.195423,0,0,2.775558E-17,0,0,0.2057084,0.195423,0,0,29.02667,3.474975,0,0.2057084,-0.2057084,11.24613,28.83616,0.131964,0.2149653,0,0,3.474975
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,24.90914,24.90914,2.0844,2.0844,0,-1,0,2.0844,0,0,4.440892E-16,0,0,2.194105,2.0844,0,0,29.25524,3.269266,0,2.194105,-2.194105,8.933335,22.90594,0.131964,2.29284,0,0,3.269266
