Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,6.205639,55.32369,36.25521,2.888334,2.888334,0,-1,0,2.888334,214.8519,3.165288,0,0,6.205639,3.040351,2.888334,0,0,0,29.59898,0,0,0,39.00008,100,0.1298774,3.177167,4.964511,0,35.80462
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,4.214016,48.71152,36.31633,4.818525,4.818525,0,-1,0,4.818525,87.4545,0,0,0,4.214016,5.072131,4.818525,0,0,0,29.59898,0,0.8581146,-0.8581146,38.09555,97.68069,0.1298774,5.300377,3.371213,0,33.813
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,1.909884,40.8135,35.47176,0.4569076,0.4569076,0,-1,0,0.4569076,418.0023,0.4754683,0,0,1.909884,0.4809554,0.4569076,0,0,0.9534606,28.74086,0.9534606,0,0.9534606,39.00008,100,0.1298629,0.5025983,1.527907,0,30.65075
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,33.75485,33.75485,7.844614,7.844614,0,-1,0,7.844614,0,0,8.881784E-16,0.2690751,0,8.257488,7.844614,0,0,0,29.59898,0,8.257488,-8.257488,30.29592,77.68169,0.1298629,8.629075,0,0,29.59898
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,32.2213,32.2213,4.047038,4.047038,0,-1,0,4.047038,0,0,0,0,0,4.26004,4.047038,0,0,9.174987,21.34149,0,4.26004,-4.26004,25.80544,66.16768,0.1298629,4.451742,0,0,21.34149
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,30.75442,30.75442,3.524479,3.524479,0,-1,0,3.524479,0,0,4.440892E-16,0,0,3.709977,3.524479,0,0,13.90836,17.08145,0,3.709977,-3.709977,21.89478,56.14036,0.1298629,3.876926,0,0,17.08145
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,29.44312,29.44312,3.710391,3.710391,0,-1,0,3.710391,0,0,4.440892E-16,0,0,3.905675,3.710391,0,0,18.03056,13.37147,0,3.905675,-3.905675,17.77784,45.58412,0.1298629,4.08143,0,0,13.37147
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,28.13182,28.13182,0.942019,0.942019,0,-1,0,0.942019,0,0,1.110223E-16,0,0,0.9915989,0.942019,0,0,22.3702,9.465797,0,0.9915989,-0.9915989,16.7326,42.90403,0.1298629,1.036221,0,0,9.465797
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,27.1928,27.1928,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.47198,8.474198,0,0,0,16.7326,42.90403,0.1298629,0,0,0,8.474198
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,26.47047,26.47047,1.124858,1.124858,0,-1,0,1.124858,0,0,0,0,0,1.184061,1.124858,0,0,23.47198,8.474198,0,1.184061,-1.184061,15.4845,39.70375,0.1298629,1.237344,0,0,8.474198
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,25.73703,25.73703,0.3567248,0.3567248,0,-1,0,0.3567248,0,0,5.551115E-17,0,0,0.3754998,0.3567248,0,0,24.7876,7.290138,0,0.3754998,-0.3754998,15.08868,38.68885,0.1298629,0.3923973,0,0,7.290138
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,25.08138,25.08138,1.682282,1.682282,0,-1,0,1.682282,0,0,2.220446E-16,0,0,1.770823,1.682282,0,0,25.20482,6.914638,0,1.770823,-1.770823,13.22207,33.90268,0.1298629,1.85051,0,0,6.914638
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,24.53686,24.53686,0.8750876,0.8750876,0,-1,0,0.8750876,0,0,1.110223E-16,0,0,0.9211448,0.8750876,0,0,27.1724,5.143815,0,0.9211448,-0.9211448,12.2511,31.41302,0.1298629,0.9625963,0,0,5.143815
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,23.959,23.959,1.079633,1.079633,0,-1,0,1.079633,0,0,2.220446E-16,0,0,1.136456,1.079633,0,0,28.1959,4.22267,0,1.136456,-1.136456,11.05317,28.34141,0.1298629,1.187596,0,0,4.22267
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,23.33113,23.33113,1.269127,1.269127,0,0,0,1.269127,0,0,2.220446E-16,0,0,1.335923,1.269127,0,0,29.45863,3.086214,0,1.335923,-1.335923,9.644984,24.73068,0.1298629,1.39604,0,0,3.086214
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.1220076,23.21576,22.90885,1.487081,1.487081,0,0,0,1.487081,8.204503,0,0,0,0.1220076,1.565349,1.487081,0,0,30.94299,1.750291,0,1.443341,-1.443341,8.123569,20.82962,0.1298629,1.635789,0.0976061,0,1.872299
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,1.43145,26.1837,22.5199,0,0,0,0,0,0,0,0,0,0,1.43145,0,0,0,0,32.5467,0.3069503,1.43145,0,1.43145,9.481563,24.31165,0.1298412,0,1.14516,0,1.738401
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,3.43442,32.98518,23.8312,5.969196,5.969196,11.90759,0,3.34862,5.969196,57.53572,0,0,0,3.43442,0,0,5.938392,5.641472,31.11525,1.595256,9.075892,0,9.075892,18.09171,46.38891,0.1299962,6.566115,2.747536,12,5.029676
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,5.843755,43.5056,26.88164,5.010599,5.010599,0,-1,0,5.010599,116.6279,0,0,0,5.843755,5.274314,5.010599,0,0,22.03935,9.763558,0.5694407,0,0.5694407,18.63193,47.77408,0.1299876,5.511659,4.675004,0,15.60731
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,8.25122,55.2115,29.87652,0,0,0,0,0,0,0,0,0,0,8.25122,0,0,0,0,21.46991,10.27606,8.25122,0,8.25122,26.45972,67.84531,0.1298622,0,6.600976,0,18.52728
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,8.917351,60.51295,32.12684,0.1714055,0.1714055,0,0,0,0.1714055,5202.488,0,0,0,8.917351,0.1804269,0.1714055,0,0,13.21869,17.70215,8.736924,0,8.736924,34.7483,89.09802,0.1297298,0.1885461,7.133881,0,26.6195
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,7.023743,55.37845,33.78819,5.827888,5.827888,0,0,0,5.827888,120.5195,0,0,0,7.023743,6.134619,5.827888,0,0,4.481771,25.56538,0.8891238,0,0.8891238,35.59179,91.26083,0.1297164,6.410677,5.618995,0,32.58913
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,9.303364,66.1163,35.31618,0.7938707,0.7938707,0,0,0,0.7938707,1171.899,4.875064,0,0,9.303364,0.8356534,0.7938707,0,0,3.592647,26.3656,3.592647,0,3.592647,39.00008,100,0.129662,0.8732578,7.442691,0,35.66896
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,6.903987,57.61101,36.0663,0.8027685,0.8027685,0,-1,0,0.8027685,860.0222,6.058968,0,0,6.903987,0.8450194,0.8027685,0,0,0,29.59898,0,0,0,39.00008,100,0.129662,0.8830453,5.52319,0,36.50296
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,3.469345,46.20138,36.16075,4.420293,4.420293,0,-1,0,4.420293,78.48676,0,0,0,3.469345,4.65294,4.420293,0,0,0,29.59898,0,1.183595,-1.183595,37.75246,96.80099,0.129662,4.862323,2.775476,0,33.06833
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,1.20661,39.57053,36.22187,4.841141,4.841141,0,-1,0,4.841141,24.92407,0,8.881784E-16,0,1.20661,5.095938,4.841141,0,0,1.315106,28.41538,0,3.889328,-3.889328,33.65275,86.28893,0.129662,5.325255,0.9652877,0,29.62199
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.8015207,37.60818,35.41064,0,0,0,-1,0,0,0,0,0,0,0.8015207,0,0,0,0,5.636582,24.52605,0.8015207,0,0.8015207,34.41314,88.23863,0.1296499,0,0.6412166,0,25.32758
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,33.66039,33.66039,3.16842,3.16842,0,-1,0,3.16842,0,0,4.440892E-16,0,0,3.335179,3.16842,0,0,4.835061,25.24742,0,3.335179,-3.335179,30.89755,79.22433,0.1296499,3.485262,0,0,25.24742
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,32.12684,32.12684,0.1669057,0.1669057,0,-1,0,0.1669057,0,0,2.775558E-17,0,0,0.1756902,0.1669057,0,0,8.540815,21.91224,0,0.1756902,-0.1756902,30.71235,78.74947,0.1296499,0.1835963,0,0,21.91224
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,30.64329,30.64329,2.674247,2.674247,0,-1,0,2.674247,0,0,4.440892E-16,0,0,2.814997,2.674247,0,0,8.736027,21.73655,0,2.814997,-2.814997,27.74509,71.14111,0.1296499,2.941671,0,0,21.73655
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,29.33199,29.33199,3.017567,3.017567,0,-1,0,3.017567,0,0,4.440892E-16,0,0,3.176387,3.017567,0,0,11.8638,18.92156,0,3.176387,-3.176387,24.39688,62.55598,0.1296499,3.319324,0,0,18.92156
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,28.02069,28.02069,1.415811,1.415811,0,-1,0,1.415811,0,0,0,0,0,1.490328,1.415811,0,0,15.39312,15.74517,0,1.490328,-1.490328,22.82594,58.52794,0.1296499,1.557392,0,0,15.74517
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,27.065,27.065,1.455929,1.455929,0,-1,0,1.455929,0,0,2.220446E-16,0,0,1.532557,1.455929,0,0,17.04904,14.25484,0,1.532557,-1.532557,21.21048,54.38575,0.1296499,1.601522,0,0,14.25484
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,26.34823,26.34823,0.9228371,0.9228371,0,-1,0,0.9228371,0,0,1.110223E-16,0,0,0.9714075,0.9228371,0,0,18.75188,12.72229,0,0.9714075,-0.9714075,20.18653,51.76023,0.1296499,1.015121,0,0,12.72229
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,25.61479,25.61479,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.83122,11.75088,0,0,0,20.18653,51.76023,0.1296499,0,0,0,11.75088
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,24.94247,24.94247,0.02090658,0.02090658,0,-1,0,0.02090658,0,0,3.469447E-18,0,0,0.02200692,0.02090658,0,0,19.83122,11.75088,0,0.02200692,-0.02200692,20.16333,51.70075,0.1296499,0.02299723,0,0,11.75088
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,24.3924,24.3924,0.7145153,0.7145153,0,-1,0,0.7145153,0,0,1.110223E-16,0,0,0.7521214,0.7145153,0,0,19.85567,11.72887,0,0.7521214,-0.7521214,19.37053,49.66792,0.1296499,0.7859669,0,0,11.72887
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,23.81453,23.81453,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.69136,10.97675,0,0,0,19.37053,49.66792,0.1296499,0,0,0,10.97675
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,23.19222,23.19222,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.69136,10.97675,0,0,0,19.37053,49.66792,0.1296499,0,0,0,10.97675
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,1.113834,25.61124,22.76994,0.2460041,0.2460041,0,0,0,0.2460041,452.7703,0,0,0,1.113834,0.2589517,0.2460041,0,0,20.69136,10.97675,0.8548818,0,0.8548818,20.18154,51.74743,0.129637,0.2706045,0.8910668,0,12.09058
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,2.460315,28.75796,22.36432,0,0,0,0,0,0,0,0,0,0,2.460315,0,0,0,0,19.83648,11.74614,2.460315,0,2.460315,22.5156,57.73219,0.1295998,0,1.968252,0,14.20646
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,4.134412,34.83657,23.69229,2.412407,2.412407,0,0,0,2.412407,171.3812,0,0,0,4.134412,2.539376,2.412407,0,0,17.37617,13.96043,1.595036,0,1.595036,24.02878,61.61214,0.1295757,2.653648,3.30753,0,18.09484
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,5.932442,43.62635,26.73717,0.7925131,0.7925131,0,-1,0,0.7925131,748.5607,0,0,0,5.932442,0.8342244,0.7925131,0,0,15.78113,15.39596,5.098218,0,5.098218,28.86538,74.01364,0.1294987,0.8717645,4.745954,0,21.3284
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,7.001491,50.6241,29.77094,0.8088684,0.8088684,0,0,0,0.8088684,865.5908,0,0,0,7.001491,0.8514404,0.8088684,0,0,10.68291,19.98436,6.150051,0,6.150051,34.69983,88.97374,0.129406,0.8897552,5.601193,0,26.98585
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,7.899803,56.50637,32.03794,0.8488998,0.8488998,0,0,0,0.8488998,930.5931,2.473362,0,0,7.899803,0.8935788,0.8488998,0,0,4.532863,25.5194,4.532863,0,4.532863,39.00008,100,0.1293377,0.9337898,6.319843,0,33.4192
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,7.188151,55.86124,33.69373,2.784776,2.784776,0,0,0,2.784776,258.1231,4.256807,0,0,7.188151,2.931344,2.784776,0,0,0,29.59898,0,0,0,39.00008,100,0.1293377,3.063254,5.750521,0,36.78713
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,6.10227,53.7799,35.22173,0,0,0,0,0,0,0,6.10227,0,0,6.10227,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1293377,0,4.881816,0,35.70125
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,5.359733,52.09003,35.97184,4.851571,4.851571,0,-1,0,4.851571,110.4742,0.2528161,0,0,5.359733,5.106916,4.851571,0,0,0,29.59898,0,0,0,39.00008,100,0.1293377,5.336728,4.287786,0,34.95871
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,4.559902,49.55255,36.0663,0,0,0,-1,0,0,0,4.559902,0,0,4.559902,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1293377,0,3.647921,0,34.15888
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,2.471906,43.14903,36.13297,3.017983,3.017983,0,-1,0,3.017983,81.90588,0,0,0,2.471906,3.176824,3.017983,0,0,0,29.59898,0,0.7049186,-0.7049186,38.25703,98.09475,0.1293377,3.319781,1.977525,0,32.07088
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,1.391395,39.16802,35.31618,2.728827,2.728827,0,-1,0,2.728827,50.98877,0,0,0,1.391395,2.872449,2.728827,0,0,0.7832428,28.89406,0,1.481054,-1.481054,36.69586,94.09176,0.1293377,3.00171,1.113116,0,30.28546
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,33.56593,33.56593,1.991918,1.991918,0,-1,0,1.991918,0,0,2.220446E-16,0,0,2.096756,1.991918,0,0,2.428859,27.41301,0,2.096756,-2.096756,34.48569,88.42466,0.1293377,2.191109,0,0,27.41301
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,32.01015,32.01015,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.758587,25.31625,0,0,0,34.48569,88.42466,0.1293377,0,0,0,25.31625
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,30.52105,30.52105,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.758587,25.31625,0,0,0,34.48569,88.42466,0.1293377,0,0,0,25.31625
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,29.20975,29.20975,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.758587,25.31625,0,0,0,34.48569,88.42466,0.1293377,0,0,0,25.31625
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,27.8929,27.8929,0.3324063,0.3324063,0,-1,0,0.3324063,0,0,5.551115E-17,0,0,0.3499013,0.3324063,0,0,4.758587,25.31625,0,0.3499013,-0.3499013,34.11686,87.47895,0.1293377,0.3656469,0,0,25.31625
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,26.94276,26.94276,1.097962,1.097962,0,-1,0,1.097962,0,0,2.220446E-16,0,0,1.15575,1.097962,0,0,5.147366,24.96635,0,1.15575,-1.15575,32.89859,84.35519,0.1293377,1.207758,0,0,24.96635
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,26.22044,26.22044,1.838827,1.838827,0,-1,0,1.838827,0,0,2.220446E-16,0,0,1.935607,1.838827,0,0,6.431532,23.8106,0,1.935607,-1.935607,30.85828,79.12364,0.1293377,2.022709,0,0,23.8106
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,25.47033,25.47033,0.29257,0.29257,0,-1,0,0.29257,0,0,0,0,0,0.3079684,0.29257,0,0,8.582207,21.87499,0,0.3079684,-0.3079684,30.53366,78.29127,0.1293377,0.321827,0,0,21.87499
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,24.79801,24.79801,2.691819,2.691819,0,-1,0,2.691819,0,0,4.440892E-16,0,0,2.833494,2.691819,0,0,8.924394,21.56702,0,2.833494,-2.833494,27.54689,70.63291,0.1293377,2.961001,0,0,21.56702
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,24.25348,24.25348,1.058771,1.058771,0,-1,0,1.058771,0,0,0,0,0,1.114496,1.058771,0,0,12.07272,18.73353,0,1.114496,-1.114496,26.37211,67.62065,0.1293377,1.164649,0,0,18.73353
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,23.65896,23.65896,1.248069,1.248069,0,-1,0,1.248069,0,0,2.220446E-16,0,0,1.313757,1.248069,0,0,13.31105,17.61903,0,1.313757,-1.313757,24.98729,64.06984,0.1293377,1.372876,0,0,17.61903
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,23.03664,23.03664,1.315998,1.315998,0,0,0,1.315998,0,0,2.220446E-16,0,0,1.385261,1.315998,0,0,14.77078,16.30528,0,1.385261,-1.385261,23.52709,60.32576,0.1293377,1.447598,0,0,16.30528
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.001261159,22.61752,22.61436,1.873961,1.873961,0,0,0,1.873961,0.06729913,0,2.220446E-16,0,0.001261159,1.97259,1.873961,0,0,16.30996,14.92002,0,1.971329,-1.971329,21.44913,54.99766,0.1293377,2.061357,0.001008927,0,14.92128
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.402907,23.22231,22.20875,3.357952,3.357952,0,0,0,3.357952,11.99859,0,0,0,0.402907,3.534686,3.357952,0,0,18.50032,12.94869,0,3.131779,-3.131779,18.14794,46.5331,0.1293377,3.693747,0.3223256,0,13.35159
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.8036698,25.58652,23.53671,1.385896,1.385896,0,0,0,1.385896,57.98919,0,0,0,0.8036698,1.458838,1.385896,0,0,21.98008,9.816907,0,0.6551679,-0.6551679,17.45734,44.76231,0.1293377,1.524485,0.6429359,0,10.62058
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,3.033935,34.77304,26.59827,1.846715,1.846715,0,-1,0,1.846715,164.2882,0,0,0,3.033935,1.943911,1.846715,0,0,22.70804,9.161739,1.090024,0,1.090024,18.49142,47.41381,0.1293213,2.031387,2.427148,0,12.19567
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,5.288184,44.83064,29.65982,3.154004,3.154004,0,0,0,3.154004,167.6657,0,0,0,5.288184,3.320004,3.154004,0,0,21.61802,10.14276,1.968179,0,1.968179,20.3586,52.20144,0.1292917,3.469405,4.230547,0,15.43094
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,4.260477,44.11003,31.94348,0,0,0,0,0,0,0,0,0,0,4.260477,0,0,0,0,19.64984,11.91412,4.260477,0,4.260477,24.40045,62.56512,0.1292277,0,3.408382,0,16.1746
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,4.017122,45.17695,33.62706,1.309125,1.309125,0,0,0,1.309125,306.8555,0,0,0,4.017122,1.378026,1.309125,0,0,15.38936,15.74855,2.639096,0,2.639096,26.90411,68.98476,0.129188,1.440037,3.213698,0,19.76567
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,2.702191,42.77902,35.12727,3.632356,3.632356,0,0,0,3.632356,74.39223,0,0,0,2.702191,3.823533,3.632356,0,0,12.75027,18.12374,0,1.121342,-1.121342,25.72211,65.95401,0.129188,3.995592,2.161753,0,20.82593
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,4.033129,47.69598,35.91072,1.712953,1.712953,0,-1,0,1.712953,235.449,0,0,0,4.033129,1.803108,1.712953,0,0,13.9962,17.0024,2.230021,0,2.230021,27.8377,71.37857,0.1291545,1.884248,3.226503,0,21.03552
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,2.204282,42.22523,36.00517,4.411542,4.411542,0,-1,0,4.411542,49.96624,0,8.881784E-16,0,2.204282,4.643729,4.411542,0,0,11.76618,19.00941,0,2.439447,-2.439447,25.26629,64.78524,0.1291545,4.852696,1.763425,0,21.2137
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.3944338,37.14463,36.0663,0.2796939,0.2796939,0,-1,0,0.2796939,141.0234,0,0,0,0.3944338,0.2944146,0.2796939,0,0,14.47668,16.56997,0.1000191,0,0.1000191,25.36118,65.02854,0.129153,0.3076633,0.315547,0,16.9644
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.3895853,36.28117,35.22173,2.484548,2.484548,0,-1,0,2.484548,15.68033,0,4.440892E-16,0,0.3895853,2.615313,2.484548,0,0,14.37666,16.65998,0,2.225728,-2.225728,23.01506,59.01285,0.129153,2.733002,0.3116683,0,17.04957
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,33.47148,33.47148,3.132274,3.132274,0,-1,0,3.132274,0,0,0,0,0,3.297131,3.132274,0,0,16.84969,14.43426,0,3.297131,-3.297131,19.53958,50.10138,0.129153,3.445502,0,0,14.43426
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,31.89347,31.89347,1.832297,1.832297,0,-1,0,1.832297,0,0,2.220446E-16,0,0,1.928734,1.832297,0,0,20.51317,11.13713,0,1.928734,-1.928734,17.50651,44.8884,0.129153,2.015527,0,0,11.13713
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,30.39326,30.39326,4.955656,4.955656,0,-1,0,4.955656,0,0,8.881784E-16,0,0,5.21648,4.955656,0,0,22.65621,9.208392,0,5.21648,-5.21648,12.00786,30.78932,0.129153,5.451221,0,0,9.208392
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,29.09863,29.09863,8.730158,3.792317,0,-1,0,3.792317,0,0,4.937841,5.810857,0,3.991912,3.792317,0,0,28.4523,3.991912,0,3.991912,-3.991912,7.800015,20,0.129153,9.603174,0,0,3.991912
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,27.78733,27.78733,2.373957,0,0,-1,0,0,0,0,2.373957,2.611353,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.129153,2.611353,0,0,0
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,26.83163,26.83163,0.1175271,0,0,-1,0,0,0,0,0.1175271,0.1292798,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.129153,0.1292798,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,26.09819,26.09819,2.64421,0,0,-1,0,0,0,0,2.64421,2.908631,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.129153,2.908631,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,25.34809,25.34809,0.3626371,0,0,-1,0,0,0,0,0.3626371,0.3989008,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.129153,0.3989008,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,24.67577,24.67577,2.667835,0,0,-1,0,0,0,0,2.667835,2.934618,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.129153,2.934618,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,24.13124,24.13124,0.2931496,0,0,-1,0,0,0,0,0.2931496,0.3224646,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.129153,0.3224646,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,23.53671,23.53671,0.5018229,0,0,-1,0,0,0,0,0.5018229,0.5520052,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.129153,0.5520052,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,22.92552,22.92552,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.129153,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.1321245,22.81816,22.48656,1.699075,1.699075,10.49907,0,2.992266,1.699075,7.77626,0,0,0,0.1321245,0,0,8.8,8.36,32.88775,0,8.492125,0,8.492125,15.85635,40.65723,0.1292704,1.868982,0.1056996,12,0.1321245
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,1.194617,25.11957,22.08095,5.750253,5.750253,12,0,3.372,5.750253,20.77503,0,0,0,1.194617,0,0,6.249747,5.93726,24.39563,7.642912,7.131876,0,7.131876,22.62224,58.00564,0.1294043,6.325278,0.9556932,12,8.837528
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,3.377085,32.37709,23.40892,2.404243,2.404243,11.20424,0,3.170674,2.404243,140.4635,1.776357E-15,0,0,3.377085,0,0,8.8,8.36,17.26375,14.0616,11.73709,0,11.73709,33.75702,86.55629,0.1294955,2.644668,2.701668,12,17.43869
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,6.194811,44.1673,26.47047,0.2846306,0.2846306,0,-1,0,0.2846306,2176.439,0.368533,0,0,6.194811,0.2996112,0.2846306,0,0,5.526668,24.62498,5.526668,0,5.526668,39.00008,100,0.1294127,0.3130937,4.955849,0,30.81979
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,5.850091,46.50095,29.53758,4.867551,4.867551,0,0,0,4.867551,120.1855,0.7263523,0,0,5.850091,5.123738,4.867551,0,0,0,29.59898,0,0,0,39.00008,100,0.1294127,5.354306,4.680072,0,35.44907
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,6.806647,52.33501,31.83235,2.245874,2.245874,0,0,0,2.245874,303.0734,4.442569,0,0,6.806647,2.364078,2.245874,0,0,0,29.59898,0,0,0,39.00008,100,0.1294127,2.470462,5.445318,0,36.40562
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,6.805201,54.307,33.53815,2.227537,2.227537,0,0,0,2.227537,305.5033,4.460424,0,0,6.805201,2.344776,2.227537,0,0,0,29.59898,0,0,0,39.00008,100,0.1294127,2.450291,5.44416,0,36.40418
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,4.772265,49.11224,35.03837,4.876605,4.876605,0,0,0,4.876605,97.8604,0,0,0,4.772265,5.133268,4.876605,0,0,0,29.59898,0,0.3610029,-0.3610029,38.61955,99.02428,0.1294127,5.364265,3.817812,0,34.37124
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,3.156513,44.87423,35.81626,3.67081,3.67081,0,-1,0,3.67081,85.98956,0,0,0,3.156513,3.86401,3.67081,0,0,0.4011143,29.23798,0,0.7074972,-0.7074972,37.87378,97.11206,0.1294127,4.03789,2.52521,0,32.39449
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,3.917322,47.33057,35.91072,3.338287,3.338287,0,-1,0,3.338287,117.3453,0,0,0,3.917322,3.513986,3.338287,0,0,1.187222,28.53048,0.4033363,0,0.4033363,38.25642,98.09319,0.1294066,3.672115,3.133858,0,32.4478
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,1.392283,39.84233,35.97184,1.410141,1.410141,0,-1,0,1.410141,98.73358,0,0,0,1.392283,1.484359,1.410141,0,0,0.783886,28.89348,0,0.09207623,-0.09207623,38.15936,97.84432,0.1294066,1.551155,1.113826,0,30.28576
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.3889625,36.18439,35.12727,0.7045188,0.7045188,0,-1,0,0.7045188,55.20967,0,0,0,0.3889625,0.7415987,0.7045188,0,0,0.8861929,28.8014,0,0.3526362,-0.3526362,37.78765,96.89122,0.1294066,0.7749707,0.31117,0,29.19037
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,33.37702,33.37702,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.278011,28.44877,0,0,0,37.78765,96.89122,0.1294066,0,0,0,28.44877
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,31.7879,31.7879,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.278011,28.44877,0,0,0,37.78765,96.89122,0.1294066,0,0,0,28.44877
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,30.28769,30.28769,1.889305,1.889305,0,-1,0,1.889305,0,0,2.220446E-16,0,0,1.988743,1.889305,0,0,1.278011,28.44877,0,1.988743,-1.988743,35.69133,91.51605,0.1294066,2.078236,0,0,28.44877
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,28.9875,28.9875,5.902174,5.902174,0,-1,0,5.902174,0,0,0,0,0,6.212815,5.902174,0,0,3.487725,26.46003,0,6.212815,-6.212815,29.14245,74.72408,0.1294066,6.492392,0,0,26.46003
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,27.6762,27.6762,1.578641,1.578641,0,-1,0,1.578641,0,0,0,0,0,1.661727,1.578641,0,0,10.39085,20.24721,0,1.661727,-1.661727,27.39083,70.23277,0.1294066,1.736505,0,0,20.24721
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,26.72051,26.72051,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.23722,18.58548,0,0,0,27.39083,70.23277,0.1294066,0,0,0,18.58548
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,25.98707,25.98707,1.460743,1.460743,0,-1,0,1.460743,0,0,0,0,0,1.537624,1.460743,0,0,12.23722,18.58548,0,1.537624,-1.537624,25.77004,66.07688,0.1294066,1.606817,0,0,18.58548
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,25.23696,25.23696,1.040316,1.040316,0,-1,0,1.040316,0,0,2.220446E-16,0,0,1.095069,1.040316,0,0,13.94569,17.04786,0,1.095069,-1.095069,24.61573,63.11713,0.1294066,1.144348,0,0,17.04786
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,24.56464,24.56464,0.6310833,0.6310833,0,-1,0,0.6310833,0,0,0,0,0,0.6642981,0.6310833,0,0,15.16243,15.95279,0,0.6642981,-0.6642981,23.9155,61.32167,0.1294066,0.6941916,0,0,15.95279
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,24.00345,24.00345,0.210946,0.210946,0,-1,0,0.210946,0,0,2.775558E-17,0,0,0.2220484,0.210946,0,0,15.90054,15.28849,0,0.2220484,-0.2220484,23.68144,60.72152,0.1294066,0.2320406,0,0,15.28849
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,23.42559,23.42559,0.6638938,0.6638938,0,-1,0,0.6638938,0,0,1.110223E-16,0,0,0.6988355,0.6638938,0,0,16.14726,15.06644,0,0.6988355,-0.6988355,22.9448,58.83271,0.1294066,0.7302831,0,0,15.06644
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,22.79772,22.79772,0.5882969,0.5882969,0,0,0,0.5882969,0,0,0,0,0,0.6192599,0.5882969,0,0,16.92375,14.36761,0,0.6192599,-0.6192599,22.29205,57.15898,0.1294066,0.6471266,0,0,14.36761
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.1051404,22.62791,22.36432,0.8014165,0.8014165,0,0,0,0.8014165,13.11932,0,0,0,0.1051404,0.8435963,0.8014165,0,0,17.61181,13.74835,0,0.7384558,-0.7384558,21.51365,55.16308,0.1294066,0.8815581,0.08411232,0,13.85349
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.4042341,22.97416,21.95871,4.20088,4.20088,0,0,0,4.20088,9.622604,0,0,0,0.4042341,4.421978,4.20088,0,0,18.43232,13.00989,0,4.017745,-4.017745,17.27857,44.30394,0.1294066,4.620967,0.3233872,0,13.41413
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,3.159754,31.62303,23.27001,0,0,0,0,0,0,0,0,0,0,3.159754,0,0,0,0,22.89648,8.992147,3.159754,0,3.159754,20.27618,51.99009,0.1293593,0,2.527803,0,12.1519
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,2.690922,33.54486,26.34823,2.399983,2.399983,0,-1,0,2.399983,112.1226,0,0,0,2.690922,2.526298,2.399983,0,0,19.73672,11.83593,0.1646242,0,0.1646242,20.43235,52.39054,0.1293568,2.639982,2.152738,0,14.52685
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,2.944288,37.47555,29.40978,4.123298,4.123298,0,0,0,4.123298,71.40614,0,0,0,2.944288,4.340313,4.123298,0,0,19.5721,11.98409,0,1.396025,-1.396025,18.96081,48.61737,0.1293568,4.535627,2.35543,0,14.92838
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,1.250586,35.09754,31.72123,0,0,0,0,0,0,0,0,0,0,1.250586,0,0,0,0,21.12324,10.58806,1.250586,0,1.250586,20.14722,51.65944,0.1293381,0,1.000469,0,11.83865
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,3.207802,42.4765,33.41036,2.528539,2.528539,0,0,0,2.528539,126.8638,0,0,0,3.207802,2.66162,2.528539,0,0,19.87265,11.71359,0.5461815,0,0.5461815,20.66538,52.98804,0.1293299,2.781393,2.566241,0,14.92139
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,3.617805,45.35773,34.94391,8.703031,8.703031,12,0,3.372,8.703031,41.56948,0,0,0,3.617805,0,0,3.296969,3.132121,19.32647,12.20515,6.749926,0,6.749926,27.06892,69.40734,0.1294479,9.573334,2.894243,12,15.82296
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,1.722535,40.53103,35.7218,4.879001,4.879001,0,-1,0,4.879001,35.30508,0,8.881784E-16,0,1.722535,5.13579,4.879001,0,0,12.57655,18.28008,0,3.413255,-3.413255,23.47103,60.18201,0.1294479,5.366901,1.378028,0,20.00262
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,1.116819,38.90289,35.81626,4.740095,4.740095,0,-1,0,4.740095,23.5611,0,8.881784E-16,0,1.116819,4.989574,4.740095,0,0,16.36905,14.86683,0,3.872755,-3.872755,19.38879,49.71474,0.1294479,5.214105,0.8934549,0,15.98365
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,1.510084,40.08163,35.87738,5.496259,5.496259,0,-1,0,5.496259,27.47476,0,0,0,1.510084,5.785536,5.496259,0,0,20.67212,10.99407,0,4.275452,-4.275452,14.88207,38.15907,0.1294479,6.045885,1.208067,0,12.50416
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.4222642,36.18601,35.03837,3.794707,3.794707,0,-1,0,3.794707,11.12772,0,4.440892E-16,0,0.4222642,3.994428,3.794707,0,0,25.42262,6.718623,0,3.572164,-3.572164,11.11667,28.50424,0.1294479,4.174178,0.3378114,0,7.140887
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,33.25478,33.25478,0.3592151,0.3592151,0,-1,0,0.3592151,0,0,5.551115E-17,0,0,0.3781211,0.3592151,0,0,29.39169,3.146459,0,0.3781211,-0.3781211,10.7181,27.48225,0.1294479,0.3951366,0,0,3.146459
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,31.6601,31.6601,3.727556,2.629921,0,-1,0,2.629921,0,0,1.097635,1.470391,0,2.768338,2.629921,0,0,29.81182,2.768338,0,2.768338,-2.768338,7.800015,20,0.1294479,4.100312,0,0,2.768338
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,30.15989,30.15989,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294479,0,0,0,0
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,28.86526,28.86526,3.065363,0,0,-1,0,0,0,0,3.065363,3.371899,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294479,3.371899,0,0,0
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,27.56507,27.56507,0.7617776,0,0,-1,0,0,0,0,0.7617776,0.8379553,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294479,0.8379553,0,0,0
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,26.59827,26.59827,0.8859959,0,0,-1,0,0,0,0,0.8859959,0.9745955,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294479,0.9745955,0,0,0
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,25.86483,25.86483,1.052294,0,0,-1,0,0,0,0,1.052294,1.157523,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294479,1.157523,0,0,0
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,25.11472,25.11472,1.347321,0,0,-1,0,0,0,0,1.347321,1.482053,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294479,1.482053,0,0,0
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,24.4424,24.4424,0.4158482,0,0,-1,0,0,0,0,0.4158482,0.457433,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294479,0.457433,0,0,0
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,23.87565,23.87565,1.394173,0,0,-1,0,0,0,0,1.394173,1.53359,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294479,1.53359,0,0,0
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,23.28668,23.28668,1.944498,0,0,-1,0,0,0,0,1.944498,2.138947,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294479,2.138947,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,22.65881,22.65881,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294479,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,1.685637,26.54338,22.21986,0.2543318,0.2543318,0,0,0,0.2543318,662.7708,0,0,0,1.685637,0.2677177,0.2543318,0,0,32.88775,0,1.417919,0,1.417919,9.145171,23.44911,0.1294266,0.279765,1.348509,0,1.685637
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,3.431238,30.82495,21.79758,7.832642,7.832642,12,0,3.372,7.832642,43.8069,0,0,0,3.431238,0,0,4.167358,3.95899,31.46984,1.276127,7.390228,0,7.390228,16.15616,41.42596,0.1295573,8.615907,2.74499,12,4.707365
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,5.718439,38.9206,23.11443,4.123963,4.123963,11.99171,0,3.369902,4.123963,138.6637,0,0,0,5.718439,0,0,7.867745,7.474358,24.07961,7.927332,13.1928,0,13.1928,28.67194,73.51765,0.1296517,4.53636,4.574751,12,13.64577
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,8.559223,51.90037,26.19265,4.659313,4.659313,0,-1,0,4.659313,183.7014,0,0,0,8.559223,4.90454,4.659313,0,0,10.88681,19.80085,3.654683,0,3.654683,32.13908,82.40773,0.129597,5.125244,6.847378,0,28.36007
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,9.328904,58.57455,29.27087,6.448634,6.448634,0,0,0,6.448634,144.6648,0,0,0,9.328904,6.788036,6.448634,0,0,7.232127,23.09007,2.540868,0,2.540868,34.54956,88.58844,0.1295591,7.093498,7.463123,0,32.41897
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,7.695868,55.23204,31.59899,0,0,0,0,0,0,0,3.004609,0,0,7.695868,0,0,0,0,4.691259,25.37684,4.691259,0,4.691259,39.00008,100,0.1294891,0,6.156694,0,33.07271
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,8.358169,59.75589,33.28812,3.012774,3.012774,0,0,0,3.012774,277.4243,5.186827,0,0,8.358169,3.171342,3.012774,0,0,0,29.59898,0,0,0,39.00008,100,0.1294891,3.314052,6.686535,0,37.95715
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,7.782808,59.40211,34.81612,0.2050985,0.2050985,0,0,0,0.2050985,3794.669,7.566915,0,0,7.782808,0.2158931,0.2050985,0,0,0,29.59898,0,0,0,39.00008,100,0.1294891,0.2256083,6.226246,0,37.38179
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,7.430538,59.0097,35.59956,1.991411,1.991411,0,-1,0,1.991411,373.1293,5.334316,0,0,7.430538,2.096222,1.991411,0,0,0,29.59898,0,0,0,39.00008,100,0.1294891,2.190552,5.944431,0,37.02952
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,6.001664,53.9693,35.69402,0,0,0,-1,0,0,0,6.001664,0,0,6.001664,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1294891,0,4.801331,0,35.60064
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,3.812433,46.83366,35.75514,0.7072693,0.7072693,0,-1,0,0.7072693,539.0355,3.067939,0,0,3.812433,0.744494,0.7072693,0,0,0,29.59898,0,0,0,39.00008,100,0.1294891,0.7779962,3.049946,0,33.41141
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,1.934842,40.33942,34.94391,2.982003,2.982003,0,-1,0,2.982003,64.88398,0,0,0,1.934842,3.13895,2.982003,0,0,0,29.59898,0,1.204108,-1.204108,37.73083,96.74554,0.1294891,3.280203,1.547874,0,31.53382
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,33.13254,33.13254,8.298683,8.298683,0,-1,0,8.298683,0,0,0,0.7685519,0,8.735456,8.298683,0,0,1.337898,28.39487,0,8.735456,-8.735456,28.52286,73.13538,0.1294891,9.128551,0,0,28.39487
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,31.53786,31.53786,8.821995,8.36,0,-1,0,8.36,0,0,0.4619943,1.344194,0,8.8,8.36,0,0,11.04396,19.65941,0,8.8,-8.8,19.24684,49.35078,0.1294891,9.704194,0,0,19.65941
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,30.04876,30.04876,4.19953,4.19953,0,-1,0,4.19953,0,0,8.881784E-16,0,0,4.420557,4.19953,0,0,20.82174,10.85941,0,4.420557,-4.420557,14.58717,37.40292,0.1294891,4.619483,0,0,10.85941
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,28.75413,28.75413,6.386237,6.116913,0,-1,0,6.116913,0,0,0.2693239,0.9079476,0,6.438856,6.116913,0,0,25.73347,6.438856,0,6.438856,-6.438856,7.800015,20,0.1294891,7.024861,0,0,6.438856
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,27.4595,27.4595,0.6521448,0,0,-1,0,0,0,0,0.6521448,0.7173592,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294891,0.7173592,0,0,0
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,26.47047,26.47047,1.848566,0,0,-1,0,0,0,0,1.848566,2.033423,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294891,2.033423,0,0,0
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,25.73703,25.73703,0.3462484,0,0,-1,0,0,0,0,0.3462484,0.3808732,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294891,0.3808732,0,0,0
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,24.98693,24.98693,1.329819,0,0,-1,0,0,0,0,1.329819,1.462801,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294891,1.462801,0,0,0
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,24.33127,24.33127,0.4879838,0,0,-1,0,0,0,0,0.4879838,0.5367821,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294891,0.5367821,0,0,0
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,23.75341,23.75341,2.292605,0,0,-1,0,0,0,0,2.292605,2.521865,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294891,2.521865,0,0,0
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,23.15888,23.15888,1.261019,0,0,-1,0,0,0,0,1.261019,1.387121,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294891,1.387121,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,22.54769,22.54769,1.124443,1.124443,9.924443,0,2.846884,1.124443,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1295885,1.236887,0,12,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.4821775,23.32802,22.11429,0.6398004,0.6398004,9.4398,0,2.724269,0.6398004,75.36374,0,0,0,0.4821775,0,0,8.8,8.36,24.52775,7.524,8.842177,0,8.842177,24.11943,61.84458,0.1296649,0.7037804,0.385742,12,8.006178
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,2.676733,28.64332,21.69201,3.055864,3.055864,11.37962,0,3.215045,3.055864,87.59334,0,0,0,2.676733,0,0,8.323759,7.907571,15.68558,15.48196,10.5843,0,10.5843,34.16059,87.59107,0.1297777,3.361451,2.141387,12,18.15869
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,5.437867,37.94323,23.00331,0,0,0,0,0,0,0,0.336596,0,0,5.437867,0,0,0,0,5.101271,25.00783,5.101271,0,5.101271,39.00008,100,0.1297018,0,4.350294,0,30.4457
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,7.41632,47.74274,26.06486,0.8673036,0.8673036,0,-1,0,0.8673036,855.1009,6.503369,0,0,7.41632,0.9129511,0.8673036,0,0,0,29.59898,0,0,0,39.00008,100,0.1297018,0.9540339,5.933056,0,37.0153
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,9.282303,58.23238,29.14308,3.119706,3.119706,0,0,0,3.119706,297.5378,5.998402,0,0,9.282303,3.283901,3.119706,0,0,0,29.59898,0,0,0,39.00008,100,0.1297018,3.431677,7.425842,0,38.88128
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,8.198005,56.9374,31.47119,0.3928398,0.3928398,0,0,0,0.3928398,2086.857,7.784489,0,0,8.198005,0.4135156,0.3928398,0,0,0,29.59898,0,0,0,39.00008,100,0.1297018,0.4321238,6.558403,0,37.79698
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,7.245475,55.44162,33.16032,0.3468048,0.3468048,0,0,0,0.3468048,2089.208,6.880417,0,0,7.245475,0.3650577,0.3468048,0,0,0,29.59898,0,0,0,39.00008,100,0.1297018,0.3814853,5.79638,0,36.84445
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,8.049779,60.27656,34.69387,3.34326,3.34326,0,0,0,3.34326,240.7763,4.530557,0,0,8.049779,3.519221,3.34326,0,0,0,29.59898,0,0,0,39.00008,100,0.1297018,3.677586,6.439823,0,37.64876
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,8.929585,64.74963,35.47176,6.445133,6.445133,0,-1,0,6.445133,138.5477,2.145234,0,0,8.929585,6.78435,6.445133,0,0,0,29.59898,0,0,0,39.00008,100,0.1297018,7.089646,7.143668,0,38.52856
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,7.337964,58.62377,35.56622,4.937928,4.937928,0,-1,0,4.937928,148.6041,2.140144,0,0,7.337964,5.197819,4.937928,0,0,0,29.59898,0,0,0,39.00008,100,0.1297018,5.431721,5.870371,0,36.93694
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,4.401149,48.59664,35.66068,3.98407,3.98407,0,-1,0,3.98407,110.4687,0.2073913,0,0,4.401149,4.193758,3.98407,0,0,0,29.59898,0,0,0,39.00008,100,0.1297018,4.382477,3.520919,0,34.00013
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,1.993539,40.41114,34.84945,4.044894,4.044894,0,-1,0,4.044894,49.28532,0,0,0,1.993539,4.257783,4.044894,0,0,0,29.59898,0,2.264244,-2.264244,36.61335,93.88021,0.1297018,4.449383,1.594831,0,31.59252
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,33.03808,33.03808,1.736639,1.736639,0,-1,0,1.736639,0,0,2.220446E-16,0,0,1.828041,1.736639,0,0,2.515827,27.33473,0,1.828041,-1.828041,34.68643,88.93939,0.1297018,1.910303,0,0,27.33473
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,31.41007,31.41007,4.987802,4.987802,0,-1,0,4.987802,0,0,0,0,0,5.250318,4.987802,0,0,4.546983,25.50669,0,5.250318,-5.250318,29.15211,74.74885,0.1297018,5.486582,0,0,25.50669
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,29.94319,29.94319,4.805738,4.805738,0,-1,0,4.805738,0,0,8.881784E-16,0,0,5.058672,4.805738,0,0,10.38067,20.25637,0,5.058672,-5.058672,23.8198,61.07629,0.1297018,5.286312,0,0,20.25637
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,28.64301,28.64301,8.682729,8.36,0,-1,0,8.36,0,0,0.3227283,1.191001,0,8.8,8.36,0,0,16.00142,15.1977,0,8.8,-8.8,14.54379,37.29169,0.1297018,9.551002,0,0,15.1977
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,27.34838,27.34838,0.3791757,0.3791757,0,-1,0,0.3791757,0,0,5.551115E-17,0,0,0.3991323,0.3791757,0,0,25.77919,6.397703,0,0.3991323,-0.3991323,14.12306,36.21291,0.1297018,0.4170933,0,0,6.397703
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,26.3649,26.3649,0.4500515,0.4500515,0,-1,0,0.4500515,0,0,5.551115E-17,0,0,0.4737384,0.4500515,0,0,26.22268,5.998571,0,0.4737384,-0.4737384,13.6237,34.9325,0.1297018,0.4950566,0,0,5.998571
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,25.63146,25.63146,0.4137599,0.4137599,0,-1,0,0.4137599,0,0,5.551115E-17,0,0,0.4355368,0.4137599,0,0,26.74905,5.524832,0,0.4355368,-0.4355368,13.1646,33.75533,0.1297018,0.4551359,0,0,5.524832
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,24.8758,24.8758,2.304813,2.304813,0,-1,0,2.304813,0,0,0,0,0,2.426119,2.304813,0,0,27.23298,5.089295,0,2.426119,-2.426119,10.60725,27.19802,0.1297018,2.535295,0,0,5.089295
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,24.19237,24.19237,0.5242932,0.5242932,0,-1,0,0.5242932,0,0,1.110223E-16,0,0,0.5518875,0.5242932,0,0,29.92867,2.663176,0,0.5518875,-0.5518875,10.02551,25.70638,0.1297018,0.5767224,0,0,2.663176
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,23.6145,23.6145,0.1849429,0.1849429,0,-1,0,0.1849429,0,0,2.775558E-17,0,0,0.1946767,0.1849429,0,0,30.54188,2.111289,0,0.1946767,-0.1946767,9.820302,25.18021,0.1297018,0.2034371,0,0,2.111289
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,23.01997,23.01997,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.75818,1.916612,0,0,0,9.820302,25.18021,0.1297018,0,0,0,1.916612
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,22.40878,22.40878,0.3563475,0.3563475,0,0,0,0.3563475,0,0,5.551115E-17,0,0,0.3751026,0.3563475,0,0,30.75818,1.916612,0,0.3751026,-0.3751026,9.42491,24.16639,0.1297018,0.3919822,0,0,1.916612
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,1.747565,26.4383,21.95871,0.5537319,0.5537319,0,0,0,0.5537319,315.5977,0,0,0,1.747565,0.5828757,0.5537319,0,0,31.17496,1.541509,1.16469,0,1.16469,10.52983,26.99951,0.1296844,0.6091051,1.398052,0,3.289075
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,3.174373,29.83893,21.53643,0,0,0,0,0,0,0,0,0,0,3.174373,0,0,0,0,30.01027,2.58973,3.174373,0,3.174373,13.54131,34.72123,0.1296372,0,2.539498,0,5.764103
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,6.359043,40.61069,22.84773,0,0,0,0,0,0,0,0,0,0,6.359043,0,0,0,0,26.8359,5.446666,6.359043,0,6.359043,19.57402,50.1897,0.1295428,0,5.087234,0,11.80571
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,8.254644,50.48983,25.92595,0.9084622,0.9084622,0,-1,0,0.9084622,908.6393,0,0,0,8.254644,0.956276,0.9084622,0,0,20.47686,11.1698,7.298368,0,7.298368,26.49786,67.94311,0.1294346,0.9993084,6.603715,0,19.42445
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,9.915509,60.60422,29.02084,1.279907,1.279907,0,0,0,1.279907,774.7053,0,0,0,9.915509,1.347271,1.279907,0,0,13.17849,17.73834,8.568238,0,8.568238,34.62641,88.78548,0.1293077,1.407898,7.932407,0,27.65384
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,10.00332,63.98869,31.36562,7.537344,7.537344,0,0,0,7.537344,132.7167,0,0,0,10.00332,7.934047,7.537344,0,0,4.610252,25.44975,2.069271,0,2.069271,36.58949,93.81902,0.1292771,8.291079,8.002654,0,35.45307
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,10.19694,67.04962,33.06586,0,0,0,0,0,0,0,7.655957,0,0,10.19694,0,0,0,0,2.540981,27.3121,2.540981,0,2.540981,39.00008,100,0.1292396,0,8.157551,0,37.50903
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,10.13344,68.79833,34.59941,0.3375824,0.3375824,0,0,0,0.3375824,3001.769,9.778094,0,0,10.13344,0.3553499,0.3375824,0,0,0,29.59898,0,0,0,39.00008,100,0.1292396,0.3713407,8.106755,0,39.73242
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,8.501403,62.89647,35.38286,7.053203,7.053203,0,-1,0,7.053203,120.5325,1.076978,0,0,8.501403,7.424424,7.053203,0,0,0,29.59898,0,0,0,39.00008,100,0.1292396,7.758523,6.801122,0,38.10038
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,7.208601,58.03151,35.47176,0.3819263,0.3819263,0,-1,0,0.3819263,1887.432,6.806573,0,0,7.208601,0.4020277,0.3819263,0,0,0,29.59898,0,0,0,39.00008,100,0.1292396,0.4201189,5.766881,0,36.80758
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,5.045966,50.59188,35.56622,4.00344,4.00344,0,-1,0,4.00344,126.0408,0.8318186,0,0,5.045966,4.214147,4.00344,0,0,0,29.59898,0,0,0,39.00008,100,0.1292396,4.403784,4.036773,0,34.64494
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,2.118271,40.6744,34.75499,1.085032,1.085032,0,-1,0,1.085032,195.2266,0.976132,0,0,2.118271,1.142139,1.085032,0,0,0,29.59898,0,0,0,39.00008,100,0.1292396,1.193535,1.694617,0,31.71725
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,32.94362,32.94362,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1292396,0,0,0,29.59898
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,31.28783,31.28783,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1292396,0,0,0,29.59898
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,29.8154,29.8154,3.259336,3.259336,0,-1,0,3.259336,0,0,0,0,0,3.43088,3.259336,0,0,0,29.59898,0,3.43088,-3.43088,35.38361,90.72704,0.1292396,3.585269,0,0,29.59898
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,28.53743,28.53743,5.804923,5.804923,0,-1,0,5.804923,0,0,8.881784E-16,0,0,6.110445,5.804923,0,0,3.812089,26.1681,0,6.110445,-6.110445,28.94264,74.21175,0.1292396,6.385415,0,0,26.1681
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,27.23725,27.23725,0.359373,0.359373,0,-1,0,0.359373,0,0,5.551115E-17,0,0,0.3782873,0.359373,0,0,10.60147,20.05765,0,0.3782873,-0.3782873,28.54389,73.18932,0.1292396,0.3953103,0,0,20.05765
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,26.25377,26.25377,1.019011,1.019011,0,-1,0,1.019011,0,0,0,0,0,1.072643,1.019011,0,0,11.02179,19.67937,0,1.072643,-1.072643,27.41322,70.29018,0.1292396,1.120912,0,0,19.67937
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,25.50367,25.50367,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.21362,18.60672,0,0,0,27.41322,70.29018,0.1292396,0,0,0,18.60672
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,24.73689,24.73689,1.040593,1.040593,0,-1,0,1.040593,0,0,0,0,0,1.095361,1.040593,0,0,12.21362,18.60672,0,1.095361,-1.095361,26.25861,67.32964,0.1292396,1.144652,0,0,18.60672
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,24.0479,24.0479,0.6813282,0.6813282,0,-1,0,0.6813282,0,0,1.110223E-16,0,0,0.7171876,0.6813282,0,0,13.43068,17.51136,0,0.7171876,-0.7171876,25.50263,65.39123,0.1292396,0.7494611,0,0,17.51136
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,23.48671,23.48671,3.043668,3.043668,0,-1,0,3.043668,0,0,4.440892E-16,0,0,3.203861,3.043668,0,0,14.22756,16.79417,0,3.203861,-3.203861,22.12546,56.73185,0.1292396,3.348035,0,0,16.79417
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,22.88107,22.88107,3.220738,3.220738,0,-1,0,3.220738,0,0,4.440892E-16,0,0,3.390251,3.220738,0,0,17.78741,13.59031,0,3.390251,-3.390251,18.55182,47.56869,0.1292396,3.542812,0,0,13.59031
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,22.28654,22.28654,0.4920955,0.4920955,0,0,0,0.4920955,0,0,5.551115E-17,0,0,0.5179952,0.4920955,0,0,21.55435,10.20006,0,0.5179952,-0.5179952,18.00581,46.16865,0.1292396,0.5413051,0,0,10.20006
