Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,4.406042,47.48457,34.6272,5.260168,5.260168,0,-1,0,5.260168,83.76238,0,8.881784E-16,0,4.406042,5.537019,5.260168,0,0,0,29.59898,0,1.130977,-1.130977,37.80792,96.9432,0.1291545,5.786185,3.524834,0,34.00502
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,1.243462,37.21696,33.81597,0,0,0,-1,0,0,0,0,0,0,1.243462,0,0,0,0,1.256641,28.468,1.243462,0,1.243462,38.98758,99.96794,0.1291367,0,0.9947696,0,29.71146
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,31.92681,31.92681,1.26552,1.26552,0,-1,0,1.26552,0,0,2.220446E-16,0,0,1.332126,1.26552,0,0,0.0131788,29.58712,0,1.332126,-1.332126,37.58339,96.36748,0.1291367,1.392072,0,0,29.58712
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,30.17656,30.17656,2.949021,2.949021,0,-1,0,2.949021,0,0,0,0,0,3.104233,2.949021,0,0,1.493319,28.25499,0,3.104233,-3.104233,34.31124,87.97737,0.1291367,3.243923,0,0,28.25499
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,28.72079,28.72079,2.539227,2.539227,0,-1,0,2.539227,0,0,4.440892E-16,0,0,2.672871,2.539227,0,0,4.942466,25.15076,0,2.672871,-2.672871,31.49379,80.75314,0.1291367,2.79315,0,0,25.15076
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,27.40949,27.40949,5.390047,5.390047,0,-1,0,5.390047,0,0,8.881784E-16,0,0,5.673733,5.390047,0,0,7.912322,22.47789,0,5.673733,-5.673733,25.51315,65.41821,0.1291367,5.929051,0,0,22.47789
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,26.12598,26.12598,0.8254732,0.8254732,0,-1,0,0.8254732,0,0,1.110223E-16,0,0,0.8689192,0.8254732,0,0,14.21647,16.80416,0,0.8689192,-0.8689192,24.59723,63.06969,0.1291367,0.9080206,0,0,16.80416
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,25.12583,25.12583,0.5472832,0.5472832,0,-1,0,0.5472832,0,0,1.110223E-16,0,0,0.5760876,0.5472832,0,0,15.18194,15.93524,0,0.5760876,-0.5760876,23.98998,61.51264,0.1291367,0.6020115,0,0,15.93524
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,24.34794,24.34794,0.01716493,0.01716493,0,-1,0,0.01716493,0,0,0,0,0,0.01806835,0.01716493,0,0,15.82203,15.35915,0,0.01806835,-0.01806835,23.97093,61.46381,0.1291367,0.01888142,0,0,15.35915
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,23.54783,23.54783,1.036189,1.036189,0,-1,0,1.036189,0,0,2.220446E-16,0,0,1.090725,1.036189,0,0,15.84211,15.34108,0,1.090725,-1.090725,22.82121,58.5158,0.1291367,1.139808,0,0,15.34108
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,22.84773,22.84773,0.5810843,0.5810843,0,-1,0,0.5810843,0,0,0,0,0,0.6116677,0.5810843,0,0,17.05403,14.25035,0,0.6116677,-0.6116677,22.17645,56.86259,0.1291367,0.6391928,0,0,14.25035
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,22.2532,22.2532,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.73366,13.63869,0,0,0,22.17645,56.86259,0.1291367,0,0,0,13.63869
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,21.59755,21.59755,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.73366,13.63869,0,0,0,22.17645,56.86259,0.1291367,0,0,0,13.63869
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,20.98635,20.98635,0.2270229,0.2270229,0,0,0,0.2270229,0,0,0,0,0,0.2389714,0.2270229,0,0,17.73366,13.63869,0,0.2389714,-0.2389714,21.92456,56.2167,0.1291367,0.2497252,0,0,13.63869
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,20.50295,20.50295,0.9398774,0.9398774,0,0,0,0.9398774,0,0,1.110223E-16,0,0,0.9893446,0.9398774,0,0,17.99918,13.39972,0,0.9893446,-0.9893446,20.88169,53.5427,0.1291367,1.033865,0,0,13.39972
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,3.358535,28.77611,20.04733,1.787962,1.787962,0,0,0,1.787962,187.8415,0,0,0,3.358535,1.882065,1.787962,0,0,19.09845,12.41037,1.476469,0,1.476469,22.2824,57.13424,0.1291155,1.966758,2.686828,0,15.76891
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,6.063468,38.0444,21.37529,4.660101,4.660101,0,0,0,4.660101,130.1145,0,0,0,6.063468,4.905369,4.660101,0,0,17.62198,13.73919,1.158098,0,1.158098,23.38107,59.95133,0.129099,5.126111,4.850774,0,19.80266
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,7.557251,46.38396,24.48685,0,0,0,-1,0,0,0,0,0,0,7.557251,0,0,0,0,16.46388,14.78148,7.557251,0,7.557251,30.5505,78.33447,0.1289909,0,6.045801,0,22.33873
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,9.313704,56.50753,27.65953,0,0,0,0,0,0,0,0.4070704,0,0,9.313704,0,0,0,0,8.906633,21.58301,8.906633,0,8.906633,39.00008,100,0.1288638,0,7.450963,0,30.89671
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,10.51221,64.48465,30.0821,4.001149,4.001149,0,0,0,4.001149,262.7297,6.300473,0,0,10.51221,4.211736,4.001149,0,0,0,29.59898,0,0,0,39.00008,100,0.1288638,4.401264,8.409767,0,40.11119
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,9.978223,64.48817,31.83235,0,0,0,0,0,0,0,9.978223,0,0,9.978223,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1288638,0,7.982579,0,39.5772
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,10.31087,68.01147,33.41036,3.512268,3.512268,0,0,0,3.512268,293.5673,6.613746,0,0,10.31087,3.697124,3.512268,0,0,0,29.59898,0,0,0,39.00008,100,0.1288638,3.863494,8.248695,0,39.90985
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,9.079966,63.83472,34.25492,5.331215,5.331215,0,-1,0,5.331215,170.317,3.46816,0,0,9.079966,5.611805,5.331215,0,0,0,29.59898,0,0,0,39.00008,100,0.1288638,5.864336,7.263972,0,38.67894
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,7.284499,57.05741,34.4105,0,0,0,-1,0,0,0,7.284499,0,0,7.284499,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1288638,0,5.8276,0,36.88348
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,4.79446,48.63367,34.5383,5.279606,5.279606,0,-1,0,5.279606,90.81094,0,8.881784E-16,0,4.79446,5.55748,5.279606,0,0,0,29.59898,0,0.7630199,-0.7630199,38.19579,97.93771,0.1288638,5.807567,3.835568,0,34.39344
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,1.752331,38.52544,33.69373,0.6635764,0.6635764,0,-1,0,0.6635764,264.0737,0.2060293,0,0,1.752331,0.6985015,0.6635764,0,0,0.8477998,28.83596,0.8477998,0,0.8477998,39.00008,100,0.1288517,0.729934,1.401865,0,30.58829
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,31.79902,31.79902,6.846728,6.846728,0,-1,0,6.846728,0,0,8.881784E-16,0,0,7.207082,6.846728,0,0,0,29.59898,0,7.207082,-7.207082,31.40315,80.52073,0.1288517,7.531401,0,0,29.59898
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,30.04876,30.04876,8.34415,8.34415,0,-1,0,8.34415,0,0,0,0.8185642,0,8.783315,8.34415,0,0,8.007869,22.3919,0,8.783315,-8.783315,22.14472,56.78122,0.1288517,9.178564,0,0,22.3919
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,28.58188,28.58188,6.41796,6.41796,0,-1,0,6.41796,0,0,8.881784E-16,0,0,6.755747,6.41796,0,0,17.76711,13.60858,0,6.755747,-6.755747,15.02354,38.52181,0.1288517,7.059756,0,0,13.60858
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,27.28725,27.28725,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.27349,6.852834,0,0,0,15.02354,38.52181,0.1288517,0,0,0,6.852834
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,25.98707,25.98707,1.48478,1.48478,0,-1,0,1.48478,0,0,0,0,0,1.562926,1.48478,0,0,25.27349,6.852834,0,1.562926,-1.562926,13.37607,34.29754,0.1288517,1.633258,0,0,6.852834
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,24.98693,24.98693,0.3940583,0.3940583,0,-1,0,0.3940583,0,0,5.551115E-17,0,0,0.4147983,0.3940583,0,0,27.01008,5.289908,0,0.4147983,-0.4147983,12.93883,33.17643,0.1288517,0.4334642,0,0,5.289908
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,24.20903,24.20903,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.47096,4.87511,0,0,0,12.93883,33.17643,0.1288517,0,0,0,4.87511
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,23.40892,23.40892,0.9422417,0.9422417,0,-1,0,0.9422417,0,0,1.110223E-16,0,0,0.9918334,0.9422417,0,0,27.47096,4.87511,0,0.9918334,-0.9918334,11.89335,30.4957,0.1288517,1.036466,0,0,4.87511
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,22.70882,22.70882,0.4461699,0.4461699,0,-1,0,0.4461699,0,0,5.551115E-17,0,0,0.4696525,0.4461699,0,0,28.573,3.883276,0,0.4696525,-0.4696525,11.39829,29.22633,0.1288517,0.4907869,0,0,3.883276
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,22.09762,22.09762,0.4594871,0.4594871,0,-1,0,0.4594871,0,0,5.551115E-17,0,0,0.4836707,0.4594871,0,0,29.09484,3.413624,0,0.4836707,-0.4836707,10.88846,27.91907,0.1288517,0.5054358,0,0,3.413624
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,21.44197,21.44197,0.3968305,0.3968305,0,-1,0,0.3968305,0,0,5.551115E-17,0,0,0.4177163,0.3968305,0,0,29.63225,2.929953,0,0.4177163,-0.4177163,10.44815,26.79006,0.1288517,0.4365135,0,0,2.929953
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,20.83077,20.83077,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.09638,2.512237,0,0,0,10.44815,26.79006,0.1288517,0,0,0,2.512237
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,20.34737,20.34737,1.52183,1.52183,0,0,0,1.52183,0,0,2.220446E-16,0,0,1.601927,1.52183,0,0,30.09638,2.512237,0,1.601927,-1.601927,8.759566,22.46038,0.1288517,1.674013,0,0,2.512237
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,3.282355,28.38616,19.87508,0,0,0,0,0,0,0,0,0,0,3.282355,0,0,0,0,31.8763,0.91031,3.282355,0,3.282355,11.87348,30.44477,0.128805,0,2.625884,0,4.192665
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,6.247604,38.42436,21.2086,5.245591,5.245591,11.98237,0,3.367538,5.245591,119.102,0,0,0,6.247604,0,0,6.736774,6.399935,28.59394,3.864429,12.64754,0,12.64754,23.87199,61.21011,0.1289039,5.770151,4.998083,12,10.11203
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,8.359294,48.95908,24.33127,3.915843,3.915843,0,-1,0,3.915843,213.4737,0,0,0,8.359294,4.121941,3.915843,0,0,15.9464,15.24722,4.237354,0,4.237354,27.8919,71.51755,0.1288436,4.307428,6.687436,0,23.60651
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,8.491206,53.27384,27.53729,0.5568991,0.5568991,0,0,0,0.5568991,1524.73,0,0,0,8.491206,0.5862096,0.5568991,0,0,11.70905,19.06083,7.904996,0,7.904996,35.39124,90.74657,0.1287313,0.6125891,6.792964,0,27.55204
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,10.66925,65.00471,29.95986,3.635121,3.635121,0,0,0,3.635121,293.5045,3.03875,0,0,10.66925,3.826444,3.635121,0,0,3.804053,26.17533,3.804053,0,3.804053,39.00008,100,0.1286773,3.998634,8.535398,0,36.84458
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,10.80807,67.96856,31.71011,3.217363,3.217363,0,0,0,3.217363,335.9296,7.421377,0,0,10.80807,3.386698,3.217363,0,0,0,29.59898,0,0,0,39.00008,100,0.1286773,3.539099,8.64646,0,40.40705
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,10.30398,67.85506,33.3159,5.46698,5.46698,0,0,0,5.46698,188.4766,4.54926,0,0,10.30398,5.754715,5.46698,0,0,0,29.59898,0,0,0,39.00008,100,0.1286773,6.013678,8.24318,0,39.90295
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,9.187149,64.15739,34.16047,1.105809,1.105809,0,-1,0,1.105809,830.8081,8.02314,0,0,9.187149,1.164009,1.105809,0,0,0,29.59898,0,0,0,39.00008,100,0.1286773,1.21639,7.349719,0,38.78613
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,6.993272,55.85369,34.28826,2.981644,2.981644,0,-1,0,2.981644,234.5442,3.8547,0,0,6.993272,3.138572,2.981644,0,0,0,29.59898,0,0,0,39.00008,100,0.1286773,3.279808,5.594618,0,36.59225
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,4.673597,48.13993,34.44384,3.75377,3.75377,0,-1,0,3.75377,124.5041,0.7222606,0,0,4.673597,3.951337,3.75377,0,0,0,29.59898,0,0,0,39.00008,100,0.1286773,4.129147,3.738878,0,34.27258
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,1.890048,38.82024,33.59927,0.9494281,0.9494281,0,-1,0,0.9494281,199.0723,0.8906498,0,0,1.890048,0.9993979,0.9494281,0,0,0,29.59898,0,0,0,39.00008,100,0.1286773,1.044371,1.512038,0,31.48903
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,31.69344,31.69344,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1286773,0,0,0,29.59898
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,29.90985,29.90985,3.873444,3.873444,0,-1,0,3.873444,0,0,0,0,0,4.07731,3.873444,0,0,0,29.59898,0,4.07731,-4.07731,34.70222,88.97987,0.1286773,4.260788,0,0,29.59898
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,28.44298,28.44298,2.98815,2.98815,0,-1,0,2.98815,0,0,4.440892E-16,0,0,3.145421,2.98815,0,0,4.530344,25.52167,0,3.145421,-3.145421,31.38665,80.47843,0.1286773,3.286965,0,0,25.52167
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,27.14279,27.14279,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.025256,22.37625,0,0,0,31.38665,80.47843,0.1286773,0,0,0,22.37625
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,25.84816,25.84816,1.199156,1.199156,0,-1,0,1.199156,0,0,2.220446E-16,0,0,1.262269,1.199156,0,0,8.025256,22.37625,0,1.262269,-1.262269,30.0561,77.06678,0.1286773,1.319071,0,0,22.37625
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,24.84801,24.84801,0.2401808,0.2401808,0,-1,0,0.2401808,0,0,2.775558E-17,0,0,0.2528219,0.2401808,0,0,9.427777,21.11398,0,0.2528219,-0.2528219,29.78961,76.38345,0.1286773,0.2641988,0,0,21.11398
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,24.0479,24.0479,0.6870919,0.6870919,0,-1,0,0.6870919,0,0,1.110223E-16,0,0,0.7232547,0.6870919,0,0,9.708691,20.86116,0,0.7232547,-0.7232547,29.02723,74.42864,0.1286773,0.7558011,0,0,20.86116
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,23.25334,23.25334,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.51231,20.1379,0,0,0,29.02723,74.42864,0.1286773,0,0,0,20.1379
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,22.54769,22.54769,3.03816,3.03816,0,-1,0,3.03816,0,0,4.440892E-16,0,0,3.198064,3.03816,0,0,10.51231,20.1379,0,3.198064,-3.198064,25.65617,65.78493,0.1286773,3.341976,0,0,20.1379
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,21.94204,21.94204,1.583526,1.583526,0,-1,0,1.583526,0,0,2.220446E-16,0,0,1.66687,1.583526,0,0,14.06571,16.93984,0,1.66687,-1.66687,23.89914,61.27972,0.1286773,1.741879,0,0,16.93984
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,21.28639,21.28639,0.6840831,0.6840831,0,-1,0,0.6840831,0,0,1.110223E-16,0,0,0.7200875,0.6840831,0,0,15.91779,15.27297,0,0.7200875,-0.7200875,23.1401,59.33347,0.1286773,0.7524914,0,0,15.27297
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,20.67519,20.67519,1.229899,1.229899,0,0,0,1.229899,0,0,2.220446E-16,0,0,1.294631,1.229899,0,0,16.71789,14.55288,0,1.294631,-1.294631,21.77544,55.83435,0.1286773,1.352889,0,0,14.55288
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,20.19179,20.19179,0.04991908,0.04991908,0,0,0,0.04991908,0,0,6.938894E-18,0,0,0.0525464,0.04991908,0,0,18.15636,13.25825,0,0.0525464,-0.0525464,21.72005,55.69233,0.1286773,0.05491099,0,0,13.25825
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,3.489597,28.78964,19.7195,7.480598,7.480598,0,0,0,7.480598,46.64864,0,0,0,3.489597,7.874313,7.480598,0,0,18.21475,13.2057,0,4.384716,-4.384716,17.09815,43.84133,0.1286773,8.228658,2.791678,0,16.6953
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,6.387752,38.67699,21.04747,5.331376,5.331376,0,0,0,5.331376,119.8143,0,0,0,6.387752,5.611974,5.331376,0,0,23.08666,8.820988,0.7757778,0,0.7757778,17.83412,45.72842,0.1286663,5.864513,5.110201,0,15.20874
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,7.645123,46.31803,24.1757,1.595009,1.595009,0,-1,0,1.595009,479.3152,0,0,0,7.645123,1.678957,1.595009,0,0,22.31088,9.519188,5.966166,0,5.966166,23.49412,60.24122,0.1285818,1.75451,6.116098,0,17.16431
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,8.877569,54.52607,27.39283,2.542107,2.542107,0,0,0,2.542107,349.2209,0,0,0,8.877569,2.675902,2.542107,0,0,16.34471,14.88874,6.201667,0,6.201667,29.37754,75.32688,0.128494,2.796318,7.102056,0,23.76631
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,9.319629,59.26112,29.84873,0.3335805,0.3335805,0,0,0,0.3335805,2793.817,0,0,0,9.319629,0.3511374,0.3335805,0,0,10.14304,20.47024,8.968492,0,8.968492,37.8858,97.14288,0.1283673,0.3669386,7.455703,0,29.78987
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,9.533342,62.3308,31.59899,1.805099,1.805099,0,0,0,1.805099,528.1339,6.458685,0,0,9.533342,1.900105,1.805099,0,0,1.174553,28.54188,1.174553,0,1.174553,39.00008,100,0.1283507,1.985609,7.626674,0,38.07522
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,8.44564,59.9796,33.19366,0,0,0,0,0,0,0,8.44564,0,0,8.44564,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1283507,0,6.756512,0,38.04462
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,8.012021,59.33701,34.03822,1.358865,1.358865,0,-1,0,1.358865,589.6113,6.581637,0,0,8.012021,1.430384,1.358865,0,0,0,29.59898,0,0,0,39.00008,100,0.1283507,1.494752,6.409617,0,37.611
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,6.480824,53.9219,34.1938,0,0,0,-1,0,0,0,6.480824,0,0,6.480824,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1283507,0,5.184659,0,36.0798
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,4.727312,48.2091,34.34938,3.096297,3.096297,0,-1,0,3.096297,152.6763,1.468052,0,0,4.727312,3.25926,3.096297,0,0,0,29.59898,0,0,0,39.00008,100,0.1283507,3.405927,3.78185,0,34.32629
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,2.191132,39.58638,33.50481,6.386872,6.386872,0,-1,0,6.386872,34.3068,0,0,0,2.191132,6.723024,6.386872,0,0,0,29.59898,0,4.531892,-4.531892,34.22305,87.75122,0.1283507,7.02556,1.752905,0,31.79011
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,31.58232,31.58232,6.832047,6.832047,0,-1,0,6.832047,0,0,8.881784E-16,0,0,7.191628,6.832047,0,0,5.035435,25.06709,0,7.191628,-7.191628,26.6424,68.31371,0.1283507,7.515252,0,0,25.06709
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,29.79873,29.79873,4.537105,4.537105,0,-1,0,4.537105,0,0,8.881784E-16,0,0,4.775899,4.537105,0,0,13.02613,17.87546,0,4.775899,-4.775899,21.60816,55.40543,0.1283507,4.990815,0,0,17.87546
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,28.33185,28.33185,1.605121,1.605121,0,-1,0,1.605121,0,0,2.220446E-16,0,0,1.689601,1.605121,0,0,18.33269,13.09956,0,1.689601,-1.689601,19.82717,50.83879,0.1283507,1.765633,0,0,13.09956
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,27.03722,27.03722,3.878824,3.878824,0,-1,0,3.878824,0,0,8.881784E-16,0,0,4.082973,3.878824,0,0,20.21002,11.40996,0,4.082973,-4.082973,15.52334,39.80334,0.1283507,4.266706,0,0,11.40996
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,25.73703,25.73703,0.750787,0.750787,0,-1,0,0.750787,0,0,1.110223E-16,0,0,0.7903021,0.750787,0,0,24.74666,7.326984,0,0.7903021,-0.7903021,14.69028,37.66732,0.1283507,0.8258657,0,0,7.326984
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,24.72022,24.72022,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.62477,6.536682,0,0,0,14.69028,37.66732,0.1283507,0,0,0,6.536682
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,23.92566,23.92566,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.62477,6.536682,0,0,0,14.69028,37.66732,0.1283507,0,0,0,6.536682
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,23.11443,23.11443,0.691285,0.691285,0,-1,0,0.691285,0,0,1.110223E-16,0,0,0.7276684,0.691285,0,0,25.62477,6.536682,0,0.7276684,-0.7276684,13.92325,35.70058,0.1283507,0.7604135,0,0,6.536682
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,22.40878,22.40878,1.576211,1.576211,0,-1,0,1.576211,0,0,0,0,0,1.65917,1.576211,0,0,26.43329,5.809014,0,1.65917,-1.65917,12.17434,31.21618,0.1283507,1.733832,0,0,5.809014
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,21.78646,21.78646,1.132789,1.132789,0,-1,0,1.132789,0,0,0,0,0,1.19241,1.132789,0,0,28.27682,4.149844,0,1.19241,-1.19241,10.91743,27.99334,0.1283507,1.246068,0,0,4.149844
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,21.12526,21.12526,1.143924,1.143924,0,-1,0,1.143924,0,0,0,0,0,1.204131,1.143924,0,0,29.60172,2.957435,0,1.204131,-1.204131,9.64816,24.73882,0.1283507,1.258317,0,0,2.957435
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,20.53628,20.53628,1.597073,1.597073,10.39707,0,2.96646,1.597073,0,1.776357E-15,0,0,0,0,0,8.8,8.36,30.93964,1.753304,8.36,0,8.36,17.57915,45.07466,0.1284612,1.75678,0,12,1.753304
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,20.04733,20.04733,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,22.57964,9.277304,8.36,0,8.36,25.51015,65.4105,0.1285223,0,0,12,9.277304
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,2.875683,26.95783,19.56392,6.333957,6.333957,12,0,3.372,6.333957,45.40105,0,0,0,2.875683,0,0,5.666043,5.382741,14.21964,16.8013,8.258424,0,8.258424,33.34477,85.49925,0.1286648,6.967352,2.300547,12,19.67699
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,4.638684,33.27757,20.89189,3.690632,3.690632,0,0,0,3.690632,125.6881,0,0,0,4.638684,3.884876,3.690632,0,0,5.961214,24.23388,0.7538083,0,0.7538083,34.0599,87.3329,0.1286542,4.059696,3.710948,0,28.87257
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,5.523529,39.34448,24.03679,1.614073,1.614073,0,-1,0,1.614073,342.2107,0,0,0,5.523529,1.699024,1.614073,0,0,5.207406,24.91231,3.824505,0,3.824505,37.68814,96.63607,0.1286002,1.77548,4.418823,0,30.43584
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,6.656271,46.56261,27.25392,0,0,0,0,0,0,0,5.27337,0,0,6.656271,0,0,0,0,1.382901,28.35437,1.382901,0,1.382901,39.00008,100,0.1285807,0,5.325017,0,35.01064
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,9.261658,58.85886,29.70982,5.675684,5.675684,0,0,0,5.675684,163.1813,3.287253,0,0,9.261658,5.974404,5.675684,0,0,0,29.59898,0,0,0,39.00008,100,0.1285807,6.243252,7.409326,0,38.86063
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,9.296192,61.20517,31.47119,2.374586,2.374586,0,0,0,2.374586,391.4868,6.796628,0,0,9.296192,2.499565,2.374586,0,0,0,29.59898,0,0,0,39.00008,100,0.1285807,2.612045,7.436954,0,38.89517
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,7.673989,56.93766,33.0992,2.905252,2.905252,0,0,0,2.905252,264.142,4.615829,0,0,7.673989,3.058159,2.905252,0,0,0,29.59898,0,0,0,39.00008,100,0.1285807,3.195777,6.139191,0,37.27297
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,6.651913,54.23504,33.94377,0.3656231,0.3656231,0,-1,0,0.3656231,1819.336,6.267046,0,0,6.651913,0.3848664,0.3656231,0,0,0,29.59898,0,0,0,39.00008,100,0.1285807,0.4021854,5.32153,0,36.25089
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,5.923157,51.88818,34.09935,6.255138,6.255138,0,-1,0,6.255138,94.69267,0,8.881784E-16,0,5.923157,6.584355,6.255138,0,0,0,29.59898,0,0.6611986,-0.6611986,38.30311,98.21291,0.1285807,6.880651,4.738525,0,35.52214
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,4.133769,46.21988,34.25492,0,0,0,-1,0,0,0,3.399104,0,0,4.133769,0,0,0,0,0.734665,28.93778,0.734665,0,0.734665,39.00008,100,0.1285704,0,3.307015,0,33.07155
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,1.736521,38.22284,33.4437,2.758053,2.758053,0,-1,0,2.758053,62.96183,0,4.440892E-16,0,1.736521,2.903214,2.758053,0,0,0,29.59898,0,1.166693,-1.166693,37.77028,96.84666,0.1285704,3.033859,1.389217,0,31.3355
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,31.48786,31.48786,1.062175,1.062175,0,-1,0,1.062175,0,0,2.220446E-16,0,0,1.118079,1.062175,0,0,1.296326,28.43229,0,1.118079,-1.118079,36.59172,93.82473,0.1285704,1.168392,0,0,28.43229
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,29.69316,29.69316,2.873047,2.873047,0,-1,0,2.873047,0,0,4.440892E-16,0,0,3.024261,2.873047,0,0,2.538636,27.31421,0,3.024261,-3.024261,33.40387,85.65076,0.1285704,3.160352,0,0,27.31421
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,28.22072,28.22072,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.898925,24.28995,0,0,0,33.40387,85.65076,0.1285704,0,0,0,24.28995
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,26.90942,26.90942,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.898925,24.28995,0,0,0,33.40387,85.65076,0.1285704,0,0,0,24.28995
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,25.61479,25.61479,1.024216,1.024216,0,-1,0,1.024216,0,0,2.220446E-16,0,0,1.078122,1.024216,0,0,5.898925,24.28995,0,1.078122,-1.078122,32.26743,82.73682,0.1285704,1.126638,0,0,24.28995
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,24.59798,24.59798,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.096838,23.21182,0,0,0,32.26743,82.73682,0.1285704,0,0,0,23.21182
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,23.79786,23.79786,0.3053483,0.3053483,0,-1,0,0.3053483,0,0,5.551115E-17,0,0,0.3214192,0.3053483,0,0,7.096838,23.21182,0,0.3214192,-0.3214192,31.92862,81.8681,0.1285704,0.3358831,0,0,23.21182
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,22.98664,22.98664,1.598157,1.598157,0,-1,0,1.598157,0,0,0,0,0,1.68227,1.598157,0,0,7.453971,22.8904,0,1.68227,-1.68227,30.15535,77.32126,0.1285704,1.757972,0,0,22.8904
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,22.26987,22.26987,1.527447,1.527447,0,-1,0,1.527447,0,0,2.220446E-16,0,0,1.607839,1.527447,0,0,9.32316,21.20813,0,1.607839,-1.607839,28.46054,72.9756,0.1285704,1.680192,0,0,21.20813
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,21.65867,21.65867,1.038656,1.038656,0,-1,0,1.038656,0,0,2.220446E-16,0,0,1.093322,1.038656,0,0,11.10965,19.60029,0,1.093322,-1.093322,27.30808,70.02058,0.1285704,1.142521,0,0,19.60029
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,20.98635,20.98635,1.065002,1.065002,0,-1,0,1.065002,0,0,0,0,0,1.121055,1.065002,0,0,12.32445,18.50697,0,1.121055,-1.121055,26.12638,66.99059,0.1285704,1.171502,0,0,18.50697
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,20.39182,20.39182,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.57007,17.38592,0,0,0,26.12638,66.99059,0.1285704,0,0,0,17.38592
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,19.90842,19.90842,0.4994939,0.4994939,0,0,0,0.4994939,0,0,5.551115E-17,0,0,0.525783,0.4994939,0,0,13.57007,17.38592,0,0.525783,-0.525783,25.57216,65.56951,0.1285704,0.5494432,0,0,17.38592
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,2.851981,26.76639,19.44168,7.036067,7.036067,0,0,0,7.036067,40.53374,0,8.881784E-16,0,2.851981,7.406385,7.036067,0,0,14.15427,16.86014,0,4.554405,-4.554405,20.77139,53.25988,0.1285704,7.739673,2.281585,0,19.71212
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,4.640006,33.14923,20.76965,2.069531,2.069531,0,0,0,2.069531,224.2057,0,0,0,4.640006,2.178453,2.069531,0,0,19.21472,12.30573,2.461553,0,2.461553,23.10663,59.24765,0.1285357,2.276484,3.712005,0,16.94574
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,7.615498,45.88806,23.89232,4.199381,4.199381,0,-1,0,4.199381,181.3481,0,0,0,7.615498,4.420401,4.199381,0,0,16.75317,14.52113,3.195097,0,3.195097,26.13776,67.01978,0.1284907,4.619319,6.092398,0,22.13663
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,9.029979,54.75671,27.11501,1.489958,1.489958,0,0,0,1.489958,606.0561,0,0,0,9.029979,1.568376,1.489958,0,0,13.55807,17.39672,7.461602,0,7.461602,33.21646,85.17024,0.1283859,1.638953,7.223983,0,26.42669
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,9.222745,58.54675,29.58203,2.03977,2.03977,0,0,0,2.03977,452.1464,0.9791518,0,0,9.222745,2.147126,2.03977,0,0,6.096467,24.11216,6.096467,0,6.096467,39.00008,100,0.1283003,2.243747,7.378196,0,33.3349
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,8.836056,59.22907,31.34895,7.020103,7.020103,0,0,0,7.020103,125.8679,1.446473,0,0,8.836056,7.389582,7.020103,0,0,0,29.59898,0,0,0,39.00008,100,0.1283003,7.722114,7.068844,0,38.43503
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,7.121004,54.77173,32.97141,0,0,0,0,0,0,0,7.121004,0,0,7.121004,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1283003,0,5.696804,0,36.71998
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,6.80345,54.6622,33.84931,4.03279,4.03279,0,-1,0,4.03279,168.7033,2.558408,0,0,6.80345,4.245042,4.03279,0,0,0,29.59898,0,0,0,39.00008,100,0.1283003,4.436069,5.44276,0,36.40243
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,5.862183,51.57417,34.00489,0.5289002,0.5289002,0,-1,0,0.5289002,1108.372,5.305446,0,0,5.862183,0.5567371,0.5289002,0,0,0,29.59898,0,0,0,39.00008,100,0.1283003,0.5817902,4.689746,0,35.46116
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,3.689513,44.7388,34.16047,1.33043,1.33043,0,-1,0,1.33043,277.3173,2.28906,0,0,3.689513,1.400453,1.33043,0,0,0,29.59898,0,0,0,39.00008,100,0.1283003,1.463473,2.95161,0,33.28849
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,1.326155,36.93682,33.3159,0.7133089,0.7133089,0,-1,0,0.7133089,185.916,0.5753037,0,0,1.326155,0.7508515,0.7133089,0,0,0,29.59898,0,0,0,39.00008,100,0.1283003,0.7846398,1.060924,0,30.92513
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,31.3934,31.3934,4.396138,4.396138,0,-1,0,4.396138,0,0,0,0,0,4.627513,4.396138,0,0,0,29.59898,0,4.627513,-4.627513,34.12225,87.49277,0.1283003,4.835752,0,0,29.59898
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,29.58203,29.58203,5.925237,5.925237,0,-1,0,5.925237,0,0,0,0,0,6.237092,5.925237,0,0,5.141682,24.97146,0,6.237092,-6.237092,27.54778,70.63519,0.1283003,6.51776,0,0,24.97146
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,28.11515,28.11515,0.4841682,0.4841682,0,-1,0,0.4841682,0,0,0,0,0,0.5096508,0.4841682,0,0,12.07178,18.73437,0,0.5096508,-0.5096508,27.01056,69.25771,0.1283003,0.532585,0,0,18.73437
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,26.7983,26.7983,0.6282629,0.6282629,0,-1,0,0.6282629,0,0,1.110223E-16,0,0,0.6613294,0.6282629,0,0,12.63806,18.22472,0,0.6613294,-0.6613294,26.31346,67.47027,0.1283003,0.6910893,0,0,18.22472
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,25.50367,25.50367,1.245127,1.245127,0,-1,0,1.245127,0,0,2.220446E-16,0,0,1.31066,1.245127,0,0,13.37287,17.56339,0,1.31066,-1.31066,24.9319,63.92782,0.1283003,1.369639,0,0,17.56339
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,24.48685,24.48685,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.82916,16.25273,0,0,0,24.9319,63.92782,0.1283003,0,0,0,16.25273
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,23.69229,23.69229,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.82916,16.25273,0,0,0,24.9319,63.92782,0.1283003,0,0,0,16.25273
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,22.88107,22.88107,0.8378839,0.8378839,0,-1,0,0.8378839,0,0,1.110223E-16,0,0,0.881983,0.8378839,0,0,14.82916,16.25273,0,0.881983,-0.881983,24.00221,61.544,0.1283003,0.9216723,0,0,16.25273
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,22.17541,22.17541,0.2123817,0.2123817,0,-1,0,0.2123817,0,0,2.775558E-17,0,0,0.2235597,0.2123817,0,0,15.80914,15.37075,0,0.2235597,-0.2235597,23.76656,60.93977,0.1283003,0.2336199,0,0,15.37075
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,21.54754,21.54754,0.5493714,0.5493714,0,-1,0,0.5493714,0,0,0,0,0,0.5782858,0.5493714,0,0,16.05754,15.14719,0,0.5782858,-0.5782858,23.15699,59.37678,0.1283003,0.6043086,0,0,15.14719
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,20.87522,20.87522,0.7045226,0.7045226,0,-1,0,0.7045226,0,0,1.110223E-16,0,0,0.7416028,0.7045226,0,0,16.70008,14.5689,0,0.7416028,-0.7416028,22.37527,57.37238,0.1283003,0.7749749,0,0,14.5689
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,20.29736,20.29736,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.52408,13.8273,0,0,0,22.37527,57.37238,0.1283003,0,0,0,13.8273
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,19.79729,19.79729,0.3584311,0.3584311,0,0,0,0.3584311,0,0,5.551115E-17,0,0,0.3772959,0.3584311,0,0,17.52408,13.8273,0,0.3772959,-0.3772959,21.97757,56.35262,0.1283003,0.3942742,0,0,13.8273
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,2.194454,24.90537,19.33055,0,0,0,0,0,0,0,0,0,0,2.194454,0,0,0,0,17.9433,13.45001,2.194454,0,2.194454,24.05941,61.69067,0.1282695,0,1.755563,0,15.64446
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,1.720599,25.0328,20.65852,0.7818368,0.7818368,0,0,0,0.7818368,220.0714,0,0,0,1.720599,0.8229861,0.7818368,0,0,15.74885,15.42502,0.8976131,0,0.8976131,24.91096,63.87413,0.1282569,0.8600205,1.376479,0,17.14561
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,4.158316,34.98923,23.77008,3.670459,3.670459,0,-1,0,3.670459,113.2915,0,0,0,4.158316,3.863641,3.670459,0,0,14.85123,16.23287,0.2946752,0,0.2946752,25.19051,64.59093,0.1282528,4.037505,3.326653,0,20.39118
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,4.60615,39.7878,26.98721,5.162922,5.162922,0,0,0,5.162922,89.21594,0,8.881784E-16,0,4.60615,5.434655,5.162922,0,0,14.55656,16.49808,0,0.8285053,-0.8285053,24.31719,62.35165,0.1282528,5.679215,3.68492,0,21.10423
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,1.304407,32.91844,29.44312,6.720649,6.720649,0,0,0,6.720649,19.40895,0,0,0,1.304407,7.074367,6.720649,0,0,15.47712,15.66957,0,5.76996,-5.76996,18.23512,46.75663,0.1282528,7.392714,1.043526,0,16.97398
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,6.404532,50.24955,31.22115,8.077202,8.077202,12,0,3.372,8.077202,79.29147,0,0,0,6.404532,0,0,3.922798,3.726659,21.88819,9.89961,10.13119,0,10.13119,27.84641,71.40092,0.1283871,8.884922,5.123626,12,16.30414
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,3.676955,43.2952,32.84916,4.096462,4.096462,11.7717,0,3.314239,4.096462,89.75929,0,0,0,3.676955,0,0,7.675233,7.291472,11.757,19.01768,10.96843,0,10.96843,38.25198,98.08179,0.1285025,4.506108,2.941564,12,22.69464
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,3.2627,42.97171,33.72151,4.080704,4.080704,0,-1,0,4.080704,79.95434,0,8.881784E-16,0,3.2627,4.295477,4.080704,0,0,0.788569,28.88927,0,1.032778,-1.032778,37.16333,95.29041,0.1285025,4.488774,2.61016,0,32.15197
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,0.9755519,36.53414,33.87709,6.509551,6.509551,0,-1,0,6.509551,14.98647,0,0,0,0.9755519,6.852159,6.509551,0,0,1.9361,27.85649,0,5.876607,-5.876607,30.96885,79.40714,0.1285025,7.160506,0.7804415,0,28.83204
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,0.9660509,36.69986,34.06601,0,0,0,-1,0,0,0,0,0,0,0.9660509,0,0,0,0,8.465663,21.97988,0.9660509,0,0.9660509,31.88532,81.75707,0.1284889,0,0.7728407,0,22.94593
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.2126928,33.79112,33.22144,1.182318,1.182318,0,-1,0,1.182318,17.98946,0,2.220446E-16,0,0.2126928,1.244546,1.182318,0,0,7.499612,22.84933,0,1.031853,-1.031853,30.79765,78.96819,0.1284889,1.30055,0.1701542,0,23.06202
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,31.28783,31.28783,2.972178,2.972178,0,-1,0,2.972178,0,0,4.440892E-16,0,0,3.128608,2.972178,0,0,8.646115,21.81747,0,3.128608,-3.128608,27.49981,70.51219,0.1284889,3.269396,0,0,21.81747
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,29.4709,29.4709,2.352001,2.352001,0,-1,0,2.352001,0,0,4.440892E-16,0,0,2.47579,2.352001,0,0,12.12235,18.68887,0,2.47579,-2.47579,24.8901,63.82064,0.1284889,2.587201,0,0,18.68887
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,28.00402,28.00402,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.87323,16.21308,0,0,0,24.8901,63.82064,0.1284889,0,0,0,16.21308
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,26.70939,26.70939,9.598918,8.36,0,-1,0,8.36,0,0,1.238918,2.19881,0,8.8,8.36,0,0,14.87323,16.21308,0,8.8,-8.8,15.61408,40.03603,0.1284889,10.55881,0,0,16.21308
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,25.40921,25.40921,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.651,7.413075,0,0,0,15.61408,40.03603,0.1284889,0,0,0,7.413075
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,24.3924,24.3924,0.7644513,0.7644513,0,-1,0,0.7644513,0,0,1.110223E-16,0,0,0.8046856,0.7644513,0,0,24.651,7.413075,0,0.8046856,-0.8046856,14.76587,37.86113,0.1284889,0.8408964,0,0,7.413075
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,23.59784,23.59784,2.221581,2.221581,0,-1,0,2.221581,0,0,0,0,0,2.338506,2.221581,0,0,25.5451,6.60839,0,2.338506,-2.338506,12.30087,31.54062,0.1284889,2.443739,0,0,6.60839
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,22.78661,22.78661,0.3962424,0.3962424,0,-1,0,0.3962424,0,0,5.551115E-17,0,0,0.4170972,0.3962424,0,0,28.14344,4.269884,0,0.4170972,-0.4170972,11.86121,30.4133,0.1284889,0.4358666,0,0,4.269884
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,22.06428,22.06428,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.60688,3.852787,0,0,0,11.86121,30.4133,0.1284889,0,0,0,3.852787
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,21.44197,21.44197,0.11879,0.11879,0,-1,0,0.11879,0,0,0,0,0,0.1250421,0.11879,0,0,28.60688,3.852787,0,0.1250421,-0.1250421,11.7294,30.07533,0.1284889,0.130669,0,0,3.852787
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,20.76965,20.76965,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.74582,3.727745,0,0,0,11.7294,30.07533,0.1284889,0,0,0,3.727745
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,20.19179,20.19179,2.411541,2.411541,0,0,0,2.411541,0,0,4.440892E-16,0,0,2.538464,2.411541,0,0,28.74582,3.727745,0,2.538464,-2.538464,9.053627,23.21438,0.1284889,2.652695,0,0,3.727745
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,19.70839,19.70839,0.8577885,0.8577885,0,0,0,0.8577885,0,0,1.110223E-16,0,0,0.9029353,0.8577885,0,0,31.56633,1.18928,0,0.9029353,-0.9029353,8.10185,20.77393,0.1284889,0.9435673,0,0,1.18928
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,1.642475,23.35447,19.21943,5.712164,5.712164,12,0,3.372,5.712164,28.75399,0,0,0,1.642475,0,0,6.287836,5.973444,32.56959,0.286345,7.615919,0,7.615919,15.32695,39.29978,0.1286227,6.283381,1.31398,12,1.92882
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,2.954191,28.19907,20.5474,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.954191,0,0,8.8,8.36,24.95367,7.140672,11.31419,0,11.31419,26.06053,66.82174,0.1286417,0,2.363353,12,10.09486
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,5.02348,37.39729,23.64229,3.426456,3.426456,0,-1,0,3.426456,146.6086,0,0,0,5.02348,3.606796,3.426456,0,0,13.63948,17.32344,1.416684,0,1.416684,27.40451,70.26785,0.1286219,3.769102,4.018784,0,22.34692
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,7.084565,47.50845,26.83163,0,0,0,0,0,0,0,0,0,0,7.084565,0,0,0,0,12.2228,18.59846,7.084565,0,7.084565,34.12552,87.50117,0.1285229,0,5.667652,0,25.68303
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,7.371242,51.35944,29.29865,0,0,0,0,0,0,0,2.233009,0,0,7.371242,0,0,0,0,5.138233,24.97457,5.138233,0,5.138233,39.00008,100,0.1284511,0,5.896994,0,32.34581
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,7.554601,54.10749,31.08224,0,0,0,0,0,0,0,7.554601,0,0,7.554601,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1284511,0,6.043681,0,37.15358
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,7.648247,56.39241,32.72137,0.6371407,0.6371407,0,0,0,0.6371407,1200.401,6.977572,0,0,7.648247,0.6706744,0.6371407,0,0,0,29.59898,0,0,0,39.00008,100,0.1284511,0.7008548,6.118598,0,37.24723
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,7.832812,58.12877,33.59927,5.57705,5.57705,0,-1,0,5.57705,140.4472,1.962233,0,0,7.832812,5.870579,5.57705,0,0,0,29.59898,0,0,0,39.00008,100,0.1284511,6.134755,6.26625,0,37.43179
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,6.242582,52.62835,33.78819,2.474659,2.474659,0,-1,0,2.474659,252.2603,3.637678,0,0,6.242582,2.604904,2.474659,0,0,0,29.59898,0,0,0,39.00008,100,0.1284511,2.722125,4.994065,0,35.84156
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,2.966317,42.31909,33.94377,3.084944,3.084944,0,-1,0,3.084944,96.15463,4.440892E-16,0,0,2.966317,3.24731,3.084944,0,0,0,29.59898,0,0.280993,-0.280993,38.70388,99.24053,0.1284511,3.393439,2.373054,0,32.5653
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,1.408675,36.97979,33.13254,6.426756,6.426756,0,-1,0,6.426756,21.91892,0,0,0,1.408675,6.765006,6.426756,0,0,0.3122144,29.31799,0,5.356331,-5.356331,33.05782,84.76347,0.1284511,7.069431,1.12694,0,30.72666
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,31.1767,31.1767,8.972027,8.36,0,-1,0,8.36,0,0,0.6120265,1.509229,0,8.8,8.36,0,0,6.263693,23.96165,0,8.8,-8.8,23.7818,60.97886,0.1284511,9.869229,0,0,23.96165
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,29.36533,29.36533,2.167895,2.167895,0,-1,0,2.167895,0,0,4.440892E-16,0,0,2.281995,2.167895,0,0,16.04147,15.16165,0,2.281995,-2.281995,21.37637,54.81109,0.1284511,2.384684,0,0,15.16165
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,27.88178,27.88178,2.652961,2.652961,0,-1,0,2.652961,0,0,0,0,0,2.79259,2.652961,0,0,18.57702,12.87966,0,2.79259,-2.79259,18.43272,47.26329,0.1284511,2.918257,0,0,12.87966
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,26.5816,26.5816,2.275682,2.275682,0,-1,0,2.275682,0,0,0,0,0,2.395454,2.275682,0,0,21.6799,10.08707,0,2.395454,-2.395454,15.90769,40.78887,0.1284511,2.50325,0,0,10.08707
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,25.29808,25.29808,0.5550505,0.5550505,0,-1,0,0.5550505,0,0,0,0,0,0.5842637,0.5550505,0,0,24.34151,7.691615,0,0.5842637,-0.5842637,15.29182,39.20972,0.1284511,0.6105555,0,0,7.691615
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,24.28682,24.28682,1.264663,1.264663,0,-1,0,1.264663,0,0,2.220446E-16,0,0,1.331224,1.264663,0,0,24.9907,7.107351,0,1.331224,-1.331224,13.88859,35.61169,0.1284511,1.391129,0,0,7.107351
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,23.48671,23.48671,2.169203,2.169203,0,-1,0,2.169203,0,0,0,0,0,2.283371,2.169203,0,0,26.46983,5.776127,0,2.283371,-2.283371,11.4817,29.44021,0.1284511,2.386123,0,0,5.776127
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,22.65881,22.65881,1.049069,1.049069,0,-1,0,1.049069,0,0,2.220446E-16,0,0,1.104283,1.049069,0,0,29.00691,3.492756,0,1.104283,-1.104283,10.31769,26.45555,0.1284511,1.153976,0,0,3.492756
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,21.95871,21.95871,0.9124592,0.9124592,0,-1,0,0.9124592,0,0,1.110223E-16,0,0,0.9604834,0.9124592,0,0,30.23389,2.388473,0,0.9604834,-0.9604834,9.305249,23.85956,0.1284511,1.003705,0,0,2.388473
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,21.33084,21.33084,0.5589186,0.5589186,0,-1,0,0.5589186,0,0,1.110223E-16,0,0,0.5883353,0.5589186,0,0,31.3011,1.42799,0,0.5883353,-0.5883353,8.685089,22.26941,0.1284511,0.6148105,0,0,1.42799
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,20.65852,20.65852,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.9548,0.8396542,0,0,0,8.685089,22.26941,0.1284511,0,0,0,0.8396542
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,20.08066,20.08066,0.2694821,0.2694821,0,0,0,0.2694821,0,0,5.551115E-17,0,0,0.2836654,0.2694821,0,0,31.9548,0.8396542,0,0.2836654,-0.2836654,8.386079,21.50272,0.1284511,0.2964303,0,0,0.8396542
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,19.59726,19.59726,0.2980029,0.2980029,0,0,0,0.2980029,0,0,0,0,0,0.3136873,0.2980029,0,0,32.26999,0.5559888,0,0.3136873,-0.3136873,8.055424,20.65489,0.1284511,0.3278032,0,0,0.5559888
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,1.43218,22.70594,19.11386,0,0,0,0,0,0,0,0,0,0,1.43218,0,0,0,0,32.61853,0.2423015,1.43218,0,1.43218,9.414108,24.13869,0.1284311,0,1.145744,0,1.674481
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,2.138507,25.88922,20.42516,3.600948,3.600948,11.41327,0,3.223558,3.600948,59.38733,0,0,0,2.138507,0,0,7.812325,7.421709,31.18635,1.531263,9.560216,0,9.560216,18.48372,47.39407,0.1285545,3.961043,1.710805,12,3.66977
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,2.811103,30.9201,23.52005,3.531936,3.531936,0,-1,0,3.531936,79.59101,0,0,0,2.811103,3.717827,3.531936,0,0,21.62613,10.13546,0,0.9067237,-0.9067237,17.52795,44.94338,0.1285545,3.885129,2.248883,0,12.94656
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,1.383321,30.33824,26.70939,2.548464,2.548464,0,0,0,2.548464,54.28057,0,0,0,1.383321,2.682594,2.548464,0,0,22.63361,9.228733,0,1.299273,-1.299273,16.1584,41.43171,0.1285545,2.803311,1.106657,0,10.61205
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,5.571846,45.18006,29.15975,0,0,0,0,0,0,0,0,0,0,5.571846,0,0,0,0,24.07724,7.929461,5.571846,0,5.571846,21.44432,54.98532,0.1284768,0,4.457478,0,13.50131
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,3.794795,41.62799,30.96,3.96682,3.96682,0,0,0,3.96682,95.6634,0,0,0,3.794795,4.1756,3.96682,0,0,18.5054,12.94412,0,0.3808053,-0.3808053,21.04292,53.95609,0.1284768,4.363502,3.035836,0,16.73892
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,2.923583,40.77404,32.59913,5.368722,5.368722,0,0,0,5.368722,54.45583,0,0,0,2.923583,5.651287,5.368722,0,0,18.92851,12.56332,0,2.727704,-2.727704,18.16766,46.58366,0.1284768,5.905595,2.338866,0,15.4869
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,5.28303,49.04481,33.47148,0,0,0,-1,0,0,0,0,0,0,5.28303,0,0,0,0,21.9593,9.835612,5.28303,0,5.28303,23.17958,59.43471,0.1284033,0,4.226424,0,15.11864
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,4.276097,46.02156,33.66039,7.132665,7.132665,0,-1,0,7.132665,59.9509,0,0,0,4.276097,7.508068,7.132665,0,0,16.67627,14.59034,0,3.231972,-3.231972,19.77279,50.69935,0.1284033,7.845932,3.420877,0,18.86644
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,2.176008,39.90074,33.84931,5.862084,5.862084,0,-1,0,5.862084,37.12004,0,8.881784E-16,0,2.176008,6.170615,5.862084,0,0,20.26734,11.35837,0,3.994607,-3.994607,15.5621,39.90274,0.1284033,6.448293,1.740806,0,13.53438
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.5256239,34.41795,33.00474,3.263421,3.263421,0,-1,0,3.263421,16.10653,0,0,0,0.5256239,3.43518,3.263421,0,0,24.7058,7.363761,0,2.909556,-2.909556,12.49516,32.03881,0.1284033,3.589763,0.4204991,0,7.889385
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,31.04891,31.04891,5.327631,4.231495,0,-1,0,4.231495,0,0,1.096135,1.628898,0,4.454206,4.231495,0,0,27.93864,4.454206,0,4.454206,-4.454206,7.800015,20,0.1284033,5.860394,0,0,4.454206
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,29.23754,29.23754,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1284033,0,0,0,0
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,27.77066,27.77066,2.805993,0,0,-1,0,0,0,0,2.805993,3.086593,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1284033,3.086593,0,0,0
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,26.47047,26.47047,3.905677,0,0,-1,0,0,0,0,3.905677,4.296245,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1284033,4.296245,0,0,0
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,25.20918,25.20918,0.4064876,0,0,-1,0,0,0,0,0.4064876,0.4471364,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1284033,0.4471364,0,0,0
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,24.1757,24.1757,1.386084,0,0,-1,0,0,0,0,1.386084,1.524692,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1284033,1.524692,0,0,0
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,23.37558,23.37558,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1284033,0,0,0,0
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,22.54769,22.54769,0.8044568,0,0,-1,0,0,0,0,0.8044568,0.8849025,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1284033,0.8849025,0,0,0
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,21.84758,21.84758,0.2292987,0,0,-1,0,0,0,0,0.2292987,0.2522285,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1284033,0.2522285,0,0,0
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,21.2086,21.2086,1.004836,0,0,-1,0,0,0,0,1.004836,1.105319,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1284033,1.105319,0,0,0
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,20.53628,20.53628,0.9762402,0,0,-1,0,0,0,0,0.9762402,1.073864,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1284033,1.073864,0,0,0
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,19.95842,19.95842,0.2814,0.2814,9.0814,0,2.633594,0.2814,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1284722,0.3095399,0,12,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,19.46947,19.46947,1.327425,1.327425,10.12743,0,2.898239,1.327425,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1285727,1.460168,0,12,7.524
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,1.392665,22.47436,18.98606,0.05652358,0.05652358,8.856524,0,2.5767,0.05652358,2463.865,1.776357E-15,0,0,1.392665,0,0,8.8,8.36,16.16775,15.048,9.752665,0,9.752665,32.91419,84.3952,0.1286152,0.06217594,1.114132,12,16.44066
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,2.883984,27.74724,20.29736,1.914746,1.914746,0,0,0,1.914746,150.6196,0,0,0,2.883984,2.015522,1.914746,0,0,6.415089,23.8254,0.8684613,0,0.8684613,33.73809,86.50774,0.1286031,2.106221,2.307187,0,26.70938
