Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,2.474056,29.84672,23.37558,3.171055,3.171055,0,-1,0,3.171055,78.01997,0,0,0,2.474056,3.337952,3.171055,0,0,5.546628,24.60701,0,0.8638963,-0.8638963,32.82746,84.17281,0.1286031,3.48816,1.979245,0,27.08107
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,4.276426,38.32504,26.54826,0.2368491,0.2368491,0,0,0,0.2368491,1805.549,0,0,0,4.276426,0.2493148,0.2368491,0,0,6.506512,23.74312,4.027112,0,4.027112,36.64791,93.96882,0.1285471,0.260534,3.421141,0,28.01954
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,6.218771,47.10713,29.00417,2.33882,2.33882,0,0,0,2.33882,265.8935,1.277454,0,0,6.218771,2.461916,2.33882,0,0,2.4794,27.36752,2.4794,0,2.4794,39.00008,100,0.1285127,2.572702,4.975016,0,33.58629
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,7.860306,54.87996,30.79887,4.892688,4.892688,0,0,0,4.892688,160.6542,2.710109,0,0,7.860306,5.150198,4.892688,0,0,0,29.59898,0,0,0,39.00008,100,0.1285127,5.381957,6.288245,0,37.45929
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,6.681562,52.60551,32.44355,4.720335,4.720335,0,0,0,4.720335,141.5485,1.712789,0,0,6.681562,4.968773,4.720335,0,0,0,29.59898,0,0,0,39.00008,100,0.1285127,5.192368,5.345249,0,36.28054
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,4.972953,47.89996,33.34924,3.542949,3.542949,0,-1,0,3.542949,140.3619,1.243532,0,0,4.972953,3.72942,3.542949,0,0,0,29.59898,0,0,0,39.00008,100,0.1285127,3.897244,3.978362,0,34.57193
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,5.184489,48.79631,33.53815,2.047636,2.047636,0,-1,0,2.047636,253.1938,3.029083,0,0,5.184489,2.155406,2.047636,0,0,0,29.59898,0,0,0,39.00008,100,0.1285127,2.2524,4.147591,0,34.78347
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,1.822962,38.72646,33.69373,0,0,0,-1,0,0,0,1.822962,0,0,1.822962,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1285127,0,1.45837,0,31.42194
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,1.055178,35.77079,32.91029,0,0,0,-1,0,0,0,1.055178,0,0,1.055178,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1285127,0,0.8441426,0,30.65416
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,30.94333,30.94333,5.795016,5.795016,0,-1,0,5.795016,0,0,8.881784E-16,0,0,6.100017,5.795016,0,0,0,29.59898,0,6.100017,-6.100017,32.5701,83.5129,0.1285127,6.374518,0,0,29.59898
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,29.1153,29.1153,3.053426,3.053426,0,-1,0,3.053426,0,0,4.440892E-16,0,0,3.214132,3.053426,0,0,6.777797,23.49896,0,3.214132,-3.214132,29.1821,74.82575,0.1285127,3.358768,0,0,23.49896
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,27.64286,27.64286,4.977149,4.977149,0,-1,0,4.977149,0,0,8.881784E-16,0,0,5.239104,4.977149,0,0,10.34905,20.28483,0,5.239104,-5.239104,23.6596,60.66552,0.1285127,5.474864,0,0,20.28483
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,26.34823,26.34823,3.025209,3.025209,0,-1,0,3.025209,0,0,4.440892E-16,0,0,3.184431,3.025209,0,0,16.17028,15.04572,0,3.184431,-3.184431,20.30292,52.05866,0.1285127,3.32773,0,0,15.04572
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,25.08138,25.08138,0.8822046,0.8822046,0,-1,0,0.8822046,0,0,1.110223E-16,0,0,0.9286364,0.8822046,0,0,19.70854,11.86129,0,0.9286364,-0.9286364,19.32405,49.54874,0.1285127,0.9704251,0,0,11.86129
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,24.0479,24.0479,0.3387356,0.3387356,0,-1,0,0.3387356,0,0,0,0,0,0.3565637,0.3387356,0,0,20.74036,10.93266,0,0.3565637,-0.3565637,18.9482,48.58503,0.1285127,0.3726091,0,0,10.93266
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,23.25334,23.25334,2.20028,2.20028,0,-1,0,2.20028,0,0,4.440892E-16,0,0,2.316084,2.20028,0,0,21.13654,10.57609,0,2.316084,-2.316084,16.50683,42.32512,0.1285127,2.420308,0,0,10.57609
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,22.42545,22.42545,0.9713746,0.9713746,0,-1,0,0.9713746,0,0,1.110223E-16,0,0,1.0225,0.9713746,0,0,23.70996,8.26001,0,1.0225,-1.0225,15.42902,39.56151,0.1285127,1.068512,0,0,8.26001
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,21.70868,21.70868,0.959478,0.959478,0,-1,0,0.959478,0,0,1.110223E-16,0,0,1.009977,0.959478,0,0,24.84608,7.23751,0,1.009977,-1.009977,14.36441,36.83175,0.1285127,1.055426,0,0,7.23751
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,21.08081,21.08081,1.301471,1.301471,0,-1,0,1.301471,0,0,0,0,0,1.36997,1.301471,0,0,25.96827,6.227533,0,1.36997,-1.36997,12.92034,33.129,0.1285127,1.431619,0,0,6.227533
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,20.39182,20.39182,2.312599,2.312599,0,-1,0,2.312599,0,0,4.440892E-16,0,0,2.434315,2.312599,0,0,27.49046,4.857563,0,2.434315,-2.434315,10.35434,26.54955,0.1285127,2.543859,0,0,4.857563
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,19.83063,19.83063,1.340811,1.340811,0,0,0,1.340811,0,0,0,0,0,1.41138,1.340811,0,0,30.19526,2.423249,0,1.41138,-1.41138,8.866619,22.73487,0.1285127,1.474892,0,0,2.423249
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,19.33055,19.33055,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.76345,1.011869,0,0,0,8.866619,22.73487,0.1285127,0,0,0,1.011869
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,3.362002,27.5202,18.84715,5.901793,5.901793,11.70538,0,3.297461,5.901793,56.96577,0,0,0,3.362002,0,0,5.803587,5.513408,31.76345,1.011869,8.87541,0,8.87541,17.28657,44.32446,0.1286537,6.491973,2.689602,12,4.373871
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,6.236425,37.21555,20.15845,7.28198,7.28198,11.56396,0,3.261682,7.28198,85.64189,0,0,0,6.236425,0,0,4.28198,4.067881,22.88804,8.999738,10.30431,0,10.30431,27.0621,69.38985,0.1287703,8.010178,4.98914,12,15.23616
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,8.167567,46.99551,23.23667,4.797039,4.797039,0,-1,0,4.797039,170.2627,0,0,0,8.167567,5.049514,4.797039,0,0,12.58374,18.27361,3.118053,0,3.118053,30.02014,76.97456,0.128727,5.276742,6.534053,0,26.44118
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,8.642069,52.44242,26.39268,3.126529,3.126529,0,0,0,3.126529,276.411,0,0,0,8.642069,3.291083,3.126529,0,0,9.465687,21.07986,5.350986,0,5.350986,35.09653,89.99092,0.1286528,3.439182,6.913655,0,29.72193
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,7.451219,51.11252,28.84859,4.543331,4.543331,0,0,0,4.543331,164.0034,0,0,0,7.451219,4.782454,4.543331,0,0,4.1147,25.89575,2.668766,0,2.668766,37.62835,96.48274,0.1286159,4.997664,5.960976,0,33.34697
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,7.505507,53.41333,30.64329,6.004478,6.004478,0,0,0,6.004478,124.9985,0,0,0,7.505507,6.320504,6.004478,0,0,1.445935,28.29764,1.185003,0,1.185003,38.75254,99.36528,0.1285995,6.604926,6.004405,0,35.80314
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,7.865986,56.68033,32.28797,1.271016,1.271016,0,0,0,1.271016,618.8738,6.267143,0,0,7.865986,1.337912,1.271016,0,0,0.2609318,29.36414,0.2609318,0,0.2609318,39.00008,100,0.1285959,1.398118,6.292789,0,37.23013
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,5.888297,50.74523,33.19366,4.735828,4.735828,0,-1,0,4.735828,124.3351,0.9032147,0,0,5.888297,4.985082,4.735828,0,0,0,29.59898,0,0,0,39.00008,100,0.1285959,5.209411,4.710637,0,35.48727
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,5.576199,49.90731,33.37702,0,0,0,-1,0,0,0,5.576199,0,0,5.576199,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1285959,0,4.460958,0,35.17517
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,3.330215,43.00983,33.56593,1.768197,1.768197,0,-1,0,1.768197,188.3396,1.468955,0,0,3.330215,1.86126,1.768197,0,0,0,29.59898,0,0,0,39.00008,100,0.1285959,1.945017,2.664172,0,32.92919
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,1.964628,38.19401,32.78804,4.457434,4.457434,0,-1,0,4.457434,44.07531,0,8.881784E-16,0,1.964628,4.692036,4.457434,0,0,0,29.59898,0,2.727408,-2.727408,36.12514,92.62837,0.1285959,4.903177,1.571702,0,31.56361
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,30.81554,30.81554,4.666983,4.666983,0,-1,0,4.666983,0,0,0,0,0,4.912614,4.666983,0,0,3.030453,26.87157,0,4.912614,-4.912614,30.94679,79.35058,0.1285959,5.133681,0,0,26.87157
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,28.9875,28.9875,4.778406,4.778406,0,-1,0,4.778406,0,0,8.881784E-16,0,0,5.029901,4.778406,0,0,8.488914,21.95896,0,5.029901,-5.029901,25.64481,65.75578,0.1285959,5.256246,0,0,21.95896
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,27.52062,27.52062,3.118344,3.118344,0,-1,0,3.118344,0,0,0,0,0,3.282467,3.118344,0,0,14.07769,16.92906,0,3.282467,-3.282467,22.18478,56.88395,0.1285959,3.430178,0,0,16.92906
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,26.2371,26.2371,4.759837,4.759837,0,-1,0,4.759837,0,0,8.881784E-16,0,0,5.010355,4.759837,0,0,17.72488,13.64659,0,5.010355,-5.010355,16.90341,43.34198,0.1285959,5.23582,0,0,13.64659
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,24.95914,24.95914,1.916915,1.916915,0,-1,0,1.916915,0,0,2.220446E-16,0,0,2.017805,1.916915,0,0,23.29194,8.636234,0,2.017805,-2.017805,14.77645,37.88826,0.1285959,2.108606,0,0,8.636234
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,23.92566,23.92566,1.432607,1.432607,0,-1,0,1.432607,0,0,2.220446E-16,0,0,1.508008,1.432607,0,0,25.53394,6.618429,0,1.508008,-1.508008,13.18687,33.81243,0.1285959,1.575868,0,0,6.618429
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,23.1311,23.1311,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.20951,5.110421,0,0,0,13.18687,33.81243,0.1285959,0,0,0,5.110421
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,22.29765,22.29765,2.421474,2.421474,0,-1,0,2.421474,0,0,4.440892E-16,0,0,2.54892,2.421474,0,0,27.20951,5.110421,0,2.54892,-2.54892,10.50008,26.92322,0.1285959,2.663621,0,0,5.110421
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,21.58088,21.58088,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.04164,2.561501,0,0,0,10.50008,26.92322,0.1285959,0,0,0,2.561501
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,20.9419,20.9419,1.185215,1.185215,0,-1,0,1.185215,0,0,2.220446E-16,0,0,1.247595,1.185215,0,0,30.04164,2.561501,0,1.247595,-1.247595,9.184995,23.55122,0.1285959,1.303737,0,0,2.561501
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,20.26958,20.26958,1.602823,1.248211,0,-1,0,1.248211,0,0,0.3546124,0.5148948,0,1.313906,1.248211,0,0,31.42786,1.313906,0,1.313906,-1.313906,7.800015,20,0.1285959,1.763106,0,0,1.313906
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,19.69172,19.69172,0.7119371,0.7119371,9.511937,0,2.74252,0.7119371,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1286771,0.7831308,0,12,0
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,19.20831,19.20831,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1287367,0,0,12,7.524
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,3.042084,26.50938,18.70824,5.622066,5.622066,12,0,3.372,5.622066,54.1097,0,0,0,3.042084,0,0,6.377934,6.059037,16.16775,15.048,9.101121,0,9.101121,32.29608,82.8103,0.1288825,6.184273,2.433667,12,18.09008
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,6.519804,37.93056,20.01954,10.08337,10.08337,10.60285,0,3.018522,10.08337,64.659,0,0,0,6.519804,0,0,0.5194868,0.4935125,7.066633,23.23901,7.013317,0,7.013317,38.9495,99.87031,0.128988,11.0917,5.215844,12,29.75881
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,8.173619,46.8326,23.08109,2.20811,2.20811,0,-1,0,2.20811,370.1636,5.795978,0,0,8.173619,2.324326,2.20811,0,0,0.05331576,29.55099,0.05331576,0,0.05331576,39.00008,100,0.1289872,2.428921,6.538896,0,37.72461
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,8.635662,52.2513,26.25377,2.673381,2.673381,0,0,0,2.673381,323.024,5.821577,0,0,8.635662,2.814085,2.673381,0,0,0,29.59898,0,0,0,39.00008,100,0.1289872,2.940719,6.90853,0,38.23464
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,9.841103,59.88431,28.69301,1.41117,1.41117,0,0,0,1.41117,697.3719,8.35566,0,0,9.841103,1.485442,1.41117,0,0,0,29.59898,0,0,0,39.00008,100,0.1289872,1.552287,7.872882,0,39.44008
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,10.43831,64.70045,30.48771,6.799109,6.799109,0,0,0,6.799109,153.5247,3.281358,0,0,10.43831,7.156957,6.799109,0,0,0,29.59898,0,0,0,39.00008,100,0.1289872,7.47902,8.350651,0,40.03729
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,10.09624,65.37701,32.12684,1.798736,1.798736,0,0,0,1.798736,561.2964,8.202834,0,0,10.09624,1.893406,1.798736,0,0,0,29.59898,0,0,0,39.00008,100,0.1289872,1.978609,8.076992,0,39.69522
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,8.821529,61.30021,33.06586,1.824334,1.824334,0,-1,0,1.824334,483.548,6.901178,0,0,8.821529,1.920351,1.824334,0,0,0,29.59898,0,0,0,39.00008,100,0.1289872,2.006767,7.057223,0,38.42051
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,7.125527,55.11993,33.25478,3.399053,3.399053,0,-1,0,3.399053,209.6327,3.547577,0,0,7.125527,3.57795,3.399053,0,0,0,29.59898,0,0,0,39.00008,100,0.1289872,3.738958,5.700422,0,36.72451
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,4.601561,46.81361,33.4437,2.034066,2.034066,0,-1,0,2.034066,226.2248,2.460439,0,0,4.601561,2.141122,2.034066,0,0,0,29.59898,0,0,0,39.00008,100,0.1289872,2.237473,3.681249,0,34.20054
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,1.863668,37.77515,32.66025,3.251322,3.251322,0,-1,0,3.251322,57.32032,0,4.440892E-16,0,1.863668,3.422444,3.251322,0,0,0,29.59898,0,1.558776,-1.558776,37.35698,95.78695,0.1289872,3.576454,1.490934,0,31.46265
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,30.70997,30.70997,0.9061704,0.9061704,0,-1,0,0.9061704,0,0,1.110223E-16,0,0,0.9538635,0.9061704,0,0,1.731973,28.0402,0,0.9538635,-0.9538635,36.35152,93.20885,0.1289872,0.9967874,0,0,28.0402
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,28.87637,28.87637,3.729504,3.729504,0,-1,0,3.729504,0,0,0,0,0,3.925794,3.729504,0,0,2.791822,27.08634,0,3.925794,-3.925794,32.21337,82.59823,0.1289872,4.102455,0,0,27.08634
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,27.40949,27.40949,2.113238,2.113238,0,-1,0,2.113238,0,0,0,0,0,2.224461,2.113238,0,0,7.153815,23.16055,0,2.224461,-2.224461,29.86859,76.58596,0.1289872,2.324562,0,0,23.16055
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,26.11486,26.11486,6.991429,6.991429,0,-1,0,6.991429,0,0,8.881784E-16,0,0,7.359399,6.991429,0,0,9.625439,20.93608,0,7.359399,-7.359399,22.1111,56.69501,0.1289872,7.690572,0,0,20.93608
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,24.84801,24.84801,1.864572,1.864572,0,-1,0,1.864572,0,0,0,0,0,1.962708,1.864572,0,0,17.80255,13.57668,0,1.962708,-1.962708,20.04222,51.39021,0.1289872,2.051029,0,0,13.57668
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,23.81453,23.81453,1.011278,1.011278,0,-1,0,1.011278,0,0,0,0,0,1.064503,1.011278,0,0,19.98333,11.61398,0,1.064503,-1.064503,18.92014,48.51308,0.1289872,1.112406,0,0,11.61398
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,23.00331,23.00331,1.759379,1.759379,0,-1,0,1.759379,0,0,0,0,0,1.851978,1.759379,0,0,21.16612,10.54947,0,1.851978,-1.851978,16.96798,43.50756,0.1289872,1.935317,0,0,10.54947
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,22.17541,22.17541,1.945118,1.945118,0,-1,0,1.945118,0,0,2.220446E-16,0,0,2.047493,1.945118,0,0,23.22387,8.697496,0,2.047493,-2.047493,14.80973,37.9736,0.1289872,2.13963,0,0,8.697496
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,21.46975,21.46975,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.49886,6.650003,0,0,0,14.80973,37.9736,0.1289872,0,0,0,6.650003
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,20.83077,20.83077,1.999074,1.999074,0,-1,0,1.999074,0,0,2.220446E-16,0,0,2.104288,1.999074,0,0,25.49886,6.650003,0,2.104288,-2.104288,12.59162,32.28614,0.1289872,2.198981,0,0,6.650003
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,20.14178,20.14178,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.83696,4.545715,0,0,0,12.59162,32.28614,0.1289872,0,0,0,4.545715
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,19.58059,19.58059,0.6650108,0.6650108,0,0,0,0.6650108,0,0,1.110223E-16,0,0,0.7000114,0.6650108,0,0,27.83696,4.545715,0,0.7000114,-0.7000114,11.85374,30.39415,0.1289872,0.7315119,0,0,4.545715
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,19.08052,19.08052,0.6601852,0.6601852,0,0,0,0.6601852,0,0,1.110223E-16,0,0,0.6949318,0.6601852,0,0,28.61475,3.845704,0,0.6949318,-0.6949318,11.12122,28.51589,0.1289872,0.7262037,0,0,3.845704
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,3.807382,28.47477,18.59712,0.2483499,0.2483499,0,0,0,0.2483499,1533.071,0,0,0,3.807382,0.261421,0.2483499,0,0,29.3869,3.150772,3.545961,0,3.545961,14.48521,37.1415,0.1289382,0.2731849,3.045905,0,6.958154
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,6.779124,38.57265,19.87508,5.571322,5.571322,0,0,0,5.571322,121.6789,0,0,0,6.779124,5.86455,5.571322,0,0,25.84093,6.342136,0.9145738,0,0.9145738,15.35286,39.36622,0.1289255,6.128455,5.423299,0,13.12126
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,8.656055,48.34229,22.94219,4.689066,4.689066,0,-1,0,4.689066,184.6008,0,0,0,8.656055,4.935859,4.689066,0,0,24.92636,7.165253,3.720196,0,3.720196,18.88214,48.41566,0.1288741,5.157973,6.924844,0,15.82131
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,10.05486,57.43891,26.09819,3.650192,3.650192,0,0,0,3.650192,275.461,0,0,0,10.05486,3.842308,3.650192,0,0,21.20617,10.51343,6.212547,0,6.212547,24.77588,63.52778,0.1287884,4.015212,8.043884,0,20.56828
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,10.4367,62.13567,28.53743,0.905138,0.905138,0,0,0,0.905138,1153.051,0,0,0,10.4367,0.9527769,0.905138,0,0,14.99362,16.10472,9.483928,0,9.483928,33.77313,86.59759,0.1286577,0.9956518,8.349363,0,26.54143
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,9.925082,62.34706,30.34881,4.050863,4.050863,0,0,0,4.050863,245.0116,0.1513259,0,0,9.925082,4.264067,4.050863,0,0,5.50969,24.64026,5.50969,0,5.50969,39.00008,100,0.128582,4.455949,7.940066,0,34.56534
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,9.149269,61.29175,32.01015,5.871593,5.871593,0,0,0,5.871593,155.8226,2.968645,0,0,9.149269,6.180624,5.871593,0,0,0,29.59898,0,0,0,39.00008,100,0.128582,6.458752,7.319415,0,38.74825
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,8.074243,58.20982,32.91029,0,0,0,-1,0,0,0,8.074243,0,0,8.074243,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.128582,0,6.459394,0,37.67322
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,6.231606,51.84203,33.13254,4.763429,4.763429,0,-1,0,4.763429,130.8219,1.21747,0,0,6.231606,5.014135,4.763429,0,0,0,29.59898,0,0,0,39.00008,100,0.128582,5.239771,4.985284,0,35.83059
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,3.37735,42.88596,33.3159,4.057052,4.057052,0,-1,0,4.057052,83.24639,0,0,0,3.37735,4.270581,4.057052,0,0,0,29.59898,0,0.8932318,-0.8932318,38.05853,97.58578,0.128582,4.462758,2.70188,0,32.97633
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,1.554865,36.77928,32.53801,4.834496,4.834496,0,-1,0,4.834496,32.16188,0,0,0,1.554865,5.088943,4.834496,0,0,0.9924797,28.70575,0,3.534078,-3.534078,34.33328,88.03388,0.128582,5.317945,1.243892,0,30.26061
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,30.58217,30.58217,14.96677,8.36,0,-1,0,8.36,0,0,6.606771,8.103449,0,8.8,8.36,0,0,4.919233,25.17167,0,8.8,-8.8,25.05727,64.24928,0.128582,16.46345,0,0,25.17167
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,28.75413,28.75413,1.283497,1.283497,0,-1,0,1.283497,0,0,2.220446E-16,0,0,1.351049,1.283497,0,0,14.69701,16.37167,0,1.351049,-1.351049,23.63314,60.59767,0.128582,1.411846,0,0,16.37167
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,27.28725,27.28725,3.450296,3.450296,0,-1,0,3.450296,0,0,4.440892E-16,0,0,3.631891,3.450296,0,0,16.19818,15.02062,0,3.631891,-3.631891,19.80479,50.78141,0.128582,3.795326,0,0,15.02062
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,26.00374,26.00374,2.492664,2.492664,0,-1,0,2.492664,0,0,0,0,0,2.623857,2.492664,0,0,20.23361,11.38873,0,2.623857,-2.623857,17.039,43.68966,0.128582,2.74193,0,0,11.38873
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,24.73689,24.73689,0.9576623,0.9576623,0,-1,0,0.9576623,0,0,0,0,0,1.008066,0.9576623,0,0,23.14901,8.764872,0,1.008066,-1.008066,15.97641,40.96507,0.128582,1.053429,0,0,8.764872
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,23.70896,23.70896,0.7479259,0.7479259,0,-1,0,0.7479259,0,0,1.110223E-16,0,0,0.7872904,0.7479259,0,0,24.26908,7.756806,0,0.7872904,-0.7872904,15.14653,38.83718,0.128582,0.8227184,0,0,7.756806
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,22.90885,22.90885,0.8165889,0.8165889,0,-1,0,0.8165889,0,0,1.110223E-16,0,0,0.8595673,0.8165889,0,0,25.14385,6.969516,0,0.8595673,-0.8595673,14.24047,36.51394,0.128582,0.8982478,0,0,6.969516
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,22.08095,22.08095,1.741066,1.741066,0,-1,0,1.741066,0,0,2.220446E-16,0,0,1.832701,1.741066,0,0,26.09892,6.109948,0,1.832701,-1.832701,12.30863,31.56053,0.128582,1.915172,0,0,6.109948
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,21.36418,21.36418,0.8104019,0.8104019,0,-1,0,0.8104019,0,0,0,0,0,0.8530546,0.8104019,0,0,28.13526,4.277248,0,0.8530546,-0.8530546,11.40943,29.2549,0.128582,0.8914421,0,0,4.277248
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,20.71964,20.71964,0.4829969,0.4829969,0,-1,0,0.4829969,0,0,0,0,0,0.5084177,0.4829969,0,0,29.08309,3.424193,0,0.5084177,-0.5084177,10.87351,27.88075,0.128582,0.5312966,0,0,3.424193
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,20.04733,20.04733,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.648,2.915775,0,0,0,10.87351,27.88075,0.128582,0,0,0,2.915775
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,19.48613,19.48613,1.162433,1.162433,0,0,0,1.162433,0,0,0,0,0,1.223614,1.162433,0,0,29.648,2.915775,0,1.223614,-1.223614,9.583711,24.57357,0.128582,1.278677,0,0,2.915775
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,18.98606,18.98606,1.251355,1.251355,0,0,0,1.251355,0,0,2.220446E-16,0,0,1.317216,1.251355,0,0,31.00757,1.692161,0,1.317216,-1.317216,8.195243,21.0134,0.128582,1.376491,0,0,1.692161
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,2.914087,25.93366,18.48599,2.205365,2.205365,11.00537,0,3.120358,2.205365,132.1363,0,0,0,2.914087,0,0,8.8,8.36,32.47115,0.3749451,11.27409,0,11.27409,18.89078,48.4378,0.1286675,2.425902,2.33127,12,3.289032
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,4.650503,32.11666,19.78618,4.506719,4.506719,12,0,3.372,4.506719,103.1904,0,0,0,4.650503,0,0,7.493281,7.118617,21.19706,10.52162,11.76912,0,11.76912,30.05595,77.06638,0.1287758,4.957391,3.720403,12,15.17213
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,6.605175,41.35064,22.81439,1.14267,1.14267,0,-1,0,1.14267,578.0474,0,0,0,6.605175,1.202811,1.14267,0,0,9.42794,21.11383,5.402365,0,5.402365,35.18108,90.20772,0.1287016,1.256937,5.284141,0,27.71901
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,8.99556,53.22717,25.9704,4.476243,4.476243,0,0,0,4.476243,200.9623,0.2581495,0,0,8.99556,4.711835,4.476243,0,0,4.025576,25.97596,4.025576,0,4.025576,39.00008,100,0.1286464,4.923867,7.196448,0,34.97152
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,9.188332,56.93507,28.39297,1.050422,1.050422,0,0,0,1.050422,874.7273,8.082624,0,0,9.188332,1.105708,1.050422,0,0,0,29.59898,0,0,0,39.00008,100,0.1286464,1.155465,7.350666,0,38.78731
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,8.656207,57.1356,30.2099,4.733976,4.733976,0,0,0,4.733976,182.8528,3.673074,0,0,8.656207,4.983132,4.733976,0,0,0,29.59898,0,0,0,39.00008,100,0.1286464,5.207374,6.924966,0,38.25518
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,9.598431,62.96017,31.88236,0,0,0,0,0,0,0,9.598431,0,0,9.598431,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1286464,0,7.678744,0,39.19741
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,8.63787,60.26539,32.81583,1.213566,1.213566,0,-1,0,1.213566,711.7759,7.360432,0,0,8.63787,1.277438,1.213566,0,0,0,29.59898,0,0,0,39.00008,100,0.1286464,1.334922,6.910295,0,38.23685
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,6.815115,53.72295,33.00474,3.31861,3.31861,0,-1,0,3.31861,205.3605,3.321841,0,0,6.815115,3.493274,3.31861,0,0,0,29.59898,0,0,0,39.00008,100,0.1286464,3.650471,5.452092,0,36.41409
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,3.878915,44.31266,33.22144,0,0,0,-1,0,0,0,3.878915,0,0,3.878915,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1286464,0,3.103132,0,33.47789
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,1.987684,37.90313,32.44355,1.690729,1.690729,0,-1,0,1.690729,117.5637,0.2079693,0,0,1.987684,1.779715,1.690729,0,0,0,29.59898,0,0,0,39.00008,100,0.1286464,1.859802,1.590148,0,31.58666
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,30.48771,30.48771,5.992798,5.992798,0,-1,0,5.992798,0,0,8.881784E-16,0,0,6.308208,5.992798,0,0,0,29.59898,0,6.308208,-6.308208,32.35064,82.9502,0.1286464,6.592078,0,0,29.59898
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,28.65967,28.65967,8.528168,8.36,0,-1,0,8.36,0,0,0.1681673,1.020984,0,8.8,8.36,0,0,7.009121,23.29077,0,8.8,-8.8,23.07463,59.16559,0.1286464,9.380984,0,0,23.29077
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,27.20947,27.20947,1.914906,1.914906,0,-1,0,1.914906,0,0,2.220446E-16,0,0,2.01569,1.914906,0,0,16.7869,14.49077,0,2.01569,-2.01569,20.9499,53.71759,0.1286464,2.106396,0,0,14.49077
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,25.92595,25.92595,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.02655,12.47508,0,0,0,20.9499,53.71759,0.1286464,0,0,0,12.47508
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,24.64243,24.64243,1.125848,1.125848,0,-1,0,1.125848,0,0,2.220446E-16,0,0,1.185104,1.125848,0,0,19.02655,12.47508,0,1.185104,-1.185104,19.7007,50.5145,0.1286464,1.238433,0,0,12.47508
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,23.6145,23.6145,1.37921,1.37921,0,-1,0,1.37921,0,0,0,0,0,1.4518,1.37921,0,0,20.34334,11.28998,0,1.4518,-1.4518,18.17036,46.59058,0.1286464,1.517132,0,0,11.28998
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,22.81439,22.81439,1.210094,1.210094,0,-1,0,1.210094,0,0,0,0,0,1.273783,1.210094,0,0,21.95645,9.838175,0,1.273783,-1.273783,16.82768,43.1478,0.1286464,1.331104,0,0,9.838175
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,21.98649,21.98649,2.029642,2.029642,0,-1,0,2.029642,0,0,4.440892E-16,0,0,2.136465,2.029642,0,0,23.37176,8.564391,0,2.136465,-2.136465,14.57565,37.37337,0.1286464,2.232606,0,0,8.564391
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,21.26972,21.26972,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.74561,6.427927,0,0,0,14.57565,37.37337,0.1286464,0,0,0,6.427927
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,20.63074,20.63074,1.208337,1.208337,0,-1,0,1.208337,0,0,2.220446E-16,0,0,1.271934,1.208337,0,0,25.74561,6.427927,0,1.271934,-1.271934,13.23491,33.9356,0.1286464,1.329171,0,0,6.427927
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,19.94175,19.94175,0.344511,0.344511,0,-1,0,0.344511,0,0,5.551115E-17,0,0,0.3626431,0.344511,0,0,27.15887,5.155993,0,0.3626431,-0.3626431,12.85265,32.95545,0.1286464,0.3789621,0,0,5.155993
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,19.38056,19.38056,0.2839735,0.2839735,0,0,0,0.2839735,0,0,5.551115E-17,0,0,0.2989195,0.2839735,0,0,27.56181,4.79335,0,0.2989195,-0.2989195,12.53756,32.14753,0.1286464,0.3123709,0,0,4.79335
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,18.87494,18.87494,1.364116,1.364116,0,0,0,1.364116,0,0,2.220446E-16,0,0,1.435912,1.364116,0,0,27.89394,4.494431,0,1.435912,-1.435912,11.02398,28.26655,0.1286464,1.500528,0,0,4.494431
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,2.505959,24.73468,18.37486,4.62637,4.62637,12,0,3.372,4.62637,54.16685,0,0,0,2.505959,0,0,7.37363,7.004949,29.4894,3.058518,9.510907,0,9.510907,20.04682,51.40199,0.1287855,5.089007,2.004767,12,5.564477
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,4.424589,31.35277,19.67505,2.392179,2.392179,11.19218,0,3.167621,2.392179,184.9606,0,0,0,4.424589,0,0,8.8,8.36,19.97849,11.61833,12.78459,0,12.78459,32.17534,82.50071,0.1288553,2.631397,3.539671,12,16.04292
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,7.564979,44.32484,22.69215,2.109492,2.109492,0,-1,0,2.109492,358.6161,0,0,0,7.564979,2.220518,2.109492,0,0,7.193903,23.12446,5.344461,0,5.344461,37.24554,95.5012,0.1287821,2.320441,6.051983,0,30.68944
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,6.095471,43.13034,25.83149,2.745847,2.745847,0,0,0,2.745847,221.9887,1.355663,0,0,6.095471,2.890366,2.745847,0,0,1.849443,27.93448,1.849443,0,1.849443,39.00008,100,0.1287568,3.020432,4.876377,0,34.02995
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,8.566792,54.41864,28.25406,0.6558379,0.6558379,0,0,0,0.6558379,1306.236,7.876437,0,0,8.566792,0.6903557,0.6558379,0,0,0,29.59898,0,0,0,39.00008,100,0.1287568,0.7214217,6.853434,0,38.16577
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,8.257829,55.4637,30.06543,4.556772,4.556772,0,0,0,4.556772,181.221,3.461227,0,0,8.257829,4.796602,4.556772,0,0,0,29.59898,0,0,0,39.00008,100,0.1287568,5.012449,6.606263,0,37.85681
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,9.11236,60.82376,31.75456,2.930846,2.930846,0,0,0,2.930846,310.9123,6.027259,0,0,9.11236,3.085101,2.930846,0,0,0,29.59898,0,0,0,39.00008,100,0.1287568,3.22393,7.289888,0,38.71134
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,8.094231,58.02359,32.69359,2.364853,2.364853,0,-1,0,2.364853,342.272,5.604911,0,0,8.094231,2.48932,2.364853,0,0,0,29.59898,0,0,0,39.00008,100,0.1287568,2.601339,6.475384,0,37.69321
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,7.165029,54.85808,32.91029,4.18439,4.18439,0,-1,0,4.18439,171.2324,2.760408,0,0,7.165029,4.404621,4.18439,0,0,0,29.59898,0,0,0,39.00008,100,0.1287568,4.602829,5.732023,0,36.76401
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,5.050459,47.91111,33.13254,2.351684,2.351684,0,-1,0,2.351684,214.7593,2.575002,0,0,5.050459,2.475456,2.351684,0,0,0,29.59898,0,0,0,39.00008,100,0.1287568,2.586852,4.040367,0,34.64944
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,1.641347,36.82759,32.34909,1.464312,1.464312,0,-1,0,1.464312,112.09,0.09996586,0,0,1.641347,1.541381,1.464312,0,0,0,29.59898,0,0,0,39.00008,100,0.1287568,1.610743,1.313077,0,31.24032
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,30.39326,30.39326,2.495039,2.495039,0,-1,0,2.495039,0,0,4.440892E-16,0,0,2.626357,2.495039,0,0,0,29.59898,0,2.626357,-2.626357,36.23166,92.9015,0.1287568,2.744543,0,0,29.59898
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,28.56522,28.56522,9.265656,8.36,0,-1,0,8.36,0,0,0.905656,1.832222,0,8.8,8.36,0,0,2.918174,26.97262,0,8.8,-8.8,26.95564,69.11689,0.1287568,10.19222,0,0,26.97262
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,27.12612,27.12612,7.135936,7.135936,0,-1,0,7.135936,0,0,8.881784E-16,0,0,7.511512,7.135936,0,0,12.69595,18.17262,0,7.511512,-7.511512,19.03781,48.8148,0.1287568,7.84953,0,0,18.17262
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,25.84816,25.84816,1.77507,1.77507,0,-1,0,1.77507,0,0,0,0,0,1.868494,1.77507,0,0,21.04208,10.66111,0,1.868494,-1.868494,17.06824,43.76464,0.1287568,1.952577,0,0,10.66111
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,24.56464,24.56464,0.8909682,0.8909682,0,-1,0,0.8909682,0,0,1.110223E-16,0,0,0.9378613,0.8909682,0,0,23.11818,8.792615,0,0.9378613,-0.9378613,16.07965,41.2298,0.1287568,0.980065,0,0,8.792615
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,23.53671,23.53671,1.346024,1.346024,0,-1,0,1.346024,0,0,0,0,0,1.416867,1.346024,0,0,24.16025,7.854753,0,1.416867,-1.416867,14.58614,37.4003,0.1287568,1.480626,0,0,7.854753
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,22.7366,22.7366,1.953362,1.953362,0,-1,0,1.953362,0,0,2.220446E-16,0,0,2.056171,1.953362,0,0,25.73455,6.437887,0,2.056171,-2.056171,12.41875,31.84288,0.1287568,2.148699,0,0,6.437887
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,21.9087,21.9087,0.4023785,0.4023785,0,-1,0,0.4023785,0,0,5.551115E-17,0,0,0.4235564,0.4023785,0,0,28.01918,4.381716,0,0.4235564,-0.4235564,11.97228,30.6981,0.1287568,0.4426164,0,0,4.381716
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,21.2086,21.2086,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.4898,3.958159,0,0,0,11.97228,30.6981,0.1287568,0,0,0,3.958159
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,20.5474,20.5474,2.076871,2.076871,0,-1,0,2.076871,0,0,0,0,0,2.186181,2.076871,0,0,28.4898,3.958159,0,2.186181,-2.186181,9.667846,24.7893,0.1287568,2.284559,0,0,3.958159
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,19.86397,19.86397,1.393213,1.393213,0,-1,0,1.393213,0,0,2.220446E-16,0,0,1.46654,1.393213,0,0,30.91889,1.771979,0,1.46654,-1.46654,8.121977,20.82554,0.1287568,1.532534,0,0,1.771979
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,19.29722,19.29722,0.9921831,0.9921831,9.792183,0,2.813422,0.9921831,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.54838,0.3054394,8.36,0,8.36,16.05297,41.16138,0.1288452,1.091401,0,12,0.3054394
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,18.79715,18.79715,1.995769,1.995769,10.79577,0,3.06733,1.995769,0,0,0,0,0,0,0,8.8,8.36,24.18838,7.829439,8.36,0,8.36,23.98396,61.49722,0.1289633,2.195346,0,12,7.829439
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.4962072,19.51902,18.29708,5.319877,5.319877,12,0,3.372,5.319877,9.32742,0,0,0,0.4962072,0,0,6.680123,6.346117,15.82838,15.35344,6.842324,0,6.842324,30.47516,78.14128,0.1290828,5.851864,0.3969658,12,15.84965
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,2.175633,25.09712,19.56392,2.908417,2.908417,10.07728,0,2.885551,2.908417,74.80475,0,0,0,2.175633,0,0,7.168861,6.810419,8.986052,21.51153,8.986052,0,8.986052,39.00008,100,0.1291706,3.199258,1.740507,12,23.68716
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,3.769959,32.60637,22.58102,0,0,0,-1,0,0,0,3.769959,0,0,3.769959,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1291706,0,3.015967,0,33.36894
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,4.373984,37.69088,25.69258,5.483447,5.483447,0,0,0,5.483447,79.76706,0,0,0,4.373984,5.772049,5.483447,0,0,0,29.59898,0,1.398065,-1.398065,37.52639,96.22131,0.1291706,6.031791,3.499187,0,33.97296
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,6.252912,46.23192,28.13182,3.768628,3.768628,0,0,0,3.768628,165.9201,0.7325289,0,0,6.252912,3.966977,3.768628,0,0,1.553406,28.20091,1.553406,0,1.553406,39.00008,100,0.1291494,4.145491,5.002329,0,34.45382
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,5.234798,44.97468,29.94319,0,0,0,0,0,0,0,5.234798,0,0,5.234798,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1291494,0,4.187839,0,34.83377
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,5.501403,47.69084,31.61565,2.539788,2.539788,0,0,0,2.539788,216.6087,2.827942,0,0,5.501403,2.673461,2.539788,0,0,0,29.59898,0,0,0,39.00008,100,0.1291494,2.793767,4.401122,0,35.10038
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,6.270056,51.3269,32.56579,4.436584,4.436584,0,-1,0,4.436584,141.3262,1.599967,0,0,6.270056,4.670089,4.436584,0,0,0,29.59898,0,0,0,39.00008,100,0.1291494,4.880243,5.016045,0,35.86903
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,4.452639,45.62704,32.78804,3.995553,3.995553,0,-1,0,3.995553,111.4399,0.2467933,0,0,4.452639,4.205845,3.995553,0,0,0,29.59898,0,0,0,39.00008,100,0.1291494,4.395108,3.562111,0,34.05162
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,3.240779,42.14497,33.00474,4.786353,4.786353,0,-1,0,4.786353,67.70874,0,0,0,3.240779,5.038266,4.786353,0,0,0,29.59898,0,1.797487,-1.797487,37.10536,95.14176,0.1291494,5.264988,2.592624,0,32.83976
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,1.25592,35.62291,32.2213,7.960841,7.960841,0,-1,0,7.960841,15.77622,0,0,0.3969248,1.25592,8.379832,7.960841,0,0,1.997208,27.80149,0,7.123912,-7.123912,29.5961,75.88728,0.1291494,8.756925,1.004736,0,29.05741
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,30.2988,30.2988,8.93046,8.36,0,-1,0,8.36,0,0,0.5704604,1.463506,0,8.8,8.36,0,0,9.912665,20.67758,0,8.8,-8.8,20.32008,52.10267,0.1291494,9.823506,0,0,20.67758
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,28.47076,28.47076,12.21334,8.36,0,-1,0,8.36,0,0,3.853339,5.074673,0,8.8,8.36,0,0,19.69044,11.87758,0,8.8,-8.8,11.04407,28.31807,0.1291494,13.43467,0,0,11.87758
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,27.03722,27.03722,3.136328,2.9237,0,-1,0,2.9237,0,0,0.2126284,0.5262612,0,3.077579,2.9237,0,0,29.46822,3.077579,0,3.077579,-3.077579,7.800015,20,0.1291494,3.449961,0,0,3.077579
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,25.7537,25.7537,3.925176,0,0,-1,0,0,0,0,3.925176,4.317694,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1291494,4.317694,0,0,0
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,24.48685,24.48685,1.542666,0,0,-1,0,0,0,0,1.542666,1.696933,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1291494,1.696933,0,0,0
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,23.45893,23.45893,0.5583132,0,0,-1,0,0,0,0,0.5583132,0.6141445,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1291494,0.6141445,0,0,0
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,22.64214,22.64214,0.4430497,0,0,-1,0,0,0,0,0.4430497,0.4873546,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1291494,0.4873546,0,0,0
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,21.81425,21.81425,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1291494,0,0,0,0
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,21.11415,21.11415,0.5337073,0,0,-1,0,0,0,0,0.5337073,0.5870781,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1291494,0.5870781,0,0,0
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,20.45849,20.45849,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1291494,0,0,0,0
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,19.76951,19.76951,0.4903554,0,0,-1,0,0,0,0,0.4903554,0.539391,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1291494,0.539391,0,0,0
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,19.19165,19.19165,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1291494,0,0,0,0
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,18.69157,18.69157,1.346408,1.346408,10.14641,0,2.903041,1.346408,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1292477,1.481049,0,12,0
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,1.817724,22.75179,18.1915,3.821479,3.821479,12,0,3.372,3.821479,47.56599,0,0,0,1.817724,0,0,8.178521,7.769595,24.52775,7.524,9.587319,0,9.587319,24.82634,63.65715,0.129384,4.203627,1.454179,12,9.341724
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,5.222913,33.42777,19.46947,3.187295,3.187295,11.42826,0,3.22735,3.187295,163.8667,0,0,0,5.222913,0,0,8.240965,7.828916,14.94043,16.15259,13.05183,0,13.05183,37.20839,95.40594,0.1294558,3.506024,4.17833,12,21.3755
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,7.882325,45.11245,22.45878,1.710175,1.710175,0,-1,0,1.710175,460.9075,4.193536,0,0,7.882325,1.800184,1.710175,0,0,1.888605,27.89923,1.888605,0,1.888605,39.00008,100,0.12943,1.881193,6.30586,0,35.78156
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,8.549451,51.08968,25.54812,2.175575,2.175575,0,0,0,2.175575,392.9742,6.259371,0,0,8.549451,2.290079,2.175575,0,0,0,29.59898,0,0,0,39.00008,100,0.12943,2.393133,6.839561,0,38.14843
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,8.502865,53.83987,27.97069,0,0,0,0,0,0,0,8.502865,0,0,8.502865,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.12943,0,6.802292,0,38.10184
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,7.294128,51.66104,29.78761,4.833915,4.833915,0,0,0,4.833915,150.8948,2.205796,0,0,7.294128,5.088332,4.833915,0,0,0,29.59898,0,0,0,39.00008,100,0.12943,5.317307,5.835303,0,36.8931
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,8.33187,57.44194,31.47119,0,0,0,0,0,0,0,8.33187,0,0,8.33187,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.12943,0,6.665496,0,37.93085
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,8.127609,57.84755,32.44355,3.414884,3.414884,0,-1,0,3.414884,238.0054,4.532994,0,0,8.127609,3.594615,3.414884,0,0,0,29.59898,0,0,0,39.00008,100,0.12943,3.756373,6.502087,0,37.72659
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,6.424579,51.96474,32.66025,0.01908907,0.01908907,0,-1,0,0.01908907,33655.79,6.404485,0,0,6.424579,0.02009376,0.01908907,0,0,0,29.59898,0,0,0,39.00008,100,0.12943,0.02099798,5.139663,0,36.02356
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,3.068292,41.53064,32.91029,2.054029,2.054029,0,-1,0,2.054029,149.3792,0.9061559,0,0,3.068292,2.162136,2.054029,0,0,0,29.59898,0,0,0,39.00008,100,0.12943,2.259432,2.454633,0,32.66727
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,1.454071,36.07608,32.12684,0,0,0,-1,0,0,0,1.454071,0,0,1.454071,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.12943,0,1.163257,0,31.05305
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,30.19323,30.19323,1.775214,1.775214,0,-1,0,1.775214,0,0,2.220446E-16,0,0,1.868647,1.775214,0,0,0,29.59898,0,1.868647,-1.868647,37.03035,94.94943,0.12943,1.952736,0,0,29.59898
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,28.36519,28.36519,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.076274,27.73033,0,0,0,37.03035,94.94943,0.12943,0,0,0,27.73033
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,26.94276,26.94276,2.9092,2.9092,0,-1,0,2.9092,0,0,0,0,0,3.062316,2.9092,0,0,2.076274,27.73033,0,3.062316,-3.062316,33.80239,86.67262,0.12943,3.20012,0,0,27.73033
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,25.65924,25.65924,4.330214,4.330214,0,-1,0,4.330214,0,0,0,0,0,4.55812,4.330214,0,0,5.478848,24.66801,0,4.55812,-4.55812,28.99771,74.35294,0.12943,4.763236,0,0,24.66801
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,24.3924,24.3924,0.7748725,0.7748725,0,-1,0,0.7748725,0,0,1.110223E-16,0,0,0.8156553,0.7748725,0,0,10.54343,20.1099,0,0.8156553,-0.8156553,28.13793,72.14839,0.12943,0.8523598,0,0,20.1099
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,23.36447,23.36447,0.4596165,0.4596165,0,-1,0,0.4596165,0,0,5.551115E-17,0,0,0.4838068,0.4596165,0,0,11.44971,19.29424,0,0.4838068,-0.4838068,27.62795,70.84076,0.12943,0.5055781,0,0,19.29424
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,22.54769,22.54769,0.5005112,0.5005112,0,-1,0,0.5005112,0,0,0,0,0,0.5268539,0.5005112,0,0,11.98727,18.81043,0,0.5268539,-0.5268539,27.0726,69.41679,0.12943,0.5505623,0,0,18.81043
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,21.73646,21.73646,0.3798956,0.3798956,0,-1,0,0.3798956,0,0,5.551115E-17,0,0,0.3998901,0.3798956,0,0,12.57267,18.28358,0,0.3998901,-0.3998901,26.65108,68.33596,0.12943,0.4178852,0,0,18.28358
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,21.01969,21.01969,1.927743,1.927743,0,-1,0,1.927743,0,0,2.220446E-16,0,0,2.029203,1.927743,0,0,13.01699,17.88369,0,2.029203,-2.029203,24.51211,62.85144,0.12943,2.120517,0,0,17.88369
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,20.36404,20.36404,1.574641,1.574641,0,-1,0,1.574641,0,0,2.220446E-16,0,0,1.657517,1.574641,0,0,15.27166,15.85449,0,1.657517,-1.657517,22.76493,58.37151,0.12943,1.732105,0,0,15.85449
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,19.65838,19.65838,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.11334,14.19697,0,0,0,22.76493,58.37151,0.12943,0,0,0,14.19697
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,19.09719,19.09719,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.11334,14.19697,0,0,0,22.76493,58.37151,0.12943,0,0,0,14.19697
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,18.59712,18.59712,0.3811471,0.3811471,0,0,0,0.3811471,0,0,0,0,0,0.4012074,0.3811471,0,0,17.11334,14.19697,0,0.4012074,-0.4012074,22.34203,57.28713,0.12943,0.4192618,0,0,14.19697
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.9847414,20.5362,18.09704,10.46853,10.46853,12,0,3.372,10.46853,9.406682,0,0,0,0.9847414,0,0,1.531469,1.454896,17.55913,13.79576,2.439637,0,2.439637,24.65647,63.22159,0.1294698,11.51538,0.7877931,12,14.7805
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,2.868203,26.72862,19.36389,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.868203,0,0,8.8,8.36,15.11949,15.99144,11.2282,0,11.2282,35.30848,90.53438,0.1294884,0,2.294563,12,18.85964
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,2.789665,29.61767,22.33099,0.05623483,0.05623483,0,-1,0,0.05623483,4960.743,0,0,0,2.789665,0.05919456,0.05623483,0,0,3.891289,26.09682,2.730471,0,2.730471,37.89883,97.17629,0.1294512,0.06185831,2.231732,0,28.88648
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,3.513755,34.8832,25.40921,4.851933,4.851933,0,0,0,4.851933,72.41969,0,0,0,3.513755,5.107298,4.851933,0,0,1.160818,28.55424,0,1.593543,-1.593543,36.21909,92.86927,0.1294512,5.337126,2.811004,0,32.068
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,6.676242,47.27025,27.81511,0.8929088,0.8929088,0,0,0,0.8929088,747.6959,2.804917,0,0,6.676242,0.939904,0.8929088,0,0,2.931422,26.9607,2.931422,0,2.931422,39.00008,100,0.1294113,0.9821997,5.340994,0,33.63694
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,6.201108,47.77245,29.64315,2.071887,2.071887,0,0,0,2.071887,299.2975,4.020174,0,0,6.201108,2.180934,2.071887,0,0,0,29.59898,0,0,0,39.00008,100,0.1294113,2.279076,4.960886,0,35.80009
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,8.692885,58.6527,31.33228,2.67873,2.67873,0,0,0,2.67873,324.5152,5.87317,0,0,8.692885,2.819715,2.67873,0,0,0,29.59898,0,0,0,39.00008,100,0.1294113,2.946603,6.954309,0,38.29186
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,6.942436,53.33944,32.28797,0,0,0,-1,0,0,0,6.942436,0,0,6.942436,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1294113,0,5.553949,0,36.54141
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,6.814113,53.17823,32.53801,0.9736493,0.9736493,0,-1,0,0.9736493,699.8528,5.789219,0,0,6.814113,1.024894,0.9736493,0,0,0,29.59898,0,0,0,39.00008,100,0.1294113,1.071014,5.45129,0,36.41309
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,4.666194,46.30113,32.78804,2.08569,2.08569,0,-1,0,2.08569,223.7243,2.470732,0,0,4.666194,2.195463,2.08569,0,0,0,29.59898,0,0,0,39.00008,100,0.1294113,2.294258,3.732955,0,34.26517
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,1.629958,36.4472,32.01015,0,0,0,-1,0,0,0,1.629958,0,0,1.629958,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1294113,0,1.303966,0,31.22894
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,30.0821,30.0821,1.897797,1.897797,0,-1,0,1.897797,0,0,2.220446E-16,0,0,1.997681,1.897797,0,0,0,29.59898,0,1.997681,-1.997681,36.89434,94.60068,0.1294113,2.087577,0,0,29.59898
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,28.25406,28.25406,7.429757,7.429757,0,-1,0,7.429757,0,0,8.881784E-16,0,0,7.820796,7.429757,0,0,2.219646,27.6013,0,7.820796,-7.820796,28.65049,73.46266,0.1294113,8.172732,0,0,27.6013
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,26.83163,26.83163,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.90942,19.7805,0,0,0,28.65049,73.46266,0.1294113,0,0,0,19.7805
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,25.56479,25.56479,3.104454,3.104454,0,-1,0,3.104454,0,0,0,0,0,3.267846,3.104454,0,0,10.90942,19.7805,0,3.267846,-3.267846,25.20588,64.63034,0.1294113,3.414899,0,0,19.7805
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,24.29794,24.29794,0.8512552,0.8512552,0,-1,0,0.8512552,0,0,1.110223E-16,0,0,0.8960581,0.8512552,0,0,14.54036,16.51266,0,0.8960581,-0.8960581,24.26135,62.20847,0.1294113,0.9363807,0,0,16.51266
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,23.27001,23.27001,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.53598,15.6166,0,0,0,24.26135,62.20847,0.1294113,0,0,0,15.6166
